;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
29;2019-02-14 17:29:37.865;870;204;190;190;177;35;206;-144;35;-113;475;475;42;206;253;263;265;205;210;208;204;-145;577;352;369;151;357;273;569;-3.0;81.0;566.0;559.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;43182.9609375;22197.921875;0.0;3928.71142578125;430.0;87182;;;Calculated values ==>;1550161777.865;360.16;293.56;292.16;292.16;290.86;276.66;273.5264737036516;293.76000000000005;258.76000000000005;276.66;261.86;320.66;320.66;277.36;293.76000000000005;298.46000000000004;299.46000000000004;299.66;293.66;293.96000000000004;293.56;;316.16;258.66;244.82967444194236;264.2163659402789;273.5264737036516;294.16;5770000.0;3520000.0000000005;3690000.0;1510000.0;3570000.0000000005;2730000.0;5690000.0;0.0;0.013500000000000002;0.09433333333333334;0.09316666666666666;0.021833333333333333;0.021833333333333333;;22197.921875;0.0;3928.71142578125;43182.9609375;520711.5655396248;411422.4632365189;252039.83791205118;252039.83791205118;247140.68651217234;430671.36484660726;459004.97428962355;452176.86183855485;455620.92759107356;502325.5942772595;502325.5942772595;453076.37563387153;472841.17894357466;467064.51337570406;469044.3194867202;427835.3836457808;411818.7872133499;459280.5708841072;458728.7977386057;;180635.0508419939;452246.48202005186;199243.74812972135;252039.83791205118;272.8665608076386;18553.450947872505;8743.175613795915;1528.7346089511786;0.0;0;3;1;0;0;0;0;0;1;1;6397300414.699315;2576309054.8944473;4457474534.779787;23860.023726533294;23571.42137411579;216.2240518378172;4512.708956213107;14374.374176620195;9915.469071915755;186.30197661843292;3930.512646501899;1.996444681877182;0.22186665495258912
30;2019-02-14 17:30:37.845;854;206;192;191;181;35;206;-131;27;-92;485;480;31;158;253;263;265;208;210;208;204;-135;584;358;369;150;363;256;579;-1.0;83.0;919.0;572.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40849.6953125;20043.24609375;0.0;3636.62109375;424.0;87183;;;Calculated values ==>;1550161837.845;358.56000000000006;293.76000000000005;292.36;292.26000000000005;291.26000000000005;276.66;274.1680685717883;293.76000000000005;260.06;275.86;263.96000000000004;321.66;321.16;276.26000000000005;288.96000000000004;298.46000000000004;299.46000000000004;299.66;293.96000000000004;293.96000000000004;293.56;;315.56;259.66;244.62907804385475;261.9595390733887;274.1680685717883;294.16;5840000.0;3579999.9999999995;3690000.0;1500000.0;3629999.9999999995;2560000.0;5790000.0;0.0;0.013833333333333333;0.15316666666666665;0.09533333333333333;0.021833333333333333;0.021833333333333333;;20043.24609375;0.0;3636.62109375;40849.6953125;518196.36049175856;407636.7622318586;252295.48381768222;251905.86208150676;248156.10579946416;430280.9020939914;459004.97428962355;454097.5536438728;457968.9650729186;504995.72029190406;504474.561467163;454593.27306183573;469633.8580811309;466207.9483817794;468209.6509167154;425898.85878767906;408541.3018208095;459280.5708841072;458728.7977386057;;178127.92459426197;453475.0489114009;200772.39872956212;252295.48381768222;273.49481815422126;19253.489659466642;9095.068010403042;1591.7580318214261;0.0;0;3;1;0;0;0;0;0;1;1;6618626614.769696;2666578954.923153;4616121634.830236;38800.969561041915;24090.98598400196;240.11287137502902;4507.127353940163;14896.37506253463;10312.523404450338;190.1035167105177;4005.6528940095423;2.8564009770318344;0.2970843100279748
31;2019-02-14 17:31:37.876;847;209;195;194;183;39;206;-124;21;-62;477;470;26;137;256;262;266;211;210;208;204;-124;584;360;369;150;365;249;579;-2.0;89.0;773.0;565.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40609.50390625;20019.150390625;0.0;3522.9892578125;417.0;87184;;;Calculated values ==>;1550161897.876;357.86;294.06;292.66;292.56;291.46000000000004;277.06;274.38016830617;293.76000000000005;260.76000000000005;275.26000000000005;266.96000000000004;320.86;320.16;275.76000000000005;286.86;298.76000000000005;299.36;299.76000000000005;294.26000000000005;293.96000000000004;293.56;;314.86;260.76000000000005;244.62907804385475;260.9983114674233;274.38016830617;294.16;5840000.0;3600000.0;3690000.0;1500000.0;3650000.0;2490000.0;5790000.0;0.0;0.014833333333333334;0.12883333333333333;0.09416666666666668;0.021833333333333333;0.021833333333333333;;20019.150390625;0.0;3522.9892578125;40609.50390625;517336.4346789829;408982.0379440213;253482.70063520953;253083.80352523713;248886.50829921596;430148.3826014536;459004.97428962355;454541.9300910364;461060.62221268564;504823.64422639867;504097.4828749436;455153.4212451428;468207.9758585925;466312.6374550324;467800.68358461093;426169.43499783485;409842.3330169703;459280.5708841072;458728.7977386057;;175203.01333496982;454632.365687852;200304.98703117977;253482.70063520953;273.31965129151985;19932.667045586935;9429.093804750768;1651.4522774173827;0.0;0;3;1;0;0;0;0;0;1;1;6840141004.396676;2756625454.7715187;4767699909.5749855;32754.192830878197;23949.161490169972;242.18534604949062;4481.20645342415;15492.976166189614;10713.064805584458;194.12474507738662;4080.5943753819397;2.6092252886877563;0.27805284616280673
32;2019-02-14 17:32:37.866;853;209;193;192;181;41;206;-138;0;-86;467;459;13;132;257;261;266;211;210;208;204;-138;582;361;369;149;366;248;577;-1.0;86.0;621.0;580.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40580.640625;20017.2109375;0.0;3510.16821289062;414.0;87185;;;Calculated values ==>;1550161957.866;358.46000000000004;294.06;292.46000000000004;292.36;291.26000000000005;277.26000000000005;274.4858918419099;293.76000000000005;259.36;273.16;264.56;319.86;319.06;274.46000000000004;286.36;298.86;299.26000000000005;299.76000000000005;294.26000000000005;293.96000000000004;293.56;;314.56;259.36;244.42749628697553;260.85938512811435;274.4858918419099;294.16;5820000.0;3610000.0;3690000.0;1490000.0;3660000.0;2480000.0;5770000.0;0.0;0.014333333333333333;0.1035;0.09666666666666666;0.021833333333333333;0.021833333333333333;;20017.2109375;0.0;3510.16821289062;40580.640625;518235.79604952777;409908.80126910866;252795.74279168146;252401.15378869014;248243.79704926815;430081.6785162784;459004.97428962355;452121.0117312498;458746.5847699813;503881.1956745504;503050.7582839787;453729.2394153389;467778.238395396;466299.9704243525;467530.87201683124;426727.4917119653;410740.6322790437;459280.5708841072;458728.7977386057;;173949.5011765382;453327.576107162;200663.55535664872;252795.74279168146;273.4651338372427;20609.138819365264;9762.67454314744;1710.0521547416263;0.0;0;3;1;0;0;0;0;0;1;1;7061504104.431867;2846310504.785776;4916775059.598684;26025.84673477121;24424.188672549615;229.14498520520917;4496.2050330078455;15982.728190370708;11116.108871795968;198.05184321300666;4155.393669153699;2.345156469526178;0.25967752012098644
33;2019-02-14 17:33:37.867;862;207;194;192;180;41;206;-146;-24;-121;456;448;-13;121;258;261;266;209;210;208;204;-147;580;361;369;149;366;248;575;-1.0;110.0;766.0;576.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40645.890625;19946.650390625;0.0;3516.513671875;413.0;87186;;;Calculated values ==>;1550162017.867;359.36;293.86;292.56;292.36;291.16;277.26000000000005;274.4858918419099;293.76000000000005;258.56;270.76000000000005;261.06;318.76000000000005;317.96000000000004;271.86;285.26000000000005;298.96000000000004;299.26000000000005;299.76000000000005;294.06;293.96000000000004;293.56;;314.46000000000004;258.46000000000004;244.42749628697553;260.85938512811435;274.4858918419099;294.16;5800000.0;3610000.0;3690000.0;1490000.0;3660000.0;2480000.0;5750000.0;0.0;0.018333333333333333;0.12766666666666668;0.096;0.021833333333333333;0.021833333333333333;;19946.650390625;0.0;3516.513671875;40645.890625;519497.8639943175;409977.7442527852;253304.44562726302;252507.99267018784;247967.6546060511;430081.6785162784;459004.97428962355;449102.16795355454;455111.86264560773;502739.0899299916;501907.2797861076;450494.23584676464;466521.0093041069;466430.68673233996;467530.87201683124;427278.8654072017;410807.08112801187;459280.5708841072;458728.7977386057;;173531.66647045466;452377.4696870601;202106.93286961282;253304.44562726302;274.0302363594506;21286.037863116642;10095.712272339162;1768.6088132046575;0.0;0;3;1;0;0;0;0;0;1;1;7282907795.044183;2935711995.0330257;5065577540.010214;31533.058345716563;24025.97153447494;301.9827117851469;4485.098354430982;16462.393728327046;11519.86693716006;202.47798113456963;4230.239111659264;2.571951113910327;0.275543371416183
34;2019-02-14 17:34:37.877;867;207;194;193;179;40;206;-145;-25;-124;446;438;-8;111;258;261;266;208;210;208;204;-147;579;359;369;147;364;246;573;-1.0;83.0;666.0;570.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40470.8984375;19930.486328125;0.0;3503.92944335938;410.0;87187;;;Calculated values ==>;1550162077.877;359.86;293.86;292.56;292.46000000000004;291.06;277.16;274.27422755570615;293.76000000000005;258.66;270.66;260.76000000000005;317.76000000000005;316.96000000000004;272.36;284.26000000000005;298.96000000000004;299.26000000000005;299.76000000000005;293.96000000000004;293.96000000000004;293.56;;314.16;258.46000000000004;244.02132995426717;260.58029834229245;274.27422755570615;294.16;5790000.0;3590000.0;3690000.0;1470000.0;3640000.0;2460000.0;5730000.0;0.0;0.013833333333333333;0.111;0.095;0.021833333333333333;0.021833333333333333;;19930.486328125;0.0;3503.92944335938;40470.8984375;520187.43423716695;410875.9032434079;253416.69641017896;253014.70776115457;247691.75540255712;430214.79039162316;459004.97428962355;449341.49723040004;455127.81577419594;501893.1085979731;501061.52286477986;451476.49281301134;465660.86871421343;466716.40587100666;467812.53341307805;427552.1139627891;411280.3686545574;459280.5708841072;458728.7977386057;;172278.17009871884;452719.1344317555;201647.28151124172;253416.69641017896;273.8418794968983;21962.12376740373;10428.077129854702;1827.1222564377497;0.0;0;3;1;0;0;0;0;0;1;1;7504344695.008992;3024526795.0189114;5213802239.986658;27494.057944826574;23851.826027448813;225.09247676387236;4482.64754567065;16954.368346109346;11918.915080387067;206.87100642065298;4304.982782684206;2.391936054276098;0.2613536640608914
35;2019-02-14 17:35:37.877;869;207;194;193;180;37;206;-147;-5;-121;436;429;1;110;257;261;266;208;210;208;205;-148;576;358;369;147;363;244;572;64.0;84.0;819.0;581.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40461.390625;19770.89453125;0.0;3477.0615234375;411.0;87188;;;Calculated values ==>;1550162137.877;360.06000000000006;293.86;292.56;292.46000000000004;291.16;276.86;274.1680685717883;293.76000000000005;258.46000000000004;272.66;261.06;316.76000000000005;316.06;273.26000000000005;284.16;298.86;299.26000000000005;299.76000000000005;293.96000000000004;293.96000000000004;293.66;;314.26000000000005;258.36;244.02132995426717;260.2995467637923;274.1680685717883;294.16;5760000.0;3579999.9999999995;3690000.0;1470000.0;3629999.9999999995;2440000.0;5720000.0;0.010666666666666666;0.014;0.13649999999999998;0.09683333333333333;0.021833333333333333;0.0325;;19770.89453125;0.0;3477.0615234375;40461.390625;520669.5424251629;411315.0283285424;253473.31916534808;253070.23805554165;248099.79171437834;430280.9020939914;459004.97428962355;452200.00946489343;455440.2668787947;501048.9561078858;500321.5739650883;452939.70912997477;465834.35772334214;466728.8912336129;467952.98239612073;428362.415332411;411713.27117565356;459280.5708841072;458866.95893993904;;172696.00095264515;452613.8555636484;201374.7391787239;236374.29804153292;273.73087821468926;22636.55950959123;10758.921970349495;1885.297181161057;0.0;0;3;1;0;0;0;0;0;1;1;7725744695.008992;3112726795.0189114;5360802239.986658;34237.64939406214;24328.32110327352;233.08801819460433;7231.011479198199;17468.799240600085;12320.41630647642;210.6891772119736;4402.596607891446;2.8402527017601953;0.28729951418351607
36;2019-02-14 17:36:37.888;870;206;193;192;179;35;206;-148;8;-129;428;422;12;121;256;261;266;208;210;208;205;-148;562;355;369;147;360;257;562;209.0;110.0;695.0;575.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32251.548828125;11111.041015625;0.0;3735.34741210938;415.0;87189;;;Calculated values ==>;1550162197.888;360.16;293.76000000000005;292.46000000000004;292.36;291.06;276.66;273.8482719121499;293.76000000000005;258.36;273.96000000000004;260.26000000000005;315.96000000000004;315.36;274.36;285.26000000000005;298.76000000000005;299.26000000000005;299.76000000000005;293.96000000000004;293.96000000000004;293.66;;314.66;258.36;244.02132995426717;262.0952818180154;273.8482719121499;294.16;5620000.0;3550000.0;3690000.0;1470000.0;3600000.0;2570000.0;5620000.0;0.034833333333333334;0.018333333333333333;0.11583333333333333;0.09583333333333334;0.021833333333333333;0.05666666666666667;;11111.041015625;0.0;3735.34741210938;32251.548828125;521898.81151530717;415046.0352383186;410070.2506540274;409649.04535952624;248181.9461455197;430477.46260093397;459004.97428962355;451542.803874608;454606.2043071476;498930.2964706399;498298.33128492953;452048.2544113777;465226.0957889456;467026.0813403542;468372.8177867572;431972.7468930281;415745.05544173566;459280.5708841072;458866.95893993904;;174367.33720873808;452613.8555636484;200935.17038626687;281513.68660708045;273.54548433983314;23242.611760085376;11016.318613623203;1945.4116078332197;0.0;0;3;1;0;0;0;0;0;1;1;7947185284.706353;3200942964.898348;5511129794.781208;29028.71754573285;24119.207329499066;297.5076766070278;10050.018765528654;17996.115621327193;12724.219726588315;215.11161862825463;4546.631594641305;4.276828107147757;0.4173158120157863
37;2019-02-14 17:37:37.858;870;204;188;186;175;34;206;-156;13;-149;433;432;24;167;254;262;266;205;210;208;205;-154;560;352;369;146;357;273;560;-2.0;113.0;661.0;588.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32424.234375;10924.2998046875;0.0;4010.36767578125;432.0;87190;;;Calculated values ==>;1550162257.858;360.16;293.56;291.96000000000004;291.76000000000005;290.66;276.56;273.5264737036516;293.76000000000005;257.56;274.46000000000004;258.26000000000005;316.46000000000004;316.36;275.56;289.86;298.56;299.36;299.76000000000005;293.66;293.96000000000004;293.66;;316.36;257.76000000000005;243.81672145450628;264.2163659402789;273.5264737036516;294.16;5600000.0;3520000.0000000005;3690000.0;1460000.0;3570000.0000000005;2730000.0;5600000.0;0.0;0.01883333333333333;0.11016666666666668;0.098;0.021833333333333333;0.021833333333333333;;10924.2998046875;0.0;4010.36767578125;32424.234375;522056.454020836;415116.5405843715;251732.10483551773;250943.30864433813;246804.43931028026;430671.36484660726;459004.97428962355;449308.2132420199;452679.194619028;497858.4341588865;497751.6193648931;450750.7191216643;468322.2356095159;467193.43905229;468917.41110181727;432467.54905785935;415466.73700578744;459280.5708841072;458866.95893993904;;181470.77258748977;452153.16738638614;200672.83131682896;251732.10483551773;273.4294411499957;23781.307137938402;11199.85463995995;2009.9269597835541;0.0;0;3;1;0;0;0;0;0;1;1;8168474584.811925;3288799014.940262;5670050294.857025;27391.33124209187;24645.072934816602;320.1819603140209;4522.444314613198;18466.047611246642;13130.385544483615;220.25645856489734;4668.008068437559;3.8085233920487958;0.4186197786296684
38;2019-02-14 17:38:37.859;861;201;187;187;175;34;206;-154;15;-154;448;448;28;172;253;262;266;201;210;208;205;-155;579;353;369;146;358;263;572;302.0;81.0;846.0;583.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40694.45703125;19673.3671875;0.0;3823.634765625;440.0;87191;;;Calculated values ==>;1550162317.859;359.26;293.26000000000005;291.86;291.86;290.66;276.56;273.6339639331285;293.76000000000005;257.76000000000005;274.66;257.76000000000005;317.96000000000004;317.96000000000004;275.96000000000004;290.36;298.46000000000004;299.36;299.76000000000005;293.26000000000005;293.96000000000004;293.66;;317.16;257.66;243.81672145450628;262.9017227912062;273.6339639331285;294.16;5790000.0;3529999.9999999995;3690000.0;1460000.0;3579999.9999999995;2630000.0;5720000.0;0.050333333333333334;0.013500000000000002;0.14100000000000001;0.09716666666666667;0.021833333333333333;0.07216666666666667;;19673.3671875;0.0;3823.634765625;40694.45703125;519456.0617315965;408798.784684045;250718.40865380294;250718.40865380294;246298.93934630876;430607.02586249536;459004.97428962355;451371.4647171396;452153.16738638614;500444.42214628257;500444.42214628257;453023.67980688816;470279.5876813863;466922.41498093086;468778.68743058434;427552.1139627891;408798.784684045;459280.5708841072;458866.95893993904;;184813.72873217988;452047.81752257823;201148.3757324963;216145.31409898857;273.62008913151004;24390.63972096157;11454.839447596138;2075.2114014389726;0.0;0;4;1;0;0;0;0;0;1;1;8389878274.5444765;3376400474.834442;5830852974.662781;35281.45554683471;24379.06242726963;253.1699452630456;17516.412036021928;18988.32953841052;13538.926814248518;225.03447073781032;4851.668265423267;3.295318275491374;0.2807394610069451
39;2019-02-14 17:39:37.869;849;205;189;188;178;36;206;-143;19;-138;448;442;26;132;254;262;266;207;210;208;205;-144;580;358;369;146;363;247;575;-1.0;110.0;997.0;611.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40514.15234375;19842.994140625;0.0;3560.4609375;431.0;87192;;;Calculated values ==>;1550162377.869;358.06000000000006;293.66;292.06;291.96000000000004;290.96000000000004;276.76000000000005;274.1680685717883;293.76000000000005;258.86;275.06;259.36;317.96000000000004;317.36;275.76000000000005;286.36;298.56;299.36;299.76000000000005;293.86;293.96000000000004;293.66;;316.26000000000005;258.76000000000005;243.81672145450628;260.72004837742526;274.1680685717883;294.16;5800000.0;3579999.9999999995;3690000.0;1460000.0;3629999.9999999995;2470000.0;5750000.0;0.0;0.018333333333333333;0.16616666666666668;0.10183333333333335;0.021833333333333333;0.021833333333333333;;19842.994140625;0.0;3560.4609375;40514.15234375;517907.83607815555;409122.5938449345;251336.54846151455;250951.88126911208;247244.9710687888;430280.9020939914;459004.97428962355;454634.1286075247;453832.32949595427;502004.1052501979;501380.13883446436;455486.6147237083;467918.45279784745;466338.3406344101;468081.364597962;427278.8654072017;409977.7442527852;459280.5708841072;458866.95893993904;;181052.91087944093;453204.03896913043;202257.68813312656;251336.54846151455;274.07528311923727;25067.490922047582;11784.197342446683;2136.755787977044;0.0;0;4;1;0;0;0;0;0;1;1;8611315174.509285;3464015074.8205185;5983878474.638462;41936.55185882916;25554.703393466396;317.18722116430195;4531.080628778935;19631.920180587946;13955.110881807708;229.78823928668058;5035.427992451661;3.090976219569131;0.3215918618482343
40;2019-02-14 17:40:37.859;849;206;192;191;179;38;206;-140;24;-124;432;423;28;122;256;261;266;208;210;208;205;-141;577;360;369;146;365;241;573;95.0;84.0;865.0;556.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40430.01953125;19794.671875;0.0;3474.1005859375;423.0;87193;;;Calculated values ==>;1550162437.859;358.06000000000006;293.76000000000005;292.36;292.26000000000005;291.06;276.96000000000004;274.38016830617;293.76000000000005;259.16;275.56;260.76000000000005;316.36;315.46000000000004;275.96000000000004;285.36;298.76000000000005;299.26000000000005;299.76000000000005;293.96000000000004;293.96000000000004;293.66;;315.46000000000004;259.06;243.81672145450628;259.87524604437704;274.38016830617;294.16;5770000.0;3600000.0;3690000.0;1460000.0;3650000.0;2410000.0;5730000.0;0.01583333333333333;0.014;0.14416666666666667;0.09266666666666666;0.021833333333333333;0.03766666666666667;;19794.671875;0.0;3474.1005859375;40430.01953125;518151.52320342243;410465.5855148044;252616.02968544755;252220.55309510816;247691.75540255712;430148.3826014536;459004.97428962355;456236.44766338804;455292.1279859987;500927.1280432896;499993.78750735515;456715.2278139931;467625.9640061166;466312.6374550324;467671.8303827659;428093.8640154769;411280.3686545574;459280.5708841072;458866.95893993904;;177710.07569661198;453518.3892758453;202368.93321587928;231494.46258540777;274.1276895705548;25741.913265318857;12114.456173648816;2195.367363790669;0.0;0;4;1;0;0;0;0;0;1;1;8832678274.544476;3551600474.834442;6130254074.661732;36599.23333284918;23273.18292822352;235.3889350528731;8564.364029354012;20286.275979809856;14361.942118044351;234.39227312233865;5144.538509835867;2.9512587886087727;0.28612757830246716
41;2019-02-14 17:41:37.860;857;205;192;190;178;40;206;-142;30;-129;417;409;31;132;257;261;266;207;210;208;205;-145;561;358;369;145;363;257;561;-1.0;83.0;1028.0;584.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32322.470703125;11087.017578125;0.0;3761.02954101562;421.0;87194;;;Calculated values ==>;1550162497.86;358.86;293.66;292.36;292.16;290.96000000000004;277.16;274.1680685717883;293.76000000000005;258.96000000000004;276.16;260.26000000000005;314.86;314.06;276.26000000000005;286.36;298.86;299.26000000000005;299.76000000000005;293.86;293.96000000000004;293.66;;315.26000000000005;258.66;243.61107973660833;262.0952818180154;274.1680685717883;294.16;5610000.0;3579999.9999999995;3690000.0;1450000.0;3629999.9999999995;2570000.0;5610000.0;0.0;0.013833333333333333;0.1713333333333333;0.09733333333333333;0.021833333333333333;0.021833333333333333;;11087.017578125;0.0;3761.02954101562;32322.470703125;520411.5995777119;415081.04480885627;410114.21957848844;252477.74442165508;247857.64355842036;430280.9020939914;459004.97428962355;454300.3895860317;454936.8661691925;497771.1546910027;496926.62899460475;454424.480022519;466504.4397154131;466728.8912336129;467952.98239612073;432220.7576911666;415778.91531229374;459280.5708841072;458866.95893993904;;176874.38241465177;453268.3239272851;201891.93861805197;410114.21957848844;273.9328544776596;26348.194121052147;12371.807874570854;2255.661119654963;0.0;0;4;1;0;0;0;0;0;1;1;9054081964.277027;3638901929.728985;6279656564.481258;43245.98126584719;24467.301503432023;227.44548624107446;1064.4348093916715;20951.663856941697;14759.786118450404;238.24929091102092;5224.779837394991;4.647423496922865;0.5050285301997188
42;2019-02-14 17:42:37.870;862;202;190;188;176;38;206;-135;37;-110;419;419;41;173;255;261;266;204;210;208;205;-138;560;353;369;148;359;279;560;257.0;116.0;979.0;608.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32408.212890625;10888.2529296875;0.0;4115.48828125;434.0;87195;;;Calculated values ==>;1550162557.87;359.36;293.36;292.16;291.96000000000004;290.76000000000005;276.96000000000004;273.6339639331285;293.76000000000005;259.66;276.86;262.16;315.06;315.06;277.26000000000005;290.46000000000004;298.66;299.26000000000005;299.76000000000005;293.56;293.96000000000004;293.66;;316.56;259.36;244.22491754036054;264.9883086891361;273.6339639331285;294.16;5600000.0;3529999.9999999995;3690000.0;1480000.0;3590000.0;2790000.0;5600000.0;0.04283333333333333;0.01933333333333333;0.16316666666666665;0.10133333333333333;0.021833333333333333;0.06466666666666666;;10888.2529296875;0.0;4115.48828125;32408.212890625;521094.0694590511;414404.58187013806;252533.92740366157;251732.10483551773;247168.30823899395;430607.02586249536;459004.97428962355;451378.0868609802;456421.3461258604;495746.48731161247;495746.48731161247;451900.3984576697;468188.96855394385;467038.77096222027;468651.46095876646;432467.54905785935;415116.5405843715;459280.5708841072;458866.95893993904;;182306.50109390085;453496.27280632383;200219.40818047716;217882.29998005746;273.25572040048115;26887.70638797487;12554.965649982556;2321.309707771497;0.0;0;4;1;0;0;0;0;0;1;1;9275518864.241837;3726816579.7150135;6440483364.4557;40980.72440470208;25665.38894875246;335.452830487432;15583.674612739009;21653.670052287034;15177.628167555611;242.9408920195639;5363.537204931559;5.502976866629249;0.4857076290939495
43;2019-02-14 17:43:37.860;854;203;190;190;180;37;206;-126;41;-88;436;435;42;152;255;261;266;205;210;208;204;-129;583;356;369;150;361;263;577;0.0;111.0;971.0;576.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40878.01953125;19901.04296875;0.0;3796.76318359375;435.0;87196;;;Calculated values ==>;1550162617.86;358.56000000000006;293.46000000000004;292.16;292.16;291.16;276.86;273.955091788801;293.76000000000005;260.56;277.26000000000005;264.36;316.76000000000005;316.66;277.36;288.36;298.66;299.26000000000005;299.76000000000005;293.66;293.96000000000004;293.56;;316.66;260.26000000000005;244.62907804385475;262.9017227912062;273.955091788801;294.16;5830000.0;3560000.0;3690000.0;1500000.0;3610000.0;2630000.0;5770000.0;0.0;0.018500000000000003;0.16183333333333336;0.096;0.021833333333333333;0.021833333333333333;;19901.04296875;0.0;3796.76318359375;40878.01953125;518277.37689491874;407246.5360021193;251621.06000087064;251621.06000087064;247880.55099564375;430412.23801567365;459004.97428962355;454656.45368821017;458383.1090594483;499177.226313222;499071.4994383003;454781.28718595096;467973.52010364406;466754.22869122244;468233.12332088803;426449.31266776205;408164.6599706249;459280.5708841072;458728.7977386057;;182724.36793118677;454107.0083221914;200380.12304942645;251621.06000087064;273.33194104187646;27498.323205153647;12811.50035293268;2387.2341474175296;0.0;0;5;1;0;0;0;0;0;1;1;9496881964.277027;3816201679.7292233;6603056264.4815445;41150.386175043175;24357.78098618544;338.2660748970373;4521.852273940549;22337.98190290678;15594.418440454776;248.5542805112916;5531.055338004288;2.9694008406388566;0.30640255747655576
44;2019-02-14 17:44:37.881;844;207;193;192;181;38;206;-121;42;-62;436;432;43;134;256;261;266;209;210;208;204;-123;583;359;369;151;364;258;577;-2.0;86.0;1018.0;599.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40754.015625;19906.224609375;0.0;3693.02734375;426.0;87197;;;Calculated values ==>;1550162677.881;357.56000000000006;293.86;292.46000000000004;292.36;291.26000000000005;276.96000000000004;274.27422755570615;293.76000000000005;261.06;277.36;266.96000000000004;316.76000000000005;316.36;277.46000000000004;286.56;298.76000000000005;299.26000000000005;299.76000000000005;294.06;293.96000000000004;293.56;;315.76000000000005;260.86;244.82967444194236;262.23063862743834;274.27422755570615;294.16;5830000.0;3590000.0;3690000.0;1510000.0;3640000.0;2580000.0;5770000.0;0.0;0.014333333333333333;0.16966666666666666;0.09983333333333334;0.021833333333333333;0.021833333333333333;;19906.224609375;0.0;3693.02734375;40754.015625;517049.1423828028;409051.03130208154;252795.74279168146;252401.15378869014;248243.79704926815;430214.79039162316;459004.97428962355;455616.8949157441;460908.79733204545;499672.97140474344;499251.9507232481;455740.0746669138;466593.59296105785;466455.85816738626;467812.53341307805;426449.31266776205;409908.80126910866;459280.5708841072;458728.7977386057;;178963.62700411686;454571.5531735607;200410.51823370787;252795.74279168146;273.3568964940976;28178.82825989007;13143.343688092815;2449.670913853876;0.0;0;5;1;0;0;0;0;0;1;1;9718359454.818962;3906533284.9502563;6759410969.86413;43300.01524371881;25373.74332149531;237.0806633806985;4496.2050330078455;23041.981563456557;16008.992860979104;253.35051476999533;5606.232118413288;3.1105665725087586;0.3220792539591392
45;2019-02-14 17:45:37.881;842;207;191;190;180;40;206;-135;18;-78;430;425;28;130;257;260;266;209;210;208;205;-137;580;361;369;152;367;257;574;0.0;84.0;709.0;583.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40628.15625;19796.64453125;0.0;3649.73901367188;419.0;87198;;;Calculated values ==>;1550162737.881;357.36;293.86;292.26000000000005;292.16;291.16;277.16;274.4858918419099;293.76000000000005;259.66;274.96000000000004;265.36;316.16;315.66;275.96000000000004;286.16;298.86;299.16;299.76000000000005;294.06;293.96000000000004;293.66;;315.06;259.46000000000004;245.02929689885198;262.0952818180154;274.4858918419099;294.16;5800000.0;3610000.0;3690000.0;1520000.0;3670000.0000000005;2570000.0;5740000.0;0.0;0.014;0.11816666666666667;0.09716666666666667;0.021833333333333333;0.021833333333333333;;19796.64453125;0.0;3649.73901367188;40628.15625;517048.8562261719;410430.23687988135;252167.38695654608;251775.9782474409;248011.50083032323;430081.6785162784;459004.97428962355;452802.9593343046;459105.00085809315;499140.7972348945;498614.4012038534;454051.8937662515;466272.5874224289;466156.4611359798;467401.68226075795;427278.8654072017;411246.2884340282;459280.5708841072;458866.95893993904;;176038.69501535743;452924.885725693;200491.85683517728;252167.38695654608;273.39757121894553;28857.01302551507;13474.200930931356;2510.860633499058;0.0;0;5;1;0;0;0;0;0;1;1;9939759454.818962;3997433284.9502563;6913910969.86413;29814.76194531355;24528.075973861778;224.45607762442867;4512.940654970746;23651.271373365158;16424.84135510708;257.1966542783714;5681.308332479776;2.5198015949272636;0.2737512618364435
46;2019-02-14 17:46:37.901;843;206;191;190;178;41;206;-136;-9;-86;423;417;7;122;258;260;266;208;210;208;205;-138;578;360;369;153;365;256;572;-2.0;86.0;730.0;582.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40630.80859375;19845.6484375;0.0;3642.07690429688;414.0;87199;;;Calculated values ==>;1550162797.901;357.46000000000004;293.76000000000005;292.26000000000005;292.16;290.96000000000004;277.26000000000005;274.38016830617;293.76000000000005;259.56;272.26000000000005;264.56;315.46000000000004;314.86;273.86;285.36;298.96000000000004;299.16;299.76000000000005;293.96000000000004;293.96000000000004;293.66;;314.56;259.36;245.2279566241654;261.9595390733887;274.38016830617;294.16;5780000.0;3600000.0;3690000.0;1530000.0;3650000.0;2560000.0;5720000.0;0.0;0.014333333333333333;0.12166666666666666;0.097;0.021833333333333333;0.021833333333333333;;19845.6484375;0.0;3642.07690429688;40630.80859375;517335.20879839465;410911.1991862741;252274.01454849305;251880.65556816175;247373.03355087468;430148.3826014536;459004.97428962355;449555.5050484599;458117.8648961095;498503.7905736846;497871.85007695865;451592.93809514976;465487.4149848492;466573.67930157646;467542.87897321215;427823.7717548373;411713.27117565356;459280.5708841072;458866.95893993904;;173949.5011765382;452648.2504751965;200593.15246132042;252274.01454849305;273.4330971879226;29534.396785011177;13804.663489713059;2571.6460211736976;0.0;0;5;1;0;0;0;0;0;1;1;10161233254.74858;4088963784.9211693;7067862269.815207;30290.419564768636;24449.34450734598;230.91717496830037;4510.612619213237;24152.31484462748;16833.122574044293;260.9926963078061;5756.5296751665;2.532441647742193;0.2742547023682921
47;2019-02-14 17:47:37.872;842;205;192;191;177;39;206;-136;-1;-82;417;411;5;113;258;260;266;207;210;208;205;-138;578;359;369;152;364;255;572;-1.0;109.0;633.0;557.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40522.75;19742.90625;0.0;3632.970703125;409.0;87200;;;Calculated values ==>;1550162857.872;357.36;293.66;292.36;292.26000000000005;290.86;277.06;274.27422755570615;293.76000000000005;259.56;273.06;264.96000000000004;314.86;314.26000000000005;273.66;284.46000000000004;298.96000000000004;299.16;299.76000000000005;293.86;293.96000000000004;293.66;;314.06;259.36;245.02929689885198;261.82340779136865;274.27422755570615;294.16;5780000.0;3590000.0;3690000.0;1520000.0;3640000.0;2550000.0;5720000.0;0.0;0.018166666666666668;0.1055;0.09283333333333334;0.021833333333333333;0.021833333333333333;;19742.90625;0.0;3632.970703125;40522.75;517212.5455115853;410501.5336011124;252670.50696234108;252274.01454849305;247012.91694088624;430214.79039162316;459004.97428962355;450757.3076617226;458690.60534870095;497972.44885008794;497340.41436702275;451516.9522019146;464584.7349765202;466716.40587100666;467683.8190644365;427823.7717548373;411315.0283285424;459280.5708841072;458866.95893993904;;171860.34048652687;452818.769974528;200009.66745910636;252670.50696234108;273.19890605100346;30210.34957096474;14134.408657966858;2632.2421155828015;0.0;0;5;1;0;0;0;0;0;1;1;10382526244.586704;4180419559.854269;7221088174.703121;26453.87604137601;23469.111683514977;299.9088389110237;4501.955868177555;24624.955420920087;17232.250037116515;265.4141083710103;5831.598111883436;2.3410823278081847;0.25576781562822065
48;2019-02-14 17:48:37.862;841;205;192;191;178;37;207;-137;8;-79;413;408;14;112;258;260;267;206;210;208;205;-138;576;358;369;151;363;254;570;95.0;110.0;611.0;571.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40423.73046875;19665.185546875;0.0;3620.33935546875;408.0;87201;;;Calculated values ==>;1550162917.862;357.26;293.66;292.36;292.26000000000005;290.96000000000004;276.86;274.1680685717883;293.86;259.46000000000004;273.96000000000004;265.26000000000005;314.46000000000004;313.96000000000004;274.56;284.36;298.96000000000004;299.16;299.86;293.76000000000005;293.96000000000004;293.66;;313.96000000000004;259.36;244.82967444194236;261.6868853414304;274.1680685717883;294.16;5760000.0;3579999.9999999995;3690000.0;1510000.0;3629999.9999999995;2540000.0;5700000.0;0.01583333333333333;0.018333333333333333;0.10183333333333335;0.09516666666666666;0.021833333333333333;0.03766666666666667;;19665.185546875;0.0;3620.33935546875;40423.73046875;517253.5300005301;411386.07775348943;252780.39870376242;252381.83822587095;247459.35742554706;430280.9020939914;459142.8446520546;452070.60404684715;459157.26343064284;497652.08415501344;497125.557598176;452821.9111066739;464614.4971324869;466858.86781954044;467824.50383385463;428617.9561036112;411783.0505335988;459280.5708841072;458866.95893993904;;171442.51209473662;452988.8283005516;199738.25809662015;230483.9236697867;273.08746772755194;30884.791149310888;14462.754689532185;2692.676292038942;0.0;0;5;1;0;0;0;0;0;1;1;10603889344.621895;4271304409.868717;7373762724.727392;25695.84389593145;24101.01259774081;308.63993545022737;8602.427661842405;25059.463990300144;17628.601669906264;270.48450295152907;5940.7831074516125;2.521219699241385;0.25596618314356073
49;2019-02-14 17:49:37.853;839;204;192;191;177;35;207;-139;14;-86;410;406;22;115;257;260;267;206;210;208;205;-140;575;356;369;150;362;251;569;132.0;84.0;649.0;562.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40423.01171875;19732.1484375;0.0;3580.69091796875;409.0;87202;;;Calculated values ==>;1550162977.853;357.06000000000006;293.56;292.36;292.26000000000005;290.86;276.66;273.955091788801;293.86;259.26000000000005;274.56;264.56;314.16;313.76000000000005;275.36;284.66;298.86;299.16;299.86;293.76000000000005;293.96000000000004;293.66;;314.06;259.16;244.62907804385475;261.27494424493943;273.955091788801;294.16;5750000.0;3560000.0;3690000.0;1500000.0;3620000.0000000005;2510000.0;5690000.0;0.022000000000000002;0.014;0.10816666666666667;0.09366666666666666;0.021833333333333333;0.043833333333333335;;19732.1484375;0.0;3580.69091796875;40423.01171875;517090.29187555955;411422.4632365189;252835.82128379264;252436.20805900818;247140.68651217234;430412.23801567365;459142.8446520546;453339.18957366527;458589.95092869014;497639.3058163123;497219.12580429245;454327.0165231591;465399.24274987984;466871.3337883854;468105.1125513974;428883.42921709584;412209.8033933682;459280.5708841072;458866.95893993904;;171860.34048652687;452947.1080812566;199610.92025630863;226122.1827452836;273.02865661538846;31558.41294173889;14791.01655905675;2752.6758763001276;0.0;0;5;1;0;0;0;0;0;1;1;10825256134.389637;4361590864.773989;7525239999.568462;27444.941131160744;23729.15625960346;233.4307615321869;10201.979356532398;25502.237439080072;18027.126622254927;275.00108116660584;6097.462993598241;2.6427286084471033;0.2575611997311309
50;2019-02-14 17:50:37.863;838;203;191;190;177;35;207;-143;24;-97;407;402;28;117;257;261;267;205;210;208;205;-144;573;356;369;149;362;248;568;289.0;109.0;624.0;566.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40408.92578125;19612.140625;0.0;3549.08569335938;407.0;87203;;;Calculated values ==>;1550163037.863;356.96000000000004;293.46000000000004;292.26000000000005;292.16;290.86;276.66;273.955091788801;293.86;258.86;275.56;263.46000000000004;313.86;313.36;275.96000000000004;284.86;298.86;299.26000000000005;299.86;293.66;293.96000000000004;293.66;;313.86;258.76000000000005;244.42749628697553;260.85938512811435;273.955091788801;294.16;5730000.0;3560000.0;3690000.0;1490000.0;3620000.0000000005;2480000.0;5680000.0;0.04816666666666667;0.018166666666666668;0.10400000000000001;0.09433333333333334;0.021833333333333333;0.07;;19612.140625;0.0;3549.08569335938;40408.92578125;517131.66517764423;411459.4196383005;252490.88843006507;252093.4907552633;247183.65374057792;430412.23801567365;459142.8446520546;455076.53824479075;457609.5213619075;497627.3224180188;497103.30378531566;455563.5499633274;466062.0786839762;466871.3337883854;468233.12332088803;429409.99301440106;412245.45999216073;459280.5708841072;458866.95893993904;;171024.68490186572;452694.60910639307;200091.3660894438;216435.0266290185;273.2182565830798;32232.124687378353;15118.94027937139;2812.1005838526007;0.0;0;5;1;0;0;0;0;0;1;1;11046693034.354446;4451305814.759731;7674964949.544668;26518.457904156086;23828.905924598883;311.82234990403265;16970.23526176444;25952.007380134895;18423.509859924434;279.5456143905069;6323.935854568361;2.9199413066835382;0.25203334330238375
51;2019-02-14 17:51:37.874;840;203;190;189;177;34;207;-132;35;-83;403;398;34;118;256;261;267;205;210;208;205;-137;575;355;369;148;361;248;570;254.0;85.0;851.0;548.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40376.8203125;19742.6015625;0.0;3561.51123046875;404.0;87204;;;Calculated values ==>;1550163097.874;357.16;293.46000000000004;292.16;292.06;290.86;276.56;273.8482719121499;293.86;259.96000000000004;276.66;264.86;313.46000000000004;312.96000000000004;276.56;284.96000000000004;298.76000000000005;299.26000000000005;299.86;293.66;293.96000000000004;293.66;;313.56;259.46000000000004;244.22491754036054;260.85938512811435;273.8482719121499;294.16;5750000.0;3550000.0;3690000.0;1480000.0;3610000.0;2480000.0;5700000.0;0.042333333333333334;0.014166666666666666;0.14183333333333334;0.09133333333333334;0.021833333333333333;0.06416666666666666;;19742.6015625;0.0;3561.51123046875;40376.8203125;517212.8212413822;410575.2192509942;251986.4835433133;251594.23104072674;247097.9091574607;430477.46260093397;459142.8446520546;456412.2256599408;459211.51767332316;497208.14559764694;496683.74397373;456291.2614103056;466176.9010556822;466883.92173941486;468372.8177867572;428883.42921709584;411386.07775348943;459280.5708841072;458866.95893993904;;169771.2103021376;453601.3410991204;199849.87111070572;217589.8613150475;273.118750834513;32905.46266258212;15446.956590422675;2871.3664217842625;0.0;0;5;1;0;0;0;0;0;1;1;11268133624.931572;4540422149.991989;7823792229.932547;36389.09395356651;23175.967592275207;247.87914573442407;15481.947097597205;26476.333089075546;18815.288953253992;284.21064863249273;6594.420287991035;3.2309699347100267;0.27933421099409983
52;2019-02-14 17:52:37.884;843;203;190;189;177;34;207;-128;42;-57;402;399;39;122;256;261;267;204;210;208;205;-130;575;356;369;147;361;248;569;225.0;86.0;785.0;559.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40275.0234375;19597.33203125;0.0;3581.3388671875;403.0;87205;;;Calculated values ==>;1550163157.884;357.46000000000004;293.46000000000004;292.16;292.06;290.86;276.56;273.955091788801;293.86;260.36;277.36;267.46000000000004;313.36;313.06;277.06;285.36;298.76000000000005;299.26000000000005;299.86;293.56;293.96000000000004;293.66;;313.46000000000004;260.16;244.02132995426717;260.85938512811435;273.955091788801;294.16;5750000.0;3560000.0;3690000.0;1470000.0;3610000.0;2480000.0;5690000.0;0.0375;0.014333333333333333;0.13083333333333333;0.09316666666666666;0.021833333333333333;0.059333333333333335;;19597.33203125;0.0;3581.3388671875;40275.0234375;517580.16602432326;411020.6008390681;252039.83791205118;251646.60514302485;247140.68651217234;430412.23801567365;459142.8446520546;457256.47041669366;462023.2642078235;497103.30378531566;496788.6629542246;456895.18329838145;466635.5933478879;466883.92173941486;468233.12332088803;428883.42921709584;411422.4632365189;459280.5708841072;458866.95893993904;;169353.38768963216;454501.75124631485;199292.51008954924;218702.34139502043;272.90269576292127;33577.67337684161;15774.844009115142;2930.900093213739;0.0;0;5;1;0;0;0;0;0;1;1;11489570524.896381;4628936899.977922;7972617029.9088955;33750.28480946806;23776.99430110533;250.27384572160273;14249.767307665172;27060.92532781177;19206.628848083714;288.36261543978793;6842.225868709959;3.1074827620429093;0.27741651419763547
53;2019-02-14 17:53:37.854;846;202;190;189;178;35;207;-123;45;-40;406;404;43;125;256;261;267;204;210;208;205;-124;574;356;369;146;362;250;568;283.0;84.0;645.0;521.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40425.47265625;19633.53125;0.0;3628.55444335938;405.0;87206;;;Calculated values ==>;1550163217.854;357.76;293.36;292.16;292.06;290.96000000000004;276.66;273.955091788801;293.86;260.86;277.66;269.16;313.76000000000005;313.56;277.46000000000004;285.66;298.76000000000005;299.26000000000005;299.86;293.56;293.96000000000004;293.66;;313.66;260.76000000000005;243.81672145450628;261.13683023647616;273.955091788801;294.16;5740000.0;3560000.0;3690000.0;1460000.0;3620000.0000000005;2500000.0;5680000.0;0.04716666666666667;0.014;0.1075;0.08683333333333333;0.021833333333333333;0.069;;19633.53125;0.0;3628.55444335938;40425.47265625;518028.4622337527;411058.23188159784;252093.4907552633;251699.2663586575;247546.45748174383;430412.23801567365;459142.8446520546;457294.02403925674;463894.7276140089;497320.3676905372;497110.3675894824;457052.6462271078;466694.875025402;466741.49892412685;468233.12332088803;429147.434828889;411855.0857304485;459280.5708841072;458866.95893993904;;170189.03402730724;455292.1279859987;198879.12257581504;215717.485453853;272.7388019014984;34249.84125920981;16101.604408017776;2990.9524962748187;0.0;0;5;1;0;0;0;0;0;1;1;11710859825.001953;4716792950.019836;8121942329.980135;27779.601907319982;22265.19596978428;242.0928873781669;16777.313670539937;27573.418009501514;19590.121924731287;292.46362002285457;7100.655597480883;2.882983293891277;0.24373725289491274
54;2019-02-14 17:54:37.875;847;202;190;189;177;35;207;-132;47;-48;413;412;45;128;256;261;267;204;210;208;205;-132;574;357;369;146;362;251;569;286.0;84.0;830.0;542.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40406.328125;19614.7890625;0.0;3646.06884765625;408.0;87207;;;Calculated values ==>;1550163277.875;357.86;293.36;292.16;292.06;290.86;276.66;274.0616903277293;293.86;259.96000000000004;277.86;268.36;314.46000000000004;314.36;277.66;285.96000000000004;298.76000000000005;299.26000000000005;299.86;293.56;293.96000000000004;293.66;;313.96000000000004;259.96000000000004;243.81672145450628;261.27494424493943;274.0616903277293;294.16;5740000.0;3570000.0000000005;3690000.0;1460000.0;3620000.0000000005;2510000.0;5690000.0;0.04766666666666666;0.014;0.13833333333333334;0.09033333333333333;0.021833333333333333;0.06949999999999999;;19614.7890625;0.0;3646.06884765625;40406.328125;518150.62569470727;410612.95223875606;252039.83791205118;251646.60514302485;247140.68651217234;430346.717906069;459142.8446520546;457373.54784065706;463085.4685709421;497954.23854723794;497849.2800924694;457131.95613493223;466897.1741655774;466741.49892412685;468093.1786096384;429147.434828889;411422.4632365189;459280.5708841072;458866.95893993904;;171442.51209473662;454459.0025537466;199414.49222178772;215946.67516045563;272.9551949503065;34923.67535744468;16428.788217723784;3051.595574592046;0.0;0;5;1;0;0;0;0;0;1;1;11932337314.664124;4804423609.886169;8272294934.750795;35684.33602727693;23039.020766653623;248.149602293181;16882.959722674095;28102.469261301812;19967.789200924344;296.55040397114357;7381.256051127051;3.2610347568383515;0.27551028521414667
55;2019-02-14 17:55:37.855;847;202;190;189;177;36;207;-125;48;-39;421;419;46;130;256;262;267;204;210;208;205;-126;574;358;369;144;363;254;569;186.0;86.0;584.0;502.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40459.33984375;19638.828125;0.0;3709.01440429688;408.0;87208;;;Calculated values ==>;1550163337.855;357.86;293.36;292.16;292.06;290.86;276.76000000000005;274.1680685717883;293.86;260.66;277.96000000000004;269.26000000000005;315.26000000000005;315.06;277.76000000000005;286.16;298.76000000000005;299.36;299.86;293.56;293.96000000000004;293.66;;313.96000000000004;260.56;243.40439225979637;261.6868853414304;274.1680685717883;294.16;5740000.0;3579999.9999999995;3690000.0;1440000.0;3629999.9999999995;2540000.0;5690000.0;0.031000000000000003;0.014333333333333333;0.09733333333333333;0.08366666666666665;0.021833333333333333;0.052833333333333336;;19638.828125;0.0;3709.01440429688;40459.33984375;518150.62569470727;410612.95223875606;252039.83791205118;251646.60514302485;247140.68651217234;430280.9020939914;459142.8446520546;457008.179664001;464286.88522219996;498493.50857158075;498283.2683543885;456765.0488544147;466700.872519092;466598.81152663083;468081.364597962;429147.434828889;411422.4632365189;459280.5708841072;458866.95893993904;;171442.51209473662;455412.4581434796;198994.09397848064;220915.20582484576;272.7927486495127;35597.33129720968;16755.79265656475;3112.867504257662;0.0;0;5;1;0;0;0;0;0;1;1;12153663514.734505;4891394609.913826;8423744434.798956;25113.371006723977;21453.66980180491;254.05792615730437;12571.784289580763;28608.947937560006;20338.438031638896;300.73407168864895;7626.6304325738365;2.5438274628476165;0.23111051228451082
56;2019-02-14 17:56:37.855;845;203;190;189;177;36;207;-127;44;-37;431;430;44;133;257;262;267;204;210;208;205;-129;576;357;369;144;362;255;570;300.0;84.0;653.0;512.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40549.34765625;19621.513671875;0.0;3737.31225585938;409.0;87209;;;Calculated values ==>;1550163397.855;357.66;293.46000000000004;292.16;292.06;290.86;276.76000000000005;274.0616903277293;293.86;260.46000000000004;277.56;269.46000000000004;316.26000000000005;316.16;277.56;286.46000000000004;298.86;299.36;299.86;293.56;293.96000000000004;293.66;;314.06;260.26000000000005;243.40439225979637;261.82340779136865;274.0616903277293;294.16;5760000.0;3570000.0000000005;3690000.0;1440000.0;3620000.0000000005;2550000.0;5700000.0;0.05;0.014;0.10883333333333334;0.08533333333333333;0.021833333333333333;0.07183333333333333;;19621.513671875;0.0;3737.31225585938;40549.34765625;517743.4207526459;410575.2192509942;251986.4835433133;251594.23104072674;247097.9091574607;430346.717906069;459142.8446520546;456357.5733384608;464488.10190497787;499444.4828783482;499339.46063978376;456357.5733384608;466904.7849985165;466871.3337883854;468221.32719875296;428617.9561036112;410983.55019309145;459280.5708841072;458866.95893993904;;171860.34048652687;455101.5661558254;198954.0008037468;215072.9224716893;272.7726779582312;36272.403693043016;17082.962171538707;3174.920226425631;0.0;0;5;1;0;0;0;0;0;1;1;12375063514.734505;4977794609.913826;8576444434.798956;28014.088810861376;21857.925576710706;246.88168274727673;17512.538286302606;29051.676769373218;20699.367993126525;304.90856842952047;7877.333120706198;2.8953267842251385;0.23998906881819848
57;2019-02-14 17:57:37.846;842;203;190;189;177;36;207;-128;33;-37;439;437;37;131;257;262;267;205;210;208;205;-128;575;357;369;145;363;254;569;350.0;83.0;647.0;526.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40377.21875;19615.798828125;0.0;3708.75952148438;407.0;87210;;;Calculated values ==>;1550163457.846;357.36;293.46000000000004;292.16;292.06;290.86;276.76000000000005;274.0616903277293;293.86;260.36;276.46000000000004;269.46000000000004;317.06;316.86;276.86;286.26000000000005;298.86;299.36;299.86;293.66;293.96000000000004;293.66;;313.86;260.36;243.61107973660833;261.6868853414304;274.0616903277293;294.16;5750000.0;3570000.0000000005;3690000.0;1450000.0;3629999.9999999995;2540000.0;5690000.0;0.058333333333333334;0.013833333333333333;0.10783333333333332;0.08766666666666666;0.021833333333333333;0.08016666666666666;;19615.798828125;0.0;3708.75952148438;40377.21875;517457.7581870244;411020.6008390681;252039.83791205118;251646.60514302485;247140.68651217234;430346.717906069;459142.8446520546;455175.52127500746;464343.0576906417;500382.3030810391;500172.7297788305;455666.3346708236;466816.1880773349;466728.8912336129;468221.32719875296;428883.42921709584;411818.7872133499;459280.5708841072;458866.95893993904;;171024.68490186572;455040.78202988993;199021.74687655192;213461.18539141765;272.7995608947724;36946.69058751296;17409.890728721737;3236.961516915347;0.0;0;5;1;0;0;0;0;0;1;1;12596430304.502247;5064481604.822874;8729121529.638767;27621.91533930012;22444.335415109297;236.0608810518189;19673.362846139797;29515.240591799673;21068.49812317816;308.9324861120863;8187.169147441723;3.000085722213597;0.24180858406596756
