;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
58;2019-02-14 17:58:37.876;841;202;190;189;177;37;207;-135;-5;-52;444;441;10;127;257;262;267;204;210;208;205;-136;575;358;369;144;363;253;569;233.0;109.0;487.0;548.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40507.23828125;19674.140625;0.0;3690.2197265625;405.0;87211;;;Calculated values ==>;1550163517.876;357.26;293.36;292.16;292.06;290.86;276.86;274.1680685717883;293.86;259.66;272.66;267.96000000000004;317.56;317.26000000000005;274.16;285.86;298.86;299.36;299.86;293.56;293.96000000000004;293.66;;313.66;259.56;243.40439225979637;261.54996906429363;274.1680685717883;294.16;5750000.0;3579999.9999999995;3690000.0;1440000.0;3629999.9999999995;2530000.0;5690000.0;0.03883333333333334;0.018166666666666668;0.08116666666666666;0.09133333333333334;0.021833333333333333;0.060666666666666674;;19674.140625;0.0;3690.2197265625;40507.23828125;517335.309968871;410612.95223875606;252039.83791205118;251646.60514302485;247140.68651217234;430280.9020939914;459142.8446520546;450608.0056754811;462976.25458890956;501003.6560168952;500689.82614329667;452495.7350895695;466497.4162266258;466728.8912336129;468081.364597962;428883.42921709584;411422.4632365189;459280.5708841072;458866.95893993904;;170189.03402730724;454374.6892208476;198779.02714576517;217947.06618528016;272.7073285707661;37621.0647476896;17737.47059875604;3298.6505063665372;0.0;0;5;1;0;0;0;0;0;1;1;12817941004.396675;5151224954.781532;8881297579.56624;20440.11875732861;23344.40380285753;317.20754864714763;14615.806827115974;29915.957800889333;21450.26173622601;313.54536164250294;8473.05509945624;2.513124093809078;0.2279613873335504
59;2019-02-14 17:59:37.837;839;202;190;189;176;36;207;-139;-13;-71;445;441;0;117;257;262;267;204;210;208;205;-141;573;357;369;144;362;249;567;261.0;86.0;389.0;517.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40505.78125;19671.576171875;0.0;3633.05590820312;406.0;87212;;;Calculated values ==>;1550163577.837;357.06000000000006;293.36;292.16;292.06;290.76000000000005;276.76000000000005;274.0616903277293;293.86;259.26000000000005;271.86;266.06;317.66;317.26000000000005;273.16;284.86;298.86;299.36;299.86;293.56;293.96000000000004;293.66;;313.76000000000005;259.06;243.40439225979637;260.9983114674233;274.0616903277293;294.16;5730000.0;3570000.0000000005;3690000.0;1440000.0;3620000.0000000005;2490000.0;5670000.0;0.0435;0.014333333333333333;0.06483333333333334;0.08616666666666667;0.021833333333333333;0.06533333333333333;;19671.576171875;0.0;3633.05590820312;40505.78125;517254.0642441774;411496.94470127276;252147.44583459952;251752.21821987705;246865.5166610009;430346.717906069;459142.8446520546;450314.52459407743;461051.77902467584;501497.89000798756;501081.0209974742;451945.8565117083;465918.45588869543;466871.3337883854;468221.32719875296;429409.99301440106;412281.6676071861;459280.5708841072;458866.95893993904;;170606.85888663295;453854.2083413299;199045.84192540115;216791.5309868935;272.80911964850986;38295.734422874586;18065.138449243066;3359.6381355449757;0.0;0;5;1;0;0;0;0;0;1;1;13039197094.269989;5237568794.732094;9031799689.480066;16290.586259685848;21955.987572839193;245.50599750341482;15815.594626265642;30221.8480512038;21827.51962035419;318.23159315936607;8726.485274664772;2.3303382035676425;0.20378868980389314
60;2019-02-14 18:00:37.867;840;201;189;188;176;36;207;-140;4;-80;441;436;9;112;257;262;267;203;210;208;205;-141;571;358;369;144;363;247;566;318.0;108.0;491.0;550.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40460.59765625;19590.458984375;0.0;3595.67260742188;406.0;87213;;;Calculated values ==>;1550163637.867;357.16;293.26000000000005;292.06;291.96000000000004;290.76000000000005;276.76000000000005;274.1680685717883;293.86;259.16;273.56;265.16;317.26000000000005;316.76000000000005;274.06;284.36;298.86;299.36;299.86;293.46000000000004;293.96000000000004;293.66;;313.76000000000005;259.06;243.40439225979637;260.72004837742526;274.1680685717883;294.16;5710000.0;3579999.9999999995;3690000.0;1440000.0;3629999.9999999995;2470000.0;5660000.0;0.053000000000000005;0.018000000000000002;0.08183333333333334;0.09166666666666666;0.021833333333333333;0.07483333333333334;;19590.458984375;0.0;3595.67260742188;40460.59765625;517539.8528342274;411535.0361195408;251805.46433208432;251412.36279694637;246908.1952660219;430280.9020939914;459142.8446520546;452791.08330226666;460136.243033518;501276.08757407026;500755.58392064273;453407.9779049476;465631.48087766184;466728.8912336129;468081.364597962;429930.85624581255;412318.42408496223;459280.5708841072;458866.95893993904;;170606.85888663295;453854.2083413299;199954.02475798904;215082.17305243557;273.17267232031315;38970.79160936481;18392.4856685024;3419.9076597546446;0.0;0;5;1;0;0;0;0;0;1;1;13260707795.044182;5324011995.034218;9180674090.000391;20690.499290873388;23274.183495139576;317.02377889530584;18243.228143914843;30530.17785305922;22204.62617295147;322.92168518648253;9010.450710503628;2.6966522837705313;0.22741601742320713
61;2019-02-14 18:01:37.867;841;200;188;187;175;36;207;-145;20;-88;436;431;22;123;256;262;267;202;210;208;205;-145;556;355;369;143;361;259;556;305.0;85.0;320.0;501.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32309.712890625;11015.7099609375;0.0;3832.96215820312;409.0;87214;;;Calculated values ==>;1550163697.867;357.26;293.16;291.96000000000004;291.86;290.66;276.76000000000005;273.8482719121499;293.86;258.66;275.16;264.36;316.76000000000005;316.26000000000005;275.36;285.46000000000004;298.76000000000005;299.36;299.86;293.36;293.96000000000004;293.66;;314.06;258.66;243.1966462407574;262.3656120759269;273.8482719121499;294.16;5560000.0;3550000.0;3690000.0;1430000.0;3610000.0;2590000.0;5560000.0;0.05083333333333333;0.014166666666666666;0.05333333333333334;0.08349999999999999;0.021833333333333333;0.07266666666666666;;11015.7099609375;0.0;3832.96215820312;32309.712890625;518881.02828006673;415263.34616146993;410752.57778573356;251551.24320648852;246979.007451363;430477.46260093397;459142.8446520546;452707.4819948718;459475.12376646604;499574.00662357797;499047.1838361876;452959.0387539847;465169.12366023014;466883.92173941486;468500.50287146907;433671.2981614346;415955.2917269945;459280.5708841072;458866.95893993904;;171860.34048652687;453605.2982119926;199098.04069759432;262691.4910612325;272.8214646365757;39577.210863922104;18647.537076380002;3481.812949468186;0.0;0;5;1;0;0;0;0;0;1;1;13482107795.044182;5410111995.034218;9332474090.000391;13525.836869188133;21251.356002452256;250.97675782123457;14255.417332519339;30815.3139877264;22575.6723354314;327.6550229924537;9281.272756140579;3.3190568534712384;0.2991457895485534
62;2019-02-14 18:02:37.888;843;196;186;184;172;34;207;-157;31;-124;443;442;35;172;255;262;267;198;210;208;205;-154;556;353;369;143;358;275;556;-2.0;83.0;397.0;539.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32377.912109375;10836.9970703125;0.0;4097.49365234375;427.0;87215;;;Calculated values ==>;1550163757.888;357.46000000000004;292.76000000000005;291.76000000000005;291.56;290.36;276.56;273.6339639331285;293.86;257.46000000000004;276.26000000000005;260.76000000000005;317.46000000000004;317.36;276.66;290.36;298.66;299.36;299.86;292.96000000000004;293.96000000000004;293.66;;315.86;257.76000000000005;243.1966462407574;264.4750485637546;273.6339639331285;294.16;5560000.0;3529999.9999999995;3690000.0;1430000.0;3579999.9999999995;2750000.0;5560000.0;0.0;0.013833333333333333;0.06616666666666667;0.08983333333333333;0.021833333333333333;0.021833333333333333;;10836.9970703125;0.0;4097.49365234375;32377.912109375;519122.70471167134;413833.26548452856;251154.38861518275;250370.13788166858;245892.44472541858;430607.02586249536;459142.8446520546;451305.66595513717;455782.5948066115;498725.9882267273;498619.1866938279;451825.3260000058;468629.11998416495;467180.64866735716;468778.68743058434;433671.2981614346;414556.36598067306;459280.5708841072;458866.95893993904;;179381.48055642567;452666.348689687;199389.35254248706;251154.38861518275;272.9283674500979;40116.46307700581;18829.706705091387;3547.9232116180165;0.0;0;5;1;0;0;0;0;0;1;1;13703585284.706352;5495942024.903297;9492730159.755945;16668.46273747035;22752.716820556794;264.42322850053455;4535.057785423845;31067.021217438465;22942.501286942672;331.9515261218749;9437.9148541036;2.9609754623146887;0.34168509106949635
63;2019-02-14 18:03:37.868;835;195;185;185;173;34;207;-150;39;-124;458;457;41;165;254;263;267;197;210;208;205;-152;576;354;369;143;360;262;570;153.0;86.0;630.0;550.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40757.2734375;19701.802734375;0.0;3885.52783203125;435.0;87216;;;Calculated values ==>;1550163817.868;356.66;292.66;291.66;291.66;290.46000000000004;276.56;273.7412296467126;293.86;258.16;277.06;260.76000000000005;318.96000000000004;318.86;277.26000000000005;289.66;298.56;299.46000000000004;299.86;292.86;293.96000000000004;293.66;;316.66;257.96000000000004;243.1966462407574;262.7682575881327;273.7412296467126;294.16;5760000.0;3540000.0;3690000.0;1430000.0;3600000.0;2620000.0;5700000.0;0.025500000000000002;0.014333333333333333;0.105;0.09166666666666666;0.021833333333333333;0.04733333333333334;;19701.802734375;0.0;3885.52783203125;40757.2734375;516517.4703736466;253996.44356229494;250054.354912771;250054.354912771;245672.97981533984;430542.39183029096;459142.8446520546;454575.41209722357;455782.5948066115;501595.49615106115;501490.2855881368;454824.7643176052;469612.4515493186;466767.0802831461;468767.0812784602;428617.9561036112;254825.3617714336;459280.5708841072;458866.95893993904;;182724.36793118677;452875.3194090625;200247.39755204474;223221.73351773183;273.2710617277864;40725.71980346365;19084.111873545226;3614.426215615944;0.0;0;5;2;0;0;0;0;0;1;1;13924911484.776733;5581713424.9305725;9653776459.807158;26704.441527243776;23157.559503559958;2491.027185427879;11153.87400331781;31428.341606136357;23324.959394553254;354.90595888298355;9568.612372018595;2.6924158306407833;0.2473227471083588
64;2019-02-14 18:04:37.868;819;202;187;186;175;36;207;-146;46;-116;460;454;44;136;256;262;267;204;210;208;205;-148;576;359;369;142;364;250;570;0.0;110.0;489.0;509.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40721.60546875;19799.564453125;0.0;3678.55395507812;427.0;87217;;;Calculated values ==>;1550163877.868;355.06000000000006;293.36;291.86;291.76000000000005;290.66;276.76000000000005;274.27422755570615;293.86;258.56;277.76000000000005;261.56;319.16;318.56;277.56;286.76000000000005;298.76000000000005;299.36;299.86;293.56;293.96000000000004;293.66;;315.86;258.36;242.98782864720522;261.13683023647616;274.27422755570615;294.16;5760000.0;3590000.0;3690000.0;1420000.0;3640000.0;2500000.0;5700000.0;0.0;0.018333333333333333;0.08149999999999999;0.08483333333333333;0.021833333333333333;0.021833333333333333;;19799.564453125;0.0;3678.55395507812;40721.60546875;514547.2645486015;410160.8172457533;250818.64523784845;250435.1306385547;246381.37494003045;430214.79039162316;459142.8446520546;457414.5806444957;456768.1282336553;502962.9503524437;502338.45091406803;457173.3793882559;467954.1283699267;466455.85816738626;467941.15048222104;428617.9561036112;410983.55019309145;459280.5708841072;458866.95893993904;;179381.48055642567;453461.3020071067;201071.5335148521;250818.64523784845;273.6165740059835;41404.71046101573;19413.289933441058;3677.460230508522;0.0;0;5;2;0;0;0;0;0;1;1;14146311484.776733;5667213424.9305725;9807376459.807158;20891.95834106595;21411.065360426266;323.2974416928624;4542.388182495644;31824.978271705604;23696.36460175314;378.35866410898973;9699.414556900374;2.0090498099370793;0.22139202670204935
65;2019-02-14 18:05:37.889;820;202;187;186;175;39;207;-147;48;-123;448;440;45;131;257;262;268;204;210;208;205;-149;571;360;369;141;365;242;567;-2.0;83.0;586.0;513.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40466.01171875;19669.90625;0.0;3561.16455078125;419.0;87218;;;Calculated values ==>;1550163937.889;355.16;293.36;291.86;291.76000000000005;290.66;277.06;274.38016830617;293.86;258.46000000000004;277.96000000000004;260.86;317.96000000000004;317.16;277.66;286.26000000000005;298.86;299.36;299.96000000000004;293.56;293.96000000000004;293.66;;315.06;258.26000000000005;242.77792619122317;260.01710675043796;274.38016830617;294.16;5710000.0;3600000.0;3690000.0;1410000.0;3650000.0;2420000.0;5670000.0;0.0;0.013833333333333333;0.09766666666666667;0.08549999999999999;0.021833333333333333;0.021833333333333333;;19669.90625;0.0;3561.16455078125;40466.01171875;515088.32969592494;411496.94470127276;250970.9820479445;250584.7816210124;246506.35971549866;430148.3826014536;459142.8446520546;458931.3679977588;456210.3019707529;502486.9448617756;501658.6256128551;458576.5265048613;468502.87300380314;466443.21093673893;467800.68358461093;430177.64931253897;412281.6676071861;459280.5708841072;458866.95893993904;;176038.69501535743;453525.6686687317;201766.30549744412;250970.9820479445;273.89284989823796;42081.510733762676;19742.317308088102;3737.8123338109344;0.0;0;5;2;0;0;0;0;0;1;1;14367788974.438904;5752143139.801025;9955028119.581938;25116.454437530734;21525.425551145087;247.56108025738172;4539.06216214188;32208.515902146155;24054.29392356876;383.11748345533863;9775.119797220383;2.2137810035577683;0.23857910826390838
66;2019-02-14 18:06:37.879;834;201;186;185;173;40;207;-151;47;-138;433;425;43;131;258;262;268;202;210;208;205;-153;559;359;369;140;364;246;561;-2.0;109.0;499.0;512.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;29748.595703125;8385.1513671875;0.0;3652.38061523438;418.0;87219;;;Calculated values ==>;1550163997.879;356.56000000000006;293.26000000000005;291.76000000000005;291.66;290.46000000000004;277.16;274.27422755570615;293.86;258.06;277.86;259.36;316.46000000000004;315.66;277.46000000000004;286.26000000000005;298.96000000000004;299.36;299.96000000000004;293.36;293.96000000000004;293.66;;314.96000000000004;257.86;242.56692532238324;260.58029834229245;274.27422755570615;294.16;5590000.0;3590000.0;3690000.0;1400000.0;3640000.0;2460000.0;5610000.0;0.0;0.018166666666666668;0.08316666666666667;0.08533333333333333;0.021833333333333333;0.021833333333333333;;8385.1513671875;0.0;3652.38061523438;29748.595703125;517789.1935274637;413638.2887061008;250891.26112239627;250502.4290064349;246041.4639856913;430214.79039162316;459142.8446520546;458177.1606246523;454830.0520066356;500541.25048698875;499707.9420361147;457699.22325204633;467944.80843277293;466716.40587100666;467941.15048222104;433176.2359863786;414005.20673679677;459280.5708841072;458866.95893993904;;175620.85347054448;453279.1131313583;201972.6403047147;250891.26112239627;273.9688371072469;42666.53494208322;19976.070489577356;3797.915191391222;0.0;0;5;2;0;0;0;0;0;1;1;14589152074.474094;5836429089.8144245;10101403719.605207;21307.675939941477;21444.81901454025;348.27369803407043;4540.802735683017;32595.31917739439;24412.319614111155;388.0819457269201;9850.772727124147;3.957752424481087;0.4349438195921176
67;2019-02-14 18:07:37.860;846;195;185;183;171;38;207;-158;51;-154;428;425;47;172;257;262;268;197;210;208;205;-157;552;355;369;140;360;269;552;161.0;82.0;448.0;529.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32306.111328125;10804.833984375;0.0;4043.3701171875;430.0;87220;;;Calculated values ==>;1550164057.86;357.76;292.66;291.66;291.46000000000004;290.26000000000005;276.96000000000004;273.8482719121499;293.86;257.36;278.26000000000005;257.76000000000005;315.96000000000004;315.66;277.86;290.36;298.86;299.36;299.96000000000004;292.86;293.96000000000004;293.66;;316.16;257.46000000000004;242.56692532238324;263.6948088759802;273.8482719121499;294.16;5520000.0;3550000.0;3690000.0;1400000.0;3600000.0;2690000.0;5520000.0;0.026833333333333334;0.013666666666666666;0.07466666666666667;0.08816666666666667;0.021833333333333333;0.048666666666666664;;10804.833984375;0.0;4043.3701171875;32306.111328125;519806.77475696977;415068.77947206923;411342.59817574464;250186.6167667283;245701.4457725516;430477.46260093397;459142.8446520546;454899.8186926762;453175.37975381094;497727.97904119926;497408.3902048768;454396.0792389939;469458.74458663235;467155.4305485478;468500.50287146907;434846.84835909377;415763.05856668594;459280.5708841072;458866.95893993904;;180635.0508419939;452863.91896559007;201564.96542112026;295677.53354048944;273.79178878350103;43183.4937447398;20135.936393792246;3862.026139206555;0.0;0;5;2;0;0;0;0;0;1;1;14810481964.277027;5920402489.739656;10255854794.467688;18915.66904427618;22156.191070837423;260.8117938295736;7941.8853694398795;32930.40757369303;24775.546306278167;393.1560508456624;9954.762187480637;3.318553337584969;0.3446045053791106
68;2019-02-14 18:08:37.870;848;191;184;183;171;37;207;-155;53;-161;441;442;53;188;256;262;268;193;210;208;205;-156;569;353;369;140;358;269;563;-2.0;84.0;616.0;529.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40517.53125;19338.916015625;0.0;4047.18212890625;444.0;87221;;;Calculated values ==>;1550164117.87;357.96000000000004;292.26000000000005;291.56;291.46000000000004;290.26000000000005;276.86;273.6339639331285;293.86;257.66;278.46000000000004;257.06;317.26000000000005;317.36;278.46000000000004;291.96000000000004;298.76000000000005;299.36;299.96000000000004;292.46000000000004;293.96000000000004;293.66;;317.56;257.56;242.56692532238324;263.6948088759802;273.6339639331285;294.16;5690000.0;3529999.9999999995;3690000.0;1400000.0;3579999.9999999995;2690000.0;5630000.0;0.0;0.014;0.10266666666666667;0.08816666666666667;0.021833333333333333;0.021833333333333333;;19338.916015625;0.0;4047.18212890625;40517.53125;518677.850936806;252769.09188268322;250016.92013270967;249635.5764607316;245249.35529374494;430607.02586249536;459142.8446520546;455151.0305933113;452448.02207427175;499110.6341109246;499216.8451758704;455151.0305933113;471305.9431902615;467309.61631303944;468778.68743058434;430690.1610079158;409604.8514507575;459280.5708841072;458866.95893993904;;186485.25045852014;452967.78287443117;201423.99154700752;250016.92013270967;273.6339639331285;43790.45857674241;20387.17617673843;3929.458644791406;0.0;0;5;3;0;0;0;0;0;1;1;15031918864.241837;6004416489.726305;10417281694.442034;26049.30934208719;22177.77760203452;295.19433380021655;4559.892513957841;33305.17817821204;25145.057620116535;397.7902074725737;10058.96103340612;2.2698174558158533;0.24482787182018564
69;2019-02-14 18:09:37.860;840;199;184;183;174;36;207;-141;51;-131;450;446;50;149;255;262;268;201;210;208;205;-145;577;358;369;140;363;254;572;0.0;85.0;766.0;525.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40849.8046875;19821.982421875;0.0;3785.59399414062;439.0;87222;;;Calculated values ==>;1550164177.86;357.16;293.06;291.56;291.46000000000004;290.56;276.76000000000005;274.1680685717883;293.86;259.06;278.26000000000005;260.06;318.16;317.76000000000005;278.16;288.06;298.66;299.36;299.96000000000004;293.26000000000005;293.96000000000004;293.66;;317.06;258.66;242.56692532238324;261.6868853414304;274.1680685717883;294.16;5770000.0;3579999.9999999995;3690000.0;1400000.0;3629999.9999999995;2540000.0;5720000.0;0.0;0.014166666666666666;0.12766666666666668;0.0875;0.021833333333333333;0.021833333333333333;;19821.982421875;0.0;3785.59399414062;40849.8046875;517049.0474902863;255543.36869745434;249581.06887107433;249207.1211296447;245944.97707967082;430280.9020939914;459142.8446520546;457372.1923269806;455550.68937881093;501533.6940357884;501115.250825583;457250.945269924;468881.7649676947;466468.62817080156;468081.364597962;428606.7904411842;408798.784684045;459280.5708841072;458866.95893993904;;184395.8529593127;454107.44513376855;201909.511030734;249581.06887107433;273.93970512455195;44468.40669947388;20713.46260696608;3994.7209003047783;0.0;0;5;3;0;0;0;0;0;1;1;15253281964.277027;6088402489.739656;10574155544.466972;32614.06897882082;22067.319234015522;280.61341489280505;4569.408599836879;33793.958187382974;25513.705308952172;402.58780564612726;10135.025863114954;2.5217078271185565;0.26311208673442527
70;2019-02-14 18:10:37.881;839;203;185;185;174;39;207;-134;51;-98;444;438;49;137;257;261;268;205;210;208;205;-137;572;361;369;139;366;248;567;0.0;83.0;776.0;543.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40510.625;19652.359375;0.0;3695.7919921875;431.0;87223;;;Calculated values ==>;1550164237.881;357.06000000000006;293.46000000000004;291.66;291.66;290.56;277.06;274.4858918419099;293.86;259.76000000000005;278.26000000000005;263.36;317.56;316.96000000000004;278.06;286.86;298.86;299.26000000000005;299.96000000000004;293.66;293.96000000000004;293.66;;316.26000000000005;259.46000000000004;242.35481222062532;260.85938512811435;274.4858918419099;294.16;5720000.0;3610000.0;3690000.0;1390000.0;3660000.0;2480000.0;5670000.0;0.0;0.013833333333333333;0.12933333333333333;0.0905;0.021833333333333333;0.021833333333333333;;19652.359375;0.0;3695.7919921875;40510.625;517335.88578159735;411891.9439035771;250201.40656590526;250201.40656590526;246149.28851543952;430081.6785162784;459142.8446520546;458335.67505680927;459078.972389739;501490.9887115636;500866.0586487111;458096.4450345903;468347.4345334245;466299.9704243525;467530.87201683124;429919.3618323714;412666.3294128141;459280.5708841072;458866.95893993904;;181052.91087944093;455097.675750156;201641.559706576;250201.40656590526;273.8485988020633;45146.6475831159;21042.53058957548;4057.0876043859116;0.0;0;5;3;0;0;0;0;0;1;1;15474759454.818962;6172131784.944534;10724808254.835606;33199.105585296835;22937.77850194399;238.6669484705423;4555.864560166404;34342.59326518556;25888.87905587158;406.9166565858073;10211.096421681168;2.6096890772049814;0.2743572097621426
71;2019-02-14 18:11:37.851;845;201;185;184;172;41;207;-148;26;-111;437;431;32;133;258;260;268;202;210;208;205;-147;570;360;369;139;365;247;565;-1.0;110.0;364.0;526.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40543.8046875;19607.16796875;0.0;3680.12622070312;427.0;87224;;;Calculated values ==>;1550164297.851;357.66;293.26000000000005;291.66;291.56;290.36;277.26000000000005;274.38016830617;293.86;258.36;275.76000000000005;262.06;316.86;316.26000000000005;276.36;286.46000000000004;298.96000000000004;299.16;299.96000000000004;293.36;293.96000000000004;293.66;;315.86;258.46000000000004;242.35481222062532;260.72004837742526;274.38016830617;294.16;5700000.0;3600000.0;3690000.0;1390000.0;3650000.0;2470000.0;5650000.0;0.0;0.018333333333333333;0.06066666666666667;0.08766666666666666;0.021833333333333333;0.021833333333333333;;19607.16796875;0.0;3680.12622070312;40543.8046875;518231.4289157619;411967.3302610267;250300.70278417305;249918.34658468695;245521.6885444758;430148.3826014536;459142.8446520546;455486.6147237083;457757.87741369853;500859.7178376727;500234.6623157305;456213.6589569888;468032.20021008543;466573.67930157646;467542.87897321215;430434.5758473321;412355.7272278977;459280.5708841072;458866.95893993904;;179381.48055642567;454067.6239191157;200838.47879909357;250300.70278417305;273.52951883666555;45821.76343737678;21369.529736232133;4118.522856530089;0.0;0;5;3;0;0;0;0;0;1;1;15696048754.924534;6255490084.9843025;10873234004.906416;15448.653579426627;22199.755055521935;331.445558022964;4553.696592734224;34747.788559421715;26264.837095973333;411.6652186734082;10286.971474820068;1.826470282020541;0.21101889526816758
72;2019-02-14 18:12:37.862;851;199;186;185;171;40;207;-155;-5;-144;431;425;7;122;259;260;268;201;210;208;205;-157;568;359;369;139;365;245;563;-3.0;81.0;369.0;529.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40386.78515625;19570.912109375;0.0;3641.98315429688;423.0;87225;;;Calculated values ==>;1550164357.862;358.26;293.06;291.76000000000005;291.66;290.26000000000005;277.16;274.27422755570615;293.86;257.66;272.66;258.76000000000005;316.26000000000005;315.66;273.86;285.36;299.06;299.16;299.96000000000004;293.26000000000005;293.96000000000004;293.66;;315.46000000000004;257.46000000000004;242.35481222062532;260.44013211722256;274.27422755570615;294.16;5680000.0;3590000.0;3690000.0;1390000.0;3650000.0;2450000.0;5630000.0;0.0;0.013500000000000002;0.0615;0.08816666666666667;0.021833333333333333;0.021833333333333333;;19570.912109375;0.0;3641.98315429688;40386.78515625;519123.3858976498;412044.9279172372;250788.00864463218;250401.0355189602;245249.35529374494;430214.79039162316;459142.8446520546;452025.162021778;454377.06269414123;500431.2972546898;499806.79854445934;453504.7783450286;467061.6379534355;466704.04308719933;467683.8190644365;430944.423911889;412814.00481140555;459280.5708841072;458866.95893993904;;177710.07569661198;453033.45853487635;201966.58160460918;250788.00864463218;273.9664753691398;46496.30866244285;21696.073591837012;4179.551621127671;0.0;0;5;3;0;0;0;0;0;1;1;15917489344.621895;6338905374.8703;11020861064.704657;15378.602695655882;22135.72964935189;244.7606578565269;4543.057081447533;35004.72945856;26634.367202777215;416.46781744755907;10362.79165315274;1.822355617591339;0.21099853461502976
73;2019-02-14 18:13:37.862;855;197;186;185;172;38;207;-155;0;-150;422;416;7;113;258;260;268;199;210;208;205;-156;566;358;369;138;363;242;560;-1.0;105.0;376.0;514.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40247.26953125;19468.876953125;0.0;3598.0927734375;422.0;87226;;;Calculated values ==>;1550164417.862;358.66;292.86;291.76000000000005;291.66;290.36;276.96000000000004;274.1680685717883;293.86;257.66;273.16;258.16;315.36;314.76000000000005;273.86;284.46000000000004;298.96000000000004;299.16;299.96000000000004;293.06;293.96000000000004;293.66;;315.36;257.56;242.14157278889297;260.01710675043796;274.1680685717883;294.16;5660000.0;3579999.9999999995;3690000.0;1380000.0;3629999.9999999995;2420000.0;5600000.0;0.0;0.0175;0.06266666666666666;0.08566666666666665;0.021833333333333333;0.021833333333333333;;19468.876953125;0.0;3598.0927734375;40247.26953125;519769.55557404115;412550.36299187836;250943.30864433813;250553.5313670631;245725.897945001;430280.9020939914;459142.8446520546;453161.6134440879;453925.135612465;499791.2193729684;499167.5693827771;454016.14750056056;466463.2397907394;466858.86781954044;467824.50383385463;431449.05723845185;413305.59472072823;459280.5708841072;458866.95893993904;;177292.22831007556;453305.8979690103;202138.79577079113;250943.30864433813;274.0290214099038;47168.25911817201;22021.405167357847;4239.885587192124;0.0;0;5;3;0;0;0;0;0;1;1;16138889344.621895;6422005374.8703;11166961064.704657;15730.763240859931;21516.64842164744;317.5105940601633;4539.6663647872865;35263.974174697636;26998.137020035545;421.1534112135315;10438.481015204698;1.825319455501334;0.20891383958596169
74;2019-02-14 18:14:37.852;857;193;182;180;170;36;207;-154;13;-151;418;415;22;147;257;261;268;196;210;208;205;-155;549;353;369;139;358;267;548;-3.0;82.0;346.0;509.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32251.5703125;10779.728515625;0.0;4051.59448242188;433.0;87227;;;Calculated values ==>;1550164477.852;358.86;292.46000000000004;291.36;291.16;290.16;276.76000000000005;273.6339639331285;293.86;257.76000000000005;274.46000000000004;258.06;314.96000000000004;314.66;275.36;287.86;298.86;299.26000000000005;299.96000000000004;292.76000000000005;293.96000000000004;293.66;;316.46000000000004;257.66;242.35481222062532;263.43189868330234;273.6339639331285;294.16;5490000.0;3529999.9999999995;3690000.0;1390000.0;3579999.9999999995;2670000.0;5480000.0;0.0;0.013666666666666666;0.057666666666666665;0.08483333333333333;0.021833333333333333;0.021833333333333333;;10779.728515625;0.0;4051.59448242188;32251.5703125;521366.9561105698;415922.3736940479;411928.78642337635;249227.62101289647;245510.29261241516;430607.02586249536;459142.8446520546;450399.11328687094;453654.4621878675;496865.34861374006;496545.73070230667;451560.25626811007;466826.5185672895;467438.4851594835;468651.46095876646;435546.7314669579;416929.8009116943;459280.5708841072;458866.95893993904;;181888.63598580268;453240.62999506394;200937.49425929846;411928.78642337635;273.5375616336258;47772.315424132845;22273.434867685457;4303.622356435451;0.0;0;5;3;0;0;0;0;0;1;1;16360252444.657085;6505091524.883509;11319635614.728928;14385.620030590013;21403.716014917438;254.43138425526908;1024.8167666116185;35514.902207022846;27355.747112113164;425.9188000030589;10484.843979524932;2.499344407862728;0.32059420693585045
75;2019-02-14 18:15:40.843;852;191;180;179;167;34;207;-159;26;-158;432;432;32;177;255;261;268;192;210;208;205;-157;550;352;369;139;358;278;550;288.0;86.0;340.0;499.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32368.966796875;10668.1669921875;0.0;4214.99951171875;445.0;87228;;;Calculated values ==>;1550164540.843;358.36;292.26000000000005;291.16;291.06;289.86;276.56;273.5264737036516;293.86;257.26000000000005;275.76000000000005;257.36;316.36;316.36;276.36;290.86;298.66;299.26000000000005;299.96000000000004;292.36;293.96000000000004;293.66;;317.66;257.46000000000004;242.35481222062532;264.86050150153983;273.5264737036516;294.16;5500000.0;3520000.0000000005;3690000.0;1390000.0;3579999.9999999995;2780000.0;5500000.0;0.048;0.014333333333333333;0.056666666666666664;0.08316666666666667;0.021833333333333333;0.06983333333333333;;10668.1669921875;0.0;4214.99951171875;32368.966796875;520688.0308864988;414443.2327276156;249128.39008894507;248746.81474579297;244359.8885674051;430671.36484660726;459142.8446520546;450111.879185453;452929.8082649541;497246.73074730806;497246.73074730806;450901.34189311153;468798.9466627982;467180.64866735716;468790.4121278882;435314.47033530864;414798.6417306446;459280.5708841072;458866.95893993904;;186903.13564328075;453033.45853487635;200966.3657055094;216024.18239818263;273.52647370365156;48337.664347603575;22461.077143321934;4375.944720569422;0.0;0;5;3;0;0;0;0;0;1;1;16592689234.424828;6592649014.796019;11491286089.55741;14118.24576386347;20963.579886975684;294.0602100001842;16958.520561832654;35764.27540264289;27726.407991764478;430.7174158335064;10642.175701819948;3.516348917344723;0.2951731530236899
76;2019-02-14 18:16:37.843;839;194;181;180;170;35;207;-155;39;-162;443;440;38;142;255;261;268;197;210;208;205;-157;570;356;369;139;361;252;564;-2.0;109.0;425.0;510.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40453.48046875;19578.568359375;0.0;3749.6455078125;443.0;87229;;;Calculated values ==>;1550164597.843;357.06000000000006;292.56;291.26000000000005;291.16;290.16;276.66;273.955091788801;293.86;257.66;277.06;256.96000000000004;317.46000000000004;317.16;276.96000000000004;287.36;298.66;299.26000000000005;299.96000000000004;292.86;293.96000000000004;293.66;;317.46000000000004;257.46000000000004;242.35481222062532;261.41265627149306;273.955091788801;294.16;5700000.0;3560000.0;3690000.0;1390000.0;3610000.0;2520000.0;5640000.0;0.0;0.018166666666666668;0.07083333333333333;0.08499999999999999;0.021833333333333333;0.021833333333333333;;19578.568359375;0.0;3749.6455078125;40453.48046875;517499.3997628145;409561.26335927483;248833.95606028772;248461.23127692993;244858.3346766303;430412.23801567365;459142.8446520546;456240.8186863985;452514.7721979785;500996.8022739301;500683.2100480394;456119.0499301343;468359.9113430797;466754.22869122244;468233.12332088803;430434.5758473321;410810.422463297;459280.5708841072;458866.95893993904;;186067.36719380575;453033.45853487635;202255.17863209939;248833.95606028772;273.9550917888009;48914.17538845644;22700.53046485514;4438.998160307378;0.0;0;5;4;0;0;0;0;0;1;1;16803019234.424828;6671879014.796019;11642336089.55741;17990.649503846187;21316.15379173604;356.5054531433033;4585.720562872387;36018.47082351226;28061.12255005428;435.86772733339234;10812.73427739053;1.896803139902484;0.21252073675190908
77;2019-02-14 18:17:37.844;833;197;183;182;171;37;206;-145;49;-148;434;425;45;126;256;261;268;199;210;208;205;-148;566;358;369;140;363;242;561;-1.0;85.0;424.0;499.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40299.05859375;19485.029296875;0.0;3589.16479492188;433.0;87230;;;Calculated values ==>;1550164657.844;356.46000000000004;292.86;291.46000000000004;291.36;290.26000000000005;276.86;274.1680685717883;293.76000000000005;258.66;278.06;258.36;316.56;315.66;277.66;285.76000000000005;298.76000000000005;299.26000000000005;299.96000000000004;293.06;293.96000000000004;293.66;;316.46000000000004;258.36;242.56692532238324;260.01710675043796;274.1680685717883;294.16;5660000.0;3579999.9999999995;3690000.0;1400000.0;3629999.9999999995;2420000.0;5610000.0;0.0;0.014166666666666666;0.07066666666666667;0.08316666666666667;0.022000000000000002;0.022000000000000002;;19485.029296875;0.0;3589.16479492188;40299.05859375;517094.4921101403;412124.71779049526;249733.43342950297;249353.0959704578;245329.9872943238;430280.9020939914;459004.97428962355;459049.49173094897;453797.1374491696;501036.7342524174;500102.8187162783;458576.5265048613;467938.08044088393;466598.81152663083;467952.98239612073;431449.05723845185;412891.042670691;459280.5708841072;458866.95893993904;;181888.63598580268;453797.1374491696;202496.42290420205;249733.43342950297;274.1680685717883;49587.12443146881;23026.065871723866;4500.155932278512;0.0;0;5;4;0;0;0;0;0;1;1;17024422925.037144;6755580410.027504;11790538559.96728;18129.750197090118;20899.84275965647;262.9052063766123;4600.937561229594;36319.479171908046;28412.928385621693;441.02956887292555;10889.29103789451;1.902273836725564;0.21222338710364405
78;2019-02-14 18:18:37.884;839;197;183;182;172;38;207;-146;54;-139;416;408;47;134;257;260;268;199;210;208;205;-148;551;358;369;140;363;252;551;-1.0;80.0;597.0;502.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32174.5859375;10901.6103515625;0.0;3772.74145507812;429.0;87231;;;Calculated values ==>;1550164717.884;357.06000000000006;292.86;291.46000000000004;291.36;290.36;276.96000000000004;274.1680685717883;293.86;258.56;278.56;259.26000000000005;314.76000000000005;313.96000000000004;277.86;286.56;298.86;299.16;299.96000000000004;293.06;293.96000000000004;293.66;;316.06;258.36;242.56692532238324;261.41265627149306;274.1680685717883;294.16;5510000.0;3579999.9999999995;3690000.0;1400000.0;3629999.9999999995;2520000.0;5510000.0;0.0;0.013333333333333334;0.09949999999999999;0.08366666666666665;0.022000000000000002;0.022000000000000002;;10901.6103515625;0.0;3772.74145507812;32174.5859375;519044.25638489996;416143.28649519663;250238.32788882943;249849.01163384554;246104.77803099348;430280.9020939914;459142.8446520546;458056.425068471;454726.9445351932;498168.68391261034;497328.12061508774;457211.6508634873;467444.2589136211;466728.8912336129;467824.50383385463;435081.1801966965;416815.22164056764;459280.5708841072;458866.95893993904;;180217.192455513;453797.1374491696;202071.70665562712;250238.32788882943;274.0029009585228;50191.474100203755;23279.456683297896;4561.546050468674;0.0;0;5;4;0;0;0;0;0;1;1;17245970524.89638;6839636409.974098;11938837359.873056;25470.479482077964;21061.027709726382;243.5461140817179;4589.829883124412;36683.05664250166;28762.835421924618;445.25281015917534;10965.931826367902;3.5003170065587637;0.37407464806651425
79;2019-02-14 18:19:37.854;845;192;181;179;168;38;206;-148;59;-144;413;411;54;174;257;260;268;194;210;208;205;-150;549;354;369;140;359;273;549;193.0;87.0;489.0;499.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32251.833984375;10697.6884765625;0.0;4102.50537109375;442.0;87232;;;Calculated values ==>;1550164777.854;357.66;292.36;291.26000000000005;291.06;289.96000000000004;276.96000000000004;273.7412296467126;293.76000000000005;258.36;279.06;258.76000000000005;314.46000000000004;314.26000000000005;278.56;290.56;298.86;299.16;299.96000000000004;292.56;293.96000000000004;293.66;;317.36;258.16;242.56692532238324;264.2163659402789;273.7412296467126;294.16;5490000.0;3540000.0;3690000.0;1400000.0;3590000.0;2730000.0;5490000.0;0.03216666666666666;0.0145;0.08149999999999999;0.08316666666666667;0.022000000000000002;0.05416666666666667;;10697.6884765625;0.0;4102.50537109375;32251.833984375;519927.5740011495;415191.4900061728;249563.1593714073;248795.42989539623;244753.95280103796;430542.39183029096;459004.97428962355;455236.62953312014;454210.7977214654;495717.8167884389;495503.24172920047;454604.701866729;469139.98357496667;467297.0874545841;468384.71530865843;435546.7314669579;415881.8595038191;459280.5708841072;458866.95893993904;;185649.48583044452;453590.05543675483;201184.67047178856;220833.77980947986;273.638732394553;50728.092489725714;23459.360843206316;4627.140293856291;0.0;0;5;4;0;0;0;0;0;1;1;17467259825.001953;6923594410.014153;12096258609.948158;20705.234663498522;20991.71451625303;285.1406434655127;12893.46386956654;37067.66186175601;29113.099720882274;449.6563302793466;11111.553093985829;3.7077591184032817;0.33596799981063563
80;2019-02-14 18:20:37.875;842;191;182;182;169;37;207;-144;61;-139;428;428;59;173;256;261;269;193;210;208;205;-145;571;356;369;141;361;263;564;121.0;110.0;534.0;503.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40528.1875;19473.21875;0.0;3918.7119140625;449.0;87233;;;Calculated values ==>;1550164837.875;357.36;292.26000000000005;291.36;291.36;290.06;276.86;273.955091788801;293.86;258.76000000000005;279.26000000000005;259.26000000000005;315.96000000000004;315.96000000000004;279.06;290.46000000000004;298.76000000000005;299.26000000000005;300.06;292.46000000000004;293.96000000000004;293.66;;318.06;258.66;242.77792619122317;262.9017227912062;273.955091788801;294.16;5710000.0;3560000.0;3690000.0;1410000.0;3610000.0;2630000.0;5640000.0;0.020166666666666666;0.018333333333333333;0.089;0.08383333333333334;0.022000000000000002;0.04216666666666667;;19473.21875;0.0;3918.7119140625;40528.1875;517784.11039286776;252712.79685535165;249209.19440196553;249209.19440196553;244509.27104251875;430412.23801567365;459142.8446520546;457133.60651810706;454561.48193782475;498330.84975176957;498330.84975176957;456887.68358046416;470394.28871804074;466883.92173941486;468233.12332088803;430423.27530117426;253526.5124150766;459280.5708841072;458866.95893993904;;188574.69595719432;453940.50017427705;201702.52321001777;226488.61252755573;273.8499617957024;51334.80494289939;23710.873068190103;4694.007166347679;0.0;0;5;5;0;0;0;0;0;1;1;17688737314.664124;7007923914.885521;12257114889.702797;22733.366414419947;21145.950402170405;3243.107319578457;9798.620273722165;37429.77689943946;29464.36982952267;479.06868731640793;11300.719980136775;2.433362394380722;0.22256934769492354
81;2019-02-14 18:21:37.875;834;199;184;182;173;39;206;-135;60;-108;432;428;57;143;257;259;268;201;210;208;205;-138;572;360;369;142;365;253;566;-2.0;83.0;628.0;511.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40517.30859375;19627.783203125;0.0;3746.99731445312;441.0;87234;;;Calculated values ==>;1550164897.875;356.56000000000006;293.06;291.56;291.36;290.46000000000004;277.06;274.38016830617;293.76000000000005;259.66;279.16;262.36;316.36;315.96000000000004;278.86;287.46000000000004;298.86;299.06;299.96000000000004;293.26000000000005;293.96000000000004;293.66;;317.26000000000005;259.36;242.98782864720522;261.54996906429363;274.38016830617;294.16;5720000.0;3600000.0;3690000.0;1420000.0;3650000.0;2530000.0;5660000.0;0.0;0.013833333333333333;0.10466666666666667;0.08516666666666667;0.022000000000000002;0.022000000000000002;;19627.783203125;0.0;3746.99731445312;40517.30859375;516723.9123760412;410729.6832665638;249869.43607522247;249114.44151710143;245835.01651184482;430148.3826014536;459004.97428962355;458618.4759770321;457588.575138376;499747.38294605864;499328.05100813106;458257.6768054468;468334.84540185344;466443.21093673893;467413.82886276924;429919.3618323714;411535.0361195408;459280.5708841072;458866.95893993904;;185231.60634950487;454499.19234991964;201633.441987571;249869.43607522247;273.84095195385447;52010.184077013975;24036.71475113281;4757.888076585309;0.0;0;5;5;0;0;0;0;0;1;1;17910137314.664124;7092823914.885521;12411914889.702797;26897.76689089693;21535.733072526695;254.3165056941564;4597.945503023765;37843.36967698376;29820.050525145147;508.21388586034635;11420.691361609657;2.2796261950810623;0.24300741137188667
82;2019-02-14 18:22:37.875;834;200;183;182;173;41;206;-135;59;-90;425;419;55;136;259;259;269;202;210;208;205;-137;570;360;369;142;365;249;564;-1.0;84.0;633.0;487.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40358.375;19494.955078125;0.0;3688.64184570312;431.0;87235;;;Calculated values ==>;1550164957.875;356.56000000000006;293.16;291.46000000000004;291.36;290.46000000000004;277.26000000000005;274.38016830617;293.76000000000005;259.66;279.06;264.16;315.66;315.06;278.66;286.76000000000005;299.06;299.06;300.06;293.36;293.96000000000004;293.66;;316.26000000000005;259.46000000000004;242.98782864720522;260.9983114674233;274.38016830617;294.16;5700000.0;3600000.0;3690000.0;1420000.0;3650000.0;2490000.0;5640000.0;0.0;0.014;0.1055;0.08116666666666666;0.022000000000000002;0.022000000000000002;;19494.955078125;0.0;3688.64184570312;40358.375;516888.2810549437;412005.8538529186;249587.01921301027;249209.19440196553;245917.0658465515;430148.3826014536;459004.97428962355;459131.8396528999;459426.2154271448;499410.81994480966;498783.3335907402;458654.6089131666;468094.0458089337;466704.04308719933;467413.82886276924;430678.8027593919;412776.28256325866;459280.5708841072;458866.95893993904;;181052.91087944093;454602.7486414227;200922.11335947993;249587.01921301027;273.5623564807042;52684.14810696189;24362.73757014323;4819.8517362532775;0.0;0;5;5;0;0;0;0;0;1;1;18131537314.664124;7178023914.885521;12562514889.702797;27241.126123955804;20590.411563717687;250.63528274586528;4604.158673992433;38294.527118774204;30171.101730447182;512.4218174306799;11497.375563084792;2.272569343640578;0.23916320224673343
83;2019-02-14 18:23:37.886;840;198;183;182;171;41;206;-137;56;-88;419;413;52;137;259;258;269;200;210;208;205;-138;568;361;369;142;366;251;562;-2.0;85.0;735.0;475.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40262.80859375;19446.142578125;0.0;3699.28271484375;424.0;87236;;;Calculated values ==>;1550165017.886;357.16;292.96000000000004;291.46000000000004;291.36;290.26000000000005;277.26000000000005;274.4858918419099;293.76000000000005;259.46000000000004;278.76000000000005;264.36;315.06;314.46000000000004;278.36;286.86;299.06;298.96000000000004;300.06;293.16;293.96000000000004;293.66;;315.56;259.36;242.98782864720522;261.27494424493943;274.4858918419099;294.16;5680000.0;3610000.0;3690000.0;1420000.0;3660000.0;2510000.0;5620000.0;0.0;0.014166666666666666;0.1225;0.07916666666666666;0.022000000000000002;0.022000000000000002;;19446.142578125;0.0;3699.28271484375;40262.80859375;517784.6763596463;412084.55004663585;249684.38027537023;249304.8890369279;245289.5868778485;430081.6785162784;459004.97428962355;458456.393904279;459629.71292142215;498583.5921417532;497954.23854723794;457975.9904348966;467928.28969245596;466561.2974548907;467143.0033113598;431185.91531129525;412852.2589437246;459280.5708841072;458866.95893993904;;178127.92459426197;454499.19234991964;201266.514706322;249684.38027537023;273.701825701968;53356.11447391082;24687.306210178704;4881.429061280645;0.0;0;5;5;0;0;0;0;0;1;1;18352977904.361485;7263239534.769058;12712542389.497757;31505.76020174973;20047.586980118147;259.7267985405839;4602.016730620514;38784.17425634;30509.813803680678;516.6756144887664;11574.107756341898;2.437418625795011;0.24971515780699347
84;2019-02-14 18:24:37.866;844;197;183;182;170;40;206;-136;46;-86;416;412;44;134;259;258;269;198;210;208;205;-138;566;359;369;141;364;252;560;-2.0;87.0;546.0;476.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40209.7578125;19355.9140625;0.0;3732.15942382812;421.0;87237;;;Calculated values ==>;1550165077.866;357.56000000000006;292.86;291.46000000000004;291.36;290.16;277.16;274.27422755570615;293.76000000000005;259.56;277.76000000000005;264.56;314.76000000000005;314.36;277.56;286.56;299.06;298.96000000000004;300.06;292.96000000000004;293.96000000000004;293.66;;315.26000000000005;259.36;242.77792619122317;261.41265627149306;274.27422755570615;294.16;5660000.0;3590000.0;3690000.0;1410000.0;3640000.0;2520000.0;5600000.0;0.0;0.0145;0.091;0.07933333333333333;0.022000000000000002;0.022000000000000002;;19355.9140625;0.0;3732.15942382812;40209.7578125;518434.3528951285;412550.36299187836;249782.7387479548;249401.54618822236;245017.219967699;430214.79039162316;459004.97428962355;457090.6148596613;459986.8992032732;498168.68391261034;497748.55670960434;456848.27267696836;467444.2589136211;466846.5240827089;467426.0965774196;431687.89341145597;412930.35366320645;459280.5708841072;458866.95893993904;;176874.38241465177;454664.83376706665;200279.31095628985;249782.7387479548;273.30522555391434;54026.4956592694;25010.548898796034;4943.337102894435;0.0;0;5;5;0;0;0;0;0;1;1;18574304104.431866;7348111234.796047;12863392089.545727;23369.828655206802;20181.251476321624;271.984326349618;4599.852844223654;39241.31839810207;30844.94237748409;521.1050635555797;11650.764442074491;2.097313027471777;0.22422375305286274
85;2019-02-14 18:25:37.906;845;195;184;183;170;38;206;-148;16;-104;417;414;25;128;259;259;269;197;210;208;205;-148;563;359;369;141;364;251;558;86.0;86.0;669.0;468.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40207.75;19289.01953125;0.0;3722.97680664062;416.0;87238;;;Calculated values ==>;1550165137.906;357.66;292.66;291.56;291.46000000000004;290.16;276.96000000000004;274.27422755570615;293.76000000000005;258.36;274.76000000000005;262.76000000000005;314.86;314.56;275.66;285.96000000000004;299.06;299.06;300.06;292.86;293.96000000000004;293.66;;314.76000000000005;258.36;242.77792619122317;261.27494424493943;274.27422755570615;294.16;5630000.0;3590000.0;3690000.0;1410000.0;3640000.0;2510000.0;5580000.0;0.014333333333333333;0.014333333333333333;0.1115;0.078;0.022000000000000002;0.036333333333333336;;19289.01953125;0.0;3722.97680664062;40207.75;518798.85642765084;412631.9622702012;250267.8796503818;249882.11744694493;245097.6580104656;430214.79039162316;459004.97428962355;453586.768352435;458155.62905077194;498373.8827887773;498059.17797402805;454695.76930710895;466897.1741655774;466846.5240827089;467555.0069493674;432431.539623432;413384.41883874475;459280.5708841072;458866.95893993904;;174785.17458790913;453629.44071074465;201026.06468919062;230842.20952807704;273.59874599711725;54697.08832121312;25332.804705948056;5005.504655532345;0.0;0;5;5;0;0;0;0;0;1;1;18795851704.291103;7432767634.74226;13014392689.449787;28160.518458451752;19703.063329681212;273.0087312471836;8284.899228630986;39671.02423681573;31177.5332468495;525.6497001052078;11758.208957902641;2.451829424946926;0.23474810415897876
86;2019-02-14 18:26:37.857;843;194;183;182;170;36;206;-147;-5;-110;417;413;6;119;259;259;269;196;210;208;205;-148;563;357;369;141;362;248;558;-2.0;109.0;632.0;446.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40108.3046875;19273.373046875;0.0;3668.36352539062;413.0;87239;;;Calculated values ==>;1550165197.857;357.46000000000004;292.56;291.46000000000004;291.36;290.16;276.76000000000005;274.0616903277293;293.76000000000005;258.46000000000004;272.66;262.16;314.86;314.46000000000004;273.76000000000005;285.06;299.06;299.06;300.06;292.76000000000005;293.96000000000004;293.66;;314.46000000000004;258.36;242.77792619122317;260.85938512811435;274.0616903277293;294.16;5630000.0;3570000.0000000005;3690000.0;1410000.0;3620000.0000000005;2480000.0;5580000.0;0.0;0.018166666666666668;0.10533333333333333;0.07433333333333333;0.022000000000000002;0.022000000000000002;;19273.373046875;0.0;3668.36352539062;40108.3046875;518556.17272258754;412248.46956782654;249882.11744694493;249499.1873942054;245097.6580104656;430346.717906069;459004.97428962355;451497.60010574484;457542.7330010425;498673.95593063254;498255.5240781708;452865.49270113005;466291.6634321394;467130.69761941896;467836.5946055993;432431.539623432;413010.54793433315;459280.5708841072;458866.95893993904;;173531.66647045466;453629.44071074465;200615.4399152898;249882.11744694493;273.4287997909623;55365.84218395308;25653.895540071528;5067.048856341313;0.0;0;5;5;0;0;0;0;0;1;1;19017070895.079372;7517298545.043468;13163970434.982777;26426.254206727932;18807.37405912881;352.814682351962;4597.666512845871;40125.54251733117;31498.191474644398;530.8606361610929;11865.475999780321;2.1874590575554946;0.22564730665832328
