;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
87;2019-02-14 18:27:37.847;841;194;182;182;169;35;206;-144;4;-104;414;409;10;114;258;259;269;196;210;208;205;-145;562;356;369;140;361;246;557;303.0;107.0;782.0;454.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40098.453125;19302.099609375;0.0;3643.13940429688;411.0;87240;;;Calculated values ==>;1550165257.847;357.26;292.56;291.36;291.36;290.06;276.66;273.955091788801;293.76000000000005;258.76000000000005;273.56;262.76000000000005;314.56;314.06;274.16;284.56;298.96000000000004;299.06;300.06;292.76000000000005;293.96000000000004;293.66;;314.26000000000005;258.66;242.56692532238324;260.58029834229245;273.955091788801;294.16;5620000.0;3560000.0;3690000.0;1400000.0;3610000.0;2460000.0;5570000.0;0.050499999999999996;0.017833333333333333;0.13033333333333333;0.07566666666666667;0.022000000000000002;0.0725;;19302.099609375;0.0;3643.13940429688;40098.453125;518394.56238995545;412673.55452819855;249548.3839697725;249548.3839697725;244784.95597250882;430412.23801567365;459004.97428962355;452963.9203070483;458312.9691135226;498560.33590630087;498037.98413631786;453701.939587432;466004.94942824973;467143.0033113598;467977.0067639726;432677.00302490307;413424.6012876412;459280.5708841072;458866.95893993904;;172696.00095264515;454107.44513376855;200731.64290111666;215544.99881160533;273.4700612230823;56034.12043156614;25975.30423393531;5127.9678923244355;0.0;0;5;5;0;0;0;0;0;1;1;19238433994.2348;7601584494.7218895;13312145734.417439;32874.27348857309;19172.10236893733;343.3344976478364;17640.842109304194;40619.63121772954;31814.634361064796;536.6609124317667;12050.766017440432;3.0520733483200964;0.240468149523945
88;2019-02-14 18:28:37.868;841;193;182;181;169;35;206;-141;24;-89;412;407;22;113;257;259;269;195;210;208;205;-142;562;356;369;140;361;244;557;-2.0;81.0;806.0;447.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39962.0625;19285.615234375;0.0;3612.00439453125;411.0;87241;;;Calculated values ==>;1550165317.868;357.26;292.46000000000004;291.36;291.26000000000005;290.06;276.66;273.955091788801;293.76000000000005;259.06;275.56;264.26000000000005;314.36;313.86;275.36;284.46000000000004;298.86;299.06;300.06;292.66;293.96000000000004;293.66;;314.26000000000005;258.96000000000004;242.56692532238324;260.2995467637923;273.955091788801;294.16;5620000.0;3560000.0;3690000.0;1400000.0;3610000.0;2440000.0;5570000.0;0.0;0.013500000000000002;0.13433333333333333;0.0745;0.022000000000000002;0.022000000000000002;;19285.615234375;0.0;3612.00439453125;39962.0625;518394.56238995545;412290.7944217916;249548.3839697725;249167.34676757955;244784.95597250882;430412.23801567365;459004.97428962355;455741.8913505225;459836.54516092496;498551.64642237115;498030.1212276565;455500.22055153846;466177.33048914245;467013.5131080222;467977.0067639726;432677.00302490307;413051.426362488;459280.5708841072;458866.95893993904;;172696.00095264515;454417.3790975448;200039.0048372479;249548.3839697725;273.1976201400747;56701.524906578125;26296.981072588635;5188.4485849654075;0.0;0;5;5;0;0;0;0;0;1;1;19459911484.776733;7685613894.927502;13459197184.77726;34349.42108828323;18951.18888239212;264.9452849426033;4605.008649343665;41180.02474301709;32132.439648536332;541.731684781794;12236.212991280981;2.5404633690187755;0.25376786051412903
89;2019-02-14 18:29:37.858;841;191;180;177;168;34;206;-147;39;-95;413;411;36;142;257;260;269;193;210;208;205;-145;546;353;369;140;358;268;546;-1.0;86.0;665.0;448.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32168.451171875;10695.26171875;0.0;4021.62890625;419.0;87242;;;Calculated values ==>;1550165377.858;357.26;292.26000000000005;291.16;290.86;289.96000000000004;276.56;273.6339639331285;293.76000000000005;258.46000000000004;277.06;263.66;314.46000000000004;314.26000000000005;276.76000000000005;287.36;298.86;299.16;300.06;292.46000000000004;293.96000000000004;293.66;;315.06;258.66;242.56692532238324;263.56353331371673;273.6339639331285;294.16;5460000.0;3529999.9999999995;3690000.0;1400000.0;3579999.9999999995;2680000.0;5460000.0;0.0;0.014333333333333333;0.11083333333333334;0.07466666666666667;0.022000000000000002;0.022000000000000002;;10695.26171875;0.0;4021.62890625;32168.451171875;519688.4389433427;416004.7595340414;412027.71919493406;248180.9861076689;244876.85562859414;430607.02586249536;459004.97428962355;453554.9008109037;459228.0080760923;496230.339984093;496016.84583645157;453174.1695212009;466096.9539068954;467438.4851594835;468524.14258881606;436453.45581861987;416677.1505482303;459280.5708841072;458866.95893993904;;176038.69501535743;454107.44513376855;199122.750421657;412027.71919493406;272.82287439277894;57302.512339336965;26546.78007379751;5252.051593546889;0.0;0;5;5;0;0;0;0;0;1;1;19681274584.811924;7769599894.940853;13612771584.801674;28199.56333480818;19038.857205170996;283.46037554225086;1030.4632743901095;41701.17940636956;32448.970602030113;546.3009702786991;12283.167430275222;3.2990898299831275;0.3677602184961516
90;2019-02-14 18:30:37.878;838;188;177;175;164;34;206;-154;50;-117;431;433;48;176;255;260;269;190;210;208;205;-151;559;353;369;140;358;273;552;325.0;81.0;585.0;447.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40610.89453125;19145.599609375;0.0;4090.0009765625;433.0;87243;;;Calculated values ==>;1550165437.878;356.96000000000004;291.96000000000004;290.86;290.66;289.56;276.56;273.6339639331285;293.76000000000005;257.76000000000005;278.16;261.46000000000004;316.26000000000005;316.46000000000004;277.96000000000004;290.76000000000005;298.66;299.16;300.06;292.16;293.96000000000004;293.66;;316.46000000000004;258.06;242.56692532238324;264.2163659402789;273.6339639331285;294.16;5590000.0;3529999.9999999995;3690000.0;1400000.0;3579999.9999999995;2730000.0;5520000.0;0.05416666666666667;0.013500000000000002;0.09749999999999999;0.0745;0.022000000000000002;0.07616666666666667;;19145.599609375;0.0;4090.0009765625;40610.89453125;518274.44549768994;412510.35525449144;247898.5293150826;247156.81070124832;243235.09045504167;430607.02586249536;459004.97428962355;454097.1267388454;456986.3060971714;497644.7823208284;497858.4341588865;453842.64716872294;469373.0667424206;467180.64866735716;468524.14258881606;433406.3601402043;413263.53111073095;459280.5708841072;458866.95893993904;;181888.63598580268;453486.45077228046;200030.99434164772;213857.06571253046;273.1815611110966;57909.209051519385;26795.536809400965;5319.671041520735;0.0;0;6;5;0;0;0;0;0;1;1;19902748384.741543;7853627894.91415;13775125684.75008;24771.447908726775;18882.43150408214;271.9281918978904;18661.586867487622;42142.75164162326;32765.086678086514;550.9307510852497;12447.32254821132;2.6935991708375795;0.20777253092810594
91;2019-02-14 18:31:37.859;818;193;178;178;168;36;206;-153;57;-124;446;444;53;144;256;260;269;195;210;208;205;-154;566;357;369;139;363;251;561;0.0;84.0;654.0;469.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40382.3359375;19419.15625;0.0;3742.09790039062;429.0;87244;;;Calculated values ==>;1550165497.859;354.96000000000004;292.46000000000004;290.96000000000004;290.96000000000004;289.96000000000004;276.76000000000005;274.0616903277293;293.76000000000005;257.86;278.86;260.76000000000005;317.76000000000005;317.56;278.46000000000004;287.56;298.76000000000005;299.16;300.06;292.66;293.96000000000004;293.66;;316.06;257.76000000000005;242.35481222062532;261.27494424493943;274.0616903277293;294.16;5660000.0;3570000.0000000005;3690000.0;1390000.0;3629999.9999999995;2510000.0;5610000.0;0.0;0.014;0.109;0.07816666666666668;0.022000000000000002;0.022000000000000002;;19419.15625;0.0;3742.09790039062;40382.3359375;515259.6028605115;410528.1239549413;247857.64355842036;247857.64355842036;244277.5503039209;430346.717906069;459004.97428962355;458576.28311332234;456430.9002160943;501407.6023878379;501198.85281372326;458096.219176611;468727.06834796147;466598.81152663083;467964.9345701517;431687.89341145597;411337.69764938223;459280.5708841072;458866.95893993904;;180217.192455513;453344.15158614254;200945.35994141395;247857.64355842036;273.5582931031726;58583.938906022246;27116.808006503965;5384.9178640652135;0.0;0;6;5;0;0;0;0;0;1;1;20124078274.544476;7937301389.839649;13932275904.610157;28081.770625738016;19729.172213562953;284.9027406690323;4642.204938393412;42583.0556552473;33086.74815038179;555.5695394375495;12641.459316970208;2.2769945951944046;0.23579027734998426
92;2019-02-14 18:32:40.849;810;195;182;181;169;38;206;-144;62;-110;440;433;55;135;257;259;269;197;210;208;204;-146;564;359;369;138;364;242;560;90.0;80.0;865.0;454.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40231.96484375;19427.521484375;0.0;3587.64331054688;420.0;87245;;;Calculated values ==>;1550165560.849;354.16;292.66;291.36;291.26000000000005;290.06;276.96000000000004;274.27422755570615;293.76000000000005;258.76000000000005;279.36;262.16;317.16;316.46000000000004;278.66;286.66;298.86;299.06;300.06;292.86;293.96000000000004;293.56;;315.16;258.56;242.14157278889297;260.01710675043796;274.27422755570615;294.16;5640000.0;3590000.0;3690000.0;1380000.0;3640000.0;2420000.0;5600000.0;0.015000000000000001;0.013333333333333334;0.14416666666666667;0.07566666666666667;0.022000000000000002;0.037000000000000005;;19427.521484375;0.0;3587.64331054688;40231.96484375;514445.2140991831;411775.34303476126;249401.54618822236;249023.0453146729;244665.8356130613;430214.79039162316;459004.97428962355;460578.16748265404;458017.63267245644;501658.6256128551;500933.03033236036;459756.6155735319;468953.7575309397;466586.1840761427;467555.0069493674;432184.8777937254;412550.36299187836;459280.5708841072;458728.7977386057;;176456.53798984195;454337.1396946917;201572.17355696682;230011.25998636198;273.8125343139248;59289.20207365832;27456.662483012125;5449.042919474499;0.0;0;6;5;0;0;0;0;0;1;1;20356511374.579666;8024542539.852858;14087546254.633665;37340.03079095324;19125.882437754517;261.793530691294;8462.54889683302;43155.40555411692;33426.6759132786;560.3523725122996;12756.107711998804;2.8324913698039564;0.26097057122755546
93;2019-02-14 18:33:37.870;819;195;181;180;170;40;206;-143;64;-103;428;420;55;135;258;259;269;197;210;208;204;-146;562;359;369;139;364;241;557;-2.0;109.0;933.0;479.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40053.45703125;19313.591796875;0.0;3577.015625;415.0;87246;;;Calculated values ==>;1550165617.87;355.06000000000006;292.66;291.26000000000005;291.16;290.16;277.16;274.27422755570615;293.76000000000005;258.86;279.56;262.86;315.96000000000004;315.16;278.66;286.66;298.96000000000004;299.06;300.06;292.86;293.96000000000004;293.56;;314.66;258.56;242.35481222062532;259.87524604437704;274.27422755570615;294.16;5620000.0;3590000.0;3690000.0;1390000.0;3640000.0;2410000.0;5570000.0;0.0;0.018166666666666668;0.1555;0.07983333333333334;0.022000000000000002;0.022000000000000002;;19313.591796875;0.0;3577.015625;40053.45703125;515714.91251958784;413051.426362488;249167.34676757955;248789.00284869884;245138.13106634602;430214.79039162316;459004.97428962355;460965.9470835508;458571.5327510914;500512.4711793623;499682.3809860783;459912.598218392;469091.8517086166;466716.40587100666;467555.0069493674;432677.00302490307;413793.25851007923;459280.5708841072;458728.7977386057;;174367.33720873808;454170.8110504445;201265.20177233705;249167.34676757955;273.69245297695437;59925.02916162833;27763.475957576473;5505.78403287837;0.0;0;6;5;0;0;0;0;0;1;1;20566918864.241837;8103516624.726057;14225251969.412565;40383.465895893736;20190.297807368912;343.05469201929964;4610.351921362576;43770.94326209816;33738.04367857828;565.1425184083836;12859.639639270676;2.862622607997054;0.2833874840521226
94;2019-02-14 18:34:37.850;832;190;181;179;168;39;206;-147;68;-114;423;420;58;169;258;259;269;192;210;208;204;-148;545;355;369;139;360;269;545;-2.0;84.0;661.0;455.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32132.884765625;10702.96484375;0.0;4040.71459960938;422.0;87247;;;Calculated values ==>;1550165677.85;356.36;292.16;291.26000000000005;291.06;289.96000000000004;277.06;273.8482719121499;293.76000000000005;258.46000000000004;279.96000000000004;261.76000000000005;315.46000000000004;315.16;278.96000000000004;290.06;298.96000000000004;299.06;300.06;292.36;293.96000000000004;293.56;;315.36;258.36;242.35481222062532;263.6948088759802;273.8482719121499;294.16;5450000.0;3550000.0;3690000.0;1390000.0;3600000.0;2690000.0;5450000.0;0.0;0.014;0.11016666666666668;0.07583333333333334;0.022000000000000002;0.022000000000000002;;10702.96484375;0.0;4040.71459960938;32132.884765625;518687.7279848142;416046.62664473074;412839.4487628918;412077.96003992134;244918.17776787045;430477.46260093397;459004.97428962355;457021.67461100663;457452.18691675586;497195.22141030885;496875.3022556193;455777.18079776154;469110.73011520726;467284.67955467483;468117.1661838917;436680.7308010967;416717.7212409449;459280.5708841072;458728.7977386057;;177292.22831007556;453964.3956599594;200287.75441293808;412839.4487628918;273.2912695891897;60526.38149251074;28013.530550337196;5569.243957741894;0.0;0;6;5;0;0;0;0;0;1;1;20788245064.312218;8186888824.752569;14378200969.461203;28283.52020848722;19237.145294565784;279.48213384212494;1009.5656774657057;44342.97740485517;34066.4961838569;570.3285960232505;12906.456675060246;3.3105517182378073;0.3698568379742571
95;2019-02-14 18:35:37.860;835;187;180;179;167;37;206;-150;70;-130;438;440;65;190;256;259;269;189;210;208;204;-149;563;354;369;140;359;269;557;286.0;87.0;965.0;473.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40177.70703125;18987.171875;0.0;4028.35546875;433.0;87248;;;Calculated values ==>;1550165737.86;356.66;291.86;291.16;291.06;289.86;276.86;273.7412296467126;293.76000000000005;258.16;280.16;260.16;316.96000000000004;317.16;279.66;292.16;298.76000000000005;299.06;300.06;292.06;293.96000000000004;293.56;;316.46000000000004;258.26000000000005;242.56692532238324;263.6948088759802;273.7412296467126;294.16;5630000.0;3540000.0;3690000.0;1400000.0;3590000.0;2690000.0;5570000.0;0.04766666666666666;0.0145;0.16083333333333333;0.07883333333333334;0.022000000000000002;0.06966666666666667;;18987.171875;0.0;4028.35546875;40177.70703125;517583.9051240381;251497.0071206313;248789.00284869884;248413.27391138716;244084.42020959308;430542.39183029096;459004.97428962355;457269.3626557622;455653.4805086035;498791.87643112725;499004.40234891715;456649.39548440085;471535.8240182168;467167.9790832604;468257.0741332307;432431.539623432;410706.54676073755;459280.5708841072;458728.7977386057;;181888.63598580268;453693.61759634543;200909.23673298748;216029.16287479104;273.5309103325918;61129.07018876642;28260.989592588452;5636.497415342629;0.0;0;7;5;0;0;0;0;0;1;1;21009681964.277027;8270602774.739265;14539627869.435549;41231.25358591293;19927.835358061388;315.0123965090693;16908.07456217909;44922.36373468003;34392.92541838338;575.2835427955707;13055.795229311663;3.4056215498337306;0.27381695645339704
96;2019-02-14 18:36:37.861;826;195;180;179;171;37;206;-130;67;-90;450;447;64;153;256;260;269;197;210;208;204;-134;571;358;369;139;363;258;564;0.0;110.0;1108.0;484.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40583.8671875;19363.263671875;0.0;3858.46020507812;427.0;87249;;;Calculated values ==>;1550165797.861;355.76;292.66;291.16;291.06;290.26000000000005;276.86;274.1680685717883;293.76000000000005;260.16;279.86;264.16;318.16;317.86;279.56;288.46000000000004;298.76000000000005;299.16;300.06;292.86;293.96000000000004;293.56;;315.86;259.76000000000005;242.35481222062532;262.23063862743834;274.1680685717883;294.16;5710000.0;3579999.9999999995;3690000.0;1390000.0;3629999.9999999995;2580000.0;5640000.0;0.0;0.018333333333333333;0.18466666666666667;0.08066666666666666;0.022000000000000002;0.022000000000000002;;19363.263671875;0.0;3858.46020507812;40583.8671875;515825.5240863839;409984.09208247677;248461.23127692993;248090.95049340723;245209.29105101468;430280.9020939914;459004.97428962355;458667.9264242442;459889.1795253615;501144.1996354482;500829.2378017999;458304.8186297473;468785.71826125734;466598.81152663083;467824.50383385463;430423.27530117426;410810.422463297;459280.5708841072;458728.7977386057;;179381.48055642567;455405.9173896482;201133.42109912337;248461.23127692993;273.6364118226196;61802.094526002635;28580.581882812327;5702.221974864031;0.0;0;7;5;0;0;0;0;0;1;1;21231085654.889343;8354304169.970751;14697730504.872799;47558.03865003898;20511.314700769002;359.5689686944159;4625.886462156867;45662.28683720544;34729.92395302092;580.9051478796699;13235.247895838678;3.1459683686172846;0.3054672711211151
97;2019-02-14 18:37:37.851;824;198;182;181;171;39;206;-123;64;-56;450;445;60;143;258;259;269;200;210;207;204;-126;569;360;369;140;365;255;563;-2.0;109.0;1050.0;468.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40444.1796875;19417.951171875;0.0;3785.91015625;418.0;87250;;;Calculated values ==>;1550165857.851;355.56000000000006;292.96000000000004;291.36;291.26000000000005;290.26000000000005;277.06;274.38016830617;293.76000000000005;260.86;279.56;267.56;318.16;317.66;279.16;287.46000000000004;298.96000000000004;299.06;300.06;293.16;293.86;293.56;;314.96000000000004;260.56;242.56692532238324;261.82340779136865;274.38016830617;294.16;5690000.0;3600000.0;3690000.0;1400000.0;3650000.0;2550000.0;5630000.0;0.0;0.018166666666666668;0.175;0.078;0.022000000000000002;0.022000000000000002;;19417.951171875;0.0;3785.91015625;40444.1796875;515745.9770115097;411652.6847357228;249256.92272042195;248880.88107759575;245249.35529374494;430148.3826014536;459004.97428962355;458782.0622913985;463163.7028069666;501436.451540321;500912.8738278524;458300.0027415247;468055.54771321337;466573.67930157646;467413.82886276924;430933.0098892352;412431.9645018818;459142.8446520546;458728.7977386057;;175620.85347054448;456064.25960966415;200830.69893408206;249256.92272042195;273.5264633391464;62477.2157111143;28903.704810429885;5765.9144440375;0.0;0;7;5;0;0;0;0;0;1;1;21452448754.924534;8437990219.984055;14851604854.89726;45141.48858753038;19908.217732695404;336.1023245369201;4608.381250400043;46434.65414829792;35066.697251780504;586.7014424473897;13312.187301417061;3.0164888897316415;0.293253470194612
98;2019-02-14 18:38:40.852;828;197;181;180;169;41;206;-134;50;-56;449;444;51;142;259;258;269;199;210;208;204;-134;565;362;369;141;367;256;559;-2.0;85.0;596.0;478.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40250.34375;19206.470703125;0.0;3811.87133789062;410.0;87251;;;Calculated values ==>;1550165920.852;355.96000000000004;292.86;291.26000000000005;291.16;290.06;277.26000000000005;274.5913991737795;293.76000000000005;259.76000000000005;278.16;267.56;318.06;317.56;278.26000000000005;287.36;299.06;298.96000000000004;300.06;293.06;293.96000000000004;293.56;;314.16;259.76000000000005;242.77792619122317;261.9595390733887;274.5913991737795;294.16;5650000.0;3620000.0000000005;3690000.0;1410000.0;3670000.0000000005;2560000.0;5590000.0;0.0;0.014166666666666666;0.09933333333333333;0.07966666666666668;0.022000000000000002;0.022000000000000002;;19206.470703125;0.0;3811.87133789062;40250.34375;516566.33877651923;412970.1895532152;249070.90486057595;248694.20702596652;244705.37843812598;430014.67791919125;459004.97428962355;456926.07665658905;463016.23584734014;501234.34518068354;500710.1972613129;457047.8979212984;467800.4973416699;466418.2858072211;467001.0665144205;431937.00126680976;413714.75739608693;459280.5708841072;458728.7977386057;;172278.17009871884;455077.8334625721;200008.28294560703;249070.90486057595;273.2111682656019;63183.30399795281;29241.673865950357;5832.396087282177;0.0;0;7;5;0;0;0;0;0;1;1;21684922444.657085;8526506624.882221;15012572409.712076;25520.500841957546;20320.540857851553;258.14845483524005;4612.473643316655;47052.95636925982;35418.7044763704;591.9012192957445;13392.87106231855;2.20309802103034;0.23311680109810312
99;2019-02-14 18:39:37.862;831;195;182;181;168;41;206;-147;-3;-99;449;444;13;135;260;258;270;197;210;208;204;-149;565;360;369;140;365;254;559;-2.0;87.0;668.0;472.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40223.41796875;19232.73828125;0.0;3785.123046875;406.0;87252;;;Calculated values ==>;1550165977.862;356.26;292.66;291.36;291.26000000000005;289.96000000000004;277.26000000000005;274.38016830617;293.76000000000005;258.46000000000004;272.86;263.26000000000005;318.06;317.56;274.46000000000004;286.66;299.16;298.96000000000004;300.16;292.86;293.96000000000004;293.56;;313.76000000000005;258.26000000000005;242.56692532238324;261.6868853414304;274.38016830617;294.16;5650000.0;3600000.0;3690000.0;1400000.0;3650000.0;2540000.0;5590000.0;0.0;0.0145;0.11133333333333333;0.07866666666666666;0.022000000000000002;0.022000000000000002;;19232.73828125;0.0;3785.123046875;40223.41796875;516932.5684557168;412206.6801068195;249450.2424069493;249070.90486057595;244355.32472878732;430148.3826014536;459004.97428962355;450682.44376861636;458821.66005470854;501429.10909774835;500905.9251208058;452696.9722455791;467276.8468306185;466834.3028272825;467284.67955467483;432173.5065619932;412970.1895532152;459280.5708841072;458728.7977386057;;170606.85888663295;453693.61759634543;200896.2705688378;249450.2424069493;273.5522115895339;63820.49971389982;29546.037658149333;5892.5495108659325;0.0;0;7;5;0;0;0;0;0;1;1;21895289344.621895;8606605674.868822;15157947909.687757;27809.52728290868;19886.7246328306;278.44809662728085;4604.128217296441;47475.22649466121;35737.06783820934;596.1500206004334;13465.848627872114;2.2842620989039557;0.23754921302932225
100;2019-02-14 18:40:37.862;831;194;183;182;168;38;206;-149;-11;-103;446;441;1;119;259;258;269;196;210;208;204;-150;562;359;369;140;364;251;556;-2.0;111.0;742.0;481.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40090.85546875;19247.3125;0.0;3737.31640625;405.0;87253;;;Calculated values ==>;1550166037.862;356.26;292.56;291.46000000000004;291.36;289.96000000000004;276.96000000000004;274.27422755570615;293.76000000000005;258.26000000000005;272.06;262.86;317.76000000000005;317.26000000000005;273.26000000000005;285.06;299.06;298.96000000000004;300.06;292.76000000000005;293.96000000000004;293.56;;313.66;258.16;242.56692532238324;261.27494424493943;274.27422755570615;294.16;5620000.0;3590000.0;3690000.0;1400000.0;3640000.0;2510000.0;5560000.0;0.0;0.018500000000000003;0.12366666666666666;0.08016666666666666;0.022000000000000002;0.022000000000000002;;19247.3125;0.0;3737.31640625;40090.85546875;517178.90697103937;413092.82235656865;249982.54007122852;249597.835007069;244473.180995143;430214.79039162316;459004.97428962355;450207.1837252092;458414.77532386186;501407.6023878379;500885.6010934611;451719.41024123173;465861.2500387668;466846.5240827089;467426.0965774196;432677.00302490307;413833.26548452856;459280.5708841072;458728.7977386057;;170189.03402730724;453590.05543675483;200860.54210328244;249982.54007122852;273.53380287678965;64489.78532587899;29866.704747993084;5955.236506308641;0.0;0;7;5;0;0;0;0;0;1;1;22116689344.621895;8690605674.868822;15309447909.687757;30835.868013911608;20260.482652233368;348.6091444969285;4592.417668682298;47963.938122134714;36071.6278989182;601.3754976098019;13542.48651025527;2.4380370772088678;0.2508134072932822
101;2019-02-14 18:41:37.863;831;193;182;181;169;37;206;-143;9;-96;442;437;13;113;259;258;269;195;210;208;204;-145;562;357;369;139;362;249;556;90.0;85.0;704.0;482.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40206.31640625;19228.1328125;0.0;3693.228515625;404.0;87254;;;Calculated values ==>;1550166097.863;356.26;292.46000000000004;291.36;291.26000000000005;290.06;276.86;274.0616903277293;293.76000000000005;258.86;274.06;263.56;317.36;316.86;274.46000000000004;284.46000000000004;299.06;298.96000000000004;300.06;292.66;293.96000000000004;293.56;;313.56;258.66;242.35481222062532;260.9983114674233;274.0616903277293;294.16;5620000.0;3570000.0000000005;3690000.0;1390000.0;3620000.0000000005;2490000.0;5560000.0;0.015000000000000001;0.014166666666666666;0.11733333333333333;0.08033333333333334;0.022000000000000002;0.037000000000000005;;19228.1328125;0.0;3693.228515625;40206.31640625;517178.90697103937;412715.6717894541;249597.835007069;249215.93450236163;244824.99358240856;430346.717906069;459004.97428962355;453064.13623641577;459281.71779846883;501185.263259893;500663.8835483735;453558.3753585443;465457.6944732439;467130.69761941896;467708.15823788114;432677.00302490307;413465.294141843;459280.5708841072;458728.7977386057;;169771.2103021376;454273.9572453088;200342.83669446086;229629.5924479035;273.32160250949084;65158.93957641399;30187.338802355116;6017.158745936261;0.0;0;7;5;0;0;0;0;0;1;1;22338093034.354446;8774307069.767714;15459450409.50656;29652.632479589374;20399.13335091812;272.16587584335116;8476.670595755983;48468.01736015227;36410.463679037384;606.548708991808;13651.397394145177;2.565318938101518;0.2457444280233938
102;2019-02-14 18:42:37.873;831;193;182;181;168;35;206;-148;30;-109;438;432;27;116;258;259;270;195;210;208;204;-149;562;357;369;139;362;245;556;130.0;84.0;531.0;474.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40031.15625;19228.044921875;0.0;3623.1083984375;403.0;87255;;;Calculated values ==>;1550166157.873;356.26;292.46000000000004;291.36;291.26000000000005;289.96000000000004;276.66;274.0616903277293;293.76000000000005;258.36;276.16;262.26000000000005;316.96000000000004;316.36;275.86;284.76000000000005;298.96000000000004;299.06;300.16;292.66;293.96000000000004;293.56;;313.46000000000004;258.26000000000005;242.35481222062532;260.44013211722256;274.0616903277293;294.16;5620000.0;3570000.0000000005;3690000.0;1390000.0;3620000.0000000005;2450000.0;5560000.0;0.021666666666666667;0.014;0.0885;0.079;0.022000000000000002;0.04366666666666667;;19228.044921875;0.0;3623.1083984375;40031.15625;517178.90697103937;412715.6717894541;249597.835007069;249215.93450236163;244473.180995143;430346.717906069;459004.97428962355;456300.79938321334;457961.4968331859;501159.12215991213;500535.32171213604;455938.9057791105;466377.0441872082;467001.0665144205;467836.5946055993;432909.77486912435;413465.294141843;459280.5708841072;458728.7977386057;;169353.38768963216;453861.1260806795;200522.0813921003;225247.27023628296;273.3921082980896;65827.6966227107;30507.860361448602;6078.138381789471;0.0;0;7;5;0;0;0;0;0;1;1;22559529934.319256;8857720969.754457;15607675109.483004;22636.4165422135;20013.784530397756;272.2227301819391;10195.360034268095;48903.832058943895;36747.2941237141;611.0860368032505;13807.02358274652;2.324512163237058;0.21874024234905792
103;2019-02-14 18:43:37.864;833;192;181;180;168;35;206;-147;44;-115;431;425;37;122;257;259;270;194;210;208;204;-149;560;356;368;139;361;242;554;-2.0;85.0;598.0;475.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39997.55859375;19213.490234375;0.0;3590.63110351562;402.0;87256;;;Calculated values ==>;1550166217.864;356.46000000000004;292.36;291.26000000000005;291.16;289.96000000000004;276.66;273.955091788801;293.76000000000005;258.46000000000004;277.56;261.66;316.26000000000005;315.66;276.86;285.36;298.86;299.06;300.16;292.56;293.96000000000004;293.56;;313.36;258.26000000000005;242.35481222062532;260.01710675043796;273.955091788801;294.16;5600000.0;3560000.0;3679999.9999999995;1390000.0;3610000.0;2420000.0;5540000.0;0.0;0.014166666666666666;0.09966666666666667;0.07916666666666666;0.022000000000000002;0.022000000000000002;;19213.490234375;0.0;3590.63110351562;39997.55859375;517586.016258748;413177.15693683183;249313.85734774693;248932.97972240965;244552.5645346484;430412.23801567365;459163.4570647147;458458.0879098977;457350.21973895025;500725.57450172293;500102.8187162783;457626.76246798836;467485.278197434;467013.5131080222;467977.0067639726;433394.7668246896;413914.7804853892;459438.4217246144;458887.9186232276;;168935.5661677829;453861.1260806795;200427.69265383852;249313.85734774693;273.3506498799191;66494.50254579884;30828.158436768623;6138.243860640514;0.0;0;7;5;0;0;0;0;0;1;1;22780596769.965885;8941108459.99837;15753753194.910288;25717.029393853896;20063.480146291575;275.9664731400891;4610.6293480605755;49306.71700111549;37081.22123374908;615.6535949411235;13930.388320473377;2.2218398424831762;0.23404044355470235
104;2019-02-14 18:44:37.874;837;190;179;177;167;34;206;-148;53;-108;426;421;45;148;257;259;270;192;210;208;204;-147;545;353;368;139;358;262;545;94.0;85.0;603.0;469.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32133.8984375;10726.7099609375;0.0;3944.04614257812;409.0;87257;;;Calculated values ==>;1550166277.874;356.86;292.16;291.06;290.86;289.86;276.56;273.6339639331285;293.76000000000005;258.36;278.46000000000004;262.36;315.76000000000005;315.26000000000005;277.66;287.96000000000004;298.86;299.06;300.16;292.36;293.96000000000004;293.56;;314.06;258.46000000000004;242.35481222062532;262.7682575881327;273.6339639331285;294.16;5450000.0;3529999.9999999995;3679999.9999999995;1390000.0;3579999.9999999995;2620000.0;5450000.0;0.015666666666666666;0.014166666666666666;0.1005;0.07816666666666668;0.022000000000000002;0.03766666666666667;;10726.7099609375;0.0;3944.04614257812;32133.8984375;519288.7634864203;416046.62664473074;412077.96003992134;248228.8882744177;244561.63037970595;430607.02586249536;459163.4570647147;456312.18921735487;458063.25475081766;498219.4016652444;497690.06334722537;455322.20923687884;467650.262812302;467438.4851594835;468396.73186948214;436894.98515524203;416717.7212409449;459438.4217246144;458887.9186232276;;171860.34048652687;454067.6239191157;199576.69554532398;323692.4783474782;273.0023961446037;67095.69820354292;31077.701688634617;6201.043302510823;0.0;0;7;5;0;0;0;0;0;1;1;23001433569.93079;9024522359.985113;15904978394.886255;25801.917114039104;19892.70756788472;285.8445721192089;5092.361583719895;49736.11310937206;37414.244959352785;620.336133943992;14011.260054601657;3.4812678008820637;0.36169471288260724
105;2019-02-14 18:45:37.894;838;188;175;174;163;34;206;-152;60;-111;437;437;54;181;255;259;270;189;210;208;204;-151;545;353;368;138;358;275;544;286.0;109.0;407.0;482.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32150.732421875;10607.5234375;0.0;4157.41357421875;422.0;87258;;;Calculated values ==>;1550166337.894;356.96000000000004;291.96000000000004;290.66;290.56;289.46000000000004;276.56;273.6339639331285;293.76000000000005;257.96000000000004;279.16;262.06;316.86;316.86;278.56;291.26000000000005;298.66;299.06;300.16;292.06;293.96000000000004;293.56;;315.36;258.06;242.14157278889297;264.4750485637546;273.6339639331285;294.16;5450000.0;3529999.9999999995;3679999.9999999995;1380000.0;3579999.9999999995;2750000.0;5440000.0;0.04766666666666666;0.018166666666666668;0.06783333333333334;0.08033333333333334;0.022000000000000002;0.06966666666666667;;10607.5234375;0.0;4157.41357421875;32150.732421875;519408.86324343795;415748.9091670815;247522.6632799365;247149.369253086;243193.94031959522;430607.02586249536;459163.4570647147;455027.99073138676;457916.0269529828;498084.8492450803;498084.8492450803;454266.14472312725;469680.8337421264;467180.64866735716;468396.73186948214;436894.98515524203;416088.9401499447;459438.4217246144;458887.9186232276;;177292.22831007556;453822.0327630495;199504.44883747198;214668.0955035134;272.9738578090489;67631.58202895314;31255.546228657855;6268.577970850771;0.0;0;7;5;0;0;0;0;0;1;1;23222307169.8606;9107650059.958696;16066132094.835043;17333.013591803887;20430.179242021393;377.9764842629018;17013.981010673426;50095.690684391775;37750.3810240141;625.8698200261299;14195.540982670245;3.7355493142290848;0.3080344254425189
106;2019-02-14 18:46:37.845;829;188;176;176;165;34;206;-156;63;-129;455;455;59;170;255;260;270;190;210;208;204;-157;566;355;368;139;360;258;560;127.0;82.0;623.0;453.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40356.0859375;19337.615234375;0.0;3857.42138671875;425.0;87259;;;Calculated values ==>;1550166397.845;356.06000000000006;291.96000000000004;290.76000000000005;290.76000000000005;289.66;276.56;273.8482719121499;293.76000000000005;257.56;279.46000000000004;260.26000000000005;318.66;318.66;279.06;290.16;298.66;299.16;300.16;292.16;293.96000000000004;293.56;;315.66;257.46000000000004;242.35481222062532;262.23063862743834;273.8482719121499;294.16;5660000.0;3550000.0;3679999.9999999995;1390000.0;3600000.0;2580000.0;5600000.0;0.021166666666666667;0.013666666666666666;0.10383333333333335;0.0755;0.022000000000000002;0.04316666666666667;;19337.615234375;0.0;3857.42138671875;40356.0859375;516606.08308384905;251732.10483551773;247168.30823899395;247168.30823899395;243278.93719958726;430477.46260093397;459163.4570647147;458183.606619823;455918.8816010826;501668.7791853624;501668.7791853624;457697.8658057291;470729.46139231266;466896.63142237026;468245.0390451662;431925.6791974396;252533.92740366157;459438.4217246144;458887.9186232276;;178545.77502346144;453033.45853487635;200623.21727981654;224345.03969916562;273.42312082449354;68235.31206585106;31504.885257515503;6335.31371675972;0.0;0;7;6;0;0;0;0;0;1;1;23442926849.769352;9190682194.924355;16225901509.768963;26743.35375980401;19056.973214757014;2451.687274514966;10124.434273555345;50462.69378133668;38079.17189567483;649.4310939056201;14421.509751285785;2.516764662899619;0.22209987959465935
107;2019-02-14 18:47:37.865;815;195;180;178;168;37;206;-151;63;-122;456;450;58;143;256;259;270;197;210;207;204;-153;564;359;368;137;364;245;558;-2.0;85.0;575.0;452.0;132.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40072.24609375;19284.666015625;0.0;3667.8701171875;413.0;87260;;;Calculated values ==>;1550166457.865;354.66;292.66;291.16;290.96000000000004;289.96000000000004;276.86;274.27422755570615;293.76000000000005;258.06;279.46000000000004;260.96000000000004;318.76000000000005;318.16;278.96000000000004;287.46000000000004;298.76000000000005;299.06;300.16;292.86;293.86;293.56;;314.46000000000004;257.86;241.92719264551067;260.44013211722256;274.27422755570615;294.16;5640000.0;3590000.0;3679999.9999999995;1370000.0;3640000.0;2450000.0;5580000.0;0.0;0.014166666666666666;0.09583333333333334;0.07533333333333332;0.022000000000000002;0.022000000000000002;;19284.666015625;0.0;3667.8701171875;40072.24609375;515058.656065982;412631.9622702012;248741.48778492818;247994.1490276594;244394.44949180353;430214.79039162316;459163.4570647147;460231.28850915463;456956.3161006409;503027.07074135955;502404.9837911066;459641.38322378567;469441.9568263975;466455.85816738626;467555.0069493674;432420.12087261735;413384.41883874475;459301.0106943719;458887.9186232276;;173531.66647045466;453783.3351572945;201361.59879685222;248741.48778492818;273.7301867180375;68905.77157793184;31826.844885277773;6398.045382859847;0.0;0;7;6;0;0;0;0;0;1;1;23663800449.69916;9273509794.898033;16376851809.720993;24808.34526409565;19015.770805819982;269.67244547986184;4623.221478442589;50892.4344722299;38396.55052003439;672.11665089759;14544.447848223788;2.1225109814419674;0.22165570640039062
108;2019-02-14 18:48:37.835;818;194;182;181;170;40;206;-142;57;-104;445;437;52;137;258;258;270;196;210;207;204;-147;563;359;368;138;364;242;558;-1.0;83.0;848.0;553.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40202.4765625;19356.927734375;0.0;3583.75927734375;408.0;87261;;;Calculated values ==>;1550166517.835;354.96000000000004;292.56;291.36;291.26000000000005;290.16;277.16;274.27422755570615;293.76000000000005;258.96000000000004;278.86;262.76000000000005;317.66;316.86;278.36;286.86;298.96000000000004;298.96000000000004;300.16;292.76000000000005;293.86;293.56;;313.96000000000004;258.46000000000004;242.14157278889297;260.01710675043796;274.27422755570615;294.16;5630000.0;3590000.0;3679999.9999999995;1380000.0;3640000.0;2420000.0;5580000.0;0.0;0.013833333333333333;0.14133333333333334;0.09216666666666667;0.022000000000000002;0.022000000000000002;;19356.927734375;0.0;3583.75927734375;40202.4765625;515509.4571301614;412248.46956782654;249499.1873942054;249119.0044575099;245097.6580104656;430214.79039162316;459163.4570647147;459991.7161563321;458626.5587268162;502176.43995182286;501347.75075221714;459403.3981591846;469178.88844070927;466716.40587100666;467426.0965774196;432665.53835102497;413010.54793433315;459301.0106943719;458887.9186232276;;171442.51209473662;454234.19939265697;201024.33761071073;249499.1873942054;273.59806872154587;69574.39312237517;32148.697160040694;6458.445412720613;0.0;0;7;6;0;0;0;0;0;1;1;23884490049.804447;9355968544.937372;16522878759.790659;36600.72283444782;23337.50892756938;271.89403409757006;4606.55208703849;51403.920835511366;38749.31804598204;676.6274483692224;14621.32417058295;2.8254026503235528;0.2935825534836599
109;2019-02-14 18:49:37.846;831;195;182;181;170;39;206;-124;50;-72;433;426;46;137;258;258;270;196;209;207;204;-129;564;358;368;141;363;245;559;-2.0;110.0;1181.0;526.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40085.07421875;19377.044921875;0.0;3597.69311523438;403.0;87262;;;Calculated values ==>;1550166577.846;356.26;292.66;291.36;291.26000000000005;290.16;277.06;274.1680685717883;293.76000000000005;260.76000000000005;278.16;265.96000000000004;316.46000000000004;315.76000000000005;277.76000000000005;286.86;298.96000000000004;298.96000000000004;300.16;292.76000000000005;293.86;293.56;;313.46000000000004;260.26000000000005;242.77792619122317;260.44013211722256;274.1680685717883;294.06;5640000.0;3579999.9999999995;3679999.9999999995;1410000.0;3629999.9999999995;2450000.0;5590000.0;0.0;0.018333333333333333;0.19683333333333333;0.08766666666666666;0.022000000000000002;0.022000000000000002;;19377.044921875;0.0;3597.69311523438;40085.07421875;517014.7251654164;412206.6801068195;249450.2424069493;249070.90486057595;245057.35481376806;430280.9020939914;459163.4570647147;458693.4995836547;461403.9620508028;500639.32957615756;499910.9238782419;458217.64115144365;468764.28894566174;466858.86781954044;467567.2557015158;432420.12087261735;412590.89758202713;459301.0106943719;458887.9186232276;;169353.38768963216;455593.18005200895;200705.87145056084;249450.2424069493;273.46869114545507;70243.5787061736;32471.53944197089;6518.301820907003;0.0;0;7;6;0;0;0;0;0;1;1;24105330529.50263;9439683889.82296;16669005544.59095;50780.5648041973;22345.120720726947;363.53576032748737;4607.628876758124;52132.231730694155;39130.07641877054;681.9236674443789;14698.123089063878;3.399248776454637;0.33196410730205855
110;2019-02-14 18:50:37.836;842;195;183;182;171;39;206;-110;42;-38;427;421;41;136;258;258;270;197;209;207;204;-114;564;359;368;143;364;250;558;-3.0;86.0;983.0;538.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40096.90625;19306.810546875;0.0;3660.30883789062;401.0;87263;;;Calculated values ==>;1550166637.836;357.36;292.66;291.46000000000004;291.36;290.26000000000005;277.06;274.27422755570615;293.76000000000005;262.16;277.36;269.36;315.86;315.26000000000005;277.26000000000005;286.76000000000005;298.96000000000004;298.96000000000004;300.16;292.86;293.86;293.56;;313.26000000000005;261.76000000000005;243.1966462407574;261.13683023647616;274.27422755570615;294.06;5640000.0;3590000.0;3679999.9999999995;1430000.0;3640000.0;2500000.0;5580000.0;0.0;0.014333333333333333;0.16383333333333333;0.08966666666666666;0.022000000000000002;0.022000000000000002;;19306.810546875;0.0;3660.30883789062;40096.90625;518353.58920603077;412631.9622702012;249882.11744694493;249499.1873942054;245452.21678045142;430214.79039162316;459163.4570647147;456931.82408805063;464532.4502329596;499520.8109252084;498892.94443667453;456810.91249991214;467954.1283699267;466716.40587100666;467426.0965774196;432420.12087261735;413384.41883874475;459301.0106943719;458887.9186232276;;168517.74571465285;456813.12121425505;200027.64130931447;249882.11744694493;273.20599853821614;70911.65051299096;32793.85117668467;6578.775089967724;0.0;0;7;6;0;0;0;0;0;1;1;24326093729.537724;9524869689.836502;16817480794.614553;42089.46861191627;23025.098031476336;272.84506248550724;4598.12762587822;52906.019689793924;39508.098560906285;687.2259571064095;14774.824940825121;3.04720579709176;0.30817030137654905
111;2019-02-14 18:51:37.877;846;195;183;182;171;39;206;-122;29;-32;428;425;32;134;258;258;270;197;209;207;204;-122;565;359;368;145;364;254;559;-1.0;86.0;868.0;541.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40183.10546875;19317.23828125;0.0;3689.68676757812;398.0;87264;;;Calculated values ==>;1550166697.877;357.76;292.66;291.46000000000004;291.36;290.26000000000005;277.06;274.27422755570615;293.76000000000005;260.96000000000004;276.06;269.96000000000004;315.96000000000004;315.66;276.36;286.56;298.96000000000004;298.96000000000004;300.16;292.86;293.86;293.56;;312.96000000000004;260.96000000000004;243.61107973660833;261.6868853414304;274.27422755570615;294.06;5650000.0;3590000.0;3679999.9999999995;1450000.0;3640000.0;2540000.0;5590000.0;0.0;0.014333333333333333;0.14466666666666667;0.09016666666666667;0.022000000000000002;0.022000000000000002;;19317.23828125;0.0;3689.68676757812;40183.10546875;518758.3947636948;412206.6801068195;249832.29910922228;249450.2424069493;245411.30069874594;430214.79039162316;459163.4570647147;454683.1238903817;464846.55475671147;499228.7520554732;498913.7606332985;455052.571786794;467161.77210984955;466716.40587100666;467426.0965774196;432173.5065619932;412970.1895532152;459301.0106943719;458887.9186232276;;167264.2905471822;455663.4001081087;199232.11475427775;249832.29910922228;272.8913418204702;71581.10776213882;33115.93819343819;6640.066907618727;0.0;0;7;6;0;0;0;0;0;1;1;24547044610.008;9611328730.020523;16968784114.93659;36955.24598835637;23121.55422940376;275.24754379248446;4599.223629308118;53565.175761935076;39892.91677678027;691.7965165846844;14851.521908587343;2.823118311248164;0.291269452987416
112;2019-02-14 18:52:37.877;845;195;183;182;170;38;206;-129;6;-46;433;430;15;129;258;259;270;197;209;207;204;-131;566;359;368;146;364;256;559;0.0;86.0;405.0;529.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40162.62109375;19305.89453125;0.0;3719.16015625;395.0;87265;;;Calculated values ==>;1550166757.877;357.66;292.66;291.46000000000004;291.36;290.16;276.96000000000004;274.27422755570615;293.76000000000005;260.26000000000005;273.76000000000005;268.56;316.46000000000004;316.16;274.66;286.06;298.96000000000004;299.06;300.16;292.86;293.86;293.56;;312.66;260.06;243.81672145450628;261.9595390733887;274.27422755570615;294.06;5660000.0;3590000.0;3679999.9999999995;1460000.0;3640000.0;2560000.0;5590000.0;0.0;0.014333333333333333;0.06749999999999999;0.08816666666666667;0.022000000000000002;0.022000000000000002;;19305.89453125;0.0;3719.16015625;40162.62109375;518555.92501632124;412206.6801068195;249832.29910922228;249450.2424069493;245057.35481376806;430214.79039162316;459163.4570647147;451466.51342111855;463287.9585879234;499555.4846893714;499240.1753728507;452600.1476579735;466299.81782571983;466716.40587100666;467555.0069493674;431925.6791974396;412970.1895532152;459301.0106943719;458887.9186232276;;166010.84420003442;454563.2939821335;197816.59553155;249832.29910922228;272.3277565736447;72250.65548349298;33437.79763354236;6701.807298650628;0.0;0;7;6;0;0;0;0;0;1;1;24767844610.008;9698628730.020523;17121784114.93659;17121.369457545876;22636.50058005978;271.69535156721565;4599.223629308118;54015.814223984264;40274.23390019247;696.3543740460152;14928.175635742478;1.9382707065929083;0.22149915091474404
113;2019-02-14 18:53:37.877;840;195;183;182;170;39;206;-134;10;-50;435;432;16;121;258;259;270;197;209;207;204;-135;565;359;368;146;364;257;559;-2.0;85.0;351.0;565.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40157.9765625;19241.859375;0.0;3753.16870117188;390.0;87266;;;Calculated values ==>;1550166817.877;357.16;292.66;291.46000000000004;291.36;290.16;277.06;274.27422755570615;293.76000000000005;259.76000000000005;274.16;268.16;316.66;316.36;274.76000000000005;285.26000000000005;298.96000000000004;299.06;300.16;292.86;293.86;293.56;;312.16;259.66;243.81672145450628;262.0952818180154;274.27422755570615;294.06;5650000.0;3590000.0;3679999.9999999995;1460000.0;3640000.0;2570000.0;5590000.0;0.0;0.014166666666666666;0.058499999999999996;0.09416666666666668;0.022000000000000002;0.022000000000000002;;19241.859375;0.0;3753.16870117188;40157.9765625;518029.1152173419;412206.6801068195;249832.29910922228;249450.2424069493;245057.35481376806;430214.79039162316;459163.4570647147;451795.7641514069;462882.8599417418;499666.7169665983;499351.22179303074;452551.84666775604;465226.0957889456;466716.40587100666;467555.0069493674;432173.5065619932;412970.1895532152;459301.0106943719;458887.9186232276;;163921.7849024954;454145.8653702651;197368.99607988648;249832.29910922228;272.14857618949117;72919.99379729507;33759.028916094445;6764.07670579581;0.0;0;7;6;0;0;0;0;0;1;1;24988644610.008;9786228730.020523;17275684114.936592;14883.965932183943;24179.82185817732;272.04699095768814;4599.223629308118;54282.52535223201;40664.36992051111;700.8855602337227;15004.829362897613;1.9106329535711184;0.22580692778377806
114;2019-02-14 18:54:37.868;833;195;183;182;169;38;206;-138;15;-61;437;434;20;120;258;259;270;197;209;207;204;-139;565;358;368;147;363;256;559;-2.0;88.0;378.0;564.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40122.48828125;19293.21875;0.0;3707.00927734375;387.0;87267;;;Calculated values ==>;1550166877.868;356.46000000000004;292.66;291.46000000000004;291.36;290.06;276.96000000000004;274.1680685717883;293.76000000000005;259.36;274.66;267.06;316.86;316.56;275.16;285.16;298.96000000000004;299.06;300.16;292.86;293.86;293.56;;311.86;259.26000000000005;244.02132995426717;261.9595390733887;274.1680685717883;294.06;5650000.0;3579999.9999999995;3679999.9999999995;1470000.0;3629999.9999999995;2560000.0;5590000.0;0.0;0.014666666666666666;0.063;0.094;0.022000000000000002;0.022000000000000002;;19293.21875;0.0;3707.00927734375;40122.48828125;517176.52174551476;412206.6801068195;249832.29910922228;249450.2424069493;244705.37843812598;430280.9020939914;459163.4570647147;452600.1476579735;461616.0232331197;499975.6364177627;499660.55041560763;453225.9738641032;465254.72196582;466858.86781954044;467695.9284303967;432173.5065619932;412970.1895532152;459301.0106943719;458887.9186232276;;162668.35908569003;453559.6655484345;197672.87116942237;249832.29910922228;272.266273735952;73588.89731971011;34080.10639795158;6826.235530329083;0.0;0;7;6;0;0;0;0;0;1;1;25209411489.77637;9874115544.928312;17429561029.775146;16060.418418778721;24053.35867162714;281.6486494620771;4599.223629308118;54540.35654107241;41066.252799695496;705.4989984461631;15081.471591913263;1.9562697080952545;0.22873216065897628
115;2019-02-14 18:55:37.878;828;195;182;181;169;37;206;-138;13;-76;437;432;19;120;258;259;270;197;209;207;204;-140;563;358;368;146;363;254;558;-2.0;83.0;413.0;574.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40201.46875;19257.376953125;0.0;3689.19555664062;385.0;87268;;;Calculated values ==>;1550166937.878;355.96000000000004;292.66;291.36;291.26000000000005;290.06;276.86;274.1680685717883;293.76000000000005;259.36;274.46000000000004;265.56;316.86;316.36;275.06;285.16;298.96000000000004;299.06;300.16;292.86;293.86;293.56;;311.66;259.16;243.81672145450628;261.6868853414304;274.1680685717883;294.06;5630000.0;3579999.9999999995;3679999.9999999995;1460000.0;3629999.9999999995;2540000.0;5580000.0;0.0;0.013833333333333333;0.06883333333333333;0.09566666666666666;0.022000000000000002;0.022000000000000002;;19257.376953125;0.0;3689.19555664062;40201.46875;516731.1227890436;412631.9622702012;249499.1873942054;249119.0044575099;244745.0847446754;430280.9020939914;459163.4570647147;452696.9722455791;460237.64742594806;500172.7297788305;499648.4806661975;453444.9663142047;465544.3199312231;466858.86781954044;467695.9284303967;432665.53835102497;413384.41883874475;459301.0106943719;458887.9186232276;;161832.74555500393;453623.081295784;198649.65394907116;249499.1873942054;272.6558916836568;74258.37518924891;34401.41490458726;6887.880843109204;0.0;0;7;6;0;0;0;0;0;1;1;25430248289.741276;9962030194.914341;17582586529.750828;17486.923742742965;24392.457882835526;266.7221532532096;4606.55208703849;54819.964319238105;41470.03522344151;710.0695167608457;15158.199175336897;2.037457047058909;0.23654512990220844
