;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
116;2019-02-14 18:56:37.899;824;194;182;181;169;36;206;-140;13;-89;434;429;18;117;257;259;270;196;209;207;204;-143;564;357;368;146;362;251;558;200.0;84.0;882.0;549.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40197.46484375;19282.162109375;0.0;3657.267578125;383.0;87269;;;Calculated values ==>;1550166997.899;355.56000000000006;292.56;291.36;291.26000000000005;290.06;276.76000000000005;274.0616903277293;293.76000000000005;259.16;274.46000000000004;264.26000000000005;316.56;316.06;274.96000000000004;284.86;298.86;299.06;300.16;292.76000000000005;293.86;293.56;;311.46000000000004;258.86;243.81672145450628;261.27494424493943;274.0616903277293;294.06;5640000.0;3570000.0000000005;3679999.9999999995;1460000.0;3620000.0000000005;2510000.0;5580000.0;0.03333333333333333;0.014;0.147;0.0915;0.022000000000000002;0.05533333333333333;;19282.162109375;0.0;3657.267578125;40197.46484375;516160.2277317173;412248.46956782654;249499.1873942054;249119.0044575099;244745.0847446754;430346.717906069;459163.4570647147;453215.2420408981;458906.66249340534;500154.0771494121;499631.03326061694;453833.9293469119;465630.37131025596;466871.3337883854;467836.5946055993;432420.12087261735;413010.54793433315;459301.0106943719;458887.9186232276;;160997.13474923553;453308.8683278204;200350.2468726167;219891.39189927245;273.3245188479372;74928.60079839749;34722.69013660697;6949.1227963229785;0.0;0;7;6;0;0;0;0;0;1;1;25651125569.40436;10049660854.780674;17734139554.519657;37171.154289737366;23145.713863151137;271.73402113597876;13224.474478725519;55275.60772154135;41866.32530705451;714.5582220377507;15306.843070319013;3.217738089320142;0.2866292563502464
117;2019-02-14 18:57:37.879;824;194;182;181;169;35;206;-132;18;-73;431;426;21;116;257;259;270;196;209;207;204;-133;564;357;368;144;362;250;558;136.0;86.0;600.0;540.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40263.26171875;19344.337890625;0.0;3660.51806640625;382.0;87270;;;Calculated values ==>;1550167057.879;355.56000000000006;292.56;291.36;291.26000000000005;290.06;276.66;274.0616903277293;293.76000000000005;259.96000000000004;274.96000000000004;265.86;316.26000000000005;315.76000000000005;275.26000000000005;284.76000000000005;298.86;299.06;300.16;292.76000000000005;293.86;293.56;;311.36;259.86;243.40439225979637;261.13683023647616;274.0616903277293;294.06;5640000.0;3570000.0000000005;3679999.9999999995;1440000.0;3620000.0000000005;2500000.0;5580000.0;0.02266666666666667;0.014333333333333333;0.1;0.09000000000000001;0.022000000000000002;0.044666666666666674;;19344.337890625;0.0;3660.51806640625;40263.26171875;516160.2277317173;412248.46956782654;249499.1873942054;249119.0044575099;244745.0847446754;430346.717906069;459163.4570647147;454004.120453981;460848.55264432053;499939.0302889538;499416.21157471096;454373.13911386684;465659.2390521503;466871.3337883854;467836.5946055993;432420.12087261735;413010.54793433315;459301.0106943719;458887.9186232276;;160579.3303088084;454686.461328469;199626.70133087412;224190.76163072383;273.0391343924694;75598.8833512799;35044.47034087597;7010.0840161977785;0.0;0;7;6;0;0;0;0;0;1;1;25871851969.474552;10136631854.80833;17884389454.567436;25437.74191231069;22955.37839978354;278.2038787820735;10483.139678998505;55797.17460979038;42250.37301744481;719.1395102665805;15504.340667212413;2.5713903177817863;0.24738381497640768
118;2019-02-14 18:58:37.869;825;193;182;181;170;35;206;-128;26;-58;430;426;26;119;257;260;270;195;209;207;204;-129;563;356;368;142;361;250;557;127.0;84.0;770.0;528.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40175.1953125;19276.6015625;0.0;3672.375;383.0;87271;;;Calculated values ==>;1550167117.869;355.66;292.46000000000004;291.36;291.26000000000005;290.16;276.66;273.955091788801;293.76000000000005;260.36;275.76000000000005;267.36;316.16;315.76000000000005;275.76000000000005;285.06;298.86;299.16;300.16;292.66;293.86;293.56;;311.46000000000004;260.26000000000005;242.98782864720522;261.13683023647616;273.955091788801;294.06;5630000.0;3560000.0;3679999.9999999995;1420000.0;3610000.0;2500000.0;5570000.0;0.021166666666666667;0.014;0.12833333333333333;0.08800000000000001;0.022000000000000002;0.04316666666666667;;19276.6015625;0.0;3672.375;40175.1953125;516365.0482120593;412290.7944217916;249548.3839697725;249167.34676757955;245138.13106634602;430412.23801567365;459163.4570647147;454986.1735460498;462666.9470827626;499834.50202168996;499416.21157471096;454986.1735460498;466004.99887463293;467013.5131080222;468105.1125513974;432665.53835102497;413051.426362488;459301.0106943719;458887.9186232276;;160997.13474923553;455429.7200022095;199290.67572528415;224904.64286147122;272.9019693990251;76269.09210656765;35366.25786284281;7071.18127385384;0.0;0;7;6;0;0;0;0;0;1;1;26092615169.509647;10222417554.821968;18034364454.591278;32814.25555366492;22540.23589636943;274.59756783951735;10100.278070382486;56282.52701653197;42629.43994828649;723.7454212093724;15675.840560404311;2.8641524343905633;0.26978525638418394
119;2019-02-14 18:59:37.850;826;194;182;181;169;35;206;-131;34;-54;433;429;32;120;256;260;270;196;209;207;204;-131;563;356;368;141;361;248;557;194.0;110.0;523.0;560.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40183.51953125;19309.392578125;0.0;3667.22412109375;383.0;87272;;;Calculated values ==>;1550167177.85;355.76;292.56;291.36;291.26000000000005;290.06;276.66;273.955091788801;293.76000000000005;260.06;276.56;267.76000000000005;316.46000000000004;316.06;276.36;285.16;298.76000000000005;299.16;300.16;292.76000000000005;293.86;293.56;;311.46000000000004;260.06;242.77792619122317;260.85938512811435;273.955091788801;294.06;5630000.0;3560000.0;3679999.9999999995;1410000.0;3610000.0;2480000.0;5570000.0;0.03233333333333333;0.018333333333333333;0.08716666666666667;0.09333333333333332;0.022000000000000002;0.05433333333333333;;19309.392578125;0.0;3667.22412109375;40183.51953125;516487.11321425444;412673.55452819855;249548.3839697725;249167.34676757955;244784.95597250882;430412.23801567365;459163.4570647147;456291.2614103056;463217.2539488899;500344.82273376174;499927.5266676284;456049.059737767;466406.366089962;466883.92173941486;468105.1125513974;432665.53835102497;413424.6012876412;459301.0106943719;458887.9186232276;;160997.13474923553;455387.16051544464;198538.54516848907;219192.835726064;272.60347068812825;76938.53600528312;35687.70598957727;7132.3252314219435;0.0;0;7;6;0;0;0;0;0;1;1;26313345249.313114;10307290669.746399;18183717144.458298;22467.445099078344;23972.537432382516;352.75051282870214;13023.432837412556;56743.06197262916;43016.92365030702;728.9716663750746;15868.477130227298;2.603349599496778;0.24347512448719494
120;2019-02-14 19:00:37.860;828;194;182;181;169;35;206;-138;41;-63;436;432;37;122;256;260;270;196;209;207;204;-139;562;357;368;140;363;246;557;209.0;86.0;569.0;551.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40107.3828125;19318.376953125;0.0;3636.22314453125;384.0;87273;;;Calculated values ==>;1550167237.86;355.96000000000004;292.56;291.36;291.26000000000005;290.06;276.66;274.0616903277293;293.76000000000005;259.36;277.26000000000005;266.86;316.76000000000005;316.36;276.86;285.36;298.76000000000005;299.16;300.16;292.76000000000005;293.86;293.56;;311.56;259.26000000000005;242.56692532238324;260.58029834229245;274.0616903277293;294.06;5620000.0;3570000.0000000005;3679999.9999999995;1400000.0;3629999.9999999995;2460000.0;5570000.0;0.034833333333333334;0.014333333333333333;0.09483333333333334;0.09183333333333334;0.022000000000000002;0.05683333333333333;;19318.376953125;0.0;3636.22314453125;40107.3828125;516813.44834232965;412673.55452819855;249548.3839697725;249167.34676757955;244784.95597250882;430346.717906069;459163.4570647147;457459.7496793268;462460.60754699766;500853.46357047185;500437.1461059116;456979.7750991051;466919.89217084553;466598.81152663083;467964.9345701517;432909.77486912435;413424.6012876412;459301.0106943719;458887.9186232276;;161414.93982334915;454726.9445351932;199028.1260226702;218584.35490541952;272.80209170163437;77607.7383731835;36009.65771863309;7193.197435635902;0.0;0;7;6;0;0;0;0;0;1;1;26534182049.27802;10391604719.733;18331941844.434742;24507.932310106266;23481.67483340003;279.2874880012582;13657.252537962095;57134.58869455655;43412.44132775383;734.2395275450439;16090.853231494213;2.697766325965859;0.24638912960428197
121;2019-02-14 19:01:37.880;831;193;182;181;169;36;206;-148;46;-86;437;433;41;125;256;260;270;195;209;207;204;-150;562;357;368;139;362;245;556;299.0;84.0;519.0;512.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40140.30078125;19272.1328125;0.0;3632.80029296875;387.0;87274;;;Calculated values ==>;1550167297.88;356.26;292.46000000000004;291.36;291.26000000000005;290.06;276.76000000000005;274.0616903277293;293.76000000000005;258.36;277.76000000000005;264.56;316.86;316.46000000000004;277.26000000000005;285.66;298.76000000000005;299.16;300.16;292.66;293.86;293.56;;311.86;258.16;242.35481222062532;260.44013211722256;274.0616903277293;294.06;5620000.0;3570000.0000000005;3679999.9999999995;1390000.0;3620000.0000000005;2450000.0;5560000.0;0.049833333333333334;0.014;0.08650000000000001;0.08533333333333333;0.022000000000000002;0.07183333333333333;;19272.1328125;0.0;3632.80029296875;40140.30078125;517178.90697103937;412715.6717894541;249597.835007069;249215.93450236163;244824.99358240856;430346.717906069;459163.4570647147;458217.64115144365;460293.5203500723;501055.19633622706;500639.32957615756;457620.9684912569;467403.1639183396;466741.49892412685;467964.9345701517;432909.77486912435;413465.294141843;459301.0106943719;458887.9186232276;;162668.35908569003;453757.8149880411;199718.48206104903;214994.75720925006;273.07540488995915;78276.69198247501;36331.3524970494;7253.792822901621;0.0;0;7;6;0;0;0;0;0;1;1;26755055650.08521;10475332620.038986;18479290944.973236;22360.177261319135;21678.023076436657;272.2227301819391;17519.65876157072;57525.2864649395;43788.897588650216;738.8369780195337;16350.747429138166;2.699422065316837;0.22342211644730747
122;2019-02-14 19:02:37.861;834;190;180;178;168;35;206;-149;47;-95;440;438;44;157;256;260;270;192;209;207;204;-147;545;354;368;139;359;269;544;87.0;82.0;614.0;555.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32165.220703125;10660.4501953125;0.0;4049.81860351562;397.0;87275;;;Calculated values ==>;1550167357.861;356.56000000000006;292.16;291.16;290.96000000000004;289.96000000000004;276.66;273.7412296467126;293.76000000000005;258.26000000000005;277.86;263.66;317.16;316.96000000000004;277.56;288.86;298.76000000000005;299.16;300.16;292.36;293.86;293.56;;312.86;258.46000000000004;242.35481222062532;263.6948088759802;273.7412296467126;294.06;5450000.0;3540000.0;3679999.9999999995;1390000.0;3590000.0;2690000.0;5440000.0;0.0145;0.013666666666666666;0.10233333333333333;0.0925;0.022000000000000002;0.036500000000000005;;10660.4501953125;0.0;4049.81860351562;32165.220703125;518928.24997784465;416425.5098046059;412888.4785298496;412128.71280242736;244959.67992748058;430542.39183029096;459163.4570647147;454396.0792389939;459383.04172519856;499004.40234891715;498791.87643112725;454017.10370795045;467713.1638843902;467167.9790832604;468384.71530865843;436894.98515524203;417088.70173562143;459301.0106943719;458887.9186232276;;166846.47414792277;454067.6239191157;199098.17713811542;327958.084826284;272.81733280423265;78879.04718807123;36580.711699798434;7317.794373404361;0.0;0;7;6;0;0;0;0;0;1;1;26975785729.888676;10558706209.964752;18633442114.835983;26125.485314989895;23584.673827242525;270.68587340148144;4778.938933588444;57929.205704439526;44165.96728595054;743.3597837032202;16536.510232910732;3.722554951109033;0.4043602768046554
123;2019-02-14 19:03:37.851;832;187;177;176;165;35;206;-153;44;-108;458;460;47;187;254;261;270;189;209;207;204;-152;559;352;368;139;358;273;550;186.0;83.0;674.0;515.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;42396.81640625;21083.0078125;0.0;4109.8916015625;412.0;87276;;;Calculated values ==>;1550167417.851;356.36;291.86;290.86;290.76000000000005;289.66;276.66;273.5264737036516;293.76000000000005;257.86;277.56;262.36;318.96000000000004;319.16;277.86;291.86;298.56;299.26000000000005;300.16;292.06;293.86;293.56;;314.36;257.96000000000004;242.35481222062532;264.2163659402789;273.5264737036516;294.06;5590000.0;3520000.0000000005;3679999.9999999995;1390000.0;3579999.9999999995;2730000.0;5500000.0;0.031000000000000003;0.013833333333333333;0.11233333333333334;0.08583333333333334;0.022000000000000002;0.053000000000000005;;21083.0078125;0.0;4109.8916015625;42396.81640625;517546.3373467957;412979.2520416587;247991.75459097483;247618.11338313355;243658.85615628987;430671.36484660726;459163.4570647147;453332.2771288013;458063.25475081766;500521.80389822175;500734.3113160635;453715.23204408324;470650.71460280224;467051.5817240092;468790.4121278882;433635.55234812654;413720.03103230504;459301.0106943719;458887.9186232276;;173113.83306960555;453551.0674850352;199230.45340966564;219470.9935226619;272.8613011761334;79500.29393902991;36845.19642843613;7385.780625526646;0.0;0;8;6;0;0;0;0;0;1;1;27196548929.92377;10642092309.978008;18796015014.861828;28544.10486444957;21829.186041469224;275.49804486886416;12689.097030329984;58384.709692687575;44544.35304344458;747.9105577674211;16682.052938138797;2.5141165746790892;0.2262096050281702
124;2019-02-14 19:04:37.872;817;193;179;178;169;35;206;-157;20;-123;473;470;26;147;254;261;270;195;209;207;204;-159;567;357;368;139;362;252;562;-1.0;86.0;829.0;574.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40504.328125;19479.9296875;0.0;3768.76440429688;409.0;87277;;;Calculated values ==>;1550167477.872;354.86;292.46000000000004;291.06;290.96000000000004;290.06;276.66;274.0616903277293;293.76000000000005;257.46000000000004;275.16;260.86;320.46000000000004;320.16;275.76000000000005;287.86;298.56;299.26000000000005;300.16;292.66;293.86;293.56;;314.06;257.26000000000005;242.35481222062532;261.41265627149306;274.0616903277293;294.06;5670000.0;3570000.0000000005;3679999.9999999995;1390000.0;3620000.0000000005;2520000.0;5620000.0;0.0;0.014333333333333333;0.13816666666666666;0.09566666666666666;0.022000000000000002;0.022000000000000002;;19479.9296875;0.0;3768.76440429688;40504.328125;515053.4823057601;410070.2506540274;248181.9461455197;247812.56887091175;244587.23475055394;430346.717906069;459163.4570647147;453910.6640770486;456533.19238609896;504124.48284082516;503812.36440601206;454650.359655761;468930.35473299073;466481.5206930663;468093.1786096384;431676.6221966903;410893.4722959139;459301.0106943719;458887.9186232276;;171860.34048652687;452826.11469964654;200717.83103909742;248181.9461455197;273.46901675897186;80191.3786040744;37183.33921565472;7451.459071555309;0.0;0;8;6;0;0;0;0;0;1;1;27417426209.586857;10725521499.85075;18953570139.621502;34982.809764743586;24118.3591368592;297.8918152444616;4635.531394509575;58914.2859339574;44927.383266353165;752.6904789814997;16826.47537162507;2.754330710297871;0.2890450161924378
125;2019-02-14 19:05:37.872;811;196;182;181;169;38;206;-151;-9;-130;466;458;2;123;256;260;270;198;209;207;204;-153;563;360;368;138;365;241;558;-2.0;83.0;678.0;530.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40127.26953125;19383.533203125;0.0;3576.56811523438;400.0;87278;;;Calculated values ==>;1550167537.872;354.26;292.76000000000005;291.36;291.26000000000005;290.06;276.96000000000004;274.38016830617;293.76000000000005;258.06;272.26000000000005;260.16;319.76000000000005;318.96000000000004;273.36;285.46000000000004;298.76000000000005;299.16;300.16;292.96000000000004;293.86;293.56;;313.16;257.86;242.14157278889297;259.87524604437704;274.38016830617;294.06;5630000.0;3600000.0;3679999.9999999995;1380000.0;3650000.0;2410000.0;5580000.0;0.0;0.013833333333333333;0.113;0.08833333333333333;0.022000000000000002;0.022000000000000002;;19383.533203125;0.0;3576.56811523438;40127.26953125;514651.8457314089;413010.54793433315;249499.1873942054;249119.0044575099;244745.0847446754;430148.3826014536;459163.4570647147;452230.33643424435;455978.8468029857;504441.84534213564;503616.3820484466;453577.3720690675;467739.04306110996;466312.6374550324;467542.87897321215;432665.53835102497;413753.7550397062;459301.0106943719;458887.9186232276;;168099.92630828856;453615.7035341334;201982.65053114976;249499.1873942054;273.9772625608755;80863.30858454315;37507.20140640993;7512.670175884736;0.0;0;8;6;0;0;0;0;0;1;1;27638226209.586857;10808621499.85075;19101470139.621502;28277.98850704969;22227.586348596888;261.6130024732431;4606.55208703849;59441.459252889006;45313.599478731965;757.3530191291472;16903.492733971303;2.4117376128858936;0.2562746453543616
126;2019-02-14 19:06:37.862;820;193;180;179;169;40;206;-157;-6;-146;449;440;3;130;257;259;270;195;209;207;204;-160;545;357;368;138;362;254;546;-1.0;81.0;555.0;472.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32125.63671875;10800.2451171875;0.0;3813.79296875;402.0;87279;;;Calculated values ==>;1550167597.862;355.16;292.46000000000004;291.16;291.06;290.06;277.16;274.0616903277293;293.76000000000005;257.46000000000004;272.56;258.56;318.06;317.16;273.46000000000004;286.16;298.86;299.06;300.16;292.66;293.86;293.56;;313.36;257.16;242.14157278889297;261.6868853414304;274.0616903277293;294.06;5450000.0;3570000.0000000005;3679999.9999999995;1380000.0;3620000.0000000005;2540000.0;5460000.0;0.0;0.013500000000000002;0.0925;0.07866666666666666;0.022000000000000002;0.022000000000000002;;10800.2451171875;0.0;3813.79296875;32125.63671875;517241.523454457;416677.1505482303;412027.71919493406;248942.78561162975;245234.8579788709;430346.717906069;459163.4570647147;450301.3406100169;454337.1396946917;501429.10909774835;500487.06292484;451441.3861098975;466700.872519092;466871.3337883854;467836.5946055993;436894.98515524203;417336.4420549964;459301.0106943719;458887.9186232276;;168935.5661677829;452892.2337924837;201570.41711322273;412027.71919493406;273.80289209237816;81465.3157854635;37758.69097053818;7574.246253870667;0.0;0;8;6;0;0;0;0;0;1;1;27858989409.621952;10891407699.86391;19249945389.645103;23007.610423453458;19770.649578768527;264.0403318533163;1030.9243874224585;59868.76801404595;45663.526447299075;761.7327335084893;16950.46387477084;3.0158142781841826;0.3504643420369616
127;2019-02-14 19:07:37.863;830;188;179;178;166;39;206;-165;4;-166;446;442;15;166;256;259;271;189;209;207;204;-166;546;354;368;137;359;267;546;-1.0;85.0;609.0;521.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32197.638671875;10641.2060546875;0.0;4045.41772460938;418.0;87280;;;Calculated values ==>;1550167657.863;356.16;291.96000000000004;291.06;290.96000000000004;289.76000000000005;277.06;273.7412296467126;293.76000000000005;256.66;273.56;256.56;317.76000000000005;317.36;274.66;289.76000000000005;298.76000000000005;299.06;300.26000000000005;292.06;293.86;293.56;;314.96000000000004;256.56;241.92719264551067;263.43189868330234;273.7412296467126;294.06;5460000.0;3540000.0;3679999.9999999995;1370000.0;3590000.0;2670000.0;5460000.0;0.0;0.014166666666666666;0.10149999999999999;0.08683333333333333;0.022000000000000002;0.022000000000000002;;10641.2060546875;0.0;4045.41772460938;32197.638671875;518365.64820198907;414969.6757126242;248942.78561162975;248560.50947822467;244167.05665898178;430542.39183029096;459163.4570647147;449227.20155030396;452441.3969153894;499839.1577443727;499415.32218944666;450658.05481633596;469039.170105572;467167.9790832604;468257.0741332307;436883.1785832939;415318.3965160642;459301.0106943719;458887.9186232276;;175620.85347054448;452441.3969153894;201446.94854128102;248942.78561162975;273.7412296467126;82001.35201352612;37937.37270806729;7639.740767793254;0.0;0;8;6;0;0;0;0;0;1;1;28079793089.35523;10973909074.764252;19406247994.456295;25149.695680415825;21794.684600485078;305.5010792857546;4618.792926255153;60270.085586274814;46009.91000467085;766.4789910318887;16997.54563701091;3.5316948991066908;0.37928791582304505
128;2019-02-14 19:08:37.873;831;186;179;178;167;38;206;-167;16;-177;455;453;23;180;255;260;271;188;209;207;204;-170;548;354;368;137;359;274;548;130.0;86.0;637.0;492.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32402.84375;10649.7451171875;0.0;4168.375;428.0;87281;;;Calculated values ==>;1550167717.873;356.26;291.76000000000005;291.06;290.96000000000004;289.86;276.96000000000004;273.7412296467126;293.76000000000005;256.46000000000004;274.76000000000005;255.46000000000004;318.66;318.46000000000004;275.46000000000004;291.16;298.66;299.16;300.26000000000005;291.96000000000004;293.86;293.56;;315.96000000000004;256.16;241.92719264551067;264.3458800820626;273.7412296467126;294.06;5480000.0;3540000.0;3679999.9999999995;1370000.0;3590000.0;2740000.0;5480000.0;0.021666666666666667;0.014333333333333333;0.10616666666666667;0.082;0.022000000000000002;0.04366666666666667;;10649.7451171875;0.0;4168.375;32402.84375;518323.29294040316;413442.3132566535;248844.29484205059;248463.74891948173;244440.0740592637;430542.39183029096;459163.4570647147;449520.70387210255;451300.2171018968;500104.4546813168;499891.5439177143;450440.36002839677;469701.4841394792;467038.77096222027;468384.71530865843;436429.6856349974;414171.1577566021;459301.0106943719;458887.9186232276;;179799.33570027514;452027.04236736975;201730.98192540547;225467.46018875338;273.7412296467126;82539.77908984844;38114.82687190356;7708.2004485329035;0.0;0;8;6;0;0;0;0;0;1;1;28300629889.320133;11056122774.751186;19568575044.430496;26307.008813341006;20524.276956241072;319.0388995903324;10192.69335163871;60698.962924633095;46362.62679392301;771.6843582716662;17120.99526081579;3.869790335570239;0.3608530205636686
129;2019-02-14 19:09:37.874;824;192;179;179;169;37;206;-162;26;-191;462;457;26;146;255;260;270;194;209;207;204;-165;572;357;368;137;362;248;566;0.0;111.0;790.0;520.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40486.0859375;19524.43359375;0.0;3726.099609375;426.0;87282;;;Calculated values ==>;1550167777.874;355.56000000000006;292.36;291.06;291.06;290.06;276.86;274.0616903277293;293.76000000000005;256.96000000000004;275.76000000000005;254.06000000000003;319.36;318.86;275.76000000000005;287.76000000000005;298.66;299.16;300.16;292.56;293.86;293.56;;315.76000000000005;256.66;241.92719264551067;260.85938512811435;274.0616903277293;294.06;5720000.0;3570000.0000000005;3679999.9999999995;1370000.0;3620000.0000000005;2480000.0;5660000.0;0.0;0.018500000000000003;0.13166666666666668;0.08666666666666667;0.022000000000000002;0.022000000000000002;;19524.43359375;0.0;3726.099609375;40486.0859375;515496.88504688366;253004.0464480174;248000.80546009794;248000.80546009794;244431.93368398002;430346.717906069;459163.4570647147;455320.2338799726;449839.7977571618;503362.2870436418;502842.9949890251;455320.2338799726;469368.5422940424;466611.5614006405;467964.9345701517;430412.28558558505;253820.30783839847;459301.0106943719;458887.9186232276;;178963.62700411686;452544.87690438;203308.25479745358;248000.80546009794;274.0616903277293;83147.1969623866;38366.282552714954;7773.988833581114;0.0;0;9;6;0;0;0;0;0;1;1;28521433569.93079;11138324144.978523;19725177654.863598;33181.57724586501;21600.507249266957;3266.9515883229524;4639.516489588854;61194.70940546781;46713.67251393757;801.5681104744914;17244.59906986367;2.6962199974243206;0.2646256631773013
130;2019-02-14 19:10:37.864;824;199;181;180;169;40;206;-154;35;-179;447;437;32;124;257;258;271;201;209;207;204;-157;567;362;368;137;367;237;563;0.0;84.0;1098.0;491.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40292.3046875;19461.4140625;0.0;3517.88037109375;416.0;87283;;;Calculated values ==>;1550167837.864;355.56000000000006;293.06;291.26000000000005;291.16;290.06;277.16;274.5913991737795;293.76000000000005;257.76000000000005;276.66;255.26000000000002;317.86;316.86;276.36;285.56;298.86;298.96000000000004;300.26000000000005;293.26000000000005;293.86;293.56;;314.76000000000005;257.46000000000004;241.92719264551067;259.30345971252746;274.5913991737795;294.06;5670000.0;3620000.0000000005;3679999.9999999995;1370000.0;3670000.0000000005;2370000.0;5630000.0;0.0;0.014;0.183;0.08183333333333334;0.022000000000000002;0.022000000000000002;;19461.4140625;0.0;3517.88037109375;40292.3046875;515911.812458852;412044.9279172372;248880.88107759575;248507.37737841494;244548.17393465148;430014.67791919125;459163.4570647147;458191.197420253;451092.14606941014;502864.63180228806;501833.58677709365;457837.30506974296;468410.60999748716;466156.4611359798;467001.0665144205;431914.65449639765;412814.00481140555;459301.0106943719;458887.9186232276;;174785.17458790913;453371.1835639945;204245.6105589243;248880.88107759575;274.5913991737795;83820.23802549273;38691.11046955804;7834.345272344643;0.0;0;9;6;0;0;0;0;0;1;1;28742196769.965885;11220510444.991589;19870653404.886726;46472.04239562315;20386.776057581577;267.4090955898893;4620.154826003902;61858.378939225106;47063.508225879;831.0162073441633;17321.75013685127;3.122218681784741;0.30297412039078914
131;2019-02-14 19:11:37.864;834;192;179;178;168;41;206;-148;44;-157;429;421;39;158;258;257;271;193;209;207;204;-150;547;357;368;138;362;265;547;-1.0;86.0;962.0;462.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32289.154296875;10705.1025390625;0.0;4001.275390625;419.0;87284;;;Calculated values ==>;1550167897.864;356.56000000000006;292.36;291.06;290.96000000000004;289.96000000000004;277.26000000000005;274.0616903277293;293.76000000000005;258.36;277.56;257.46000000000004;316.06;315.26000000000005;277.06;288.96000000000004;298.96000000000004;298.86;300.26000000000005;292.46000000000004;293.86;293.56;;315.06;258.16;242.14157278889297;263.1675429290057;274.0616903277293;294.06;5470000.0;3570000.0000000005;3679999.9999999995;1380000.0;3620000.0000000005;2650000.0;5470000.0;0.0;0.014333333333333333;0.16033333333333333;0.077;0.022000000000000002;0.022000000000000002;;10705.1025390625;0.0;4001.275390625;32289.154296875;518766.0421773081;415963.3411232605;248893.41244279422;248512.00600797567;244835.71184387783;430346.717906069;459163.4570647147;454694.582168557;453202.5455425244;498236.3485942186;497387.178913017;454067.2172164023;468389.5463043769;467001.0665144205;467579.62498545926;436656.90959093993;416301.8768538855;459301.0106943719;458887.9186232276;;176038.69501535743;453925.135612465;202468.91874547512;248893.41244279422;274.0616903277293;84425.08351702918;38942.4981079044;7897.004903692299;0.0;0;9;6;0;0;0;0;0;1;1;28962996769.965885;11303010444.991589;20021253404.886726;40440.18136883412;19362.128698758217;291.75546923111386;4619.879135969535;62582.647470595584;47394.7490988485;835.675912051005;17398.750419867716;4.400399947709498;0.43010804146579573
132;2019-02-14 19:12:37.875;837;188;178;177;166;39;206;-153;51;-161;434;433;49;182;256;257;271;189;209;207;204;-154;549;355;368;139;360;278;549;368.0;84.0;832.0;471.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32382.3046875;10656.9052734375;0.0;4219.845703125;429.0;87285;;;Calculated values ==>;1550167957.875;356.86;291.96000000000004;290.96000000000004;290.86;289.76000000000005;277.06;273.8482719121499;293.76000000000005;257.86;278.26000000000005;257.06;316.56;316.46000000000004;278.06;291.36;298.76000000000005;298.86;300.26000000000005;292.06;293.86;293.56;;316.06;257.76000000000005;242.35481222062532;264.86050150153983;273.8482719121499;294.06;5490000.0;3550000.0;3679999.9999999995;1390000.0;3600000.0;2780000.0;5490000.0;0.06133333333333334;0.014;0.13866666666666666;0.0785;0.022000000000000002;0.08333333333333334;;10656.9052734375;0.0;4219.845703125;32382.3046875;518965.16352886724;413764.2266525931;248415.73546700552;248038.71108239493;244047.82616628736;430477.46260093397;459163.4570647147;453369.39110632264;452618.5968704887;497461.38735009154;497354.07068433537;453111.7766587396;469385.35832924047;467026.0813403542;467861.136234571;436201.4955036115;414127.2103214636;459301.0106943719;458887.9186232276;;180217.192455513;453344.15158614254;201914.25819665744;214190.6481960293;273.8482719121499;84964.11114478018;39120.547475832725;7965.526806092684;0.0;0;9;6;0;0;0;0;0;1;1;29183837249.664066;11386125679.877996;20184183269.664055;34868.44509680691;19737.24663107458;309.03999255007096;20391.43920226653;63210.3344117974;47720.636961308475;840.6834587742933;17607.216284137794;5.062003863702418;0.3827819725698324
133;2019-02-14 19:13:37.855;830;194;179;179;169;39;206;-147;54;-154;444;440;51;146;257;257;271;197;209;207;204;-150;572;361;368;138;366;256;566;-1.0;82.0;736.0;464.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40557.8359375;19530.3671875;0.0;3838.56469726562;424.0;87286;;;Calculated values ==>;1550168017.855;356.16;292.56;291.06;291.06;290.06;277.06;274.4858918419099;293.76000000000005;258.46000000000004;278.56;257.76000000000005;317.56;317.16;278.26000000000005;287.76000000000005;298.86;298.86;300.26000000000005;292.86;293.86;293.56;;315.56;258.16;242.14157278889297;261.9595390733887;274.4858918419099;294.06;5720000.0;3610000.0;3679999.9999999995;1380000.0;3660000.0;2560000.0;5660000.0;0.0;0.013666666666666666;0.12266666666666667;0.07733333333333332;0.022000000000000002;0.022000000000000002;;19530.3671875;0.0;3838.56469726562;40557.8359375;516233.59906235494;253820.30783839847;248000.80546009794;248000.80546009794;244431.93368398002;430081.6785162784;459163.4570647147;457412.81034958904;453512.47676936386;500710.1972613129;500290.5570840969;457047.8979212984;468260.2111942965;466299.9704243525;467013.5131080222;430657.0119829928;409900.32519794826;459301.0106943719;458887.9186232276;;178127.92459426197;453925.135612465;203440.1234574426;248000.80546009794;274.4858918419099;85571.74303868;39372.024226219226;8032.6578416439515;0.0;0;10;6;0;0;0;0;0;1;1;29404563649.734257;11469197979.904413;20344329869.71498;31153.982925436634;19370.840939988397;283.6747193956089;4639.516489588854;63760.337916524266;48046.429057594345;845.621101612322;17815.738051203753;2.372723552271401;0.24030248253431913
134;2019-02-14 19:14:37.875;828;198;181;180;169;41;206;-139;55;-131;438;432;50;132;258;255;271;200;209;207;204;-141;567;361;368;138;367;252;561;-1.0;85.0;940.0;475.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40428.7734375;19413.814453125;0.0;3775.62084960938;413.0;87287;;;Calculated values ==>;1550168077.875;355.96000000000004;292.96000000000004;291.26000000000005;291.16;290.06;277.26000000000005;274.4858918419099;293.76000000000005;259.26000000000005;278.66;260.06;316.96000000000004;316.36;278.16;286.36;298.96000000000004;298.66;300.26000000000005;293.16;293.86;293.56;;314.46000000000004;259.06;242.14157278889297;261.41265627149306;274.4858918419099;294.06;5670000.0;3610000.0;3679999.9999999995;1380000.0;3670000.0000000005;2520000.0;5610000.0;0.0;0.014166666666666666;0.15666666666666668;0.07916666666666666;0.022000000000000002;0.022000000000000002;;19413.814453125;0.0;3775.62084960938;40428.7734375;516401.3772666551;412510.3609889117;248975.42320588857;248600.3384027412;244626.45485023712;430081.6785162784;459163.4570647147;458176.75864534016;455876.5272507187;500474.0616561924;499846.193601781;457574.2241985461;467214.7668601507;466287.42677258106;466754.22869122244;431914.65449639765;413266.9577434304;459301.0106943719;458887.9186232276;;173531.66647045466;454851.24243990355;202936.38515815456;248975.42320588857;274.3526288257561;86246.8564127276;39696.6672514036;8096.130538363147;0.0;0;10;6;0;0;0;0;0;1;1;29625437249.664066;11552025579.878092;20496780669.666534;39987.65851299241;19943.25953480513;264.1757040003694;4618.07489918146;64353.38254399338;48374.15576728146;850.1880436125689;17892.910361617283;2.794943809750164;0.2755565593207626
135;2019-02-14 19:15:37.866;831;196;180;179;167;41;205;-137;54;-118;431;425;49;130;259;255;271;198;209;207;204;-139;563;361;368;139;366;252;558;82.0;87.0;738.0;469.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40391.3203125;19296.1875;0.0;3788.43701171875;405.0;87288;;;Calculated values ==>;1550168137.866;356.26;292.76000000000005;291.16;291.06;289.86;277.26000000000005;274.4858918419099;293.66;259.46000000000004;278.56;261.36;316.26000000000005;315.66;278.06;286.16;299.06;298.66;300.26000000000005;292.96000000000004;293.86;293.56;;313.66;259.26000000000005;242.35481222062532;261.41265627149306;274.4858918419099;294.06;5630000.0;3610000.0;3679999.9999999995;1390000.0;3660000.0;2520000.0;5580000.0;0.013666666666666666;0.0145;0.123;0.07816666666666668;0.022000000000000002;0.035666666666666666;;19296.1875;0.0;3788.43701171875;40391.3203125;517096.83798970893;413010.54793433315;248741.48778492818;248366.56041793327;244045.7065899376;430081.6785162784;459025.7599915035;458056.425068471;457044.10487791675;499741.48656630865;499112.8641355676;457453.4550644065;466985.03896808106;466561.2974548907;466754.22869122244;432898.55457769556;413753.7550397062;459301.0106943719;458887.9186232276;;170189.03402730724;454891.9853484328;202497.51777175796;231021.83572380687;274.18226553682183;86920.25616815388;40019.20221317213;8159.154898735763;0.0;0;10;6;0;0;0;0;0;1;1;29846204129.432438;11635113114.790916;20647957989.50792;31433.7455974957;19728.83421557675;277.59959330084587;8127.223623412673;64948.471634201276;48704.70695807064;854.7021605328879;17999.10525090433;2.5803929797318985;0.2442685779622974
136;2019-02-14 19:16:37.876;833;194;181;180;167;39;205;-142;55;-116;427;422;48;130;259;255;271;196;209;207;204;-144;562;360;368;139;365;251;556;83.0;82.0;822.0;479.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40301.453125;19340.048828125;0.0;3748.3330078125;401.0;87289;;;Calculated values ==>;1550168197.876;356.46000000000004;292.56;291.26000000000005;291.16;289.86;277.06;274.38016830617;293.66;258.96000000000004;278.66;261.56;315.86;315.36;277.96000000000004;286.16;299.06;298.66;300.26000000000005;292.76000000000005;293.86;293.56;;313.26000000000005;258.76000000000005;242.35481222062532;261.27494424493943;274.38016830617;294.06;5620000.0;3600000.0;3679999.9999999995;1390000.0;3650000.0;2510000.0;5560000.0;0.013833333333333333;0.013666666666666666;0.137;0.07983333333333334;0.022000000000000002;0.035833333333333335;;19340.048828125;0.0;3748.3330078125;40301.453125;517422.34901891905;413092.82235656865;249215.93450236163;248836.75477905635;244123.2908277871;430148.3826014536;459025.7599915035;458336.42047005193;457248.2171163129;499421.6906432585;498898.01677031623;457494.2110577146;467126.7195240056;466704.04308719933;466896.63142237026;433141.58072586876;413833.26548452856;459301.0106943719;458887.9186232276;;168517.74571465285;454377.06269414123;202025.75851128134;230998.33167789807;273.9940683014914;87592.80801998927;40341.22451062801;8221.971783291345;0.0;0;10;6;0;0;0;0;0;1;1;30067040929.397343;11718527014.77766;20798883139.483932;35114.56068835157;20146.04578393165;263.88030829831604;8166.043532207643;65503.13328136503;49037.05300645817;859.2152451009159;18134.9051067173;2.758553231030408;0.2594914348590059
137;2019-02-14 19:17:37.857;834;192;182;181;168;37;205;-134;54;-97;424;420;48;132;258;256;271;194;209;207;204;-137;561;358;368;138;363;252;555;134.0;86.0;606.0;471.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40139.5234375;19143.716796875;0.0;3781.52392578125;399.0;87290;;;Calculated values ==>;1550168257.857;356.56000000000006;292.36;291.36;291.26000000000005;289.96000000000004;276.86;274.1680685717883;293.66;259.76000000000005;278.56;263.46000000000004;315.56;315.16;277.96000000000004;286.36;298.96000000000004;298.76000000000005;300.26000000000005;292.56;293.86;293.56;;313.06;259.46000000000004;242.14157278889297;261.41265627149306;274.1680685717883;294.06;5610000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2520000.0;5550000.0;0.022333333333333334;0.014333333333333333;0.10099999999999999;0.0785;0.022000000000000002;0.044333333333333336;;19143.716796875;0.0;3781.52392578125;40139.5234375;517625.78202023736;412758.3114497388;249647.54343461947;249264.77042423442;244512.7905452259;430280.9020939914;459025.7599915035;458056.425068471;459335.47050702886;499008.0297315065;498588.50676226197;457332.5974416616;467214.7668601507;466858.86781954044;467309.61631303944;433383.4581426254;413506.49496626557;459301.0106943719;458887.9186232276;;167682.10792650707;455261.81716954784;200912.03750209342;225096.5742806402;273.5496227107168;88262.9372186112;40661.82100411039;8284.700720808985;0.0;0;10;6;0;0;0;0;0;1;1;30287771010.07819;11801600700.033903;20949735354.94924;25971.583144204134;19966.457703895172;284.9031388611576;10364.749599188042;66012.02328199313;49371.2180174477;863.7869923294721;18289.279482584338;2.4683576617899927;0.2278380641657784
138;2019-02-14 19:18:37.887;834;191;181;180;168;36;205;-147;23;-98;425;422;29;127;257;256;271;193;209;207;204;-147;560;357;368;138;362;251;554;334.0;85.0;469.0;479.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40183.2265625;19169.630859375;0.0;3758.15454101562;397.0;87291;;;Calculated values ==>;1550168317.887;356.56000000000006;292.26000000000005;291.26000000000005;291.16;289.96000000000004;276.76000000000005;274.0616903277293;293.66;258.46000000000004;275.46000000000004;263.36;315.66;315.36;276.06;285.86;298.86;298.76000000000005;300.26000000000005;292.46000000000004;293.86;293.56;;312.86;258.46000000000004;242.14157278889297;261.27494424493943;274.0616903277293;294.06;5600000.0;3570000.0000000005;3679999.9999999995;1380000.0;3620000.0000000005;2510000.0;5540000.0;0.05566666666666666;0.014166666666666666;0.07816666666666668;0.07983333333333334;0.022000000000000002;0.07766666666666666;;19169.630859375;0.0;3758.15454101562;40183.2265625;517707.50941360265;412801.4708678641;249313.85734774693;248932.97972240965;244552.5645346484;430346.717906069;459025.7599915035;454450.03438531706;459234.29461077973;499212.27576272027;498898.01677031623;455186.0512748305;466782.31259055925;466871.3337883854;467450.99436332186;433624.20166924683;413548.20129128615;459301.0106943719;458887.9186232276;;166846.47414792277;454234.19939265697;200366.27261841478;214231.25370054322;273.3308254594838;88932.62814641703;40981.25854004213;8347.562789995944;0.0;0;10;6;0;0;0;0;0;1;1;30508681409.972904;11884442099.994421;21100710804.87729;19860.880711446196;20267.12282081034;284.41000535444294;19001.667642328488;66394.1514492075;49706.66549491256;868.5336406671074;18534.12198621879;2.5913571739435084;0.20324132994727875
139;2019-02-14 19:19:37.858;832;191;180;179;167;34;205;-144;-9;-102;426;422;3;117;256;256;271;193;209;207;204;-147;560;355;368;138;360;246;555;-1.0;115.0;1051.0;465.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40088.37109375;19172.37890625;0.0;3674.06396484375;394.0;87292;;;Calculated values ==>;1550168377.858;356.36;292.26000000000005;291.16;291.06;289.86;276.56;273.8482719121499;293.66;258.76000000000005;272.26000000000005;262.96000000000004;315.76000000000005;315.36;273.46000000000004;284.86;298.76000000000005;298.76000000000005;300.26000000000005;292.46000000000004;293.86;293.56;;312.56;258.46000000000004;242.14157278889297;260.58029834229245;273.8482719121499;294.06;5600000.0;3550000.0;3679999.9999999995;1380000.0;3600000.0;2460000.0;5550000.0;0.0;0.019166666666666665;0.17516666666666666;0.0775;0.022000000000000002;0.022000000000000002;;19172.37890625;0.0;3674.06396484375;40088.37109375;517464.4843533876;412377.0396431636;248884.74618468428;248507.3896239573;244162.31979616627;430477.46260093397;459025.7599915035;451351.82997822325;458829.2679732881;499812.1652118693;499395.1688960466;452840.55564612383;466348.49304047547;467026.0813403542;467732.97820431984;433624.20166924683;413134.7333990844;459301.0106943719;458887.9186232276;;165593.03060630985;454234.19939265697;200300.31089758003;248884.74618468428;273.2962097701388;89601.23481023946;41300.6208547605;8409.468008841617;0.0;0;10;6;0;0;0;0;0;1;1;30729374689.811466;11967202079.933882;21249738739.768272;43975.85775895934;19679.876358368463;392.71480851144617;4620.069793647954;66925.86714920864;50039.39625686007;874.1736201369195;18730.874654932217;3.00565471425617;0.29108725406209884
140;2019-02-14 19:20:37.878;831;191;180;179;167;34;205;-135;0;-74;424;419;5;110;256;257;271;193;209;207;204;-136;558;356;368;138;361;244;553;299.0;83.0;675.0;480.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40103.44921875;19220.580078125;0.0;3642.94604492188;391.0;87293;;;Calculated values ==>;1550168437.878;356.26;292.26000000000005;291.16;291.06;289.86;276.56;273.955091788801;293.66;259.66;273.16;265.76000000000005;315.56;315.06;273.66;284.16;298.76000000000005;298.86;300.26000000000005;292.46000000000004;293.86;293.56;;312.26000000000005;259.56;242.14157278889297;260.2995467637923;273.955091788801;294.06;5580000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2440000.0;5530000.0;0.049833333333333334;0.013833333333333333;0.1125;0.08;0.022000000000000002;0.07183333333333333;;19220.580078125;0.0;3642.94604492188;40103.44921875;517506.7453152551;413220.0903815756;248981.45809848653;248602.44030294742;244240.85828665452;430412.23801567365;459025.7599915035;452816.6869526128;461653.9718518341;499801.5187345549;499281.0408267587;453430.7728386918;465834.35772334214;466883.92173941486;467720.508243715;434102.3448796048;413956.2836987002;459301.0106943719;458887.9186232276;;164339.59507360373;455364.3641072662;199895.9096253209;214929.07064262457;273.1411901095639;90269.72273435428;41620.66882663687;8470.463417264753;0.0;0;10;6;0;0;0;0;0;1;1;30950248289.741276;12050029679.90756;21396787739.721542;28453.58744932034;20437.476358555625;278.68717966918064;17524.37724660665;67529.64705198913;50373.818966485705;879.7705017088355;18915.47322589523;2.917053470895848;0.2349548615890344
141;2019-02-14 19:21:37.868;832;190;179;177;167;34;205;-145;21;-76;423;420;20;127;255;257;271;192;209;207;204;-142;543;354;368;137;359;259;543;44.0;109.0;297.0;514.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32150.931640625;10709.9599609375;0.0;3930.19604492188;396.0;87294;;;Calculated values ==>;1550168497.868;356.36;292.16;291.06;290.86;289.86;276.56;273.7412296467126;293.66;258.66;275.26000000000005;265.56;315.46000000000004;315.16;275.16;285.86;298.66;298.86;300.26000000000005;292.36;293.86;293.56;;312.76000000000005;258.96000000000004;241.92719264551067;262.3656120759269;273.7412296467126;294.06;5430000.0;3540000.0;3679999.9999999995;1370000.0;3590000.0;2590000.0;5430000.0;0.007333333333333333;0.018166666666666668;0.0495;0.08566666666666665;0.022000000000000002;0.029333333333333336;;10709.9599609375;0.0;3930.19604492188;32150.931640625;518850.0940707056;416800.1707814817;412938.0032251868;248325.42440860948;244643.53821956302;430542.39183029096;459025.7599915035;452833.31703712314;461603.4401455096;498203.2556444563;497886.4551896216;452707.4819948718;465636.126174972;467038.77096222027;468001.51024759;437556.3647766302;417455.71102415305;459301.0106943719;458887.9186232276;;166428.6587063909;454913.42930244573;197425.11746135724;359059.7817842294;272.1511776064773;90871.74222163802;41870.0484234742;8533.562416437246;0.0;0;10;6;0;0;0;0;0;1;1;31171011489.77637;12132515929.920673;21547662589.74553;12642.705879000412;22058.165381053244;365.1618765033347;2928.2920139439484;67872.05908492772;50727.890292647426;885.1350162763257;19085.883729941826;2.5952131340195144;0.3201352981652986
142;2019-02-14 19:22:37.879;832;187;175;173;162;34;205;-166;33;-133;435;435;33;166;255;257;271;188;209;207;204;-165;543;352;368;138;357;272;543;187.0;108.0;287.0;477.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32247.134765625;10583.5263671875;0.0;4116.55615234375;412.0;87295;;;Calculated values ==>;1550168557.879;356.36;291.86;290.66;290.46000000000004;289.36;276.56;273.5264737036516;293.66;256.56;276.46000000000004;259.86;316.66;316.66;276.46000000000004;289.76000000000005;298.66;298.86;300.26000000000005;291.96000000000004;293.86;293.56;;314.36;256.66;242.14157278889297;264.08650396036035;273.5264737036516;294.06;5430000.0;3520000.0000000005;3679999.9999999995;1380000.0;3570000.0000000005;2720000.0;5430000.0;0.03116666666666667;0.018000000000000002;0.04783333333333333;0.07949999999999999;0.022000000000000002;0.05316666666666667;;10583.5263671875;0.0;4116.55615234375;32247.134765625;518850.0940707056;415792.34707194514;247569.39969920204;246823.75396287578;242884.68460630978;430671.36484660726;459025.7599915035;452094.4563871022;455671.7755954498;498172.373207274;498172.373207274;452094.4563871022;468344.7947948281;467322.2658829515;468281.5014453167;437556.3647766302;416131.6977211013;459301.0106943719;458887.9186232276;;173113.83306960555;452374.18732210115;199266.47726011468;219253.89344180602;272.87555188181653;91408.49116022466;42047.526674347915;8600.630978305322;0.0;0;10;6;0;0;0;0;0;1;1;31391851969.474552;12215031054.807901;21706991794.52778;12093.605001574235;20122.06294992792;385.6440069995203;12740.542338812249;68078.2328002368;51079.45663694063;891.3928790281745;19216.48128786657;3.0844625693135064;0.2821111621856877
143;2019-02-14 19:23:40.859;824;184;174;174;163;35;205;-159;41;-144;452;452;41;177;254;258;271;186;209;207;204;-160;562;353;368;138;358;263;555;293.0;109.0;276.0;530.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40304.7890625;19143.8828125;0.0;3939.39135742188;424.0;87296;;;Calculated values ==>;1550168620.859;355.56000000000006;291.56;290.56;290.56;289.46000000000004;276.66;273.6339639331285;293.66;257.26000000000005;277.26000000000005;258.76000000000005;318.36;318.36;277.26000000000005;290.86;298.56;298.96000000000004;300.26000000000005;291.76000000000005;293.86;293.56;;315.56;257.16;242.14157278889297;262.9017227912062;273.6339639331285;294.06;5620000.0;3529999.9999999995;3679999.9999999995;1380000.0;3579999.9999999995;2630000.0;5550000.0;0.04883333333333333;0.018166666666666668;0.046;0.08833333333333333;0.022000000000000002;0.07083333333333333;;19143.8828125;0.0;3939.39135742188;40304.7890625;516325.6131701355;250421.68149151542;246658.04357691287;246658.04357691287;242778.92521024897;430607.02586249536;459025.7599915035;454656.45368821017;454542.8999884959;500866.2072906629;500866.2072906629;454656.45368821017;470852.54034515197;467051.5817240092;468269.2283463277;433141.58072586876;251207.8992395357;459301.0106943719;458887.9186232276;;178127.92459426197;452892.2337924837;200387.81285562116;214758.8021619988;273.32193091042143;92043.11896079121;42307.55892861232;8671.09814140514;0.0;0;10;7;0;0;0;0;0;1;1;31623618369.544743;12301943454.834223;21875463294.5788;11696.357478299095;22304.55718275619;3305.1285470017174;17292.479082670372;68286.32888876961;51450.571711491415;923.6768867394792;19479.186800324598;2.3652850063129565;0.19117644019132585
144;2019-02-14 19:24:37.889;807;193;177;176;167;36;205;-148;45;-128;455;450;42;137;254;258;271;195;209;206;203;-150;566;358;368;138;363;248;561;-1.0;86.0;376.0;496.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40358.3828125;19400.2734375;0.0;3714.10009765625;416.0;87297;;;Calculated values ==>;1550168677.889;353.86;292.46000000000004;290.86;290.76000000000005;289.86;276.76000000000005;274.1680685717883;293.66;258.36;277.66;260.36;318.66;318.16;277.36;286.86;298.56;298.96000000000004;300.26000000000005;292.66;293.76000000000005;293.46000000000004;;314.76000000000005;258.16;242.14157278889297;260.85938512811435;274.1680685717883;294.06;5660000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2480000.0;5610000.0;0.0;0.014333333333333333;0.06266666666666666;0.08266666666666667;0.022000000000000002;0.022000000000000002;;19400.2734375;0.0;3714.10009765625;40358.3828125;513908.0622695131;410528.1239549413;247489.89716458143;247124.46560771833;243930.49448640735;430280.9020939914;459025.7599915035;457616.9733224638;456183.3742244349;502635.1691850015;502115.3281004891;457256.47041669366;468347.4345334245;466338.3406344101;467567.2557015158;432162.4304974014;411337.69764938223;459163.4570647147;458749.9321009194;;174785.17458790913;453925.135612465;201211.9202074852;247489.89716458143;273.6671568750105;92682.03850103058;42612.86076608937;8731.720171608493;0.0;0;10;7;0;0;0;0;0;1;1;31833488769.439457;12380644854.79474;22021174944.5057;16068.049995205325;20890.959140144994;298.4878374882747;4647.720768599436;68506.24613285567;51792.716196860754;952.2205315039741;19652.97146655935;1.8129506161048012;0.20421696469959694
