;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
145;2019-02-14 19:25:37.870;806;196;180;180;169;40;205;-150;45;-132;443;434;42;128;256;256;271;198;208;206;203;-153;563;361;368;138;367;239;559;-1.0;85.0;304.0;547.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40145.85546875;19346.9296875;0.0;3562.79760742188;408.0;87298;;;Calculated values ==>;1550168737.87;353.76;292.76000000000005;291.16;291.16;290.06;277.16;274.4858918419099;293.66;258.16;277.66;259.96000000000004;317.46000000000004;316.56;277.36;285.96000000000004;298.76000000000005;298.76000000000005;300.26000000000005;292.96000000000004;293.76000000000005;293.46000000000004;;313.96000000000004;257.86;242.14157278889297;259.59022785621676;274.4858918419099;293.96000000000004;5630000.0;3610000.0;3679999.9999999995;1380000.0;3670000.0000000005;2390000.0;5590000.0;0.0;0.014166666666666666;0.050666666666666665;0.09116666666666666;0.022000000000000002;0.022000000000000002;;19346.9296875;0.0;3562.79760742188;40145.85546875;514038.0037452646;412590.89758202713;248694.20702596652;248694.20702596652;244705.37843812598;430081.6785162784;459025.7599915035;459051.2060586476;455774.17023966566;502259.43458125857;501329.34974877536;458698.0471037238;468581.8234957487;466025.3883456046;466883.92173941486;432898.55457769556;413344.749195068;459163.4570647147;458749.9321009194;;171442.51209473662;453615.7035341334;201893.15746945428;248694.20702596652;273.946865719204;93352.69471103729;42935.65187561316;8792.341782839001;0.0;0;10;7;0;0;0;0;0;1;1;32054218849.242924;12463418634.72104;22167228679.375656;13029.341128519129;22948.705449563244;277.0122429205566;4621.225951648964;68748.64760722208;52157.93104677936;957.0148468223446;19730.188229438823;1.7842327080738516;0.2105826213790755
146;2019-02-14 19:26:37.870;818;192;178;177;167;42;205;-157;49;-153;427;420;43;150;258;255;271;193;209;206;203;-158;544;358;368;138;363;258;544;-2.0;83.0;251.0;561.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32053.53515625;10731.4931640625;0.0;3898.50366210938;412.0;87299;;;Calculated values ==>;1550168797.87;354.96000000000004;292.36;290.96000000000004;290.86;289.86;277.36;274.1680685717883;293.66;257.46000000000004;278.06;257.86;315.86;315.16;277.46000000000004;288.16;298.96000000000004;298.66;300.26000000000005;292.46000000000004;293.76000000000005;293.46000000000004;;314.36;257.36;242.14157278889297;262.23063862743834;274.1680685717883;294.06;5440000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2580000.0;5440000.0;0.0;0.013833333333333333;0.04183333333333333;0.0935;0.022000000000000002;0.022000000000000002;;10731.4931640625;0.0;3898.50366210938;32053.53515625;517082.3450273339;417088.70173562143;412128.71280242736;248277.03352909957;244602.49620452157;430280.9020939914;459025.7599915035;456477.09640699456;453615.7035341334;498725.2443207906;497987.03571762197;455740.0746669138;468441.01798270515;466858.86781954044;467180.64866735716;437332.8954790577;417415.52837809635;459163.4570647147;458749.9321009194;;173113.83306960555;453099.15083631827;202139.54351568694;412128.71280242736;274.02931247290525;93954.35629957895;43186.305399376186;8854.519293418429;0.0;0;10;7;0;0;0;0;0;1;1;32275018849.242924;12546218634.72104;22316328679.375656;10639.787629286368;23464.72328447903;275.5235782299651;1025.6668245668257;68945.89034687047;52544.70961956305;961.619311998599;19777.245669240623;2.4200758029710747;0.32851451214361566
147;2019-02-14 19:27:37.861;828;186;179;178;165;40;205;-168;54;-174;429;426;49;181;256;255;271;187;209;206;204;-169;545;355;368;137;360;270;545;90.0;80.0;158.0;533.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32188.32421875;10643.263671875;0.0;4095.96435546875;423.0;87300;;;Calculated values ==>;1550168857.861;355.96000000000004;291.76000000000005;291.06;290.96000000000004;289.66;277.16;273.8482719121499;293.66;256.36;278.56;255.76000000000002;316.06;315.76000000000005;278.06;291.26000000000005;298.76000000000005;298.66;300.26000000000005;291.86;293.76000000000005;293.56;;315.46000000000004;256.26000000000005;241.92719264551067;263.82572766246335;273.8482719121499;294.06;5450000.0;3550000.0;3679999.9999999995;1370000.0;3600000.0;2700000.0;5450000.0;0.015000000000000001;0.013333333333333334;0.026333333333333334;0.08883333333333333;0.022000000000000002;0.037000000000000005;;10643.263671875;0.0;4095.96435546875;32188.32421875;518206.24874810374;414661.7335165383;412077.96003992134;248609.26214740853;243854.6379115341;430477.46260093397;459025.7599915035;455109.19043650426;451611.9826498178;497733.7541914383;497413.9177693152;454479.2919047325;470363.7331744527;467026.0813403542;467604.7241699096;437108.5036137128;415013.6015823836;459163.4570647147;458887.9186232276;;177710.07569661198;452130.69659999275;202063.74884569546;326937.06360982975;273.8482719121499;94489.62482694542;43364.40165508389;8921.129867341397;0.0;0;10;7;0;0;0;0;0;1;1;32495785729.888676;12628706259.96232;22474704919.838913;6663.529961891299;22214.280525506743;294.59869375105563;4882.181635495722;69090.063031405;52925.31088700478;966.369618292829;19826.470355074554;2.310473164094335;0.2864819560975759
148;2019-02-14 19:28:37.841;828;185;178;177;167;39;205;-167;57;-203;440;438;55;193;255;256;271;186;209;206;203;-168;547;354;368;138;359;275;547;15.0;84.0;447.0;551.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32143.40234375;10461.021484375;0.0;4173.6416015625;431.0;87301;;;Calculated values ==>;1550168917.841;355.96000000000004;291.66;290.96000000000004;290.86;289.86;277.06;273.7412296467126;293.66;256.46000000000004;278.86;252.86;317.16;316.96000000000004;278.66;292.46000000000004;298.66;298.76000000000005;300.26000000000005;291.76000000000005;293.76000000000005;293.46000000000004;;316.26000000000005;256.36;242.14157278889297;264.4750485637546;273.7412296467126;294.06;5470000.0;3540000.0;3679999.9999999995;1380000.0;3590000.0;2750000.0;5470000.0;0.0025;0.014;0.0745;0.09183333333333334;0.022000000000000002;0.0245;;10461.021484375;0.0;4173.6416015625;32143.40234375;518043.0466112141;413488.24991588667;248512.00600797567;248133.32427208562;244480.4208818467;430542.39183029096;459025.7599915035;454647.5815120362;448399.24437496136;498405.5179108363;498191.7609728494;454393.4055857452;471075.46173485887;467038.77096222027;467873.58660708397;436656.90959093993;413854.0851824992;459163.4570647147;458749.9321009194;;181052.91087944093;452062.8343904408;203439.68111633448;243912.789182298;273.7412296467126;95025.54384922957;43540.21207509423;8990.020279210905;0.0;0;10;7;0;0;0;0;0;1;1;32716512129.958866;12711178759.988546;22638150419.89089;18714.988579479777;22831.89290900543;319.2395417181703;5263.510001506225;69301.48019009882;53300.5705374855;971.4832318171558;19910.989602933012;3.2204110716424097;0.35833548692075795
149;2019-02-14 19:29:37.861;822;194;179;178;169;38;205;-146;57;-170;442;437;54;154;255;256;271;196;208;206;203;-150;572;359;368;138;364;249;567;0.0;85.0;476.0;528.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40572.46484375;19559.43359375;0.0;3733.39916992188;426.0;87302;;;Calculated values ==>;1550168977.861;355.36;292.56;291.06;290.96000000000004;290.06;276.96000000000004;274.27422755570615;293.66;258.56;278.86;256.16;317.36;316.86;278.56;288.56;298.66;298.76000000000005;300.26000000000005;292.76000000000005;293.76000000000005;293.46000000000004;;315.76000000000005;258.16;242.14157278889297;260.9983114674233;274.27422755570615;293.96000000000004;5720000.0;3590000.0;3679999.9999999995;1380000.0;3640000.0;2490000.0;5670000.0;0.0;0.014166666666666666;0.07933333333333333;0.08800000000000001;0.022000000000000002;0.022000000000000002;;19559.43359375;0.0;3733.39916992188;40572.46484375;515250.9776808744;253761.5890112568;247956.0465782905;247590.3032973641;244393.49659090507;430214.79039162316;459025.7599915035;458893.38762758806;451855.04356773343;501185.263259893;500663.8835483735;458535.09599739575;470136.4717467167;466325.4276100551;467167.9790832604;430657.0119829928;409002.03532482655;459163.4570647147;458749.9321009194;;178963.62700411686;453925.135612465;203846.73514313807;247956.0465782905;274.27422755570615;95631.71139745273;43790.46592415207;9055.934249621137;0.0;0;10;8;0;0;0;0;0;1;1;32937385729.888676;12794006359.962225;22795402819.840916;20233.701097099696;22006.89924130077;306.77883599068883;4637.465481497837;69626.1607947718;53674.35169081969;976.701790569676;19993.525234641493;2.0257237552265317;0.22377945512656572
150;2019-02-14 19:30:37.852;825;199;179;178;169;41;205;-138;56;-136;429;420;51;136;257;254;271;201;208;206;203;-141;566;362;368;138;367;244;561;-1.0;87.0;746.0;550.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40463.26953125;19505.099609375;0.0;3653.931640625;415.0;87303;;;Calculated values ==>;1550169037.852;355.66;293.06;291.06;290.96000000000004;290.06;277.26000000000005;274.5913991737795;293.66;259.36;278.76000000000005;259.56;316.06;315.16;278.26000000000005;286.76000000000005;298.86;298.56;300.26000000000005;293.26000000000005;293.76000000000005;293.46000000000004;;314.66;259.06;242.14157278889297;260.2995467637923;274.5913991737795;293.96000000000004;5660000.0;3620000.0000000005;3679999.9999999995;1380000.0;3670000.0000000005;2440000.0;5610000.0;0.0;0.0145;0.12433333333333334;0.09166666666666666;0.022000000000000002;0.022000000000000002;;19505.099609375;0.0;3653.931640625;40463.26953125;516117.0281752334;412891.042670691;248227.76843772933;247857.64355842036;244626.45485023712;430014.67791919125;459025.7599915035;459561.6825048583;455364.3641072662;500321.5739650883;499385.1706038825;458970.37832481065;468789.80595839815;466156.4611359798;466481.5206930663;432162.4304974014;413638.2887061008;459163.4570647147;458749.9321009194;;174367.33720873808;454851.24243990355;203323.62944049758;248227.76843772933;274.50723544659473;96306.90788853468;44115.95486983677;9117.486105480935;0.0;0;10;8;0;0;0;0;0;1;1;33158152609.657047;12876793939.875364;22943280634.68576;31858.93126433552;23056.69785827888;268.60005597385896;4631.487600590182;70060.20094820458;54049.8253367592;981.4958954407356;20070.754924053177;2.5828246498513807;0.27104552864768666
151;2019-02-14 19:31:37.862;835;196;177;176;166;43;205;-150;52;-148;415;407;47;131;259;253;271;198;208;206;203;-151;563;362;368;138;367;245;558;-1.0;86.0;680.0;574.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40316.20703125;19361.939453125;0.0;3655.86840820312;408.0;87304;;;Calculated values ==>;1550169097.862;356.66;292.76000000000005;290.86;290.76000000000005;289.76000000000005;277.46000000000004;274.5913991737795;293.66;258.16;278.36;258.36;314.66;313.86;277.86;286.26000000000005;299.06;298.46000000000004;300.26000000000005;292.96000000000004;293.76000000000005;293.46000000000004;;313.96000000000004;258.06;242.14157278889297;260.44013211722256;274.5913991737795;293.96000000000004;5630000.0;3620000.0000000005;3679999.9999999995;1380000.0;3670000.0000000005;2450000.0;5580000.0;0.0;0.014333333333333333;0.11333333333333333;0.09566666666666666;0.022000000000000002;0.022000000000000002;;19361.939453125;0.0;3655.86840820312;40316.20703125;517583.9051240381;413010.54793433315;247624.18367404738;247256.59758546346;243698.8121076301;430014.67791919125;459025.7599915035;458930.94477207353;454131.2187374133;498764.5977236938;497929.5669621189;458336.72780140967;468084.70873041655;466418.2858072211;466351.3762726499;432898.55457769556;413753.7550397062;459163.4570647147;458749.9321009194;;171442.51209473662;453822.0327630495;203399.86408894774;247624.18367404738;274.5367137961469;96980.18238683263;44439.90084397149;9178.411258378223;0.0;0;10;8;0;0;0;0;0;1;1;33378989409.621952;12959607739.862204;23090005084.662445;28960.189144087588;23957.054136489063;274.40879337784764;4644.766465391185;70567.11142252812;54441.67190019776;986.0217233635714;20148.069924943604;2.5126814372499737;0.26977177586369594
152;2019-02-14 19:32:37.853;844;193;179;178;165;41;205;-156;33;-163;405;398;33;127;259;253;271;195;208;206;203;-158;559;360;368;138;366;243;554;0.0;110.0;529.0;548.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40025.63671875;19218.587890625;0.0;3631.48388671875;400.0;87305;;;Calculated values ==>;1550169157.853;357.56000000000006;292.46000000000004;291.06;290.96000000000004;289.66;277.26000000000005;274.38016830617;293.66;257.56;276.46000000000004;256.86;313.66;312.96000000000004;276.46000000000004;285.86;299.06;298.46000000000004;300.26000000000005;292.66;293.76000000000005;293.46000000000004;;313.16;257.36;242.14157278889297;260.1585393101385;274.38016830617;293.96000000000004;5590000.0;3600000.0;3679999.9999999995;1380000.0;3660000.0;2430000.0;5540000.0;0.0;0.018333333333333333;0.08816666666666667;0.09133333333333334;0.022000000000000002;0.022000000000000002;;19218.587890625;0.0;3631.48388671875;40025.63671875;519001.1868961639;413548.20129128615;248554.79682013736;248179.23011625995;243505.07266101878;430148.3826014536;459025.7599915035;456987.6391725502;452581.53615195944;497922.0454496412;497191.6092359032;456987.6391725502;467911.21198545385;466561.2974548907;466637.4274074692;433863.82583772537;414277.0601677878;459163.4570647147;458749.9321009194;;168099.92630828856;453099.15083631827;203282.83319493267;248554.79682013736;274.38016830617;97649.59732340893;44761.35701250629;9239.130084915163;0.0;0;10;8;0;0;0;0;0;1;1;33599756289.390324;13042395319.775343;23236383124.508865;22368.307060359944;22816.55701124655;359.0907039488559;4624.292976177206;70994.78472982955;54831.39352567273;991.3000939613842;20225.30050055134;2.1955400508402456;0.2412839761099501
153;2019-02-14 19:33:37.873;848;188;178;175;164;39;205;-159;30;-166;401;398;32;157;258;254;271;190;208;206;203;-159;542;356;368;137;361;269;541;0.0;84.0;468.0;565.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32204.119140625;10581.171875;0.0;4088.10717773438;407.0;87306;;;Calculated values ==>;1550169217.873;357.96000000000004;291.96000000000004;290.96000000000004;290.66;289.56;277.06;273.955091788801;293.66;257.26000000000005;276.16;256.56;313.26000000000005;312.96000000000004;276.36;288.86;298.96000000000004;298.56;300.26000000000005;292.16;293.76000000000005;293.46000000000004;;313.86;257.26000000000005;241.92719264551067;263.6948088759802;273.955091788801;293.96000000000004;5420000.0;3560000.0;3679999.9999999995;1370000.0;3610000.0;2690000.0;5410000.0;0.0;0.014;0.078;0.09416666666666668;0.022000000000000002;0.022000000000000002;;10581.171875;0.0;4088.10717773438;32204.119140625;520847.5235277312;416884.34977563936;413408.5767822079;247663.56910712953;243661.29336750737;430412.23801567365;459025.7599915035;452234.73324238294;452441.3969153894;494844.38492308743;494522.93849796435;452490.7919998196;467713.1638843902;467143.0033113598;467335.0359168276;437778.921909236;417537.34480225795;459163.4570647147;458749.9321009194;;171024.68490186572;453164.8596709098;202367.95722133346;413408.5767822079;273.955091788801;98251.71259358976;45009.77112091802;9303.481453740334;0.0;0;10;8;0;0;0;0;0;1;1;33820629889.320133;13124922819.749117;23390034324.460037;19489.60852964186;23616.708314001775;283.38207949769264;997.5098170116541;71343.71696495643;55218.466384552696;996.6558184683574;20272.164473265224;3.0258616378205123;0.37447682559673734
154;2019-02-14 19:34:37.873;843;185;175;175;162;36;205;-169;33;-178;416;417;39;176;256;254;271;186;208;206;203;-168;544;353;368;137;358;278;543;146.0;83.0;384.0;540.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32070.02734375;10336.07421875;0.0;4235.41552734375;418.0;87307;;;Calculated values ==>;1550169277.873;357.46000000000004;291.66;290.66;290.66;289.36;276.76000000000005;273.6339639331285;293.66;256.26000000000005;276.46000000000004;255.36;314.76000000000005;314.86;277.06;290.76000000000005;298.76000000000005;298.56;300.26000000000005;291.76000000000005;293.76000000000005;293.46000000000004;;314.96000000000004;256.36;241.92719264551067;264.86050150153983;273.6339639331285;293.96000000000004;5440000.0;3529999.9999999995;3679999.9999999995;1370000.0;3579999.9999999995;2780000.0;5430000.0;0.024333333333333332;0.013833333333333333;0.064;0.09000000000000001;0.022000000000000002;0.04633333333333334;;10336.07421875;0.0;4235.41552734375;32070.02734375;520089.1391032372;415102.836587369;247569.39969920204;247569.39969920204;242884.68460630978;430607.02586249536;459025.7599915035;451032.43126167456;451196.20446094446;495526.0567807076;495633.7807948164;451816.1184125153;468681.47289528453;467309.61631303944;467758.27701357054;437332.8954790577;415449.4342741704;459163.4570647147;458749.9321009194;;175620.85347054448;452234.3069661129;201707.7597168083;223483.7902120456;273.6339639331285;98787.33048095956;45184.081505032605;9372.84414294932;0.0;0;10;8;0;0;0;0;0;1;1;34041429889.320133;13207122819.749117;23554134324.460037;15956.778978871442;22547.38925243742;302.72121333427447;10900.664574184488;71639.10352752738;55603.16719760636;1001.5400125752905;20371.315926525192;3.4112884053020704;0.33422011192024964
155;2019-02-14 19:35:37.874;825;189;176;175;164;35;205;-159;41;-172;428;424;40;141;255;255;271;191;208;206;203;-161;562;356;368;137;361;250;556;95.0;113.0;752.0;559.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40238.73828125;19193.42578125;0.0;3756.76220703125;414.0;87308;;;Calculated values ==>;1550169337.874;355.66;292.06;290.76000000000005;290.66;289.56;276.66;273.955091788801;293.66;257.26000000000005;277.26000000000005;255.96000000000004;315.96000000000004;315.56;277.16;287.26000000000005;298.66;298.66;300.26000000000005;292.26000000000005;293.76000000000005;293.46000000000004;;314.56;257.06;241.92719264551067;261.13683023647616;273.955091788801;293.96000000000004;5620000.0;3560000.0;3679999.9999999995;1370000.0;3610000.0;2500000.0;5560000.0;0.01583333333333333;0.01883333333333333;0.12533333333333332;0.09316666666666666;0.022000000000000002;0.03783333333333333;;19193.42578125;0.0;3756.76220703125;40238.73828125;516447.6320230287;411156.2656500391;247345.70584695842;246979.007451363;243084.7120441777;430412.23801567365;459025.7599915035;456810.91249991214;451819.6014801845;499625.3924057319;499206.95899754384;456689.9109880758;468524.2328038917;466754.22869122244;467463.62394289;433141.58072586876;411946.55931517074;459163.4570647147;458749.9321009194;;173949.5011765382;452958.3683122721;202425.01177010773;228546.29643153632;273.955091788801;99389.91357238518;45430.16477369929;9439.446734277994;0.0;0;11;8;0;0;0;0;0;1;1;34262233569.93079;13289324189.976454;23712536964.898117;31883.032891468818;23341.35771784498;399.1729032348125;8709.370882824993;72037.77527196777;55985.579796853395;1007.3892277148368;20534.73561273493;2.8031550080645564;0.2726272447480069
156;2019-02-14 19:36:37.864;814;192;178;178;166;36;205;-144;50;-140;418;411;45;127;255;255;271;194;208;206;203;-147;560;357;368;138;362;241;555;0.0;85.0;961.0;541.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40210.984375;19296.81640625;0.0;3631.04296875;403.0;87309;;;Calculated values ==>;1550169397.864;354.56000000000006;292.36;290.96000000000004;290.96000000000004;289.76000000000005;276.76000000000005;274.0616903277293;293.66;258.76000000000005;278.16;259.16;314.96000000000004;314.26000000000005;277.66;285.86;298.66;298.66;300.26000000000005;292.56;293.76000000000005;293.46000000000004;;313.46000000000004;258.46000000000004;242.14157278889297;259.87524604437704;274.0616903277293;293.96000000000004;5600000.0;3570000.0000000005;3679999.9999999995;1380000.0;3620000.0000000005;2410000.0;5550000.0;0.0;0.014166666666666666;0.16016666666666665;0.09016666666666667;0.022000000000000002;0.022000000000000002;;19296.81640625;0.0;3631.04296875;40210.984375;515270.1411073553;412758.3114497388;248132.62356515185;248132.62356515185;243813.7410735889;430346.717906069;459025.7599915035;459324.81564160454;454953.9445299714;499474.693807549;498747.2589298737;458735.1245532393;468190.8221536703;466611.5614006405;467322.2658829515;433624.20166924683;413506.49496626557;459163.4570647147;458749.9321009194;;169353.38768963216;454234.19939265697;201975.24049926116;248132.62356515185;273.9607904735389;100060.21619223458;45750.86333330973;9501.001516578768;0.0;0;11;8;0;0;0;0;0;1;1;34482996769.96588;13371810439.989567;23859812414.92153;41218.82361863199;22745.34946022119;285.00084495890115;4633.580787786887;72646.8558792925;56369.57168074947;1013.0897253760404;20645.908344797048;3.0043255929381316;0.30256381830153506
157;2019-02-14 19:37:37.845;820;192;178;177;167;37;205;-138;55;-119;404;397;48;131;256;255;271;194;208;206;203;-140;544;356;368;137;361;254;544;-2.0;82.0;916.0;524.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32063.884765625;10745.23828125;0.0;3833.2119140625;398.0;87310;;;Calculated values ==>;1550169457.845;355.16;292.36;290.96000000000004;290.86;289.86;276.86;273.955091788801;293.66;259.36;278.66;261.26000000000005;313.56;312.86;277.96000000000004;286.26000000000005;298.76000000000005;298.66;300.26000000000005;292.56;293.76000000000005;293.46000000000004;;312.96000000000004;259.16;241.92719264551067;261.6868853414304;273.955091788801;293.96000000000004;5440000.0;3560000.0;3679999.9999999995;1370000.0;3610000.0;2540000.0;5440000.0;0.0;0.013666666666666666;0.15266666666666667;0.08733333333333333;0.022000000000000002;0.022000000000000002;;10745.23828125;0.0;3833.2119140625;32063.884765625;517323.7303278189;417088.70173562143;412128.71280242736;248277.03352909957;244602.49620452157;430412.23801567365;459025.7599915035;457856.28665042523;457261.5002681811;496703.9765008704;495965.424583755;457008.179664001;466816.1880773349;466883.92173941486;467463.62394289;437332.8954790577;417739.3032128304;459163.4570647147;458749.9321009194;;167264.2905471822;455118.3910259499;201192.40517105028;412128.71280242736;273.6506460309489;100662.31604252124;46001.134511171746;9563.183943207565;0.0;0;11;8;0;0;0;0;0;1;1;34703726849.76935;13454284314.916134;24008265389.789352;39184.01923918458;22176.202764661233;267.7790943051063;1025.6668245668257;73316.66739500927;56743.79940597191;1017.6947661409672;20693.053807399043;4.297690569527285;0.4628535433506557
158;2019-02-14 19:38:37.855;828;186;175;172;163;37;205;-143;61;-116;407;407;55;171;255;255;271;187;208;206;203;-143;543;354;368;139;359;275;543;311.0;85.0;820.0;513.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32194.3828125;10553.0693359375;0.0;4181.47265625;410.0;87311;;;Calculated values ==>;1550169517.855;355.96000000000004;291.76000000000005;290.66;290.36;289.46000000000004;276.86;273.7412296467126;293.66;258.86;279.26000000000005;261.56;313.86;313.86;278.66;290.26000000000005;298.66;298.66;300.26000000000005;291.86;293.76000000000005;293.46000000000004;;314.16;258.86;242.35481222062532;264.4750485637546;273.7412296467126;293.96000000000004;5430000.0;3540000.0;3679999.9999999995;1390000.0;3590000.0;2750000.0;5430000.0;0.05183333333333333;0.014166666666666666;0.13666666666666666;0.08549999999999999;0.022000000000000002;0.07383333333333333;;10553.0693359375;0.0;4181.47265625;32194.3828125;518369.27685004217;415449.4342741704;247569.39969920204;246454.63964957398;243232.5817119856;430542.39183029096;459025.7599915035;455154.56847608514;457248.2171163129;494866.7627390112;494866.7627390112;454393.4055857452;468511.9488031451;467038.77096222027;467745.5678757242;437556.3647766302;415792.34707194514;459163.4570647147;458749.9321009194;;172278.17009871884;454480.1275864492;200583.18337776515;214583.59094984113;273.4030307701424;101197.89085318103;46178.64998893623;9629.984112789234;0.0;0;11;8;0;0;0;0;0;1;1;34924563649.73425;13537098114.902973;24166991839.76413;34791.422630103734;21708.188729842484;308.3235841497048;18027.614854987947;73933.23215415794;57109.56361891173;1022.4964219366032;20851.85761759465;5.0789193066715566;0.40980691933622776
159;2019-02-14 19:39:37.885;825;188;176;176;164;37;205;-147;59;-115;427;428;57;163;255;255;271;190;208;206;203;-147;567;356;368;138;361;262;560;129.0;87.0;854.0;516.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40632.85546875;19327.5703125;0.0;3955.04150390625;414.0;87312;;;Calculated values ==>;1550169577.885;355.66;291.96000000000004;290.76000000000005;290.76000000000005;289.56;276.86;273.955091788801;293.66;258.46000000000004;279.06;261.66;315.86;315.96000000000004;278.86;289.46000000000004;298.66;298.66;300.26000000000005;292.16;293.76000000000005;293.46000000000004;;314.56;258.46000000000004;242.14157278889297;262.7682575881327;273.955091788801;293.96000000000004;5670000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2620000.0;5600000.0;0.021500000000000002;0.0145;0.1423333333333333;0.08600000000000001;0.022000000000000002;0.043500000000000004;;19327.5703125;0.0;3955.04150390625;40632.85546875;516034.2651470115;251732.10483551773;247168.30823899395;247168.30823899395;242936.66219632205;430412.23801567365;459025.7599915035;457050.5168863684;457509.26104968804;498325.2079295693;498430.9939020209;456804.7950512398;469382.48396069644;466754.22869122244;467463.62394289;431914.65449639765;252533.92740366157;459163.4570647147;458749.9321009194;;173949.5011765382;454234.19939265697;200844.88602009337;224272.8236940201;273.5144925992509;101805.08795206156;46427.779821886346;9697.822299567206;0.0;0;11;9;0;0;0;0;0;1;1;35145474049.62897;13620239664.863348;24328172389.68731;36466.60145996647;21791.48095004047;2601.0205428446734;10199.75421570012;74527.34592972575;57472.2421146949;1046.753078583858;21087.203307109346;3.0520139977800786;0.2713366768255848
160;2019-02-14 19:40:37.856;817;195;179;178;168;39;205;-139;46;-93;433;430;46;137;256;254;271;197;208;206;203;-141;564;361;368;138;366;250;559;-2.0;87.0;847.0;499.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40419.7578125;19404.896484375;0.0;3765.16552734375;402.0;87313;;;Calculated values ==>;1550169637.856;354.86;292.66;291.06;290.96000000000004;289.96000000000004;277.06;274.4858918419099;293.66;259.26000000000005;277.76000000000005;263.86;316.46000000000004;316.16;277.76000000000005;286.86;298.76000000000005;298.56;300.26000000000005;292.86;293.76000000000005;293.46000000000004;;313.36;259.06;242.14157278889297;261.13683023647616;274.4858918419099;293.96000000000004;5640000.0;3610000.0;3679999.9999999995;1380000.0;3660000.0;2500000.0;5590000.0;0.0;0.0145;0.1411666666666667;0.08316666666666667;0.022000000000000002;0.022000000000000002;;19404.896484375;0.0;3765.16552734375;40419.7578125;515303.7391217362;412206.6801068195;248320.07325470072;247948.43143895187;244355.32472878732;430081.6785162784;459025.7599915035;457414.5806444957;459739.855471695;500148.034069876;499834.50202168996;457414.5806444957;468068.2613614309;466169.14798624744;466624.4334453391;432654.3645383613;412970.1895532152;459163.4570647147;458749.9321009194;;168935.5661677829;454851.24243990355;201468.2158992811;248320.07325470072;273.7808042594602;102480.19993366352;46750.394372521936;9762.126262835596;0.0;0;11;9;0;0;0;0;0;1;1;35366167329.46753;13702999644.802809;24481698149.575005;36131.09515653281;21073.0217072951;285.4205372846183;4629.456894616812;75132.03432703177;57829.2736545536;1070.795128290776;21210.720337504663;2.6810025050563673;0.2703723671303019
161;2019-02-14 19:41:37.836;820;195;178;177;168;42;205;-137;48;-80;429;423;44;129;258;253;271;197;208;206;203;-139;563;361;368;138;366;247;557;-1.0;85.0;706.0;467.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40286.234375;19311.99609375;0.0;3707.5107421875;394.0;87314;;;Calculated values ==>;1550169697.836;355.16;292.66;290.96000000000004;290.86;289.96000000000004;277.36;274.4858918419099;293.66;259.46000000000004;277.96000000000004;265.16;316.06;315.46000000000004;277.56;286.06;298.96000000000004;298.46000000000004;300.26000000000005;292.86;293.76000000000005;293.46000000000004;;312.56;259.26000000000005;242.14157278889297;260.72004837742526;274.4858918419099;293.96000000000004;5630000.0;3610000.0;3679999.9999999995;1380000.0;3660000.0;2470000.0;5570000.0;0.0;0.014166666666666666;0.11766666666666666;0.07783333333333334;0.022000000000000002;0.022000000000000002;;19311.99609375;0.0;3707.5107421875;40286.234375;515754.1158963041;413051.426362488;248040.08537559086;247669.36613406966;244433.73444897638;430081.6785162784;459025.7599915035;458136.76180554513;461050.68122579856;500026.1748866013;499400.2986847345;457658.0576764345;467576.8758697618;466430.68673233996;466494.5354798314;432898.55457769556;413793.25851007923;459163.4570647147;458749.9321009194;;165593.03060630985;455056.60756088217;200894.1746540386;248040.08537559086;273.55576856688987;103152.52568546151;47072.92759718505;9824.377807667404;0.0;0;11;9;0;0;0;0;0;1;1;35586893729.53772;13785772044.82913;24630748449.622402;30268.877754827266;19782.309361249325;270.65836095789786;4635.616627957229;75685.18299043314;58169.62125986896;1075.4275744473305;21287.903547235317;2.3874300390829157;0.2431765431280218
162;2019-02-14 19:42:37.856;828;193;179;177;166;41;205;-142;54;-85;424;419;47;130;258;253;271;195;208;206;203;-144;561;361;368;139;366;246;555;0.0;84.0;691.0;470.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40131.41796875;19306.26953125;0.0;3692.22265625;391.0;87315;;;Calculated values ==>;1550169757.856;355.96000000000004;292.46000000000004;291.06;290.86;289.76000000000005;277.26000000000005;274.4858918419099;293.66;258.96000000000004;278.56;264.66;315.56;315.06;277.86;286.16;298.96000000000004;298.46000000000004;300.26000000000005;292.66;293.76000000000005;293.46000000000004;;312.26000000000005;258.76000000000005;242.35481222062532;260.58029834229245;274.4858918419099;293.96000000000004;5610000.0;3610000.0;3679999.9999999995;1390000.0;3660000.0;2460000.0;5550000.0;0.0;0.014;0.11516666666666667;0.07833333333333334;0.022000000000000002;0.022000000000000002;;19306.26953125;0.0;3692.22265625;40131.41796875;516895.7296514873;413134.7333990844;248507.3896239573;247760.37448055507;243813.7410735889;430081.6785162784;459025.7599915035;459010.3828277451;460394.52767461026;499603.7016345689;499082.2389759649;458177.1606246523;467831.15307508764;466430.68673233996;466494.5354798314;433383.4581426254;413873.7736063451;459163.4570647147;458749.9321009194;;164339.59507360373;454377.06269414123;200844.5512363699;248507.3896239573;273.53627723338485;103822.89617048069;47394.85375025115;9886.062807449776;0.0;0;11;9;0;0;0;0;0;1;1;35807767329.46753;13868899744.802713;24778697749.575386;29732.098271606712;19860.046730858754;273.135583507924;4625.335934493167;76185.35779320567;58500.08434485399;1079.9607011885064;21365.1038767661;2.369312565198642;0.2422045814726536
163;2019-02-14 19:43:37.877;835;191;180;179;167;40;205;-145;58;-95;420;416;49;132;258;253;271;193;208;206;203;-146;559;359;368;138;365;246;553;-4.0;84.0;431.0;459.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40118.703125;19229.314453125;0.0;3671.5146484375;390.0;87316;;;Calculated values ==>;1550169817.877;356.66;292.26000000000005;291.16;291.06;289.86;277.16;274.27422755570615;293.66;258.66;278.96000000000004;263.66;315.16;314.76000000000005;278.06;286.36;298.96000000000004;298.46000000000004;300.26000000000005;292.46000000000004;293.76000000000005;293.46000000000004;;312.16;258.56;242.14157278889297;260.58029834229245;274.27422755570615;293.96000000000004;5590000.0;3590000.0;3679999.9999999995;1380000.0;3650000.0;2460000.0;5530000.0;0.0;0.014;0.07183333333333333;0.0765;0.022000000000000002;0.022000000000000002;;19229.314453125;0.0;3671.5146484375;40118.703125;517910.5638870467;413220.0903815756;248981.45809848653;248602.44030294742;244240.85828665452;430214.79039162316;459025.7599915035;459484.7451588682;459537.72642046213;499186.56647790177;498769.1505107011;458415.6313405877;468058.408576903;466573.67930157646;466780.0534477276;433863.82583772537;413956.2836987002;459163.4570647147;458749.9321009194;;163921.7849024954;454337.1396946917;200075.9808143662;248981.45809848653;273.2250694586522;104491.88124408541;47716.09601302695;9947.448762706183;0.0;0;11;9;0;0;0;0;0;1;1;36028644610.007996;13952028830.006123;24926349409.936676;18634.19623874673;19450.9786543449;278.7055899463524;4614.906428053524;76588.55131680418;58827.79088102326;1084.560987181971;21442.132847349363;1.876734974113191;0.2032808606224605
164;2019-02-14 19:44:37.877;840;190;180;179;166;38;205;-150;56;-111;418;413;47;131;257;253;271;192;208;206;203;-152;557;357;368;138;363;242;552;148.0;110.0;703.0;462.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39994.6953125;19134.025390625;0.0;3611.77587890625;389.0;87317;;;Calculated values ==>;1550169877.877;357.16;292.16;291.16;291.06;289.76000000000005;276.96000000000004;274.0616903277293;293.66;258.16;278.76000000000005;262.06;314.96000000000004;314.46000000000004;277.86;286.26000000000005;298.86;298.46000000000004;300.26000000000005;292.36;293.76000000000005;293.46000000000004;;312.06;257.96000000000004;242.14157278889297;260.01710675043796;274.0616903277293;293.96000000000004;5570000.0;3570000.0000000005;3679999.9999999995;1380000.0;3629999.9999999995;2420000.0;5520000.0;0.024666666666666667;0.018333333333333333;0.11716666666666667;0.077;0.022000000000000002;0.04666666666666667;;19134.025390625;0.0;3611.77587890625;39994.6953125;518679.0797254484;413263.53111073095;249030.1840699206;248650.32267567614;243930.06696324187;430346.717906069;459025.7599915035;459874.2033826674;457916.0269529828;499375.5201601698;498855.5153215518;458813.16614755284;468502.87300380314;466728.8912336129;467064.51337570406;434339.77273449954;413998.2807911148;459163.4570647147;458749.9321009194;;163503.975529645;453718.888800995;200757.65289463752;223514.7033058424;273.4846509723305;105159.49289773124;48035.79051172487;10008.142850434047;0.0;0;11;9;0;0;0;0;0;1;1;36249444610.007996;14034828830.006123;25072749409.936676;30359.8224988475;19478.015164789525;372.92735229538715;10977.644010436929;76996.83480628413;59152.199162849385;1089.9912617006523;21572.070767670117;2.6900968799166125;0.2392925698488073
165;2019-02-14 19:45:37.868;843;187;177;173;164;36;205;-159;56;-125;418;416;48;164;256;254;271;188;208;206;203;-156;540;354;368;138;359;266;539;-1.0;83.0;208.0;451.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32133.095703125;10562.7177734375;0.0;4035.55322265625;399.0;87318;;;Calculated values ==>;1550169937.868;357.46000000000004;291.86;290.86;290.46000000000004;289.56;276.76000000000005;273.7412296467126;293.66;257.26000000000005;278.76000000000005;260.66;314.96000000000004;314.76000000000005;277.96000000000004;289.56;298.76000000000005;298.56;300.26000000000005;291.96000000000004;293.76000000000005;293.46000000000004;;313.06;257.56;242.14157278889297;263.299902668528;273.7412296467126;293.96000000000004;5400000.0;3540000.0;3679999.9999999995;1380000.0;3590000.0;2660000.0;5390000.0;0.0;0.013833333333333333;0.034666666666666665;0.07516666666666666;0.022000000000000002;0.022000000000000002;;10562.7177734375;0.0;4035.55322265625;32133.095703125;520409.9563374116;417296.986941532;413873.17205893324;247006.66877801;243740.87953446314;430542.39183029096;459025.7599915035;456024.44544099725;456489.8887266184;496966.91849822615;496754.0734804924;455027.1040612277;468945.8423368437;467167.9790832604;467617.4535800144;438221.3403475365;417620.65568364505;459163.4570647147;458749.9321009194;;167682.10792650707;453305.8979690103;199267.91996513345;413873.17205893324;272.8845494709908;105760.46766249214;48283.226250236825;10071.861033718838;0.0;0;11;9;0;0;0;0;0;1;1;36470211489.77637;14117616409.919262;25225126549.776802;8900.892883163278;19095.18801329141;284.9761378504983;987.2887209236961;77323.9583582301;59473.59430582554;1095.4729684000872;21671.763584160944;2.004918648452313;0.2682550336243065
166;2019-02-14 19:46:37.878;839;183;173;172;161;34;205;-162;55;-145;433;433;53;189;254;254;271;185;208;206;203;-159;542;351;368;138;356;276;541;-1.0;85.0;400.0;449.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32155.66796875;10461.2744140625;0.0;4189.46435546875;411.0;87319;;;Calculated values ==>;1550169997.878;357.06000000000006;291.46000000000004;290.46000000000004;290.36;289.26000000000005;276.56;273.4187578820637;293.66;256.96000000000004;278.66;258.66;316.46000000000004;316.46000000000004;278.46000000000004;292.06;298.56;298.56;300.26000000000005;291.66;293.76000000000005;293.46000000000004;;314.26000000000005;257.26000000000005;242.14157278889297;264.60387354146746;273.4187578820637;293.96000000000004;5420000.0;3510000.0;3679999.9999999995;1380000.0;3560000.0;2760000.0;5410000.0;0.0;0.014166666666666666;0.06666666666666667;0.07483333333333334;0.022000000000000002;0.022000000000000002;;10461.2744140625;0.0;4189.46435546875;32155.66796875;519770.6959496166;415193.89882489573;246914.77039299975;246544.15128059217;242614.14515470763;430735.4089219946;459025.7599915035;454223.7768936869;454440.0398310848;497556.1062737315;497556.1062737315;453968.4781362646;470475.82631496375;467335.0359168276;468039.15958992945;437778.921909236;415880.56022528594;459163.4570647147;458749.9321009194;;172696.00095264515;452995.71365256625;199892.9487430853;246914.77039299975;273.1185817352685;106296.29664962216;48458.45538509396;10140.414270494512;0.0;0;11;9;0;0;0;0;0;1;1;36691048289.74127;14200430209.906101;25387753649.750957;16955.38854337344;18940.52357405949;310.22679052262583;4660.373557574233;77539.46328158563;59790.61139638029;1100.433819473142;21718.835280449668;2.7893823723428053;0.3030305436154469
167;2019-02-14 19:47:37.858;827;186;173;174;163;34;205;-151;49;-123;447;446;49;163;253;255;271;188;208;206;203;-152;564;353;368;138;358;254;558;139.0;81.0;601.0;440.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40265.20703125;19291.138671875;0.0;3828.59619140625;412.0;87320;;;Calculated values ==>;1550170057.858;355.86;291.76000000000005;290.46000000000004;290.56;289.46000000000004;276.56;273.6339639331285;293.66;258.06;278.06;260.86;317.86;317.76000000000005;278.06;289.46000000000004;298.46000000000004;298.66;300.26000000000005;291.96000000000004;293.76000000000005;293.46000000000004;;314.36;257.96000000000004;242.14157278889297;261.6868853414304;273.6339639331285;293.96000000000004;5640000.0;3529999.9999999995;3679999.9999999995;1380000.0;3579999.9999999995;2540000.0;5580000.0;0.023166666666666665;0.013500000000000002;0.10016666666666667;0.07333333333333333;0.022000000000000002;0.04516666666666667;;19291.138671875;0.0;3828.59619140625;40265.20703125;516526.68214265705;251048.26350210488;246167.49059202822;246528.31076349897;242668.80393281896;430607.02586249536;459025.7599915035;457129.607875444;456694.04929353547;501219.8875566385;501115.250825583;457129.607875444;470475.7314358408;466922.41498093086;467886.156361153;432654.3645383613;251841.11582703004;459163.4570647147;458749.9321009194;;173113.83306960555;453718.888800995;200074.47563936384;222525.68587460998;273.1986829210445;106899.60277238346;48706.30951529702;10207.209169349302;0.0;0;12;9;0;0;0;0;0;1;1;36911774689.81146;14283202609.932423;25546700649.801502;25748.35574564736;18600.59029851962;2440.9788576029728;10669.461787888311;77895.20919592868;60103.3497312127;1123.3528909768986;21846.541325493174;2.4852960913888;0.21404638964879724
168;2019-02-14 19:48:40.859;817;193;176;175;166;36;204;-141;47;-92;444;438;45;139;254;254;271;195;208;206;203;-143;564;358;368;137;363;244;559;-2.0;84.0;587.0;447.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40273.41015625;19469.169921875;0.0;3647.63891601562;401.0;87321;;;Calculated values ==>;1550170120.859;354.86;292.46000000000004;290.76000000000005;290.66;289.76000000000005;276.76000000000005;274.1680685717883;293.56;259.06;277.86;263.96000000000004;317.56;316.96000000000004;277.66;287.06;298.56;298.56;300.26000000000005;292.66;293.76000000000005;293.46000000000004;;313.26000000000005;258.86;241.92719264551067;260.2995467637923;274.1680685717883;293.96000000000004;5640000.0;3579999.9999999995;3679999.9999999995;1370000.0;3629999.9999999995;2440000.0;5590000.0;0.0;0.014;0.09783333333333334;0.0745;0.022000000000000002;0.022000000000000002;;19469.169921875;0.0;3647.63891601562;40273.41015625;515303.7391217362;411422.6270748474;247212.35156638254;246847.78499482252;243660.80680711486;430280.9020939914;458887.9186232276;458495.91605372983;459994.5828749552;501879.2814021809;501256.63319929305;458258.2030467605;469128.4436123793;466338.3406344101;467051.5817240092;432654.3645383613;412206.6801068195;459163.4570647147;458749.9321009194;;168517.74571465285;454810.8905119923;200255.50367185732;247212.35156638254;273.29153601159913;107604.32685788239;49045.467598478346;10272.627264829971;0.0;0;12;9;0;0;0;0;0;1;1;37143618369.54474;14369828984.832764;25703573139.62103;25264.520344693196;18964.376319590054;286.26758204158557;4653.826771759812;78341.57894632731;60432.048406099486;1147.2166760805621;21980.622228470365;2.126980041358133;0.21961588936618912
169;2019-02-14 19:49:37.849;824;195;178;177;168;39;204;-134;49;-75;434;426;46;134;256;253;271;197;208;205;203;-136;563;360;368;138;365;241;559;-2.0;85.0;682.0;442.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40322.296875;19473.365234375;0.0;3594.86962890625;396.0;87322;;;Calculated values ==>;1550170177.849;355.56000000000006;292.66;290.96000000000004;290.86;289.96000000000004;277.06;274.38016830617;293.56;259.76000000000005;278.06;265.66;316.56;315.76000000000005;277.76000000000005;286.56;298.76000000000005;298.46000000000004;300.26000000000005;292.86;293.66;293.46000000000004;;312.76000000000005;259.56;242.14157278889297;259.87524604437704;274.38016830617;293.96000000000004;5630000.0;3600000.0;3679999.9999999995;1380000.0;3650000.0;2410000.0;5590000.0;0.0;0.014166666666666666;0.11366666666666667;0.07366666666666667;0.022000000000000002;0.022000000000000002;;19473.365234375;0.0;3594.86962890625;40322.296875;516242.9428954651;412206.6801068195;247948.43143895187;247579.21277832674;244355.32472878732;430148.3826014536;458887.9186232276;459207.0316434716;461553.4961926004;501134.3611132461;500305.0464212099;458853.2177715723;468979.4043864767;466312.6374550324;466637.4274074692;432898.55457769556;412970.1895532152;459025.7599915035;458749.9321009194;;166428.6587063909;455364.3641072662;200585.6554678453;247948.43143895187;273.4301483029432;108242.26426683788;49353.708581662526;10329.95373178055;0.0;0;12;9;0;0;0;0;0;1;1;37353341569.579834;14448190234.845877;25841773889.644157;29396.629758629526;18768.698203104006;282.3185045134713;4637.633014563286;78774.23713312032;60730.71617240618;1151.717192896978;22054.16671365247;2.3012284986446248;0.23229121101877387
170;2019-02-14 19:50:37.870;836;192;176;175;166;41;204;-141;53;-81;426;421;47;150;257;252;271;194;208;205;203;-143;541;359;368;138;364;262;541;-2.0;82.0;754.0;444.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32220.365234375;10648.4052734375;0.0;3968.65307617188;398.0;87323;;;Calculated values ==>;1550170237.87;356.76;292.36;290.76000000000005;290.66;289.76000000000005;277.26000000000005;274.27422755570615;293.56;259.06;278.46000000000004;265.06;315.76000000000005;315.26000000000005;277.86;288.16;298.86;298.36;300.26000000000005;292.56;293.66;293.46000000000004;;312.96000000000004;258.86;242.14157278889297;262.7682575881327;274.27422755570615;293.96000000000004;5410000.0;3590000.0;3679999.9999999995;1380000.0;3640000.0;2620000.0;5410000.0;0.0;0.013666666666666666;0.12566666666666668;0.07400000000000001;0.022000000000000002;0.022000000000000002;;10648.4052734375;0.0;3968.65307617188;32220.365234375;519491.8781545378;418178.28432164877;412663.7354477416;247663.56910712953;244369.1522143524;430214.79039162316;458887.9186232276;456312.18921735487;460950.02995983476;498219.4016652444;497690.06334722537;455570.3112013108;467882.0041503467;466586.1840761427;466650.54303335864;438000.5770900852;418807.85946435336;459025.7599915035;458749.9321009194;;167264.2905471822;454645.720352681;200421.59245697016;412663.7354477416;273.3612557395297;108846.99803292473;49604.81119067526;10393.005147834581;0.0;0;12;9;0;0;0;0;0;1;1;37574218849.24292;14531019214.719534;25992726704.413902;32156.91832622168;18812.585464282605;262.30047421833507;1013.8963263699127;79287.36289755997;61044.00314790056;1156.2572728515058;22101.27927504896;3.5742965062795085;0.3857943251704712
171;2019-02-14 19:51:37.860;841;185;176;175;164;40;204;-151;56;-102;437;437;53;187;256;252;271;186;208;205;203;-149;544;355;368;138;360;277;543;133.0;85.0;493.0;454.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32170.294921875;10497.888671875;0.0;4207.91455078125;410.0;87324;;;Calculated values ==>;1550170297.86;357.26;291.66;290.76000000000005;290.66;289.56;277.16;273.8482719121499;293.56;258.06;278.76000000000005;262.96000000000004;316.86;316.86;278.46000000000004;291.86;298.76000000000005;298.36;300.26000000000005;291.76000000000005;293.66;293.46000000000004;;314.16;258.26000000000005;242.14157278889297;264.73235714968143;273.8482719121499;293.96000000000004;5440000.0;3550000.0;3679999.9999999995;1380000.0;3600000.0;2770000.0;5430000.0;0.022166666666666668;0.014166666666666666;0.08216666666666667;0.07566666666666667;0.022000000000000002;0.044166666666666674;;10497.888671875;0.0;4207.91455078125;32170.294921875;519849.4190342596;415102.836587369;247946.0763171146;247569.39969920204;243582.36869105487;430477.46260093397;458887.9186232276;454181.4972186479;458829.2679732881;497883.84456475615;497883.84456475615;453797.7280035201;470106.7772883819;467026.0813403542;467219.38122847467;437332.8954790577;415449.4342741704;459025.7599915035;458749.9321009194;;172278.17009871884;454028.197540481;199691.52040409535;223727.75202869362;273.05624912081845;109383.497436173;49781.00093706151;10461.131855059428;0.0;0;12;9;0;0;0;0;0;1;1;37794982049.278015;14613805414.732695;26154399754.439606;20910.593094929067;19244.808569986515;310.0157004025702;10380.146286523308;79729.51845459621;61361.095240744835;1161.0257794238623;22196.21380511231;3.4575169327376205;0.3191653868545036
172;2019-02-14 19:52:37.860;834;189;176;176;166;39;204;-159;51;-137;455;454;51;165;255;253;271;192;208;205;203;-161;569;358;368;138;363;258;563;-2.0;112.0;432.0;440.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40523.4375;19457.96875;0.0;3877.11279296875;412.0;87325;;;Calculated values ==>;1550170357.86;356.56000000000006;292.06;290.76000000000005;290.76000000000005;289.76000000000005;277.06;274.1680685717883;293.56;257.26000000000005;278.26000000000005;259.46000000000004;318.66;318.56;278.26000000000005;289.66;298.66;298.46000000000004;300.26000000000005;292.36;293.66;293.46000000000004;;314.36;257.06;242.14157278889297;262.23063862743834;274.1680685717883;293.96000000000004;5690000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2580000.0;5630000.0;0.0;0.018666666666666668;0.07200000000000001;0.07333333333333333;0.022000000000000002;0.022000000000000002;;19457.96875;0.0;3877.11279296875;40523.4375;516970.3998315579;251967.00537246192;247037.3746118051;247037.3746118051;243510.27396830267;430280.9020939914;458887.9186232276;456721.99942441564;455261.81716954784;501668.7791853624;501563.8986532169;456721.99942441564;470159.4215417571;466468.62817080156;466922.41498093086;431415.4018592423;253175.3008174744;459025.7599915035;458749.9321009194;;173113.83306960555;452788.7110563248;201248.52532413538;247037.3746118051;273.6814884779547;109989.27853968862;50030.6330822438;10528.50708292401;0.0;0;13;9;0;0;0;0;0;1;1;38015782049.278015;14696605414.732695;26314899754.439606;18394.09013522018;18446.280287027228;3327.1485527796676;4657.676264760516;80057.05748151412;61675.18764788662;1191.3354815337143;22321.528993039676;1.920935873193645;0.19142757172694178
