;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
173;2019-02-14 19:53:37.851;828;196;177;177;166;41;204;-150;44;-129;453;447;44;139;257;251;271;198;207;205;203;-152;565;362;368;138;367;251;559;0.0;85.0;692.0;468.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40345.4296875;19398.919921875;0.0;3758.2568359375;400.0;87326;;;Calculated values ==>;1550170417.851;355.96000000000004;292.76000000000005;290.86;290.86;289.76000000000005;277.26000000000005;274.5913991737795;293.56;258.16;277.56;260.26000000000005;318.46000000000004;317.86;277.56;287.06;298.86;298.26000000000005;300.26000000000005;292.96000000000004;293.66;293.46000000000004;;313.16;257.96000000000004;242.14157278889297;261.27494424493943;274.5913991737795;293.86;5650000.0;3620000.0000000005;3679999.9999999995;1380000.0;3670000.0000000005;2510000.0;5590000.0;0.0;0.014166666666666666;0.11533333333333333;0.078;0.022000000000000002;0.022000000000000002;;19398.919921875;0.0;3758.2568359375;40345.4296875;516566.33877651923;412590.89758202713;247579.21277832674;247579.21277832674;243660.80680711486;430014.67791919125;458887.9186232276;457011.0267116472;456081.1290699957;502137.69888485677;501511.95189206226;457011.0267116472;468156.7931448628;466156.4611359798;466090.7741585676;432408.99512013374;413344.749195068;459025.7599915035;458749.9321009194;;168099.92630828856;453718.888800995;202588.34764365642;247579.21277832674;274.2221570025232;110663.08468213804;50354.39191767893;10592.125619138946;0.0;0;13;9;0;0;0;0;0;1;1;38236548929.92377;14779392994.974852;26467576849.886192;29343.415652508273;19588.18221027241;270.07681727176424;4645.75582509704;80454.81035902639;61992.093959879625;1221.307863173434;22399.045964725115;2.3253020464587966;0.23638580940389056
174;2019-02-14 19:54:37.841;831;194;175;174;164;42;204;-150;36;-128;444;436;36;131;258;250;271;196;207;205;203;-151;561;361;368;138;366;247;555;-2.0;83.0;590.0;450.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40087.4453125;19297.5546875;0.0;3693.95629882812;392.0;87327;;;Calculated values ==>;1550170477.841;356.26;292.56;290.66;290.56;289.56;277.36;274.4858918419099;293.56;258.16;276.76000000000005;260.36;317.56;316.76000000000005;276.76000000000005;286.26000000000005;298.96000000000004;298.16;300.26000000000005;292.76000000000005;293.66;293.46000000000004;;312.36;258.06;242.14157278889297;260.72004837742526;274.4858918419099;293.86;5610000.0;3610000.0;3679999.9999999995;1380000.0;3660000.0;2470000.0;5550000.0;0.0;0.013833333333333333;0.09833333333333334;0.075;0.022000000000000002;0.022000000000000002;;19297.5546875;0.0;3693.95629882812;40087.4453125;517260.932151842;413506.49496626557;247023.14993303892;246658.04357691287;243122.08535621056;430081.6785162784;458887.9186232276;456696.53541972896;456183.3742244349;501588.1923767064;500755.58392064273;456696.53541972896;467804.6497722714;466430.68673233996;466104.2199880029;433383.4581426254;414236.73580496106;459025.7599915035;458749.9321009194;;164757.40606591295;453822.0327630495;202258.82775193377;247023.14993303892;274.0894046362469;111333.24692825152;50676.80879437135;10654.217044975843;0.0;0;13;9;0;0;0;0;0;1;1;38457312129.95886;14862179194.988012;26616951949.90994;25019.70792066653;18867.240375833677;264.86299233769;4657.989207693372;80907.76088453656;62312.502404505634;1225.7649519489303;22476.564251475924;2.1229487929504054;0.21848868214058714
175;2019-02-14 19:55:37.862;836;191;176;175;162;40;204;-147;32;-128;433;426;31;127;258;250;271;193;208;205;203;-149;557;360;368;139;365;248;552;-1.0;108.0;785.0;479.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40185.6640625;19145.44140625;0.0;3708.12475585938;390.0;87328;;;Calculated values ==>;1550170537.862;356.76;292.26000000000005;290.76000000000005;290.66;289.36;277.16;274.38016830617;293.56;258.46000000000004;276.36;260.36;316.46000000000004;315.76000000000005;276.26000000000005;285.86;298.96000000000004;298.16;300.26000000000005;292.46000000000004;293.66;293.46000000000004;;312.16;258.26000000000005;242.35481222062532;260.85938512811435;274.38016830617;293.96000000000004;5570000.0;3600000.0;3679999.9999999995;1390000.0;3650000.0;2480000.0;5520000.0;0.0;0.018000000000000002;0.13083333333333333;0.07983333333333334;0.022000000000000002;0.022000000000000002;;19145.44140625;0.0;3708.12475585938;40185.6640625;518194.79902999324;413633.1203958097;247526.446240851;247156.81070124832;242547.3360706146;430148.3826014536;458887.9186232276;456049.059737767;456021.3602698665;500344.82273376174;499614.3726474575;455927.8213391502;467207.6354639169;466573.67930157646;466247.85315236123;434339.77273449954;414359.1762267576;459025.7599915035;458749.9321009194;;163921.7849024954;453861.1260806795;202200.82702679056;247526.446240851;274.06227132701014;112002.42363525814;50997.279220069046;10715.92264307386;0.0;0;13;9;0;0;0;0;0;1;1;38678189409.62195;14945308279.861212;26765503924.683346;33211.81044635275;20090.880541135466;359.6507371393552;4646.916688921506;81393.19337878318;62637.26703950434;1230.9710545183423;22554.13227313826;2.5514293042905622;0.25704834519725633
176;2019-02-14 19:56:37.862;839;189;177;176;163;38;204;-140;34;-107;427;421;32;125;258;251;271;191;207;205;203;-142;557;358;368;138;363;249;551;-1.0;115.0;820.0;500.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40186.8203125;19137.001953125;0.0;3732.46142578125;387.0;87329;;;Calculated values ==>;1550170597.862;357.06000000000006;292.06;290.86;290.76000000000005;289.46000000000004;276.96000000000004;274.1680685717883;293.56;259.16;276.56;262.46000000000004;315.86;315.26000000000005;276.36;285.66;298.96000000000004;298.26000000000005;300.26000000000005;292.26000000000005;293.66;293.46000000000004;;311.86;258.96000000000004;242.14157278889297;260.9983114674233;274.1680685717883;293.86;5570000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2490000.0;5510000.0;0.0;0.019166666666666665;0.13666666666666666;0.08333333333333333;0.022000000000000002;0.022000000000000002;;19137.001953125;0.0;3732.46142578125;40186.8203125;518558.065904564;413307.47646805906;247945.02815366088;247572.16985469096;242927.7573597619;430280.9020939914;458887.9186232276;456126.8323979735;458322.24653718865;499619.838894135;498992.56782668433;455884.04229320394;466837.06882911525;466858.86781954044;466663.7800689285;434339.77273449954;414040.76927589084;459025.7599915035;458749.9321009194;;162668.35908569003;454748.5011084966;201142.73145393992;247945.02815366088;273.6400591214861;112672.19433838314;51316.29958139717;10777.927527920865;0.0;0;13;9;0;0;0;0;0;1;1;38898989409.62195;15028408279.861212;26914603924.683346;34847.827129017925;21133.814137879723;389.0642329566667;4637.707886839688;81960.35702524461;62980.80616182947;1237.210345935809;22631.50414460294;2.6676801451740833;0.2691131811888743
177;2019-02-14 19:57:37.852;839;189;177;176;164;36;204;-141;41;-93;426;421;36;125;257;251;271;191;207;205;203;-141;557;357;368;138;362;249;551;86.0;88.0;660.0;487.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40125.203125;19074.154296875;0.0;3747.71704101562;384.0;87330;;;Calculated values ==>;1550170657.852;357.06000000000006;292.06;290.86;290.76000000000005;289.56;276.76000000000005;274.0616903277293;293.56;259.06;277.26000000000005;263.86;315.76000000000005;315.26000000000005;276.76000000000005;285.66;298.86;298.26000000000005;300.26000000000005;292.26000000000005;293.66;293.46000000000004;;311.56;259.06;242.14157278889297;260.9983114674233;274.0616903277293;293.86;5570000.0;3570000.0000000005;3679999.9999999995;1380000.0;3620000.0000000005;2490000.0;5510000.0;0.014333333333333333;0.014666666666666666;0.11;0.08116666666666666;0.022000000000000002;0.036333333333333336;;19074.154296875;0.0;3747.71704101562;40125.203125;518558.065904564;413307.47646805906;247945.02815366088;247572.16985469096;243273.05798223;430346.717906069;458887.9186232276;456973.721747507;459739.855471695;499515.338290049;498992.56782668433;456369.25405053544;466837.06882911525;466871.3337883854;466806.3634841397;434339.77273449954;414040.76927589084;459025.7599915035;458749.9321009194;;161414.93982334915;454851.24243990355;200303.61954307967;229150.71099535818;273.3061660448723;113341.34965599168;51634.67281248077;10840.251959350653;0.0;0;13;9;0;0;0;0;0;1;1;39119752609.65704;15111194479.874372;27063979024.707092;28233.711242487007;20660.78205845887;297.7187173929276;8342.105033502059;82485.94889850962;63329.036415470706;1242.9325833244231;22739.6512247717;2.521016624798772;0.24130177775442171
178;2019-02-14 19:58:37.863;836;188;177;176;164;36;204;-148;45;-101;426;422;40;124;256;252;271;190;207;205;203;-148;554;357;368;137;362;248;549;123.0;111.0;599.0;506.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40074.1171875;19084.7734375;0.0;3722.97290039062;383.0;87331;;;Calculated values ==>;1550170717.863;356.76;291.96000000000004;290.86;290.76000000000005;289.56;276.76000000000005;274.0616903277293;293.56;258.36;277.66;263.06;315.76000000000005;315.36;277.16;285.56;298.76000000000005;298.36;300.26000000000005;292.16;293.66;293.46000000000004;;311.46000000000004;258.36;241.92719264551067;260.85938512811435;274.0616903277293;293.86;5540000.0;3570000.0000000005;3679999.9999999995;1370000.0;3620000.0000000005;2480000.0;5490000.0;0.0205;0.018500000000000003;0.09983333333333334;0.08433333333333333;0.022000000000000002;0.0425;;19084.7734375;0.0;3722.97290039062;40074.1171875;518438.8322761389;413764.2266525931;248038.71108239493;247664.27914948677;243349.44934930894;430346.717906069;458887.9186232276;457616.9733224638;459086.18359659234;499614.3726474575;499196.58798907715;457015.7002368038;466864.58500947576;466741.49892412685;466935.48835395055;435045.6443649274;414485.982530214;459025.7599915035;458749.9321009194;;160997.13474923553;454297.61003333225;200261.34104680695;224993.1561240525;273.2895204038234;114009.79985108832;51952.72217486104;10902.519122331349;0.0;0;13;9;0;0;0;0;0;1;1;39340593089.355225;15193709604.7616;27213106359.50328;25692.67062218641;21423.725351196965;380.35374394219724;9934.662979016844;82935.41780096214;63679.80493918032;1248.5842231051968;22891.98554750785;2.5180660923491303;0.23746154016562948
179;2019-02-14 19:59:37.853;835;188;176;175;163;35;204;-151;42;-112;426;421;38;125;256;252;271;190;207;205;203;-152;542;355;368;137;360;250;544;286.0;109.0;636.0;498.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;30025.16015625;8403.81640625;0.0;3762.20166015625;381.0;87332;;;Calculated values ==>;1550170777.853;356.66;291.96000000000004;290.76000000000005;290.66;289.46000000000004;276.66;273.8482719121499;293.56;258.06;277.36;261.96000000000004;315.76000000000005;315.26000000000005;276.96000000000004;285.66;298.76000000000005;298.36;300.26000000000005;292.16;293.66;293.46000000000004;;311.26000000000005;257.96000000000004;241.92719264551067;261.13683023647616;273.8482719121499;293.86;5420000.0;3550000.0;3679999.9999999995;1370000.0;3600000.0;2500000.0;5440000.0;0.04766666666666666;0.018166666666666668;0.10600000000000001;0.083;0.022000000000000002;0.06966666666666667;;8403.81640625;0.0;3762.20166015625;30025.16015625;519291.20312546584;415748.9091670815;247898.52580026214;247522.6632799365;243193.94031959522;430477.46260093397;458887.9186232276;456931.82408805063;457972.3873527047;499416.21157471096;498892.94443667453;456447.63627741166;466694.875025402;467026.0813403542;467219.38122847467;437778.921909236;416425.5098046059;459025.7599915035;458749.9321009194;;160161.5264782812;453886.2708008162;200276.7298200802;215315.1917085587;273.2869317941389;114593.863135605;52181.75557833169;10964.885180936708;0.0;0;13;9;0;0;0;0;0;1;1;39561356289.39032;15275895904.774666;27362481459.527027;27205.43999240487;21049.59190140109;387.92031990077993;16959.28691400113;83376.16191988905;64033.69025895649;1254.9854399242615;23116.06444394377;5.392252318682137;0.4391595598124009
180;2019-02-14 20:00:40.864;834;185;172;170;160;34;204;-156;45;-112;430;429;43;170;254;253;271;186;207;205;202;-153;538;352;368;137;357;270;538;-1.0;83.0;593.0;513.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32062.578125;10492.9384765625;0.0;4109.662109375;395.0;87333;;;Calculated values ==>;1550170840.864;356.56000000000006;291.66;290.36;290.16;289.16;276.56;273.5264737036516;293.56;257.56;277.66;261.96000000000004;316.16;316.06;277.46000000000004;290.16;298.56;298.46000000000004;300.26000000000005;291.76000000000005;293.66;293.36;;312.66;257.86;241.92719264551067;263.82572766246335;273.5264737036516;293.86;5380000.0;3520000.0000000005;3679999.9999999995;1370000.0;3570000.0000000005;2700000.0;5380000.0;0.0;0.013833333333333333;0.09883333333333333;0.08549999999999999;0.022000000000000002;0.022000000000000002;;10492.9384765625;0.0;4109.662109375;32062.578125;519494.63569992053;417013.82153187913;246680.0223457479;245941.57605794186;242381.57098372537;430671.36484660726;458887.9186232276;453973.3620700792;457972.3873527047;497840.32254807727;497733.7541914383;453719.71266233944;469088.737189759;467193.43905229;467771.10537312407;438660.2303088407;417339.9100591704;459025.7599915035;458611.7995580637;;166010.84420003442;453783.3351572945;198977.44933429465;246680.0223457479;272.7611276548565;115137.22570318147;52347.13105400897;11033.77601554964;0.0;0;13;9;0;0;0;0;0;1;1;39793236769.96588;15362220974.988937;27526310059.933674;25202.09604205337;21785.90323786649;294.93109678710584;4662.499098670948;83834.80792839793;64408.566285473156;1260.9614330803338;23305.28810530852;3.5572724988042235;0.3789396623170505
181;2019-02-14 20:01:37.864;829;182;171;170;159;34;204;-173;48;-144;447;449;48;188;253;253;271;183;207;205;203;-169;542;351;368;136;356;278;541;-1.0;109.0;437.0;521.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;48764.00390625;25215.419921875;0.0;4181.873046875;409.0;87334;;;Calculated values ==>;1550170897.864;356.06000000000006;291.36;290.26000000000005;290.16;289.06;276.56;273.4187578820637;293.56;255.86;277.96000000000004;258.76000000000005;317.86;318.06;277.96000000000004;291.96000000000004;298.46000000000004;298.46000000000004;300.26000000000005;291.46000000000004;293.66;293.46000000000004;;314.06;256.26000000000005;241.71165711629368;264.86050150153983;273.4187578820637;293.86;5420000.0;3510000.0;3679999.9999999995;1360000.0;3560000.0;2780000.0;5410000.0;0.0;0.018166666666666668;0.07283333333333333;0.08683333333333333;0.022000000000000002;0.022000000000000002;;25215.419921875;0.0;4181.873046875;48764.00390625;518570.9014170634;414844.9632653101;246175.95816365356;245810.12445136692;241925.27565663293;430735.4089219946;458887.9186232276;452982.78316289413;454873.3045330656;498854.42425799003;499068.4013772358;452982.78316289413;470086.9845921969;467206.3499891093;467911.65304029145;437778.921909236;415193.89882489573;459025.7599915035;458749.9321009194;;171860.34048652687;452301.96231823333;199258.38925954181;246175.95816365356;272.86813339419456;115777.10281092886;52629.822224663265;11099.417335536618;0.0;0;13;10;0;0;0;0;0;1;1;40002996769.96588;15440025974.988937;27682490059.933674;18479.593355960827;21972.616927263047;410.29458603218154;4676.62742661985;84180.62130279887;64754.9879034471;1266.5444697359865;23379.22285696707;1.5490927121856102;0.1719691036373737
182;2019-02-14 20:02:37.854;815;189;172;172;163;35;204;-167;48;-157;458;454;46;149;253;254;271;191;207;205;203;-169;564;355;368;136;360;247;559;-2.0;110.0;665.0;513.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40300.25;19440.015625;0.0;3714.91772460938;406.0;87335;;;Calculated values ==>;1550170957.854;354.66;292.06;290.36;290.36;289.46000000000004;276.66;273.8482719121499;293.56;256.46000000000004;277.96000000000004;257.46000000000004;318.96000000000004;318.56;277.76000000000005;288.06;298.46000000000004;298.56;300.26000000000005;292.26000000000005;293.66;293.46000000000004;;313.76000000000005;256.26000000000005;241.71165711629368;260.72004837742526;273.8482719121499;293.86;5640000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2470000.0;5590000.0;0.0;0.018333333333333333;0.11083333333333334;0.08549999999999999;0.022000000000000002;0.022000000000000002;;19440.015625;0.0;3714.91772460938;40300.25;515058.656065982;252186.74541440952;245767.26483306783;245767.26483306783;242632.37699054898;430477.46260093397;458887.9186232276;458136.76180554513;453539.37612904905;503042.7769133001;502627.49625037744;457897.57819490344;469844.795839951;466637.4274074692;467476.37365174666;432654.3645383613;410616.18902811914;459025.7599915035;458749.9321009194;;170606.85888663295;452301.96231823333;201170.8744037857;245767.26483306783;273.6377801599907;116519.1812265796;53001.88883284145;11165.212957544487;0.0;0;13;10;0;0;0;0;0;1;1;40223759970.00098;15521612375.001907;27839963809.95871;28480.385853695003;21471.70801668527;404.0332176877732;4685.618679892736;84571.88924074819;65116.96360536401;1273.3294037572261;23457.22857141415;2.3771066380067696;0.2473913004771534
183;2019-02-14 20:03:37.865;812;193;176;175;165;38;204;-156;49;-153;444;434;45;136;255;252;271;195;207;205;202;-160;547;358;368;136;364;243;547;-1.0;84.0;541.0;519.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32120.9921875;10853.8583984375;0.0;3660.083984375;399.0;87336;;;Calculated values ==>;1550171017.865;354.36;292.46000000000004;290.76000000000005;290.66;289.66;276.96000000000004;274.1680685717883;293.56;257.56;278.06;257.86;317.56;316.56;277.66;286.76000000000005;298.66;298.36;300.26000000000005;292.66;293.66;293.36;;313.06;257.16;241.71165711629368;260.1585393101385;274.1680685717883;293.86;5470000.0;3579999.9999999995;3679999.9999999995;1360000.0;3640000.0;2430000.0;5470000.0;0.0;0.014;0.09016666666666667;0.08650000000000001;0.022000000000000002;0.022000000000000002;;10853.8583984375;0.0;3660.083984375;32120.9921875;516108.47530507366;416301.8768538855;247757.28689556237;247383.81741644762;243775.84195173997;430280.9020939914;458887.9186232276;458891.584256332;453950.52898301266;501976.1377801901;500939.01874246175;458417.55353033816;468928.2018523374;466325.4276100551;466793.1479323858;436656.90959093993;416968.8736341143;459025.7599915035;458611.7995580637;;167682.10792650707;453230.5849330493;202143.92199672;247757.28689556237;274.03101678775346;117122.8022208816;53254.38406499921;11226.68257239907;0.0;0;13;10;0;0;0;0;0;1;1;40444600449.69916;15603227334.890366;27986990759.75777;23150.080880408354;21718.996343992487;275.6325033955592;4638.799278575029;85002.22200949065;65476.95212700933;1278.9943231366967;23534.946299933716;3.430047308533164;0.3697785472353293
184;2019-02-14 20:04:37.865;823;187;176;174;164;39;204;-169;54;-168;430;424;49;176;255;252;271;188;207;205;202;-170;543;355;368;136;360;258;543;6.0;84.0;484.0;532.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32230.513671875;10739.990234375;0.0;3928.31420898438;411.0;87337;;;Calculated values ==>;1550171077.865;355.46000000000004;291.86;290.76000000000005;290.56;289.56;277.06;273.8482719121499;293.56;256.26000000000005;278.56;256.36;316.16;315.56;278.06;290.76000000000005;298.66;298.36;300.26000000000005;291.96000000000004;293.66;293.36;;314.26000000000005;256.16;241.71165711629368;262.23063862743834;273.8482719121499;293.86;5430000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2580000.0;5430000.0;0.001;0.014;0.08066666666666666;0.08866666666666667;0.022000000000000002;0.023000000000000003;;10739.990234375;0.0;3928.31420898438;32230.513671875;517767.4376810052;415792.34707194514;247946.0763171146;247195.3170521696;243582.36869105487;430477.46260093397;458887.9186232276;457088.64538944094;452405.3120711748;499041.32599224773;498408.98744793533;456477.09640699456;471411.7558546234;466896.63142237026;467219.38122847467;437556.3647766302;416131.6977211013;459025.7599915035;458611.7995580637;;172696.00095264515;452198.56953772064;201602.12875913255;245931.12207546318;273.8062920652779;117659.06476970972;53434.33280360598;11289.919224010398;0.0;0;13;10;0;0;0;0;0;1;1;40665400449.69916;15684827334.890366;28137290759.75777;20609.245674844875;22219.551082368143;299.94533877740463;4891.655582099812;85366.88306411776;65843.10668889567;1283.7908051548047;23614.366757106007;3.2737524547242387;0.358253838919083
185;2019-02-14 20:05:37.865;833;185;174;174;164;39;204;-175;57;-205;432;429;53;195;254;252;271;187;207;205;202;-177;546;355;368;136;360;264;546;79.0;83.0;479.0;520.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32204.12890625;10712.84765625;0.0;4020.85205078125;421.0;87338;;;Calculated values ==>;1550171137.865;356.46000000000004;291.66;290.56;290.56;289.56;277.06;273.8482719121499;293.56;255.66000000000003;278.86;252.66000000000003;316.36;316.06;278.46000000000004;292.66;298.56;298.36;300.26000000000005;291.86;293.66;293.36;;315.26000000000005;255.46000000000004;241.71165711629368;263.0348170998261;273.8482719121499;293.86;5460000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2640000.0;5460000.0;0.013166666666666667;0.013833333333333333;0.07983333333333334;0.08666666666666667;0.022000000000000002;0.035166666666666666;;10712.84765625;0.0;4020.85205078125;32204.12890625;518726.8421179565;413899.7426769738;247058.13451249053;247058.13451249053;243465.1967094227;430477.46260093397;458887.9186232276;456477.544166604;448551.0861020511;498654.3678296702;498336.5805930644;455982.54772463517;472772.2171806541;466767.0802831461;467219.38122847467;436883.1785832939;414617.0881074537;459025.7599915035;458611.7995580637;;176874.38241465177;451473.5982788219;203119.49429361595;230607.17443054228;273.84827191215;118196.02012452742;53613.10645269453;11356.162276175111;0.0;0;13;10;0;0;0;0;0;1;1;40886200449.69916;15766427334.890366;28293890759.75777;20226.417648193546;21524.022345384517;308.01425158245615;8018.162650317836;85707.18025847642;66207.63646746028;1288.8571350744703;23721.948575709488;3.3987808826849295;0.3429139529268179
186;2019-02-14 20:06:37.866;836;186;174;174;166;41;204;-174;60;-243;436;433;57;199;255;252;271;188;207;205;202;-176;551;356;368;136;361;267;551;-1.0;86.0;435.0;500.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;30662.130859375;10840.9736328125;0.0;4070.84912109375;428.0;87339;;;Calculated values ==>;1550171197.866;356.76;291.76000000000005;290.56;290.56;289.76000000000005;277.26000000000005;273.955091788801;293.56;255.76000000000002;279.16;248.86;316.76000000000005;316.46000000000004;278.86;293.06;298.66;298.36;300.26000000000005;291.96000000000004;293.66;293.36;;315.96000000000004;255.56000000000003;241.71165711629368;263.43189868330234;273.955091788801;293.86;5510000.0;3560000.0;3679999.9999999995;1360000.0;3610000.0;2670000.0;5510000.0;0.0;0.014333333333333333;0.0725;0.08333333333333333;0.022000000000000002;0.022000000000000002;;10840.9736328125;0.0;4070.84912109375;30662.130859375;518682.4808019961;412172.66196668637;246833.7975128837;246833.7975128837;243969.15893208003;430412.23801567365;458887.9186232276;456356.4792372799;444519.851392144;498778.9610114061;498460.50253158493;455983.5742871536;472831.8338262635;466754.22869122244;467077.56566689035;435742.1707823336;412934.04071806197;459025.7599915035;458611.7995580637;;179799.33570027514;451577.29794035526;205746.29439925204;246833.7975128837;273.955091788801;118719.91435336642;53792.7246234727;11423.59424304;0.0;0;13;10;0;0;0;0;0;1;1;41107004129.432434;15848028694.791794;28453193414.56534;18169.238400757018;20485.9169617586;326.9165309212266;4659.11604499396;86027.14939122784;66557.72512931071;1294.148313107107;23827.59432544262;2.9266165953453758;0.32050393730482357
187;2019-02-14 20:07:37.866;836;189;175;174;166;41;204;-176;63;-249;439;435;60;198;255;252;271;191;207;205;202;-179;553;357;368;136;362;269;553;-1.0;84.0;441.0;525.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32373.521484375;10860.0859375;0.0;4113.05126953125;431.0;87340;;;Calculated values ==>;1550171257.866;356.76;292.06;290.66;290.56;289.76000000000005;277.26000000000005;274.0616903277293;293.56;255.56000000000003;279.46000000000004;248.26000000000002;317.06;316.66;279.16;292.96000000000004;298.66;298.36;300.26000000000005;292.26000000000005;293.66;293.36;;316.26000000000005;255.26000000000002;241.71165711629368;263.6948088759802;274.0616903277293;293.86;5530000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2690000.0;5530000.0;0.0;0.014;0.0735;0.0875;0.022000000000000002;0.022000000000000002;;10860.0859375;0.0;4113.05126953125;32373.521484375;518520.09114371357;412465.3940541978;247112.04948343278;246745.51731306937;243891.13423839727;430346.717906069;458887.9186232276;456400.704995931;443875.6987603207;498898.1498142705;498472.93042792444;456026.9015359807;472453.16835977184;466611.5614006405;466935.48835395055;435278.8413108562;413220.0903815756;459025.7599915035;458611.7995580637;;181052.91087944093;451266.0647534931;206250.98617938085;247112.04948343278;274.0616903277293;119245.211456231;53973.56678655864;11491.793412961873;0.0;0;13;10;0;0;0;0;0;1;1;41327804129.432434;15929628694.791794;28613993414.56534;18386.004333016437;21438.819375234823;308.8225130099291;4652.994501641881;86331.77641400928;66907.097932119;1299.4461384731999;23905.195246664585;2.991132726805687;0.3311177665235341
188;2019-02-14 20:08:37.877;834;191;175;174;167;43;204;-171;64;-246;438;433;61;195;256;252;271;193;207;205;202;-174;574;360;368;136;365;259;568;-1.0;83.0;427.0;509.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40839.76953125;19643.29296875;0.0;3926.8095703125;435.0;87341;;;Calculated values ==>;1550171317.877;356.56000000000006;292.26000000000005;290.66;290.56;289.86;277.46000000000004;274.38016830617;293.56;256.06;279.56;248.56000000000003;316.96000000000004;316.46000000000004;279.26000000000005;292.66;298.76000000000005;298.36;300.26000000000005;292.46000000000004;293.66;293.36;;316.66;255.76000000000002;241.71165711629368;262.3656120759269;274.38016830617;293.86;5740000.0;3600000.0;3679999.9999999995;1360000.0;3650000.0;2590000.0;5680000.0;0.0;0.013833333333333333;0.07116666666666666;0.08483333333333333;0.022000000000000002;0.022000000000000002;;19643.29296875;0.0;3926.8095703125;40839.76953125;516559.3685857918;252490.88843006507;246464.51843262033;246108.07955927838;243666.92097415985;430148.3826014536;458887.9186232276;458144.9806715737;444198.05242792907;499784.602029458;499257.97060690395;457780.2368423411;473429.46274782764;466312.6374550324;466507.67227632634;430144.8670536853;253295.64132145524;459025.7599915035;458611.7995580637;;182724.36793118677;451784.56410131615;207145.03106269438;246464.51843262033;274.38016830617;119855.43406992398;54227.808213824435;11558.80453658928;0.0;0;13;11;0;0;0;0;0;1;1;41548644610.007996;16011243655.004501;28772422454.97824;17862.829747165244;20753.587052776413;2446.414289295849;4667.240184759754;86633.90541229473;67258.76578055655;1322.4106546084913;23982.87810850116;1.9401727760076246;0.20379765237715042
189;2019-02-14 20:09:37.857;831;201;172;172;165;46;204;-169;62;-249;425;416;57;148;258;250;271;204;207;205;202;-172;572;366;368;136;371;242;567;-2.0;110.0;462.0;549.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40596.43359375;19713.255859375;0.0;3661.38037109375;424.0;87342;;;Calculated values ==>;1550171377.857;356.26;293.26000000000005;290.36;290.36;289.66;277.76000000000005;275.0112864084945;293.56;256.26000000000005;279.36;248.26000000000002;315.66;314.76000000000005;278.86;287.96000000000004;298.96000000000004;298.16;300.26000000000005;293.56;293.66;293.36;;315.56;255.96000000000004;241.71165711629368;260.01710675043796;275.0112864084945;293.86;5720000.0;3660000.0;3679999.9999999995;1360000.0;3710000.0;2420000.0;5670000.0;0.0;0.018333333333333333;0.077;0.0915;0.022000000000000002;0.022000000000000002;;19713.255859375;0.0;3661.38037109375;40596.43359375;516356.2391289357;411096.4409828826;245441.20072942539;245441.20072942539;243021.68420331157;429743.705733735;458887.9186232276;460578.16748265404;443875.6987603207;500102.8187162783;499167.5693827771;459991.7161563321;470413.49015428673;465711.6847928491;465381.95360251743;430657.0119829928;412281.6676071861;459025.7599915035;458611.7995580637;;178127.92459426197;451991.654088182;208989.18042916662;245441.20072942539;275.0112864084945;120533.84288450604;54555.67013041632;11622.018374482373;0.0;0;13;11;0;0;0;0;0;1;1;41769371010.078186;16092816455.030441;28922672355.02602;19372.352003118533;22234.72633979991;336.881313556457;4689.7531742300425;86944.09516258532;67616.88231362692;1345.5970532629592;24060.82706153598;1.9950561955662893;0.22106797797256467
190;2019-02-14 20:10:37.877;839;198;169;168;158;47;204;-169;62;-250;400;389;50;134;259;249;271;199;207;205;202;-171;546;363;368;136;368;246;546;-2.0;83.0;453.0;518.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32215.51953125;10918.126953125;0.0;3758.93481445312;415.0;87343;;;Calculated values ==>;1550171437.877;357.06000000000006;292.96000000000004;290.06;289.96000000000004;288.96000000000004;277.86;274.69669130483857;293.56;256.26000000000005;279.36;248.16000000000003;313.16;312.06;278.16;286.56;299.06;298.06;300.26000000000005;293.06;293.66;293.36;;314.66;256.06;241.71165711629368;260.58029834229245;274.69669130483857;293.86;5460000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2460000.0;5460000.0;0.0;0.013833333333333333;0.0755;0.08633333333333333;0.022000000000000002;0.022000000000000002;;10918.126953125;0.0;3758.93481445312;32215.51953125;519448.2541114656;418302.51589511393;245234.8579788709;244876.85562859414;241403.63763377897;429947.3805835815;458887.9186232276;459957.85631555936;443768.12292987446;497096.5931923761;495943.91896783287;458534.74369505455;468285.44421873486;466275.0067538296;465685.3213544199;436883.1785832939;418618.7947624565;459025.7599915035;458611.7995580637;;174367.33720873808;452095.13352842705;208244.16028865209;245234.8579788709;274.69669130483857;121140.81141578018;54811.016740947154;11683.8749463289;0.0;0;13;11;0;0;0;0;0;1;1;41990244610.007996;16174443655.004501;29069121154.97948;19004.3840500315;21052.467356367237;252.65730952158432;4694.2927147422415;87264.0078983045;67977.7291698517;1350.5115127276674;24139.05351071336;3.0662677682584083;0.3364616865800894
191;2019-02-14 20:11:37.878;848;186;169;167;154;43;204;-164;67;-235;385;381;51;168;257;249;271;187;207;205;202;-166;542;356;368;136;361;270;542;-1.0;84.0;564.0;440.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32206.359375;10593.9775390625;0.0;4143.36376953125;420.0;87344;;;Calculated values ==>;1550171497.878;357.96000000000004;291.76000000000005;290.06;289.86;288.56;277.46000000000004;273.955091788801;293.56;256.76000000000005;279.86;249.66000000000003;311.66;311.26000000000005;278.26000000000005;289.96000000000004;298.86;298.06;300.26000000000005;291.86;293.66;293.36;;315.16;256.56;241.71165711629368;263.82572766246335;273.955091788801;293.86;5420000.0;3560000.0;3679999.9999999995;1360000.0;3610000.0;2700000.0;5420000.0;0.0;0.014;0.094;0.07333333333333333;0.022000000000000002;0.022000000000000002;;10593.9775390625;0.0;4143.36376953125;32206.359375;520847.5235277312;415836.23157297884;245403.86218323646;244684.75806030113;240198.73791382866;430412.23801567365;458887.9186232276;456734.38130492053;445375.3281294152;493021.94769727753;492591.25461590744;454731.5826876494;468856.1405072607;467013.5131080222;466690.6173508106;437778.921909236;416174.89700694766;459025.7599915035;458611.7995580637;;176456.53798984195;452611.8832943958;205143.65748985324;245403.86218323646;273.955091788801;121677.66935350027;54990.287265957784;11749.728531990691;0.0;0;13;11;0;0;0;0;0;1;1;42211048289.74127;16256045014.90593;29223923734.792484;23649.528038616325;18147.66989233312;302.45634863203674;4690.574622246199;87619.46308943497;68304.40242432643;1355.1375369724788;24217.26204188092;3.174943697242257;0.3254719613390503
192;2019-02-14 20:12:37.868;845;183;172;171;156;39;204;-161;69;-201;395;395;61;174;255;250;271;185;207;205;202;-160;563;354;368;136;359;265;557;230.0;109.0;671.0;491.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40524.5625;19151.181640625;0.0;4035.96728515625;429.0;87345;;;Calculated values ==>;1550171557.868;357.66;291.46000000000004;290.36;290.26000000000005;288.76000000000005;277.06;273.7412296467126;293.56;257.06;280.06;253.06000000000003;312.66;312.66;279.26000000000005;290.56;298.66;298.16;300.26000000000005;291.66;293.66;293.36;;316.06;257.16;241.71165711629368;263.1675429290057;273.7412296467126;293.86;5630000.0;3540000.0;3679999.9999999995;1360000.0;3590000.0;2650000.0;5570000.0;0.03833333333333333;0.018166666666666668;0.11183333333333333;0.08183333333333334;0.022000000000000002;0.060333333333333336;;19151.181640625;0.0;4035.96728515625;40524.5625;518798.85642765084;249932.1967514283;245850.53655075288;245493.3078830109;240356.20199584225;430542.39183029096;458887.9186232276;457792.42658361327;448970.91351530515;494617.7108773727;494617.7108773727;456807.9033684444;470237.0594515092;467038.77096222027;467104.03116414114;432898.55457769556;250708.50003610677;459025.7599915035;458611.7995580637;;180217.192455513;453230.5849330493;202949.4619508445;218592.94771655696;273.7412296467126;122283.65935405233;55238.122279773495;11817.8782639419;0.0;0;13;12;0;0;0;0;0;1;1;42431811489.77637;16337631414.9189;29384396984.817993;28499.938211431305;20481.33856404376;3309.785990838863;14481.137394437574;88053.96954510687;68626.2571767801;1385.234539469605;24376.99968133421;2.879707219480919;0.23250110971783422
193;2019-02-14 20:13:37.868;835;192;174;173;162;38;204;-149;66;-165;401;398;61;142;255;250;271;195;207;205;202;-153;565;358;368;137;364;250;560;-1.0;109.0;832.0;445.0;132.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40469.59765625;19421.24609375;0.0;3786.19897460938;418.0;87346;;;Calculated values ==>;1550171617.868;356.66;292.36;290.56;290.46000000000004;289.36;276.96000000000004;274.1680685717883;293.56;258.26000000000005;279.76000000000005;256.66;313.26000000000005;312.96000000000004;279.26000000000005;287.36;298.66;298.16;300.26000000000005;292.66;293.66;293.36;;314.96000000000004;257.86;241.92719264551067;261.13683023647616;274.1680685717883;293.86;5650000.0;3579999.9999999995;3679999.9999999995;1370000.0;3640000.0;2500000.0;5600000.0;0.0;0.018166666666666668;0.13866666666666666;0.07416666666666667;0.022000000000000002;0.022000000000000002;;19421.24609375;0.0;3786.19897460938;40469.59765625;517420.316354072;410571.86841490306;246442.7853467333;246083.289668693;242257.17848159157;430280.9020939914;458887.9186232276;459807.9097540932;452544.87690438;496795.22129479883;496479.89788639016;459212.67005737504;468638.08679403545;466325.4276100551;466534.3108773681;432408.99512013374;411775.34303476126;459025.7599915035;458611.7995580637;;175620.85347054448;453783.3351572945;202927.99214660373;246442.7853467333;274.16806857178824;122958.61068868775;55559.55917755995;11883.062982773281;0.0;0;13;12;0;0;0;0;0;1;1;42652611489.77637;16419531414.9189;29538896984.817993;35620.68190823854;18605.104606626235;374.8446795509334;4667.718312649269;88588.30804610412;68951.97753653568;1415.9397950561865;24536.573478893268;2.5538506859538104;0.24916572654872707
194;2019-02-14 20:14:37.849;834;194;174;173;163;39;204;-151;39;-149;394;389;41;130;256;249;271;196;207;205;202;-152;560;360;368;136;365;244;555;-2.0;87.0;573.0;502.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40224.08984375;19323.986328125;0.0;3687.82495117188;406.0;87347;;;Calculated values ==>;1550171677.849;356.56000000000006;292.56;290.56;290.46000000000004;289.46000000000004;277.06;274.38016830617;293.56;258.06;277.06;258.26000000000005;312.56;312.06;277.26000000000005;286.16;298.76000000000005;298.06;300.26000000000005;292.76000000000005;293.66;293.36;;313.76000000000005;257.96000000000004;241.71165711629368;260.2995467637923;274.38016830617;293.86;5600000.0;3600000.0;3679999.9999999995;1360000.0;3650000.0;2440000.0;5550000.0;0.0;0.0145;0.0955;0.08366666666666665;0.022000000000000002;0.022000000000000002;;19323.986328125;0.0;3687.82495117188;40224.08984375;517707.50941360265;413506.49496626557;246658.04357691287;246295.19201827352;242778.92521024897;430148.3826014536;458887.9186232276;457543.0965616577;454361.04284760536;496672.02650769486;496148.8396947443;457781.79669079714;468111.1004173585;466312.6374550324;466117.788102169;433624.20166924683;414236.73580496106;459025.7599915035;458611.7995580637;;170606.85888663295;454053.2168901539;202875.71251452778;246658.04357691287;274.3244702568532;123630.8451422472;55882.333869758186;11945.326792313994;0.0;0;13;12;0;0;0;0;0;1;1;42873341569.579834;16501405479.846;29687050054.68608;24320.735176500904;21015.184532760715;281.1182550321437;4662.982631585318;89087.66167595948;69282.04205886257;1421.4044218262136;24614.304697342966;2.1849657980254125;0.23186317651650765
195;2019-02-14 20:15:37.869;840;192;174;173;161;39;204;-156;-44;-153;385;380;-26;116;257;249;271;193;207;205;202;-157;556;359;368;136;364;239;552;-1.0;98.0;575.0;443.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40050.3125;19196.140625;0.0;3621.42260742188;401.0;87348;;;Calculated values ==>;1550171737.869;357.16;292.36;290.56;290.46000000000004;289.26000000000005;277.06;274.27422755570615;293.56;257.56;268.76000000000005;257.86;311.66;311.16;270.56;284.76000000000005;298.86;298.06;300.26000000000005;292.46000000000004;293.66;293.36;;313.26000000000005;257.46000000000004;241.71165711629368;259.59022785621676;274.27422755570615;293.86;5560000.0;3590000.0;3679999.9999999995;1360000.0;3640000.0;2390000.0;5520000.0;0.0;0.01633333333333333;0.09583333333333334;0.07383333333333333;0.022000000000000002;0.022000000000000002;;19196.140625;0.0;3621.42260742188;40050.3125;518760.13450309477;413998.2807911148;246789.5555999761;246424.61683559936;242206.06594740585;430214.79039162316;458887.9186232276;448229.02173454413;453950.52898301266;496242.5549329543;495721.12960789504;450482.94026712433;467229.376615791;466586.1840761427;466261.3989570346;434576.1230583078;414359.1762267576;459025.7599915035;458611.7995580637;;168517.74571465285;453539.37612904905;202579.16100787706;246789.5555999761;274.204797891076;124300.02147935008;56203.4419279515;12006.257492081686;0.0;0;13;12;0;0;0;0;0;1;1;43094215169.50964;16583032679.82006;29831998354.64002;23541.444986305596;18529.229216446533;330.21013158198684;4660.089367077927;89486.64612768986;69611.68868559496;1426.5005231807859;24692.022861396013;2.062489023128564;0.2127243004371859
196;2019-02-14 20:16:37.870;845;185;174;172;160;38;204;-163;-69;-155;383;382;-60;138;256;250;271;185;207;205;202;-159;538;354;368;134;359;265;538;188.0;80.0;290.0;420.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32163.8984375;10556.2333984375;0.0;4076.068359375;411.0;87349;;;Calculated values ==>;1550171797.87;357.66;291.66;290.56;290.36;289.16;276.96000000000004;273.7412296467126;293.56;256.86;266.26000000000005;257.66;311.46000000000004;311.36;267.16;286.96000000000004;298.76000000000005;298.16;300.26000000000005;291.66;293.66;293.36;;314.26000000000005;257.26000000000005;241.2770596917726;263.1675429290057;273.7412296467126;293.86;5380000.0;3540000.0;3679999.9999999995;1340000.0;3590000.0;2650000.0;5380000.0;0.03133333333333333;0.013333333333333334;0.04833333333333333;0.07;0.022000000000000002;0.05333333333333333;;10556.2333984375;0.0;4076.068359375;32163.8984375;520808.7387394241;417013.82153187913;413192.9400412033;246680.0223457479;242381.57098372537;430542.39183029096;458887.9186232276;439669.1823887677;454079.1053184949;493334.2199229054;493227.1046673196;440946.568373792;466058.1478592796;467167.9790832604;467104.03116414114;438660.2303088407;417013.82153187913;459025.7599915035;458611.7995580637;;172696.00095264515;453669.6156993764;201255.42778400955;288679.651590102;273.66640091694126;124901.81659952048;56451.382510121475;12070.404319156807;0.0;0;13;12;0;0;0;0;0;1;1;43315018849.24292;16664034029.722214;29983200874.45737;11523.331472563312;17668.99315407568;288.6187836928208;9063.047891624623;89778.85746793529;69913.34556584913;1431.657516750307;24806.38424440501;2.6341714338536635;0.2541265814066681
197;2019-02-14 20:17:37.850;840;182;173;172;160;36;204;-172;-60;-176;400;402;-58;149;254;250;271;183;207;205;202;-172;542;351;368;135;356;274;541;0.0;112.0;445.0;442.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32242.369140625;10537.5048828125;0.0;4219.86669921875;422.0;87350;;;Calculated values ==>;1550171857.85;357.16;291.36;290.46000000000004;290.36;289.16;276.76000000000005;273.4187578820637;293.56;255.96000000000004;267.16;255.56000000000003;313.16;313.36;267.36;288.06;298.56;298.16;300.26000000000005;291.46000000000004;293.66;293.36;;315.36;255.96000000000004;241.49495122638035;264.3458800820626;273.4187578820637;293.86;5420000.0;3510000.0;3679999.9999999995;1350000.0;3560000.0;2740000.0;5410000.0;0.0;0.018666666666666668;0.07416666666666667;0.07366666666666667;0.022000000000000002;0.022000000000000002;;10537.5048828125;0.0;4219.86669921875;32242.369140625;519890.48162710416;414844.9632653101;246914.77039299975;246544.15128059217;242268.81606751747;430735.4089219946;458887.9186232276;439000.3152347655;451749.93126660783;494217.0971571337;494432.4328406937;439292.4001889926;466061.32107677095;467335.0359168276;467528.5688377915;437778.921909236;415193.89882489573;459025.7599915035;458611.7995580637;;177292.22831007556;452163.23474153894;200862.74424788504;246914.77039299975;273.41875788206374;125438.35658987664;56627.105068803656;12139.51406706968;0.0;0;13;12;0;0;0;0;0;1;1;43535745249.31311;16744707129.747868;30144846974.508774;17661.869848193637;18512.469466365837;421.5870975743517;4657.334641631407;90021.98640901524;70214.75725038582;1437.5739263019668;24920.68265337812;2.795434188564832;0.29851891008129544
198;2019-02-14 20:18:37.861;822;185;173;173;163;36;204;-161;-51;-160;417;417;-57;114;253;251;271;188;207;205;202;-163;566;355;368;134;360;254;561;-1.0;86.0;545.0;446.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40492.34765625;19407.751953125;0.0;3870.1328125;423.0;87351;;;Calculated values ==>;1550171917.861;355.36;291.66;290.46000000000004;290.46000000000004;289.46000000000004;276.76000000000005;273.8482719121499;293.56;257.06;268.06;257.16;314.86;314.86;267.46000000000004;284.56;298.46000000000004;298.26000000000005;300.26000000000005;291.96000000000004;293.66;293.36;;315.46000000000004;256.86;241.2770596917726;261.6868853414304;273.8482719121499;293.86;5660000.0;3550000.0;3679999.9999999995;1340000.0;3600000.0;2540000.0;5610000.0;0.0;0.014333333333333333;0.09083333333333334;0.07433333333333333;0.022000000000000002;0.022000000000000002;;19407.751953125;0.0;3870.1328125;40492.34765625;515749.80813980906;250502.4290064349;246041.4639856913;246041.4639856913;242559.93668709972;430477.46260093397;458887.9186232276;444438.61020588543;453567.1449922383;498072.9512598899;498072.9512598899;443633.66445167497;464847.3441928139;466637.4274074692;467090.7383467643;432162.4304974014;251678.06467197227;459025.7599915035;458611.7995580637;;177710.07569661198;453259.4940014377;201571.28969199862;246041.4639856913;273.7942571227967;126044.59035391458;56876.69462611823;12206.94308956455;0.0;0;14;12;0;0;0;0;0;1;1;43756585729.88867;16825421924.95823;30303276014.921677;22060.448280011384;18708.823187001635;2586.9425768311507;4676.547382592193;90353.06641448807;70524.99155583621;1462.649603352146;24998.479263880276;2.063450434180664;0.20508897265932383
199;2019-02-14 20:19:37.861;806;195;175;174;164;38;204;-151;-17;-138;415;409;-21;78;255;250;271;197;207;204;202;-154;566;359;368;134;364;240;561;-1.0;85.0;622.0;458.0;132.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40473.3359375;19513.20703125;0.0;3635.90649414062;411.0;87352;;;Calculated values ==>;1550171977.861;353.76;292.66;290.66;290.56;289.56;276.96000000000004;274.27422755570615;293.56;258.06;271.46000000000004;259.36;314.66;314.06;271.06;280.96000000000004;298.66;298.16;300.26000000000005;292.86;293.56;293.36;;314.26000000000005;257.76000000000005;241.2770596917726;259.7329541166123;274.27422755570615;293.86;5660000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2400000.0;5610000.0;0.0;0.014166666666666666;0.10366666666666666;0.07633333333333334;0.022000000000000002;0.022000000000000002;;19513.20703125;0.0;3635.90649414062;40473.3359375;513784.93774284946;411337.69764938223;246761.28800696306;246400.3060797304;242900.00478595454;430214.79039162316;458887.9186232276;451419.6698443033;455812.6512137982;499262.4130718905;498639.23685373995;450924.66892793;462743.1210224283;466325.4276100551;466391.21630984533;432162.4304974014;412124.71779049526;458887.9186232276;458611.7995580637;;172696.00095264515;454181.38033102563;202066.30147027876;246761.28800696306;274.00533541542;126719.3043838625;57201.03595098802;12269.493417119887;0.0;0;14;12;0;0;0;0;0;1;1;43977385729.88867;16905821924.95823;30451476014.921677;25849.63252144054;19244.784353037012;283.8675966811703;4660.711254124214;90752.31708783351;70841.27161866987;1486.5730214647485;25076.28975251958;2.161594467554825;0.22249162933266806
200;2019-02-14 20:20:37.861;808;193;173;172;163;41;204;-160;4;-147;402;396;2;101;256;248;271;195;207;204;202;-159;542;360;368;134;365;254;542;-2.0;82.0;410.0;465.0;132.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32148.29296875;10700.4931640625;0.0;3885.65209960938;407.0;87353;;;Calculated values ==>;1550172037.861;353.96000000000004;292.46000000000004;290.46000000000004;290.36;289.46000000000004;277.26000000000005;274.38016830617;293.56;257.16;273.56;258.46000000000004;313.36;312.76000000000005;273.36;283.26000000000005;298.76000000000005;297.96000000000004;300.26000000000005;292.66;293.56;293.36;;313.86;257.26000000000005;241.2770596917726;261.6868853414304;274.38016830617;293.86;5420000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2540000.0;5420000.0;0.0;0.013666666666666666;0.06833333333333333;0.0775;0.022000000000000002;0.022000000000000002;;10700.4931640625;0.0;3885.65209960938;32148.29296875;516039.4718143584;418138.48111833824;246869.15310385768;246499.29002563978;243271.3808942992;430148.3826014536;458887.9186232276;451567.4616795063;454896.2346991914;496493.0643684342;495859.8343967603;451315.19318413775;463329.03197177884;466312.6374550324;465987.6186816921;437778.921909236;418769.23210446996;458887.9186232276;458611.7995580637;;171024.68490186572;453669.6156993764;202367.5996951556;246869.15310385768;274.1271709129302;127324.48462474791;57452.81678594896;12332.173072067804;0.0;0;14;12;0;0;0;0;0;1;1;44198185729.88867;16986221924.95823;30599676014.921677;17028.657235597297;19475.90624032711;259.7990939984691;4658.338221992532;91109.63616914216;71163.94404028123;1491.1035772204123;25153.948498153888;2.839866191041056;0.30995217593958513
201;2019-02-14 20:21:37.862;815;185;171;170;161;41;204;-178;12;-181;404;402;13;139;256;248;271;186;207;205;202;-178;543;355;368;134;360;267;543;-2.0;84.0;408.0;463.0;132.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32248.85546875;10639.9228515625;0.0;4112.3427734375;417.0;87354;;;Calculated values ==>;1550172097.862;354.66;291.66;290.26000000000005;290.16;289.26000000000005;277.26000000000005;273.8482719121499;293.56;255.36;274.36;255.06000000000003;313.56;313.36;274.46000000000004;287.06;298.76000000000005;297.96000000000004;300.26000000000005;291.76000000000005;293.66;293.36;;314.86;255.36;241.2770596917726;263.43189868330234;273.8482719121499;293.86;5430000.0;3550000.0;3679999.9999999995;1340000.0;3600000.0;2670000.0;5430000.0;0.0;0.014;0.068;0.07716666666666666;0.022000000000000002;0.022000000000000002;;10639.9228515625;0.0;4112.3427734375;32248.85546875;516802.5712200929;415102.836587369;246087.90657490952;245723.49023659312;242538.6331411233;430477.46260093397;458887.9186232276;450269.4435799883;451405.80063136015;495372.0637989092;495158.37119866145;450399.11328687094;465887.9366630773;467026.0813403542;466704.2170870103;437556.3647766302;415449.4342741704;459025.7599915035;458611.7995580637;;175203.01333496982;451715.702805254;201874.48375886056;246087.90657490952;273.8482719121499;127861.13647179388;57630.656549811014;12398.824140095305;0.0;0;14;12;0;0;0;0;0;1;1;44418989409.62195;17066623264.861107;30755978619.73287;16890.85726783669;19279.414069746694;309.4970270344374;4675.525645629392;91392.30350070634;71486.91042515842;1495.847790625528;25231.73199332676;2.789760912418984;0.3034713278309946
