;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
202;2019-02-14 20:22:37.882;814;184;172;171;160;40;204;-179;16;-246;416;416;22;157;254;249;271;186;207;205;202;-180;547;354;368;134;359;272;547;134.0;84.0;315.0;473.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32365.3046875;10661.541015625;0.0;4197.4560546875;425.0;87355;;;Calculated values ==>;1550172157.882;354.56000000000006;291.56;290.36;290.26000000000005;289.16;277.16;273.7412296467126;293.56;255.26000000000002;274.76000000000005;248.56000000000003;314.76000000000005;314.76000000000005;275.36;288.86;298.56;298.06;300.26000000000005;291.76000000000005;293.66;293.36;;315.66;255.16000000000003;241.2770596917726;264.08650396036035;273.7412296467126;293.86;5470000.0;3540000.0;3679999.9999999995;1340000.0;3590000.0;2720000.0;5470000.0;0.022333333333333334;0.014;0.0525;0.07883333333333334;0.022000000000000002;0.044333333333333336;;10661.541015625;0.0;4197.4560546875;32365.3046875;516350.831533341;413117.91072696255;246278.10453491652;245914.21082429803;242047.25149509907;430542.39183029096;458887.9186232276;449885.356725528;444584.46526334767;496141.8844460183;496141.8844460183;450669.44774068607;467290.12717203144;466909.46258657274;466975.4318241603;436656.90959093993;413854.0851824992;459025.7599915035;458611.7995580637;;178545.77502346144;451509.14485013887;204999.41431628345;225483.5763796653;273.7412296467126;128399.76729003634;57808.22791938078;12468.095546415521;0.0;0;14;12;0;0;0;0;0;1;1;44639863009.55176;17147050064.835548;30917732519.681465;12856.511976485339;19433.183757085604;319.2395417181703;10335.351227575662;91640.28087591146;71809.6229419401;1501.0890085206029;25356.86433077724;2.8901201271965538;0.27573080226623414
203;2019-02-14 20:23:37.863;807;187;173;172;162;40;204;-176;24;-251;425;423;29;149;254;249;271;189;207;204;202;-178;571;358;368;134;362;255;565;-3.0;86.0;464.0;479.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40697.05078125;19475.08203125;0.0;3909.9423828125;429.0;87356;;;Calculated values ==>;1550172217.863;353.86;291.86;290.46000000000004;290.36;289.36;277.16;274.1680685717883;293.56;255.56000000000003;275.56;248.06000000000003;315.66;315.46000000000004;276.06;288.06;298.56;298.06;300.26000000000005;292.06;293.56;293.36;;316.06;255.36;241.2770596917726;261.82340779136865;274.1680685717883;293.86;5710000.0;3579999.9999999995;3679999.9999999995;1340000.0;3620000.0000000005;2550000.0;5650000.0;0.0;0.014333333333333333;0.07733333333333332;0.07983333333333334;0.022000000000000002;0.022000000000000002;;19475.08203125;0.0;3909.9423828125;40697.05078125;513485.7822221655;251073.8977047581;245875.95397192443;245521.6885444758;242080.20542140977;430280.9020939914;458887.9186232276;453895.2343805052;444050.276720603;498814.0682850004;498603.7788356852;454514.59662898886;468743.2015660957;466481.5206930663;466404.73984073254;430911.10043895425;251859.00837601957;458887.9186232276;458611.7995580637;;180217.192455513;451715.702805254;206390.10168951258;245875.95397192443;274.1680685717883;129008.42744829594;58059.28691734816;12535.635805477565;0.0;0;14;13;0;0;0;0;0;1;1;44860593089.355225;17227424604.763985;31075782454.54074;19140.39692810343;19585.16048907336;2566.4133195687305;4680.188602895064;91906.83734692498;72134.6728452936;1525.1285007593167;25481.9542049119;1.9658803226220023;0.20105110405795318
204;2019-02-14 20:24:37.863;804;198;174;173;164;42;203;-170;29;-248;415;406;29;116;256;248;271;200;206;204;202;-172;568;363;368;133;368;237;564;-1.0;84.0;390.0;470.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40447.83203125;19581.412109375;0.0;3624.52563476562;419.0;87357;;;Calculated values ==>;1550172277.863;353.56000000000006;292.96000000000004;290.56;290.46000000000004;289.56;277.36;274.69669130483857;293.46000000000004;256.16;276.06;248.36;314.66;313.76000000000005;276.06;284.76000000000005;298.76000000000005;297.96000000000004;300.26000000000005;293.16;293.56;293.36;;315.06;255.96000000000004;241.05796691057077;259.30345971252746;274.69669130483857;293.76000000000005;5680000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2370000.0;5640000.0;0.0;0.014;0.065;0.07833333333333334;0.022000000000000002;0.022000000000000002;;19581.412109375;0.0;3624.52563476562;40447.83203125;513369.24397338484;411214.5125100045;246273.98082333984;245917.0658465515;242790.86666602365;429947.3805835815;458749.9321009194;457482.69851813524;444563.8545571434;499559.98084453255;498627.6541569379;457482.69851813524;467511.34884873;465881.35710542713;465554.39734395995;431665.65058452234;412005.8538529186;458887.9186232276;458611.7995580637;;176038.69501535743;452504.99546123616;208141.87038488183;246273.98082333984;274.69669130483857;129684.63480506677;58384.75770185337;12598.423038957382;0.0;0;14;13;0;0;0;0;0;1;1;45081393089.355225;17307524604.763985;31223382454.54074;16207.153828661472;19141.778130981093;275.23715424245233;4671.432012163925;92201.40026989802;72457.39733379404;1548.80892137441;25559.88437670406;1.736434940502388;0.18903184846877583
205;2019-02-14 20:25:37.863;816;192;170;169;159;43;203;-173;33;-255;392;384;30;134;257;247;271;194;206;204;202;-174;541;359;368;134;364;255;542;-2.0;109.0;473.0;507.0;132.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32145.505859375;10717.87890625;0.0;3932.70166015625;417.0;87358;;;Calculated values ==>;1550172337.863;354.76;292.36;290.16;290.06;289.06;277.46000000000004;274.27422755570615;293.46000000000004;255.86;276.46000000000004;247.66000000000003;312.36;311.56;276.16;286.56;298.86;297.86;300.26000000000005;292.56;293.56;293.36;;314.86;255.76000000000002;241.2770596917726;261.82340779136865;274.27422755570615;293.76000000000005;5410000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2550000.0;5420000.0;0.0;0.018166666666666668;0.07883333333333334;0.0845;0.022000000000000002;0.022000000000000002;;10717.87890625;0.0;3932.70166015625;32145.505859375;517088.17822143406;417818.8676324662;245766.70864518883;245403.86218323646;241888.5160042022;430214.79039162316;458749.9321009194;455008.2366141777;443621.83655424195;495334.1427981901;494487.10993528506;454638.1590671916;467020.1301823461;466586.1840761427;466001.4536310495;438000.5770900852;418455.242362188;458887.9186232276;458611.7995580637;;175203.01333496982;452128.3024226628;207158.87523628044;245766.70864518883;274.27422755570615;130289.57928748865;58637.25179365025;12661.399933081731;0.0;0;14;13;0;0;0;0;0;1;1;45302193089.355225;17387624604.763985;31370982454.54074;19538.791321957568;20699.91659724931;355.07358089013235;4682.5920000832475;92499.28314615318;72789.4114565293;1554.0615108338482;25637.83457680612;3.0904149699022088;0.3346148200656246
206;2019-02-14 20:26:37.854;824;184;169;168;157;41;203;-176;39;-255;387;384;36;159;256;247;271;186;206;204;202;-178;543;355;368;134;360;267;543;220.0;83.0;550.0;531.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32275.279296875;10615.896484375;0.0;4129.55322265625;424.0;87359;;;Calculated values ==>;1550172397.854;355.56000000000006;291.56;290.06;289.96000000000004;288.86;277.26000000000005;273.8482719121499;293.46000000000004;255.56000000000003;277.06;247.66000000000003;311.86;311.56;276.76000000000005;289.06;298.76000000000005;297.86;300.26000000000005;291.76000000000005;293.56;293.36;;315.56;255.36;241.2770596917726;263.43189868330234;273.8482719121499;293.76000000000005;5430000.0;3550000.0;3679999.9999999995;1340000.0;3600000.0;2670000.0;5430000.0;0.03666666666666667;0.013833333333333333;0.09166666666666666;0.0885;0.022000000000000002;0.05866666666666667;;10615.896484375;0.0;4129.55322265625;32275.279296875;517887.8788064403;414752.42406787584;245361.3289754465;245001.3637990627;241172.05552944168;430477.46260093397;458749.9321009194;453726.1368930483;443621.83655424195;493552.6459286057;493230.8431651888;453346.4092352501;468226.5987929361;467026.0813403542;466575.1774593809;437556.3647766302;415449.4342741704;458887.9186232276;458611.7995580637;;178127.92459426197;451715.702805254;205013.24007347334;220143.77341171325;273.8482719121499;130826.33863937933;58815.006588539494;12728.575312816389;0.0;0;14;13;0;0;0;0;0;1;1;45522959970.00098;17468012544.999123;31527558964.998734;22798.682208461036;21833.16795176259;305.81253861736076;13990.124200585893;92852.04250476325;73143.80066245198;1559.5680690715349;25793.417204704863;3.9963370443240964;0.35080457536270593
207;2019-02-14 20:27:37.864;822;183;170;170;158;39;203;-171;44;-249;392;391;42;166;254;248;271;185;206;204;202;-172;547;353;368;134;358;273;547;-1.0;85.0;531.0;516.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32493.466796875;10663.78125;0.0;4230.82373046875;431.0;87360;;;Calculated values ==>;1550172457.864;355.36;291.46000000000004;290.16;290.16;288.96000000000004;277.06;273.6339639331285;293.46000000000004;256.06;277.56;248.26000000000002;312.36;312.26000000000005;277.36;289.76000000000005;298.56;297.96000000000004;300.26000000000005;291.66;293.56;293.36;;316.26000000000005;255.96000000000004;241.2770596917726;264.2163659402789;273.6339639331285;293.76000000000005;5470000.0;3529999.9999999995;3679999.9999999995;1340000.0;3579999.9999999995;2730000.0;5470000.0;0.0;0.014166666666666666;0.0885;0.08600000000000001;0.022000000000000002;0.022000000000000002;;10663.78125;0.0;4230.82373046875;32493.466796875;517318.7187271839;412742.8863985274;245552.5524008822;245552.5524008822;241368.0745558693;430607.02586249536;458749.9321009194;453332.2771288013;444264.1320196399;493459.88569888537;493352.0887149877;453076.37563387153;468205.1621607999;467051.5817240092;466988.98658911174;436656.90959093993;413488.24991588667;458887.9186232276;458611.7995580637;;181052.91087944093;452334.347272053;205161.15557929943;245552.5524008822;273.6339639331285;131366.1681466666;58992.36679140573;12798.25673238268;0.0;0;14;13;0;0;0;0;0;1;1;45743796769.96588;17548425944.986343;31689585964.972984;21963.144257130913;21256.89448557681;328.2226787299212;4687.303437457993;93225.11989445398;73502.94436334833;1564.852576486391;25949.088375868876;3.2384588192937502;0.347750231832179
208;2019-02-14 20:28:37.854;811;191;173;172;162;39;203;-162;46;-209;399;396;43;137;254;247;271;193;206;204;201;-167;573;359;368;134;364;250;568;-2.0;87.0;647.0;546.0;132.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40747.17578125;19669.583984375;0.0;3843.24072265625;428.0;87361;;;Calculated values ==>;1550172517.854;354.26;292.26000000000005;290.46000000000004;290.36;289.36;277.06;274.27422755570615;293.46000000000004;256.96000000000004;277.76000000000005;252.26000000000002;313.06;312.76000000000005;277.46000000000004;286.86;298.56;297.86;300.26000000000005;292.46000000000004;293.56;293.26000000000005;;315.96000000000004;256.46000000000004;241.2770596917726;261.13683023647616;274.27422755570615;293.76000000000005;5730000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2500000.0;5680000.0;0.0;0.0145;0.10783333333333332;0.091;0.022000000000000002;0.022000000000000002;;19669.583984375;0.0;3843.24072265625;40747.17578125;513811.1386399701;252490.88843006507;245753.65858950277;245401.20706929243;241975.57169010295;430214.79039162316;458749.9321009194;457414.5806444957;448493.6235088142;496585.02549024584;496269.5829075762;457052.6462271078;468068.2613614309;466194.8918654774;466001.4536310495;430401.6071662231;253295.64132145524;458887.9186232276;458473.52012050984;;179799.33570027514;452848.7283510442;204751.28086092777;245753.65858950277;274.27422755570615;131976.40511179998;59245.102705391764;12865.529388857676;0.0;0;15;13;0;0;0;0;0;1;1;45964559970.00098;17628812544.999123;31846459814.997925;27245.525826661407;22576.867721600593;2568.036504749134;4679.8369536821565;93635.12379984232;73868.16483490758;1588.9840471036866;26027.134869223573;2.427197400473413;0.2468960866287849
209;2019-02-14 20:29:37.855;808;198;171;170;162;42;203;-155;41;-175;389;383;39;118;256;245;271;200;206;204;201;-156;565;363;368;134;368;241;560;-1.0;84.0;489.0;553.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40506.296875;19434.90625;0.0;3689.4228515625;416.0;87362;;;Calculated values ==>;1550172577.855;353.96000000000004;292.96000000000004;290.26000000000005;290.16;289.36;277.36;274.69669130483857;293.46000000000004;257.66;277.26000000000005;255.66000000000003;312.06;311.46000000000004;277.06;284.96000000000004;298.76000000000005;297.66;300.26000000000005;293.16;293.56;293.26000000000005;;314.76000000000005;257.56;241.2770596917726;259.87524604437704;274.69669130483857;293.76000000000005;5650000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2410000.0;5600000.0;0.0;0.014;0.08149999999999999;0.09216666666666667;0.022000000000000002;0.022000000000000002;;19434.90625;0.0;3689.4228515625;40506.296875;514115.36584318173;412930.35366320645;245370.55805614934;245017.219967699;242257.17848159157;429947.3805835815;458749.9321009194;458261.9647981588;452025.2165551665;496455.456755393;495828.88531306863;458024.9071426054;467173.10333096184;465881.35710542713;465160.9749554807;432408.99512013374;413676.2678672713;458887.9186232276;458473.52012050984;;174785.17458790913;453976.79153022036;204837.66523408252;245370.55805614934;274.6966913048385;132653.528668322;59570.97888813044;12928.302631436945;0.0;0;15;13;0;0;0;0;0;1;1;46185363649.73425;17709213884.902;31993762269.81999;20654.080414472213;22962.322806960707;262.25818154007385;4688.265165415932;94034.293837426;74247.66441374141;1612.5702292240896;26105.203687913712;2.1002523513258287;0.2322258473384719
210;2019-02-14 20:30:37.865;818;193;168;167;157;44;203;-172;11;-192;375;369;19;121;257;244;271;195;206;204;201;-173;539;360;368;134;365;253;540;0.0;84.0;488.0;558.0;132.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32115.404296875;10679.42578125;0.0;3913.68603515625;408.0;87363;;;Calculated values ==>;1550172637.865;354.96000000000004;292.46000000000004;289.96000000000004;289.86;288.86;277.56;274.38016830617;293.46000000000004;255.96000000000004;274.26000000000005;253.96000000000004;310.66;310.06;275.06;285.26000000000005;298.86;297.56;300.26000000000005;292.66;293.56;293.26000000000005;;313.96000000000004;255.86;241.2770596917726;261.54996906429363;274.38016830617;293.76000000000005;5390000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2530000.0;5400000.0;0.0;0.014;0.08133333333333333;0.093;0.022000000000000002;0.022000000000000002;;10679.42578125;0.0;3913.68603515625;32115.404296875;517493.5542881166;418846.89022503013;245127.52300226988;244767.73788750474;241279.27559830184;430148.3826014536;458749.9321009194;452620.67030107987;450266.08027291286;493742.3575777523;493106.27326594177;453616.22754005145;465804.4119437566;466443.21093673893;465465.8864643596;438441.2215296909;419464.5907800107;458887.9186232276;458473.52012050984;;171442.51209473662;452231.34592934145;204067.85227321764;245127.52300226988;274.38016830617;133258.8103747986;59821.97348047879;12991.672432022984;0.0;0;15;13;0;0;0;0;0;1;1;46406200449.69916;17789627284.88922;32141986969.796432;20215.62919959946;23079.204910019515;265.67283049552304;4693.61193660128;94374.93151430803;74631.4077578882;1616.9703875612038;26183.399027469626;3.3066366847450777;0.36707200385139266
211;2019-02-14 20:31:37.886;825;183;168;167;154;41;203;-184;0;-252;375;375;15;148;256;244;271;184;206;204;201;-183;541;355;368;133;360;266;541;133.0;80.0;449.0;537.0;132.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32209.21484375;10575.4853515625;0.0;4109.32470703125;417.0;87364;;;Calculated values ==>;1550172697.886;355.66;291.46000000000004;289.96000000000004;289.86;288.56;277.26000000000005;273.8482719121499;293.46000000000004;254.76000000000002;273.16;247.96000000000004;310.66;310.66;274.66;287.96000000000004;298.76000000000005;297.56;300.26000000000005;291.56;293.56;293.26000000000005;;314.86;254.86;241.05796691057077;263.299902668528;273.8482719121499;293.76000000000005;5410000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2660000.0;5410000.0;0.022166666666666668;0.013333333333333334;0.07483333333333334;0.0895;0.022000000000000002;0.044166666666666674;;10575.4853515625;0.0;4109.32470703125;32209.21484375;518171.6360630509;415193.89882489573;245085.28357751376;244726.15738744452;240233.03599642246;430477.46260093397;458749.9321009194;448887.64053831814;444137.48287709727;492370.39522785775;492370.39522785775;450837.2001459352;467085.4187023317;467026.0813403542;466187.4538382608;438000.5770900852;415539.0550342185;458887.9186232276;458473.52012050984;;175203.01333496982;451372.5103171178;205181.78545706224;225058.2448981928;273.8482719121499;133795.03648029172;59999.15973313942;13058.554255220526;0.0;0;15;13;0;0;0;0;0;1;1;46627077729.36224;17869755319.767;32297741464.558853;18237.32148858065;22034.06987497497;299.48696074488964;10309.174655652338;94695.48492399341;75007.48329424097;1621.6817008637454;26308.46600700853;3.4648083820585174;0.3356530651754349
212;2019-02-14 20:32:37.876;821;182;170;169;155;38;203;-184;-5;-258;386;386;10;157;254;245;271;184;206;204;201;-183;544;353;368;132;358;270;544;90.0;81.0;528.0;538.0;132.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32210.794921875;10636.7412109375;0.0;4153.90966796875;425.0;87365;;;Calculated values ==>;1550172757.876;355.26;291.36;290.16;290.06;288.66;276.96000000000004;273.6339639331285;293.46000000000004;254.76000000000002;272.66;247.36;311.76000000000005;311.76000000000005;274.16;288.86;298.56;297.66;300.26000000000005;291.56;293.56;293.26000000000005;;315.66;254.86;240.83765695389522;263.82572766246335;273.6339639331285;293.76000000000005;5440000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2700000.0;5440000.0;0.015000000000000001;0.013500000000000002;0.08800000000000001;0.08966666666666666;0.022000000000000002;0.037000000000000005;;10636.7412109375;0.0;4153.90966796875;32210.794921875;517444.36680369003;413628.9936938134;245680.46729358294;245318.98507165065;240464.2919070507;430607.02586249536;458749.9321009194;447479.4430553034;443691.7132699362;493129.5565984187;493129.5565984187;449463.3138498114;467572.4139901593;467051.5817240092;466603.0246390479;437332.8954790577;414351.7324323658;458887.9186232276;458473.52012050984;;178545.77502346144;451545.55653175333;204839.019866431;229123.12374203483;273.6339639331285;134331.7804228548;60175.898826429235;13127.403064975395;0.0;0;15;13;0;0;0;0;0;1;1;46847840929.39734;17949242069.779633;32458514664.58441;21352.357240620775;22121.352787657233;310.24570113034014;8485.964666003576;95025.34392779096;75375.38382284547;1626.7619595292606;26465.066063687056;3.533983786336063;0.3523653704465692
213;2019-02-14 20:33:37.866;811;183;171;170;158;38;203;-182;4;-256;393;393;12;155;253;246;271;185;206;204;201;-184;546;353;368;132;358;269;546;345.0;86.0;518.0;534.0;132.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32303.6171875;10695.408203125;0.0;4138.595703125;428.0;87366;;;Calculated values ==>;1550172817.866;354.26;291.46000000000004;290.26000000000005;290.16;288.96000000000004;276.96000000000004;273.6339639331285;293.46000000000004;254.96000000000004;273.56;247.56000000000003;312.46000000000004;312.46000000000004;274.36;288.66;298.46000000000004;297.76000000000005;300.26000000000005;291.66;293.56;293.26000000000005;;315.96000000000004;254.76000000000002;240.83765695389522;263.6948088759802;273.6339639331285;293.76000000000005;5460000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2690000.0;5460000.0;0.0575;0.014333333333333333;0.08633333333333333;0.089;0.022000000000000002;0.0795;;10695.408203125;0.0;4138.595703125;32303.6171875;516070.3067162088;413165.12892956054;245957.33877818036;245595.0002312967;241403.63763377897;430607.02586249536;458749.9321009194;448858.8214843579;443905.060115822;493986.7089254229;493986.7089254229;449907.27500738925;467479.3568038512;466922.41498093086;466731.7774718429;436883.1785832939;413899.7426769738;458887.9186232276;458473.52012050984;;179799.33570027514;451442.61230735405;204065.06930768635;215657.89859511866;273.6339639331285;134869.31092050154;60353.637110256044;13196.49575904359;0.0;0;15;13;0;0;0;0;0;1;1;47068604129.432434;18028428869.79222;32620187714.610115;21133.860604585974;22016.601326970424;329.4292479905883;19303.8419112686;95379.33673458807;75743.13880447845;1632.0916956686863;26696.609188247552;4.2324198839103016;0.33588819771194217
214;2019-02-14 20:34:37.847;801;188;172;171;162;39;203;-184;19;-258;397;394;19;135;253;246;271;190;206;204;201;-185;573;356;368;132;361;246;568;-3.0;87.0;591.0;536.0;132.0;0;89;0;1;0;1;0;0;0;0;1;1;1;0;0;40653.5546875;19656.880859375;0.0;3759.84448242188;430.0;87367;;;Calculated values ==>;1550172877.847;353.26;291.96000000000004;290.36;290.26000000000005;289.36;277.06;273.955091788801;293.46000000000004;254.76000000000002;275.06;247.36;312.86;312.56;275.06;286.66;298.46000000000004;297.76000000000005;300.26000000000005;292.16;293.56;293.26000000000005;;316.16;254.66000000000003;240.83765695389522;260.58029834229245;273.955091788801;293.76000000000005;5730000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2460000.0;5680000.0;0.0;0.0145;0.0985;0.08933333333333333;0.022000000000000002;0.022000000000000002;;19656.880859375;0.0;3759.84448242188;40653.5546875;512573.28249756806;251308.1132282745;245401.20706929243;245050.67841831787;241975.57169010295;430412.23801567365;458749.9321009194;454802.2009434103;443691.7132699362;496782.4583743421;496468.1514714998;454802.2009434103;468398.8802099622;466494.5354798314;466302.76539371355;430401.6071662231;252093.4907552633;458887.9186232276;458473.52012050984;;180635.0508419939;451339.6254172543;205609.5976859418;245401.20706929243;273.955091788801;135477.09482638183;60606.49275590005;13262.295250758516;0.0;0;15;14;0;0;0;0;0;1;1;47289334209.2359;18107603789.721725;32774638789.472595;24545.47142086065;21951.882477330582;2585.4676879589174;4687.590887126784;95759.87729177957;76109.42680791146;1656.3748113575077;26896.474483997452;2.296239618837792;0.23467609877968926
215;2019-02-14 20:35:37.897;802;198;171;170;162;42;203;-174;36;-238;380;372;30;108;256;243;271;201;206;204;201;-177;550;362;368;132;368;242;550;-1.0;83.0;566.0;544.0;132.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32205.93359375;10977.57421875;0.0;3687.2451171875;421.0;87368;;;Calculated values ==>;1550172937.897;353.36;292.96000000000004;290.26000000000005;290.16;289.36;277.36;274.5913991737795;293.46000000000004;255.76000000000002;276.76000000000005;249.36;311.16;310.36;276.16;283.96000000000004;298.76000000000005;297.46000000000004;300.26000000000005;293.26000000000005;293.56;293.26000000000005;;315.26000000000005;255.46000000000004;240.83765695389522;260.01710675043796;274.5913991737795;293.76000000000005;5500000.0;3620000.0000000005;3679999.9999999995;1320000.0;3679999.9999999995;2420000.0;5500000.0;0.0;0.013833333333333333;0.09433333333333334;0.09066666666666667;0.022000000000000002;0.022000000000000002;;10977.57421875;0.0;3687.2451171875;32205.93359375;514642.4881675513;416852.97288067103;245785.98420530415;245426.33005622245;242621.27591220505;430014.67791919125;458749.9321009194;457507.6745058133;445814.7156021105;495412.29437349236;494574.4746732084;456791.3870702126;465893.452525851;465881.35710542713;465044.1086722825;435972.32776913315;417835.0951230329;458887.9186232276;458473.52012050984;;176874.38241465177;452162.33692296245;206652.2957123508;245785.98420530415;274.5913991737795;136084.7631993243;60861.992621634;13324.406046852539;0.0;0;15;14;0;0;0;0;0;1;1;47510318209.937805;18186869789.973495;32921160789.93799;23664.024066183294;22259.577069762123;250.89838493771975;4679.125790134525;96161.95787694516;76478.1626626664;1680.0308923600685;26974.59550319969;3.4677294105080536;0.3735537607980326
216;2019-02-14 20:36:37.868;815;189;167;166;158;43;203;-183;46;-257;363;360;38;143;256;242;271;190;206;204;201;-183;544;357;368;133;362;257;544;-2.0;108.0;449.0;544.0;132.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32124.990234375;10796.4716796875;0.0;3917.99682617188;425.0;87369;;;Calculated values ==>;1550172997.868;354.66;292.06;289.86;289.76000000000005;288.96000000000004;277.46000000000004;274.0616903277293;293.46000000000004;254.86;277.76000000000005;247.46000000000004;309.46000000000004;309.16;276.96000000000004;287.46000000000004;298.76000000000005;297.36;300.26000000000005;292.16;293.56;293.26000000000005;;315.66;254.86;241.05796691057077;262.0952818180154;274.0616903277293;293.76000000000005;5440000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2570000.0;5440000.0;0.0;0.018000000000000002;0.07483333333333334;0.09066666666666667;0.022000000000000002;0.022000000000000002;;10796.4716796875;0.0;3917.99682617188;32124.990234375;516719.9844165281;416088.9401499447;244602.49620452157;244247.38055117914;241475.16665519637;430346.717906069;458749.9321009194;456273.6486729509;443603.17335116485;492043.79432452115;491723.6468737583;455290.22753941757;467775.22087852657;466741.49892412685;465639.66166502296;437332.8954790577;416425.5098046059;458887.9186232276;458473.52012050984;;178545.77502346144;451372.5103171178;206490.7964262284;244602.49620452157;274.0616903277293;136620.59512016797;61043.355302970114;13387.752430776367;0.0;0;15;14;0;0;0;0;0;1;1;47731011489.77637;18266331364.915367;33070788434.828537;18692.083443129737;22202.608726107308;376.3329421401319;4705.162526151743;96514.75483827612;76848.50179355717;1685.255293733495;27052.76010795029;3.1245564608209224;0.34612071104681813
217;2019-02-14 20:37:37.858;821;185;166;165;156;42;203;-187;52;-259;362;360;45;155;255;242;271;187;206;204;201;-188;547;355;368;133;360;263;547;150.0;108.0;472.0;474.0;132.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32412.337890625;10763.39453125;0.0;4053.21728515625;431.0;87370;;;Calculated values ==>;1550173057.858;355.26;291.66;289.76000000000005;289.66;288.76000000000005;277.36;273.8482719121499;293.46000000000004;254.46000000000004;278.36;247.26000000000002;309.36;309.16;277.66;288.66;298.66;297.36;300.26000000000005;291.86;293.56;293.26000000000005;;316.26000000000005;254.36;241.05796691057077;262.9017227912062;273.8482719121499;293.76000000000005;5470000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2630000.0;5470000.0;0.025;0.018000000000000002;0.07866666666666666;0.079;0.022000000000000002;0.047;;10763.39453125;0.0;4053.21728515625;32412.337890625;517197.8660995682;413488.24991588667;244127.14727232413;243775.84195173997;240695.44710786565;430477.46260093397;458749.9321009194;456023.87960659934;443389.02400500124;491294.5969824381;491079.7379337102;455155.1530933704;468320.9331615146;466896.63142237026;465928.4623088799;436656.90959093993;414215.5863340789;458887.9186232276;458473.52012050984;;181052.91087944093;450856.02759431396;204939.09095329687;223282.43646433094;273.8482719121499;137158.31655278383;61222.99091049786;13454.168143917283;0.0;0;15;14;0;0;0;0;0;1;1;47951774689.81146;18346118064.92805;33226762434.853333;19752.003374059794;19427.43799464035;403.94381862349826;11053.980931840408;96835.06883390526;77195.3610301092;1691.756516356502;27184.064415755183;3.417607665410652;0.30963675647508165
218;2019-02-14 20:38:37.849;820;186;167;166;156;41;203;-184;57;-259;362;362;51;162;254;243;271;188;206;204;201;-186;550;356;368;133;361;267;550;-1.0;83.0;503.0;541.0;132.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32339.1953125;10780.1943359375;0.0;4099.62353515625;433.0;87371;;;Calculated values ==>;1550173117.849;355.16;291.76000000000005;289.86;289.76000000000005;288.76000000000005;277.26000000000005;273.955091788801;293.46000000000004;254.76000000000002;278.86;247.26000000000002;309.36;309.36;278.26000000000005;289.36;298.56;297.46000000000004;300.26000000000005;291.96000000000004;293.56;293.26000000000005;;316.46000000000004;254.56000000000003;241.05796691057077;263.43189868330234;273.955091788801;293.76000000000005;5500000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2670000.0;5500000.0;0.0;0.013833333333333333;0.08383333333333334;0.09016666666666667;0.022000000000000002;0.022000000000000002;;10780.1943359375;0.0;4099.62353515625;32339.1953125;516829.81804338953;412601.8314242595;244359.8885674051;244008.41153105663;240592.39171456677;430412.23801567365;458749.9321009194;455983.5742871536;443389.02400500124;490863.9197382582;490863.9197382582;455234.9699716218;468575.2088410027;466624.4334453391;465913.9958927326;435972.32776913315;413351.9237643686;458887.9186232276;458473.52012050984;;181888.63598580268;451062.7522532341;205948.77890995605;244359.8885674051;273.955091788801;137697.8317228273;61402.493888050005;13522.098292964256;0.0;0;15;14;0;0;0;0;0;1;1;48172541569.579834;18425906094.844337;33385738584.686535;20961.250345788398;22101.109929785573;312.9155887325765;4710.499894168304;97174.29505631427;77541.3803517648;1697.72944867061;27315.41538356641;3.2316105059248468;0.35261166601738025
219;2019-02-14 20:39:37.849;815;188;168;168;158;41;203;-184;61;-260;366;367;56;161;254;243;271;190;206;204;201;-186;552;356;368;133;361;269;552;152.0;115.0;451.0;539.0;132.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32440.595703125;10829.041015625;0.0;4114.56005859375;434.0;87372;;;Calculated values ==>;1550173177.849;354.66;291.96000000000004;289.96000000000004;289.96000000000004;288.96000000000004;277.26000000000005;273.955091788801;293.46000000000004;254.76000000000002;279.26000000000005;247.16000000000003;309.76000000000005;309.86;278.76000000000005;289.26000000000005;298.56;297.46000000000004;300.26000000000005;292.16;293.56;293.26000000000005;;316.56;254.56000000000003;241.05796691057077;263.6948088759802;273.955091788801;293.76000000000005;5520000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2690000.0;5520000.0;0.025333333333333333;0.019166666666666665;0.07516666666666666;0.08983333333333333;0.022000000000000002;0.04733333333333334;;10829.041015625;0.0;4114.56005859375;32440.595703125;516057.65243536484;412510.35525449144;244632.6116782595;244632.6116782595;241192.23214632942;430412.23801567365;458749.9321009194;456151.60580436233;443281.85702354775;491080.1191461112;491188.1128907117;455527.0399303971;468180.01505860547;466624.4334453391;465913.9958927326;435511.01266642276;413263.53111073095;458887.9186232276;458473.52012050984;;182306.50109390085;451062.7522532341;205644.67783894434;223765.83018679504;273.955091788801;138237.6633146242;61582.57084931302;13590.549822912173;0.0;0;15;14;0;0;0;0;0;1;1;48393341569.579834;18505706094.844337;33546538584.686535;18829.770752067252;22046.7236848837;426.4100631507595;11109.497323529169;97505.8868987964;77909.27896522038;1703.890495769638;27447.24869371389;3.507347496986833;0.3320216271711639
220;2019-02-14 20:40:37.869;810;190;168;168;159;41;203;-176;63;-245;370;370;59;162;254;244;271;192;206;204;201;-179;572;358;368;133;363;259;567;95.0;86.0;714.0;564.0;132.0;0;90;0;1;0;1;0;0;0;0;1;1;1;0;0;40696.37890625;19566.029296875;0.0;3967.02416992188;433.0;87373;;;Calculated values ==>;1550173237.869;354.16;292.16;289.96000000000004;289.96000000000004;289.06;277.26000000000005;274.1680685717883;293.46000000000004;255.56000000000003;279.46000000000004;248.66000000000003;310.16;310.16;279.06;289.36;298.56;297.56;300.26000000000005;292.36;293.56;293.26000000000005;;316.46000000000004;255.26000000000002;241.05796691057077;262.3656120759269;274.1680685717883;293.76000000000005;5720000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2590000.0;5670000.0;0.01583333333333333;0.014333333333333333;0.119;0.094;0.022000000000000002;0.03783333333333333;;19566.029296875;0.0;3967.02416992188;40696.37890625;513771.9283886731;252147.44583459952;244047.93255416668;244047.93255416668;241012.929806428;430280.9020939914;458749.9321009194;458023.4894985337;444883.0171619709;492578.0891937845;492578.0891937845;457536.6205905837;469679.7779398264;466338.3406344101;465755.3386178344;430657.0119829928;252947.64082331033;458887.9186232276;458473.52012050984;;181888.63598580268;451784.91558675154;205331.58001387157;227845.05373774364;274.16806857178835;138847.3412611047;61835.94753258754;13657.918806973474;0.0;0;15;15;0;0;0;0;0;1;1;48614215169.50964;18585532694.81897;33704991384.63618;30070.337228674794;23166.613543850715;2547.1676532887823;8725.443644814653;97913.52363213965;78286.18236794347;1728.6785700035248;27612.594965455788;2.7412321210949697;0.2568940235167711
221;2019-02-14 20:41:37.870;807;200;167;166;160;43;203;-138;61;-174;364;361;56;126;256;242;271;202;205;203;201;-146;572;363;368;134;368;248;566;-2.0;99.0;998.0;546.0;132.0;0;92;0;1;0;1;0;0;0;0;1;1;1;0;0;40723.8046875;19674.255859375;0.0;3798.63061523438;421.0;87374;;;Calculated values ==>;1550173297.87;353.86;293.16;289.86;289.76000000000005;289.16;277.46000000000004;274.69669130483857;293.46000000000004;259.36;279.26000000000005;255.76000000000002;309.56;309.26000000000005;278.76000000000005;285.76000000000005;298.76000000000005;297.36;300.26000000000005;293.36;293.46000000000004;293.26000000000005;;315.26000000000005;258.56;241.2770596917726;260.85938512811435;274.69669130483857;293.66;5720000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2480000.0;5660000.0;0.0;0.0165;0.16633333333333333;0.091;0.022000000000000002;0.022000000000000002;;19674.255859375;0.0;3798.63061523438;40723.8046875;513401.1825072388;411135.22575476684;243741.49343918156;243398.90332271133;241377.85749172646;429947.3805835815;458749.9321009194;459526.9035189652;452128.3024226628;493104.42454435804;492787.42173688096;458932.3024112177;467093.34322886047;465881.35710542713;464766.5650395172;430657.0119829928;411929.359504971;458749.9321009194;458473.52012050984;;176874.38241465177;454998.20590949454;204816.81973871565;243741.49343918156;274.69669130483857;139525.85409859184;62162.955358534215;13722.633675334768;0.0;0;15;15;0;0;0;0;0;1;1;48835018849.24292;18665634029.72221;33857093919.452446;42366.7772687815;22766.506141540878;309.00626588735975;4724.104586989222;98517.17631293295;78668.9647444593;1752.480415992063;27724.676401911573;2.9892529126785474;0.29602242031372783
222;2019-02-14 20:42:37.870;817;198;164;163;154;45;203;-127;59;-106;355;353;51;119;257;241;271;200;205;203;201;-129;562;362;368;134;367;250;556;-1.0;84.0;879.0;542.0;132.0;0;94;0;1;0;1;0;0;0;0;1;1;1;0;0;40391.734375;19245.037109375;0.0;3839.49169921875;405.0;87375;;;Calculated values ==>;1550173357.87;354.86;292.96000000000004;289.56;289.46000000000004;288.56;277.66;274.5913991737795;293.46000000000004;260.46000000000004;279.06;262.56;308.66;308.46000000000004;278.26000000000005;285.06;298.86;297.26000000000005;300.26000000000005;293.16;293.46000000000004;293.26000000000005;;313.66;260.26000000000005;241.2770596917726;261.13683023647616;274.5913991737795;293.66;5620000.0;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;2500000.0;5560000.0;0.0;0.014;0.1465;0.09033333333333333;0.022000000000000002;0.022000000000000002;;19245.037109375;0.0;3839.49169921875;40391.734375;515470.3468515759;414556.36598067306;243084.7120441777;242742.07691707852;239731.2101304681;430014.67791919125;458749.9321009194;458974.00969911716;459048.3168198923;491939.56949261215;491727.3923478847;458016.05900553917;466004.99887463293;466156.4611359798;464781.3556694665;433141.58072586876;415263.34616146993;458749.9321009194;458473.52012050984;;170189.03402730724;456726.16491764557;202655.6706663168;243084.7120441777;274.24831604790637;140201.81692411267;62487.28279994046;13786.284694621878;0.0;0;15;15;0;0;0;0;0;1;1;49055818849.24292;18746034029.72221;34006493919.452446;37550.636668305255;22951.034647370034;250.29528390158353;4738.553777679308;99183.15476240867;79049.94425103355;1757.141262240304;27803.53188828381;2.8369875304916694;0.2866743349554903
223;2019-02-14 20:43:37.860;825;193;165;164;153;44;203;-133;30;-90;357;358;32;115;257;241;271;194;205;203;201;-136;560;360;368;134;365;253;554;-3.0;84.0;806.0;518.0;132.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;40373.16015625;19198.2265625;0.0;3912.7548828125;396.0;87376;;;Calculated values ==>;1550173417.86;355.66;292.46000000000004;289.66;289.56;288.46000000000004;277.56;274.38016830617;293.46000000000004;259.86;276.16;264.16;308.86;308.96000000000004;276.36;284.66;298.86;297.26000000000005;300.26000000000005;292.56;293.46000000000004;293.26000000000005;;312.76000000000005;259.56;241.2770596917726;261.54996906429363;274.38016830617;293.66;5600000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2530000.0;5540000.0;0.0;0.014;0.13433333333333333;0.08633333333333333;0.022000000000000002;0.022000000000000002;;19198.2265625;0.0;3912.7548828125;40373.16015625;516612.6656092103;413548.20129128615;243505.07266101878;243159.60538240668;239468.71591713582;430148.3826014536;458749.9321009194;454974.1460003086;460653.97449614544;491831.6153659596;491937.96631357085;455219.72765433893;465109.14786145877;466443.21093673893;465073.4646152595;433624.20166924683;413914.7804853892;458749.9321009194;458473.52012050984;;166428.6587063909;456015.9008626859;201204.86631497485;243505.07266101878;273.6732474521854;140874.74553851545;62807.589937168574;13850.875982473264;0.0;0;15;15;0;0;0;0;0;1;1;49276582049.278015;18826420629.73499;34157368769.476433;34089.67323772984;21998.685982619056;275.9318965740072;4729.305844108803;99780.05784462343;79424.46282617546;1761.5257578738804;27882.41756867289;2.643487776821484;0.26813596529936773
224;2019-02-14 20:44:37.881;826;190;169;168;155;40;203;-128;14;-66;366;369;18;108;256;242;271;192;205;203;201;-129;557;359;368;133;364;254;551;-1.0;110.0;737.0;491.0;132.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40228.24609375;19052.3359375;0.0;3930.46875;388.0;87377;;;Calculated values ==>;1550173477.881;355.76;292.16;290.06;289.96000000000004;288.66;277.16;274.27422755570615;293.46000000000004;260.36;274.56;266.56;309.76000000000005;310.06;274.96000000000004;283.96000000000004;298.76000000000005;297.36;300.26000000000005;292.36;293.46000000000004;293.26000000000005;;311.96000000000004;260.26000000000005;241.05796691057077;261.6868853414304;274.27422755570615;293.66;5570000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2540000.0;5510000.0;0.0;0.018333333333333333;0.12283333333333334;0.08183333333333334;0.022000000000000002;0.022000000000000002;;19052.3359375;0.0;3930.46875;40228.24609375;516981.4311694211;413676.3280692049;245027.73001487428;244672.8878096656;240226.1665073755;430214.79039162316;458749.9321009194;452821.9111066739;463196.103065159;492682.04248331365;493000.73095998605;453320.57175257156;464148.0053405292;466455.85816738626;465349.75327765616;434339.77273449954;414400.9631372732;458749.9321009194;458473.52012050984;;163086.1669317865;456886.44960597146;200235.24740663607;245027.73001487428;273.28786346142397;141546.6590130111;63126.45618958944;13916.259055642284;0.0;0;15;15;0;0;0;0;0;1;1;49497459329.81848;18906548664.931053;34309522004.84874;31026.06185782131;21002.623379978948;365.544842615816;4695.807382323983;100322.87889264195;79782.93249222655;1766.8732683540363;27960.987668998994;2.484032660025626;0.25231982179031154
225;2019-02-14 20:45:37.861;821;188;171;170;158;38;203;-133;30;-49;380;382;27;104;255;243;271;190;205;203;201;-132;555;358;368;132;363;253;549;96.0;82.0;468.0;442.0;132.0;0;93;0;1;0;1;0;0;0;0;1;1;1;0;0;40037.625;18960.1875;0.0;3892.35864257812;383.0;87378;;;Calculated values ==>;1550173537.861;355.26;291.96000000000004;290.26000000000005;290.16;288.96000000000004;276.96000000000004;274.1680685717883;293.46000000000004;259.86;276.16;268.26000000000005;311.16;311.36;275.86;283.56;298.66;297.46000000000004;300.26000000000005;292.16;293.46000000000004;293.26000000000005;;311.46000000000004;259.96000000000004;240.83765695389522;261.54996906429363;274.1680685717883;293.66;5550000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2530000.0;5490000.0;0.016;0.013666666666666666;0.078;0.07366666666666667;0.022000000000000002;0.038000000000000006;;18960.1875;0.0;3892.35864257812;40037.625;516538.56435808295;413764.2266525931;245828.53539870953;245468.21908267454;241297.34604790306;430280.9020939914;458749.9321009194;454974.1460003086;465024.0851517924;494271.81178567605;494483.439153878;454605.02740641317;463828.4121818183;466468.62817080156;465625.14543771395;434811.4092311339;414485.982530214;458749.9321009194;458473.52012050984;;160997.13474923553;456743.51628353464;198858.2405585063;226051.56915020288;272.7388031980108;142215.3183115853;63443.12162799309;13981.4275538584;0.0;0;15;15;0;0;0;0;0;1;1;49718185729.88867;18986022164.956326;34461571304.897095;19977.04062446058;18997.548645077088;277.78083157923817;8832.034136871665;100747.7630715114;80116.15614761903;1772.2325286249377;28073.68210435724;2.1041158362830856;0.19927512201900396
226;2019-02-14 20:46:37.872;815;188;172;171;158;37;202;-153;42;-65;394;396;37;107;255;243;271;190;205;203;201;-149;555;357;368;131;363;251;549;205.0;111.0;207.0;393.0;132.0;0;91;0;1;0;1;0;0;0;0;1;1;1;0;0;40175.63671875;19109.072265625;0.0;3855.48803710938;378.0;87379;;;Calculated values ==>;1550173597.872;354.66;291.96000000000004;290.36;290.26000000000005;288.96000000000004;276.86;274.0616903277293;293.36;257.86;277.36;266.66;312.56;312.76000000000005;276.86;283.86;298.66;297.46000000000004;300.26000000000005;292.16;293.46000000000004;293.26000000000005;;310.96000000000004;258.26000000000005;240.61611355647437;261.27494424493943;274.0616903277293;293.66;5550000.0;3570000.0000000005;3679999.9999999995;1310000.0;3629999.9999999995;2510000.0;5490000.0;0.034166666666666665;0.018500000000000003;0.034499999999999996;0.0655;0.022000000000000002;0.05616666666666667;;19109.072265625;0.0;3855.48803710938;40175.63671875;515808.5242670453;413764.2266525931;246191.0481082148;245828.53539870953;241297.34604790306;430346.717906069;458611.7995580637;456768.89836207737;463588.6184801092;495956.6923680144;496167.29860011936;456161.9829332792;464472.1828060335;466468.62817080156;465769.70841700374;434811.4092311339;414485.982530214;458749.9321009194;458473.52012050984;;158908.11840480618;455185.7394229712;198132.20780488625;216956.44198897932;272.44571354341963;142883.88470636655;63760.423620308735;14046.004779755523;0.0;0;15;15;0;0;0;0;0;1;1;49939026209.58685;19064936629.848473;34612799024.690414;8922.965824223093;16837.006320984565;376.0203939670176;13565.209221720965;100988.6406110422;80414.83218583143;1777.6818710266925;28260.360016767736;1.7288030442354447;0.1424599971113948
227;2019-02-14 20:47:37.882;811;188;172;171;159;36;202;-167;7;-110;403;403;15;109;254;244;271;190;205;203;201;-165;556;357;368;131;362;247;550;168.0;85.0;171.0;407.0;132.0;0;88;0;1;0;1;0;0;0;0;1;1;1;0;0;40240.86328125;19141.294921875;0.0;3775.36743164062;373.0;87380;;;Calculated values ==>;1550173657.882;354.26;291.96000000000004;290.36;290.26000000000005;289.06;276.76000000000005;274.0616903277293;293.36;256.46000000000004;273.86;262.16;313.46000000000004;313.46000000000004;274.66;284.06;298.56;297.56;300.26000000000005;292.16;293.46000000000004;293.26000000000005;;310.46000000000004;256.66;240.61611355647437;260.72004837742526;274.0616903277293;293.66;5560000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2470000.0;5500000.0;0.028;0.014166666666666666;0.0285;0.06783333333333334;0.022000000000000002;0.05;;19141.294921875;0.0;3775.36743164062;40240.86328125;515237.5462320173;413351.9237643686;246147.81573559926;245785.98420530415;241599.45951508151;430346.717906069;458611.7995580637;453161.5324643091;459112.9606818095;497309.4009586781;497309.4009586781;454144.8657209969;465286.38581906055;466481.5206930663;465899.65062480443;434576.1230583078;414083.7466353395;458749.9321009194;458473.52012050984;;156819.11488148148;453559.4541178862;199204.62076201176;219859.62655039024;272.8720743852037;143554.13389584338;64079.22980566388;14109.605840395372;0.0;0;15;15;0;0;0;0;0;1;1;50159863009.55176;19143549729.83598;34762223924.66667;7237.771983515474;17253.736195973484;290.3086659920507;11930.69467850598;101123.33587155446;80698.96905501442;1783.2355386491633;28472.86129354683;1.6020008043778227;0.14161683706970501
228;2019-02-14 20:48:37.882;811;188;173;172;159;36;202;-169;-16;-137;405;403;-13;98;254;245;271;190;205;203;201;-170;554;356;368;131;362;241;549;-2.0;82.0;213.0;403.0;132.0;0;84;0;1;0;1;0;0;0;0;1;1;1;0;0;40046.32421875;19159.13671875;0.0;3636.28051757812;372.0;87381;;;Calculated values ==>;1550173717.882;354.26;291.96000000000004;290.46000000000004;290.36;289.06;276.76000000000005;273.955091788801;293.36;256.26000000000005;271.56;259.46000000000004;313.66;313.46000000000004;271.86;282.96000000000004;298.56;297.66;300.26000000000005;292.16;293.46000000000004;293.26000000000005;;310.36;256.16;240.61611355647437;259.87524604437704;273.955091788801;293.66;5540000.0;3560000.0;3679999.9999999995;1310000.0;3620000.0000000005;2410000.0;5490000.0;0.0;0.013666666666666666;0.0355;0.06716666666666667;0.022000000000000002;0.022000000000000002;;19159.13671875;0.0;3636.28051757812;40046.32421875;515404.4693428564;413764.2266525931;246555.81598780837;246191.0481082148;241635.1137477648;430412.23801567365;458611.7995580637;451366.5955535709;456399.44171464845;498123.07498712896;497914.87398663914;451737.4104666717;464895.22324620123;466481.5206930663;466173.27820480464;435045.6443649274;414485.982530214;458749.9321009194;458473.52012050984;;156401.31544495918;453049.26315701526;199780.50238546976;246555.81598780837;273.0956429116387;144223.19379167672;64398.40006933576;14171.369573305528;0.0;0;15;15;0;0;0;0;0;1;1;50380663009.55176;19222149729.83598;34908623924.66667;8931.306307467588;17011.21843182214;280.9820450744159;4662.1894909194325;101258.07819064599;80984.51034357937;1787.9962945747172;28611.135328292043;1.3549081359240185;0.15199874093452018
229;2019-02-14 20:49:37.863;813;183;172;170;158;35;202;-174;-22;-160;405;405;-11;125;253;245;271;184;205;203;201;-170;537;353;368;131;358;262;537;247.0;85.0;163.0;406.0;132.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32091.927734375;10615.2802734375;0.0;3986.79052734375;383.0;87382;;;Calculated values ==>;1550173777.863;354.46000000000004;291.46000000000004;290.36;290.16;288.96000000000004;276.66;273.6339639331285;293.36;255.76000000000002;270.96000000000004;257.16;313.66;313.66;272.06;285.66;298.46000000000004;297.66;300.26000000000005;291.56;293.46000000000004;293.26000000000005;;311.46000000000004;256.16;240.61611355647437;262.7682575881327;273.6339639331285;293.66;5370000.0;3529999.9999999995;3679999.9999999995;1310000.0;3579999.9999999995;2620000.0;5370000.0;0.04116666666666667;0.014166666666666666;0.027166666666666665;0.06766666666666667;0.022000000000000002;0.06316666666666668;;10615.2802734375;0.0;3986.79052734375;32091.927734375;517056.56961208745;416729.2524136253;246725.74933843693;245985.801423265;241729.86226176232;430607.02586249536;458611.7995580637;446739.7320547565;454068.6877402683;495992.6482178249;495992.6482178249;448189.30007072474;464966.9807320624;466922.41498093086;466603.0246390479;438878.3761857789;417057.82380782365;458749.9321009194;458473.52012050984;;160997.13474923553;453049.26315701526;200676.64381597657;216714.8547103427;273.4353270190923;144824.15552591946;64646.4416393383;14234.87504885252;0.0;0;15;15;0;0;0;0;0;1;1;50601393089.355225;19300724839.766018;35059476139.53236;6684.7138971535205;17077.21390874362;309.12449202103244;15271.089031742225;101388.17048329313;81268.4906572459;1792.9122918205514;28777.19338079249;2.6942850686325595;0.21316893086777028
