;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
230;2019-02-14 20:50:37.873;810;180;170;169;158;34;202;-181;-18;-180;416;418;-7;146;251;246;271;181;205;203;201;-176;538;351;368;131;357;269;539;296.0;85.0;162.0;454.0;132.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32171.3671875;10553.0009765625;0.0;4081.64624023438;398.0;87383;;;Calculated values ==>;1550173837.873;354.16;291.16;290.16;290.06;288.96000000000004;276.56;273.4187578820637;293.36;255.06000000000003;271.36;255.16000000000003;314.76000000000005;314.96000000000004;272.46000000000004;287.76000000000005;298.26000000000005;297.76000000000005;300.26000000000005;291.26000000000005;293.46000000000004;293.26000000000005;;312.96000000000004;255.56000000000003;240.61611355647437;263.6948088759802;273.4187578820637;293.66;5380000.0;3510000.0;3679999.9999999995;1310000.0;3570000.0000000005;2690000.0;5390000.0;0.04933333333333333;0.014166666666666666;0.027000000000000003;0.07566666666666667;0.022000000000000002;0.07133333333333333;;10553.0009765625;0.0;4081.64624023438;32171.3671875;516612.6936786752;414939.32957150566;245897.55614455094;245532.61613331176;241656.38956346014;430735.4089219946;458611.7995580637;445926.3072797034;452025.91868924437;496448.43017174164;496661.9112308199;447401.9723770648;466424.0036177626;466806.3634841397;467016.45501159295;438660.2303088407;415286.76741800905;458749.9321009194;458473.52012050984;;167264.2905471822;452435.73860089504;200860.80267321892;214750.6425288634;273.4187578820637;145359.7722380929;64822.87338345089;14302.123228067161;0.0;0;15;15;0;0;0;0;0;1;1;50822229889.32013;19379337939.753525;35218802689.507034;6616.768624375081;19035.836818527496;331.12405762011485;17385.565268204115;101499.0346452362;81569.4829036069;1798.248585634143;29049.377523046427;2.96346704681407;0.23234977950040095
231;2019-02-14 20:51:37.894;800;181;170;169;160;36;202;-185;-8;-189;429;430;-2;148;250;247;271;183;205;203;201;-184;544;351;368;130;356;270;544;84.0;86.0;180.0;472.0;132.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32221.970703125;10663.966796875;0.0;4052.19506835938;408.0;87384;;;Calculated values ==>;1550173897.894;353.16;291.26000000000005;290.16;290.06;289.16;276.76000000000005;273.4187578820637;293.36;254.66000000000003;272.36;254.26000000000002;316.06;316.16;272.96000000000004;287.96000000000004;298.16;297.86;300.26000000000005;291.46000000000004;293.46000000000004;293.26000000000005;;313.96000000000004;254.76000000000002;240.39332010688793;263.82572766246335;273.4187578820637;293.66;5440000.0;3510000.0;3679999.9999999995;1300000.0;3560000.0;2700000.0;5440000.0;0.014;0.014333333333333333;0.030000000000000002;0.07866666666666666;0.022000000000000002;0.036000000000000004;;10663.966796875;0.0;4052.19506835938;32221.970703125;514902.98391800135;413261.04569832893;245680.46729358294;245318.98507165065;242157.38703160346;430735.4089219946;458611.7995580637;447078.5721599618;451275.07104849396;497733.7541914383;497840.32254807727;447878.912699699;466516.30459332943;466819.69984961615;467144.6279239212;437332.8954790577;413992.5003723105;458749.9321009194;458473.52012050984;;171442.51209473662;451787.7938357511;200985.6027979675;228299.13110084357;273.4187578820637;145896.5712023971;64999.74333148499;14369.928962841841;0.0;0;15;15;0;0;0;0;0;1;1;51043107169.860596;19457665344.945183;35380559284.90284;7382.7890808598295;19729.772361638974;334.54566319670937;8286.278004707987;101615.73845844202;81892.6427139258;1803.7977748578805;29263.384427053898;2.4281728780668304;0.25430051136427034
232;2019-02-14 20:52:37.874;791;184;170;169;162;37;202;-184;4;-236;439;438;5;150;250;247;271;186;205;203;201;-186;549;351;368;133;357;269;549;153.0;83.0;259.0;468.0;132.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32258.962890625;10757.927734375;0.0;4047.99243164062;414.0;87385;;;Calculated values ==>;1550173957.874;352.26;291.56;290.16;290.06;289.36;276.86;273.4187578820637;293.36;254.76000000000002;273.56;249.56000000000003;317.06;316.96000000000004;273.66;288.16;298.16;297.86;300.26000000000005;291.76000000000005;293.46000000000004;293.26000000000005;;314.56;254.56000000000003;241.05796691057077;263.6948088759802;273.4187578820637;293.66;5490000.0;3510000.0;3679999.9999999995;1330000.0;3570000.0000000005;2690000.0;5490000.0;0.025500000000000002;0.013833333333333333;0.043166666666666666;0.078;0.022000000000000002;0.0475;;10757.927734375;0.0;4047.99243164062;32258.962890625;513384.31351622584;412266.7878282398;245468.21908267454;245110.0428683372;242658.462174649;430735.4089219946;458611.7995580637;448858.8214843579;445837.41317414696;498898.1498142705;498791.87643112725;448990.3751309664;466893.70734657993;466677.1382597011;467144.6279239212;436201.4955036115;413024.9693880693;458749.9321009194;458473.52012050984;;173949.5011765382;451062.7522532341;203435.72177369363;222903.4047378532;273.4187578820637;146433.73320214477;65178.19961403957;14437.408024842465;0.0;0;15;15;0;0;0;0;0;1;1;51263833569.930786;19536539044.970264;35542205384.95424;10594.09713751034;19314.908377404157;320.6086112650007;11189.58048067619;101765.49590784768;82217.90659607477;1809.255573940479;29425.629148210122;2.797475208729421;0.26070177966750563
233;2019-02-14 20:53:37.864;783;195;172;171;165;40;202;-160;14;-196;435;428;14;115;252;245;270;198;205;203;200;-164;578;361;368;134;366;241;574;-1.0;87.0;540.0;485.0;132.0;0;86;0;1;1;0;0;0;0;0;1;1;1;0;0;40538.890625;19822.923828125;0.0;3585.662109375;409.0;87386;;;Calculated values ==>;1550174017.864;351.46000000000004;292.66;290.36;290.26000000000005;289.66;277.16;274.4858918419099;293.36;257.16;274.56;253.56000000000003;316.66;315.96000000000004;274.56;284.66;298.36;297.66;300.16;292.96000000000004;293.46000000000004;293.16;;314.06;256.76000000000005;241.2770596917726;259.87524604437704;274.4858918419099;293.66;5780000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2410000.0;5740000.0;0.0;0.0145;0.09000000000000001;0.08083333333333333;0.022000000000000002;0.022000000000000002;;19822.923828125;0.0;3585.662109375;40538.890625;509898.20666831057;253764.7012984487;245164.6583394488;244817.5392296966;242771.1414503036;430081.6785162784;458611.7995580637;455033.3221605745;449850.26928431273;501237.9540169988;500512.4711793623;455033.3221605745;466832.8791874602;465644.78589503816;465451.58992337313;428850.6998156479;254999.13176056792;458749.9321009194;458335.0929063802;;171860.34048652687;453156.8634281717;204845.14560861906;245164.6583394488;274.48589184190996;147040.2808734082;65432.997570362626;14501.0112103964;0.0;0;16;15;0;0;0;0;0;1;1;51484596769.96588;19616625694.982994;35695179884.97856;22516.93588967599;20071.863857080505;2520.8477367986598;4689.749560472491;102041.37519557223;82546.07499423066;1832.9304303776232;29557.934843949002;2.127398774833733;0.21386395349285922
234;2019-02-14 20:54:37.875;793;201;169;168;162;46;202;-155;21;-176;411;401;25;114;255;241;271;203;205;203;200;-156;549;363;368;134;369;249;549;0.0;84.0;184.0;504.0;132.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32112.1484375;10887.7216796875;0.0;3782.93872070312;401.0;87387;;;Calculated values ==>;1550174077.875;352.46000000000004;293.26000000000005;290.06;289.96000000000004;289.36;277.76000000000005;274.69669130483857;293.36;257.66;275.26000000000005;255.56000000000003;314.26000000000005;313.26000000000005;275.66;284.56;298.66;297.26000000000005;300.26000000000005;293.46000000000004;293.46000000000004;293.16;;313.26000000000005;257.56;241.2770596917726;260.9983114674233;274.69669130483857;293.66;5490000.0;3629999.9999999995;3679999.9999999995;1340000.0;3690000.0;2490000.0;5490000.0;0.0;0.014;0.03066666666666667;0.084;0.022000000000000002;0.022000000000000002;;10887.7216796875;0.0;3782.93872070312;32112.1484375;513628.7181743114;418192.3414725074;245110.0428683372;244753.95280103796;242658.462174649;429947.3805835815;458611.7995580637;454541.9300910364;451922.08812907006;497945.6628383431;496896.88184757397;455031.3174767616;465572.9773167019;465605.36528908013;464634.8729112105;436201.4955036115;418825.4773737661;458749.9321009194;458335.0929063802;;168517.74571465285;453976.79153022036;205307.13424279008;245110.0428683372;274.69669130483857;147645.81719274446;65688.96653495298;14562.427474814383;0.0;0;16;15;0;0;0;0;0;1;1;51705437249.66406;19697040434.873093;35842206834.77762;7643.200406012888;20888.251212144143;243.26425381783616;4690.951100836946;102292.75574234541;82887.4718639612;1855.9689198834824;29636.121680979068;2.2811288694216354;0.27427504901108085
235;2019-02-14 20:55:37.895;808;189;166;165;156;46;202;-175;32;-219;399;395;34;150;255;240;271;191;205;203;200;-175;544;359;368;134;365;264;544;-1.0;83.0;421.0;478.0;132.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32183.888671875;10667.3740234375;0.0;4043.8701171875;409.0;87388;;;Calculated values ==>;1550174137.895;353.96000000000004;292.06;289.76000000000005;289.66;288.76000000000005;277.76000000000005;274.27422755570615;293.36;255.66000000000003;276.36;251.26000000000002;313.06;312.66;276.56;288.16;298.66;297.16;300.26000000000005;292.26000000000005;293.46000000000004;293.16;;314.06;255.66000000000003;241.2770596917726;263.0348170998261;274.27422755570615;293.66;5440000.0;3590000.0;3679999.9999999995;1340000.0;3650000.0;2640000.0;5440000.0;0.0;0.013833333333333333;0.07016666666666667;0.07966666666666668;0.022000000000000002;0.022000000000000002;;10667.3740234375;0.0;4043.8701171875;32183.888671875;515873.14033754106;416088.9401499447;244247.38055117914;243894.28178665947;240799.63734785785;430214.79039162316;458611.7995580637;453356.3894402828;447444.34047099797;495148.18595122854;494721.55435158;453608.57175709575;467600.9490860654;466181.95831478277;465088.32681886124;437332.8954790577;416758.7287176369;458749.9321009194;458335.0929063802;;171860.34048652687;452025.2165551665;205193.74163579778;244247.38055117914;274.27422755570615;148181.79610192202;65868.65220768776;14627.672622911732;0.0;0;16;15;0;0;0;0;0;1;1;51926310849.59387;19777467234.847534;35996158134.7287;17412.7457876147;19664.240835243047;284.6093068663208;4709.929671814423;102501.62489374314;83225.52194339324;1860.369332536565;29714.488467617295;2.859821045682891;0.3092807297577877
236;2019-02-14 20:56:37.875;812;186;167;165;155;44;202;-173;31;-247;404;403;36;165;253;241;271;187;205;203;200;-173;548;356;368;136;361;274;548;-2.0;109.0;599.0;517.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32357.27734375;10719.322265625;0.0;4193.8876953125;416.0;87389;;;Calculated values ==>;1550174197.875;354.36;291.76000000000005;289.86;289.66;288.66;277.56;273.955091788801;293.36;255.86;276.26000000000005;248.46000000000004;313.56;313.46000000000004;276.76000000000005;289.66;298.46000000000004;297.26000000000005;300.26000000000005;291.86;293.46000000000004;293.16;;314.76000000000005;255.86;241.71165711629368;264.3458800820626;273.955091788801;293.66;5480000.0;3560000.0;3679999.9999999995;1360000.0;3610000.0;2740000.0;5480000.0;0.0;0.018166666666666668;0.09983333333333334;0.08616666666666667;0.022000000000000002;0.022000000000000002;;10719.322265625;0.0;4193.8876953125;32357.27734375;516025.4479393757;413442.3132566535;244440.0740592637;243736.68700240715;240327.48659251104;430412.23801567365;458611.7995580637;451483.13556196244;444090.66322088987;494647.66825904313;494540.0630372149;452130.5761644936;467947.9263481069;466494.5354798314;465654.29947270127;436429.6856349974;413808.91226698237;458749.9321009194;458335.0929063802;;174785.17458790913;451888.1310138475;205584.52659777892;244440.0740592637;273.95509178880104;148719.4598712065;66046.81526933024;14696.297722043797;0.0;0;16;15;0;0;0;0;0;1;1;52147037249.66406;19858440234.873283;36157504334.78001;24548.877794924323;21223.160580517906;410.94404951893944;4705.690414636563;102851.18853030996;83566.13671251785;1866.163678415628;29792.92581386242;3.412321892663723;0.35873483298345815
237;2019-02-14 20:57:37.866;806;191;170;169;157;42;202;-166;20;-238;409;405;25;143;252;242;271;194;205;203;200;-169;576;360;368;139;365;252;569;-2.0;87.0;554.0;463.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40759.19140625;19762.806640625;0.0;3798.6357421875;415.0;87390;;;Calculated values ==>;1550174257.866;353.76;292.26000000000005;290.16;290.06;288.86;277.36;274.38016830617;293.36;256.56;275.16;249.36;314.06;313.66;275.66;287.46000000000004;298.36;297.36;300.26000000000005;292.56;293.46000000000004;293.16;;314.66;256.26000000000005;242.35481222062532;261.41265627149306;274.38016830617;293.66;5760000.0;3600000.0;3679999.9999999995;1390000.0;3650000.0;2520000.0;5690000.0;0.0;0.0145;0.09233333333333334;0.07716666666666666;0.022000000000000002;0.022000000000000002;;19762.806640625;0.0;3798.6357421875;40759.19140625;512938.2644270202;252436.20805900818;244663.34372739185;244317.07914510914;240290.35579278102;430148.3826014536;458611.7995580637;453910.6640770486;444478.4492090021;497433.2588479636;497012.58806670876;454527.33069276606;468474.1116806402;465789.28146489616;465204.3799370688;429627.30295364774;253645.2309869933;458749.9321009194;458335.0929063802;;174367.33720873808;451786.75268218975;206346.64248507854;244663.34372739185;274.38016830617;149328.67238123136;66300.79490728804;14762.892093298797;0.0;0;17;15;0;0;0;0;0;1;1;52367804129.432434;19940927859.786736;36315280664.61447;22858.411326991903;18939.795170210415;2551.7400435164895;4700.778481937744;103246.19001346675;83900.77780639479;1890.8490091432404;29871.301296498856;2.0818218267671873;0.20542573473761533
238;2019-02-14 20:58:37.866;807;198;168;167;159;44;202;-159;25;-214;390;381;24;111;255;239;271;200;205;203;200;-161;564;363;368;140;368;242;559;-1.0;83.0;787.0;468.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40283.234375;19455.216796875;0.0;3625.90454101562;406.0;87391;;;Calculated values ==>;1550174317.866;353.86;292.96000000000004;289.96000000000004;289.86;289.06;277.56;274.69669130483857;293.36;257.26000000000005;275.66;251.76000000000002;312.16;311.26000000000005;275.56;284.26000000000005;298.66;297.06;300.26000000000005;293.16;293.46000000000004;293.16;;313.76000000000005;257.06;242.56692532238324;260.01710675043796;274.69669130483857;293.66;5640000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;2420000.0;5590000.0;0.0;0.013833333333333333;0.13116666666666668;0.078;0.022000000000000002;0.022000000000000002;;19455.216796875;0.0;3625.90454101562;40283.234375;514076.639924435;413344.749195068;244355.32472878732;244007.14863603204;241284.4493855481;429947.3805835815;458611.7995580637;456192.1278643392;446864.2745853823;496457.81943720137;495516.9333783937;456072.0138946321;466235.4981709128;465749.9238030741;464371.1518808695;432654.3645383613;414080.3838347692;458749.9321009194;458335.0929063802;;170606.85888663295;452448.02207427175;205884.17069716676;244355.32472878732;274.69669130483857;150004.02592940844;66627.61176926721;14824.763262325489;0.0;0;17;15;0;0;0;0;0;1;1;52588604129.432434;20024627859.786736;36463480664.61447;32832.06038176079;19231.98040741419;256.9400663996911;4707.554899907043;103710.27727770635;84218.87593620834;1914.2546767258752;29949.704074680896;2.4707870523544306;0.24411838612927952
239;2019-02-14 20:59:37.877;819;193;167;166;155;43;202;-159;37;-221;365;355;28;108;255;239;270;195;205;203;200;-161;544;360;368;141;365;249;544;-1.0;85.0;791.0;493.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32125.84375;10845.451171875;0.0;3724.02905273438;399.0;87392;;;Calculated values ==>;1550174377.877;355.06000000000006;292.46000000000004;289.86;289.76000000000005;288.66;277.46000000000004;274.38016830617;293.36;257.26000000000005;276.86;251.06000000000003;309.66;308.66;275.96000000000004;283.96000000000004;298.66;297.06;300.16;292.66;293.46000000000004;293.16;;313.06;257.06;242.77792619122317;260.9983114674233;274.38016830617;293.66;5440000.0;3600000.0;3679999.9999999995;1410000.0;3650000.0;2490000.0;5440000.0;0.0;0.014166666666666666;0.13183333333333333;0.08216666666666667;0.022000000000000002;0.022000000000000002;;10845.451171875;0.0;3724.02905273438;32125.84375;517203.0564419483;417415.52837809635;244602.49620452157;244247.38055117914;240464.2919070507;430148.3826014536;458611.7995580637;456490.3279325524;445927.06236615597;493104.61389857007;492046.247594917;455397.3407788695;464880.34230049275;466181.95831478277;464811.3070167571;437120.33458496624;418060.1161975663;458749.9321009194;458335.0929063802;;167682.10792650707;452276.9829386835;205457.55263418864;244602.49620452157;274.38016830617;150607.5455403368;66880.16362901885;14886.023938164944;0.0;0;17;15;0;0;0;0;0;1;1;52809444610.007996;20108943315.00648;36610807669.99844;33094.48754350095;20280.329856685992;270.01976048816545;4702.11712744089;104259.76589963051;84548.20555529706;1918.6468137055676;30028.132384334353;4.004738219113808;0.40027492616316207
240;2019-02-14 21:00:37.867;826;183;167;166;153;40;202;-162;46;-228;353;350;37;146;253;240;270;185;205;203;200;-161;538;355;368;141;360;268;538;94.0;87.0;696.0;484.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32069.568359375;10534.541015625;0.0;4051.95361328125;408.0;87393;;;Calculated values ==>;1550174437.867;355.76;291.46000000000004;289.86;289.76000000000005;288.46000000000004;277.16;273.8482719121499;293.36;256.96000000000004;277.76000000000005;250.36;308.46000000000004;308.16;276.86;287.76000000000005;298.46000000000004;297.16;300.16;291.66;293.46000000000004;293.16;;313.96000000000004;257.06;242.77792619122317;263.56353331371673;273.8482719121499;293.66;5380000.0;3550000.0;3679999.9999999995;1410000.0;3600000.0;2680000.0;5380000.0;0.015666666666666666;0.0145;0.116;0.08066666666666666;0.022000000000000002;0.03766666666666667;;10534.541015625;0.0;4051.95361328125;32069.568359375;518536.28978455206;416352.0635085703;244851.44928487318;244492.50498082684;240001.680416652;430477.46260093397;458611.7995580637;454439.26461370324;445173.1557893013;489782.85858835274;489457.98740304715;453301.1964908744;466566.85177118285;466637.4274074692;465669.0585932454;438453.17995345034;417013.82153187913;458749.9321009194;458335.0929063802;;171442.51209473662;452276.9829386835;204408.53335657727;228030.05947398907;273.8482719121499;151142.41814770538;67058.30053617607;14950.812993749449;0.0;0;17;15;0;0;0;0;0;1;1;53030207810.04309;20193529215.019928;36765881820.023094;29003.564825826616;19994.721599623233;310.87069711278247;8674.8229259534;104777.16342216221;84883.77504658152;1923.4867607273761;30139.588305713616;3.975182627744462;0.3704413819885074
241;2019-02-14 21:01:37.868;820;181;169;168;155;38;202;-168;53;-240;361;362;48;161;251;241;270;182;205;203;200;-167;543;352;368;142;357;277;543;104.0;108.0;729.0;504.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32170.365234375;10563.3271484375;0.0;4184.70947265625;416.0;87394;;;Calculated values ==>;1550174497.868;355.16;291.26000000000005;290.06;289.96000000000004;288.66;276.96000000000004;273.5264737036516;293.36;256.36;278.46000000000004;249.16000000000003;309.26000000000005;309.36;277.96000000000004;289.26000000000005;298.26000000000005;297.26000000000005;300.16;291.36;293.46000000000004;293.16;;314.76000000000005;256.46000000000004;242.98782864720522;264.73235714968143;273.5264737036516;293.66;5430000.0;3520000.0000000005;3679999.9999999995;1420000.0;3570000.0000000005;2770000.0;5430000.0;0.017333333333333333;0.018000000000000002;0.1215;0.084;0.022000000000000002;0.03933333333333333;;10563.3271484375;0.0;4184.70947265625;32170.365234375;517405.89257149264;413676.876647874;245361.3289754465;245001.3637990627;240498.80507481465;430671.36484660726;458611.7995580637;453797.7280035201;443678.0364772721;489669.7652656941;489778.87126621517;453155.70438121865;467053.46239342436;466806.3634841397;466230.7040123309;437344.7499085225;414039.5949891296;458749.9321009194;458335.0929063802;;174785.17458790913;451477.0892395579;203860.42970234525;227072.79709238495;273.5264737036516;151677.7598492196;67234.11903425702;15019.452996696997;0.0;0;17;15;0;0;0;0;0;1;1;53251011489.77637;20278430629.91737;36929384544.82559;30367.381743592745;20799.799401125863;419.4927885490732;9096.316968683812;105271.92955560784;85223.73505374946;1929.5732245399124;30287.683606203907;4.114648780784699;0.38205494772002585
242;2019-02-14 21:02:37.858;809;190;171;170;159;37;202;-162;56;-221;363;359;51;129;251;241;270;193;205;202;200;-164;568;357;368;143;362;247;563;-1.0;84.0;831.0;500.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40285.90625;19381.689453125;0.0;3672.337890625;410.0;87395;;;Calculated values ==>;1550174557.858;354.06000000000006;292.16;290.26000000000005;290.16;289.06;276.86;274.0616903277293;293.36;256.96000000000004;278.76000000000005;251.06000000000003;309.46000000000004;309.06;278.26000000000005;286.06;298.26000000000005;297.26000000000005;300.16;292.46000000000004;293.36;293.16;;314.16;256.76000000000005;243.1966462407574;260.72004837742526;274.0616903277293;293.66;5680000.0;3570000.0000000005;3679999.9999999995;1430000.0;3620000.0000000005;2470000.0;5630000.0;0.0;0.014;0.1385;0.08333333333333333;0.022000000000000002;0.022000000000000002;;19381.689453125;0.0;3672.337890625;40285.90625;513985.77465423814;252366.36659570262;245249.35529374494;244897.81077390737;241147.7228032167;430346.717906069;458611.7995580637;459090.19580080523;445548.19859660027;493104.325182861;492681.97024819464;458494.913091536;467576.8758697618;466090.7741585676;465509.5098274704;431426.31860574987;409604.8514507575;458611.7995580637;458335.0929063802;;172278.17009871884;451618.7111103328;204514.91587253468;245249.35529374494;274.0616903277293;152281.46147797498;67483.61924900887;15084.917478835632;0.0;0;18;15;0;0;0;0;0;1;1;53471774689.81146;20363916379.93096;37086558344.85058;35258.67627006547;20591.982936483175;305.50054016989355;4687.886227477976;105818.72222517246;85568.60908469779;1935.613828678352;30402.53282146352;2.6391937975510156;0.2623129991269089
243;2019-02-14 21:03:37.888;811;195;172;171;161;40;202;-160;57;-201;344;336;49;115;253;240;270;197;205;202;200;-162;562;360;367;142;365;236;558;0.0;86.0;796.0;506.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40072.41015625;19409.833984375;0.0;3458.87036132812;401.0;87396;;;Calculated values ==>;1550174617.888;354.26;292.66;290.36;290.26000000000005;289.26000000000005;277.16;274.38016830617;293.36;257.16;278.86;253.06000000000003;307.56;306.76000000000005;278.06;284.66;298.46000000000004;297.16;300.16;292.86;293.36;293.16;;313.26000000000005;256.96000000000004;242.98782864720522;259.15941142434775;274.38016830617;293.66;5620000.0;3600000.0;3670000.0000000005;1420000.0;3650000.0;2360000.0;5580000.0;0.0;0.014333333333333333;0.13266666666666665;0.08433333333333333;0.022000000000000002;0.022000000000000002;;19409.833984375;0.0;3458.87036132812;40072.41015625;514735.6575873994;412631.9622702012;245808.81048173766;245452.21678045142;241990.63844532645;430148.3826014536;458771.19548852823;460919.3225927144;447882.23957677645;492272.04677960055;491433.6171230595;459989.3032862963;467539.4985430387;465920.2808716204;464942.4404991662;432909.77486912435;413384.41883874475;458771.19548852823;458495.1351315018;;168517.74571465285;452000.8620706199;204620.09216845574;245808.81048173766;274.38016830617;152951.4489406928;67807.04357551488;15144.373927607954;0.0;0;18;15;0;0;0;0;0;1;1;53692384939.70632;20449459129.89019;37231530794.78149;34002.36456961831;20862.444928415844;279.86343643544086;4679.099142294812;106396.18615289811;85914.23537685665;1940.494300830973;30480.63006194678;2.6159668327692076;0.2623207541786445
244;2019-02-14 21:04:37.849;821;187;168;168;158;40;202;-166;61;-226;327;323;49;144;253;240;270;189;204;202;200;-167;541;356;368;143;361;260;541;-2.0;80.0;579.0;528.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32032.572265625;10667.0068359375;0.0;3931.59497070312;407.0;87397;;;Calculated values ==>;1550174677.849;355.26;291.86;289.96000000000004;289.96000000000004;288.96000000000004;277.16;273.955091788801;293.36;256.56;279.26000000000005;250.56000000000003;305.86;305.46000000000004;278.06;287.56;298.46000000000004;297.16;300.16;292.06;293.36;293.16;;313.86;256.46000000000004;243.1966462407574;262.5002047102346;273.955091788801;293.56;5410000.0;3560000.0;3679999.9999999995;1430000.0;3610000.0;2600000.0;5410000.0;0.0;0.013333333333333334;0.0965;0.08800000000000001;0.022000000000000002;0.022000000000000002;;10667.0068359375;0.0;3931.59497070312;32032.572265625;517690.46716906625;416553.0959438571;245085.28357751376;245085.28357751376;241583.4834145673;430412.23801567365;458611.7995580637;457619.169241473;445006.7010398698;487853.4001338668;487421.1855906417;456148.38543321594;467468.56582013663;466494.5354798314;465524.29463401274;437790.82052762434;417212.40013247175;458611.7995580637;458335.0929063802;;171024.68490186572;451303.49351276347;204975.60698332638;245085.28357751376;273.955091788801;153551.9332252098;68057.52099931962;15205.92110698576;0.0;0;18;15;0;0;0;0;0;1;1;53912741614.580154;20534903554.841267;37380234074.69634;24380.10375791115;21676.854014590466;274.3789386020345;4691.495805235062;106882.3904836457;86268.49911330959;1945.1099851407778;30558.667595742216;3.495049265137804;0.3695565813686771
245;2019-02-14 21:05:37.869;822;183;169;168;157;39;202;-164;64;-223;332;333;55;161;252;240;270;184;204;202;200;-166;542;354;368;141;359;270;542;297.0;82.0;813.0;495.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32221.6796875;10607.80859375;0.0;4112.19677734375;415.0;87398;;;Calculated values ==>;1550174737.869;355.36;291.46000000000004;290.06;289.96000000000004;288.86;277.06;273.7412296467126;293.36;256.76000000000005;279.56;250.86;306.36;306.46000000000004;278.66;289.26000000000005;298.36;297.16;300.16;291.56;293.36;293.16;;314.66;256.56;242.77792619122317;263.82572766246335;273.7412296467126;293.56;5420000.0;3540000.0;3679999.9999999995;1410000.0;3590000.0;2700000.0;5420000.0;0.0495;0.013666666666666666;0.1355;0.0825;0.022000000000000002;0.07150000000000001;;10607.80859375;0.0;4112.19677734375;32221.6796875;517728.9090779344;414798.46392301214;245403.86218323646;245043.2311007002;241207.66063936744;430542.39183029096;458611.7995580637;456360.901333339;445711.96720126376;487279.49511718296;487388.60343230545;455234.8412542021;468040.105966988;466650.54303335864;465813.54573049117;437568.2417473388;415148.14059818554;458611.7995580637;458335.0929063802;;174367.33720873808;451754.7798697216;203310.61973809512;216262.38664429245;273.7412296467126;154087.56380868217;68234.87022455351;15272.975048730808;0.0;0;18;15;0;0;0;0;0;1;1;54133615214.509964;20620131954.814182;37539287074.6458;34288.31315615555;20496.643210859187;306.4080490384278;17308.198497739275;107371.45692559892;86620.06207201336;1949.9514900000977;30742.059491804008;4.918446772850117;0.3872532569902325
246;2019-02-14 21:06:37.879;814;183;170;169;159;39;202;-156;65;-184;347;350;60;165;251;241;270;185;204;202;200;-157;566;353;368;141;358;264;561;180.0;86.0;724.0;540.0;132.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40553.5859375;19364.908203125;0.0;4023.24731445312;420.0;87399;;;Calculated values ==>;1550174797.879;354.56000000000006;291.46000000000004;290.16;290.06;289.06;277.06;273.6339639331285;293.36;257.56;279.66;254.76000000000002;307.86;308.16;279.16;289.66;298.26000000000005;297.26000000000005;300.16;291.66;293.36;293.16;;315.16;257.46000000000004;242.77792619122317;263.0348170998261;273.6339639331285;293.56;5660000.0;3529999.9999999995;3679999.9999999995;1410000.0;3579999.9999999995;2640000.0;5610000.0;0.030000000000000002;0.014333333333333333;0.12066666666666667;0.09000000000000001;0.022000000000000002;0.052000000000000005;;19364.908203125;0.0;4023.24731445312;40553.5859375;514768.7285188832;249733.43342950297;244977.2519856306;244626.45485023712;241215.84083113552;430607.02586249536;458611.7995580637;457462.81808978063;449864.98346565093;489571.26869982143;489894.9253941294;456847.7499277304;469337.51559419895;466663.7800689285;466087.013047778;431925.6791974396;250502.4290064349;458611.7995580637;458335.0929063802;;176456.53798984195;452693.92321264895;202241.77127374083;220322.16695954034;273.6339639331285;154694.1254322186;68484.6844932611;15340.781715379579;0.0;0;19;15;0;0;0;0;0;1;1;54354452014.47487;20704746054.800735;37699513774.62033;30796.672982468805;22540.693674501734;2600.3999194044004;12376.672149235674;107913.92220581532;86978.76632008003;1974.1789269665605;30989.474642809822;2.920898942811745;0.2514687305585947
247;2019-02-14 21:07:37.860;807;197;171;171;162;41;202;-147;60;-152;356;354;57;130;252;240;270;199;204;202;200;-150;572;362;368;140;367;246;567;-1.0;85.0;818.0;511.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40654.80859375;19718.1484375;0.0;3680.00463867188;411.0;87400;;;Calculated values ==>;1550174857.86;353.86;292.86;290.26000000000005;290.26000000000005;289.36;277.26000000000005;274.5913991737795;293.36;258.46000000000004;279.16;257.96000000000004;308.76000000000005;308.56;278.86;286.16;298.36;297.16;300.16;293.06;293.36;293.16;;314.26000000000005;258.16;242.56692532238324;260.58029834229245;274.5913991737795;293.56;5720000.0;3620000.0000000005;3679999.9999999995;1400000.0;3670000.0000000005;2460000.0;5670000.0;0.0;0.014166666666666666;0.13633333333333333;0.08516666666666667;0.022000000000000002;0.022000000000000002;;19718.1484375;0.0;3680.00463867188;40654.80859375;513401.1825072388;409434.16367595433;245090.08778142484;245090.08778142484;242010.32270004938;430014.67791919125;458611.7995580637;459721.455559595;453382.80340383516;492471.1913207562;492259.97256236017;459366.27286275144;467831.15307508764;465500.0144636098;464649.81302044657;430412.28558558505;410277.9169033056;458611.7995580637;458335.0929063802;;172696.00095264515;453590.05543675483;203621.0777360414;245090.08778142484;274.5913991737795;155370.64775277997;68810.27349579916;15404.955153572495;0.0;0;19;15;0;0;0;0;0;1;1;54575182094.278336;20789019359.7257;37852465324.484146;34915.01817661114;21289.024600844095;285.2368896656252;4691.390112749018;108461.34622580191;87343.89831029292;1998.2182854791604;31131.66345414657;2.614764916730749;0.26141895628252954
248;2019-02-14 21:08:37.850;815;197;167;166;159;45;202;-153;48;-163;348;343;45;120;255;237;270;199;204;202;200;-156;563;363;367;140;368;242;558;86.0;83.0;485.0;572.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40229.33984375;19356.904296875;0.0;3608.91015625;401.0;87401;;;Calculated values ==>;1550174917.85;354.66;292.86;289.86;289.76000000000005;289.06;277.66;274.69669130483857;293.36;257.86;277.96000000000004;256.86;307.96000000000004;307.46000000000004;277.66;285.16;298.66;296.86;300.16;293.06;293.36;293.16;;313.26000000000005;257.56;242.56692532238324;260.01710675043796;274.69669130483857;293.56;5630000.0;3629999.9999999995;3670000.0000000005;1400000.0;3679999.9999999995;2420000.0;5580000.0;0.014333333333333333;0.013833333333333333;0.08083333333333333;0.09533333333333333;0.022000000000000002;0.036333333333333336;;19356.904296875;0.0;3608.91015625;40229.33984375;515142.1594317083;413384.41883874475;244045.7065899376;243698.8121076301;241318.93989950768;429947.3805835815;458771.19548852823;458931.3679977588;452239.8059663957;492053.1483379483;491526.3166738536;458576.5265048613;467258.5489639487;465749.9238030741;464106.9778253677;432665.53835102497;414118.72544131405;458771.19548852823;458495.1351315018;;168517.74571465285;452967.78287443117;204166.25144605615;228313.44446895685;274.69669130483857;156044.56998410454;69135.84466439747;15465.685986713728;0.0;0;19;15;0;0;0;0;0;1;1;54795645344.313385;20873005359.73905;37998840924.507416;20593.513587929294;23719.079329505083;256.56424525100107;8363.268094072468;108923.84022873027;87718.90333184999;2002.7325424359403;31240.434141084308;2.3048355356522197;0.23462183001592285
249;2019-02-14 21:09:37.841;827;192;166;165;154;44;201;-158;25;-177;338;333;26;122;255;236;270;194;204;202;200;-160;541;359;367;140;364;256;541;-3.0;83.0;359.0;611.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32103.54296875;10689.9775390625;0.0;3869.16381835938;398.0;87402;;;Calculated values ==>;1550174977.841;355.86;292.36;289.76000000000005;289.66;288.56;277.56;274.27422755570615;293.26000000000005;257.36;275.66;255.46000000000004;306.96000000000004;306.46000000000004;275.76000000000005;285.36;298.66;296.76000000000005;300.16;292.56;293.36;293.16;;312.96000000000004;257.16;242.56692532238324;261.9595390733887;274.27422755570615;293.56;5410000.0;3590000.0;3670000.0000000005;1400000.0;3640000.0;2560000.0;5410000.0;0.0;0.013833333333333333;0.05983333333333333;0.10183333333333335;0.022000000000000002;0.022000000000000002;;10689.9775390625;0.0;3869.16381835938;32103.54296875;518412.00229778996;418178.28432164877;244369.1522143524;244014.21462573222;240233.03599642246;430214.79039162316;458633.2384034343;453849.0654772257;450777.1376992875;489478.475560697;488942.1601704076;453973.3624221716;465487.4149848492;466325.4276100551;464564.1698029545;437790.82052762434;418807.85946435336;458771.19548852823;458495.1351315018;;167264.2905471822;452552.0628994988;203876.10105360826;244369.1522143524;274.27422755570615;156647.2535932014;69386.19778849362;15527.993922425258;0.0;0;19;15;0;0;0;0;0;1;1;55015812314.95738;20956992759.98472;38148218514.94435;14956.715704679775;25323.502114639854;262.59762804191524;4710.771624177288;109220.04770258183;88127.53020851965;2007.0582424403592;31349.368129838713;3.1082593375927146;0.3644642659055048
250;2019-02-14 21:10:37.871;831;183;167;166;152;41;201;-165;20;-186;343;344;27;151;253;237;270;185;204;202;200;-165;539;355;367;140;360;270;539;95.0;85.0;397.0;578.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32336.416015625;10581.2763671875;0.0;4115.24267578125;410.0;87403;;;Calculated values ==>;1550175037.871;356.26;291.46000000000004;289.86;289.76000000000005;288.36;277.26000000000005;273.8482719121499;293.26000000000005;256.66;275.16;254.56000000000003;307.46000000000004;307.56;275.86;288.26000000000005;298.46000000000004;296.86;300.16;291.66;293.36;293.16;;314.16;256.66;242.56692532238324;263.82572766246335;273.8482719121499;293.56;5390000.0;3550000.0;3670000.0000000005;1400000.0;3600000.0;2700000.0;5390000.0;0.01583333333333333;0.014166666666666666;0.06616666666666667;0.09633333333333334;0.022000000000000002;0.03783333333333333;;10581.2763671875;0.0;4115.24267578125;32336.416015625;519054.49032789527;415970.54009417875;244809.5012733645;244451.20899614983;239634.4896957248;430477.46260093397;458633.2384034343;450768.02640384424;449831.896282689;488477.99391728634;488586.76622484584;451673.3712034759;466868.9351747991;466637.4274074692;465279.17082256265;438233.2796707415;416640.31892905396;458771.19548852823;458495.1351315018;;172278.17009871884;452031.4091765612;202897.8962467051;227269.40225339693;273.8482719121499;157184.52175097755;69563.54686785245;15594.563911538427;0.0;0;19;15;0;0;0;0;0;1;1;55236122414.85239;21041034759.944664;38306097414.86911;16400.740278730707;23999.86174557614;305.90027717390717;8748.040227221634;109481.49049171891;88538.7637545082;2011.7980937228372;31461.580973596272;3.3650514372900373;0.34806314616009243
251;2019-02-14 21:11:37.861;822;181;169;168;155;39;201;-161;22;-181;361;364;29;160;251;238;270;183;204;202;200;-160;559;352;368;140;357;266;552;142.0;108.0;372.0;612.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40281.11328125;18992.15234375;0.0;4027.46557617188;420.0;87404;;;Calculated values ==>;1550175097.861;355.36;291.26000000000005;290.06;289.96000000000004;288.66;277.06;273.5264737036516;293.26000000000005;257.06;275.36;255.06000000000003;309.26000000000005;309.56;276.06;289.16;298.26000000000005;296.96000000000004;300.16;291.46000000000004;293.36;293.16;;315.16;257.16;242.56692532238324;263.299902668528;273.5264737036516;293.56;5590000.0;3520000.0000000005;3679999.9999999995;1400000.0;3570000.0000000005;2660000.0;5520000.0;0.023666666666666666;0.018000000000000002;0.062000000000000006;0.10200000000000001;0.022000000000000002;0.04566666666666667;;18992.15234375;0.0;4027.46557617188;40281.11328125;516329.7151854438;249412.79572734787;244986.83781738178;244632.6116782595;240192.6329125075;430671.36484660726;458473.52012050984;451736.85850023315;450357.5226852606;490863.9941566586;491187.22962976556;452630.43480840453;468482.214661478;466806.3634841397;465843.3745391188;433635.55234812654;250186.6167667283;458611.7995580637;458335.0929063802;;176456.53798984195;452552.0628994988;202113.2422769907;222767.6751650623;273.5264737036516;157789.56697086812;69809.95103294289;15662.408504331806;0.0;0;19;16;0;0;0;0;0;1;1;55456585664.887436;21125020759.958015;38466870614.89467;15476.664205841034;25544.759703495827;3302.080840465169;10757.578743520184;109747.09125495967;88951.56678800852;2041.8595919563895;31624.100707240832;2.392788780636249;0.229178619084839
252;2019-02-14 21:12:37.852;801;192;171;170;160;38;201;-155;34;-158;369;366;32;119;251;239;270;194;204;202;200;-157;567;358;367;139;363;246;562;-1.0;85.0;457.0;595.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40432.91796875;19520.88671875;0.0;3684.00756835938;412.0;87405;;;Calculated values ==>;1550175157.852;353.26;292.36;290.26000000000005;290.16;289.16;276.96000000000004;274.1680685717883;293.26000000000005;257.66;276.56;257.36;310.06;309.76000000000005;276.36;285.06;298.26000000000005;297.06;300.16;292.56;293.36;293.16;;314.36;257.46000000000004;242.35481222062532;260.58029834229245;274.1680685717883;293.56;5670000.0;3579999.9999999995;3670000.0000000005;1390000.0;3629999.9999999995;2460000.0;5620000.0;0.0;0.014166666666666666;0.07616666666666667;0.09916666666666667;0.022000000000000002;0.022000000000000002;;19520.88671875;0.0;3684.00756835938;40432.91796875;513083.7527915008;409649.04535952624;245289.5868778485;244937.44940240603;241514.92876085892;430280.9020939914;458633.2384034343;456618.8809231077;452929.8082649541;493841.9710582845;493525.96195841994;456377.84301490715;466577.2273785423;465946.8475650451;465103.311480244;431676.6221966903;410484.95857646636;458771.19548852823;458495.1351315018;;173113.83306960555;453033.45853487635;202555.04639336912;245289.5868778485;274.1680685717883;158462.0830047068;70130.84488349488;15726.66114112739;0.0;0;19;16;0;0;0;0;0;1;1;55677052589.65612;21208708204.87021;38620447574.733536;19351.195396681756;24839.1092040328;300.215234619839;4690.522061580374;110037.27988318505;89371.36938196134;2071.874223013846;31752.815570355615;2.1194253801981544;0.23931605306562026
253;2019-02-14 21:13:37.862;798;195;170;169;161;40;201;-150;46;-151;358;352;39;111;253;237;270;197;204;202;200;-153;562;360;367;139;365;237;557;-3.0;110.0;425.0;609.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40096.05078125;19381.037109375;0.0;3522.11206054688;402.0;87406;;;Calculated values ==>;1550175217.862;352.96000000000004;292.66;290.16;290.06;289.26000000000005;277.16;274.38016830617;293.26000000000005;258.16;277.76000000000005;258.06;308.96000000000004;308.36;277.06;284.26000000000005;298.46000000000004;296.86;300.16;292.86;293.36;293.16;;313.36;257.86;242.35481222062532;259.30345971252746;274.38016830617;293.56;5620000.0;3600000.0;3670000.0000000005;1390000.0;3650000.0;2370000.0;5570000.0;0.0;0.018333333333333333;0.07083333333333333;0.10149999999999999;0.022000000000000002;0.022000000000000002;;19381.037109375;0.0;3522.11206054688;40096.05078125;513138.6077189136;413051.426362488;245138.13106634602;244784.95597250882;242026.20671988875;430148.3826014536;458633.2384034343;459482.8653035258;453654.4621878675;493631.2327281176;493003.60316293914;458661.9616299231;466947.5932817743;465920.2808716204;464548.7096429471;432909.77486912435;413793.25851007923;458771.19548852823;458495.1351315018;;168935.5661677829;453447.63068347017;202897.64152261658;245138.13106634602;274.33297051817834;159133.2695899734;70455.08161246082;15786.722146524882;0.0;0;19;16;0;0;0;0;0;1;1;55897289289.621124;21292122104.856953;38765371724.7105;18174.78668448107;25430.823899826635;350.46946658249374;4693.854089433428;110350.04851989793;89790.35531044511;2077.297499251755;31831.03173879073;2.1241591616673547;0.24299535418100807
254;2019-02-14 21:14:37.883;807;186;166;165;156;40;201;-164;53;-169;350;348;43;143;253;237;270;188;204;202;200;-164;540;356;367;138;361;261;540;-2.0;85.0;141.0;584.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32084.44140625;10651.755859375;0.0;3978.68383789062;405.0;87407;;;Calculated values ==>;1550175277.883;353.86;291.76000000000005;289.76000000000005;289.66;288.76000000000005;277.16;273.955091788801;293.26000000000005;256.76000000000005;278.46000000000004;256.26000000000005;308.16;307.96000000000004;277.46000000000004;287.46000000000004;298.46000000000004;296.86;300.16;291.96000000000004;293.36;293.16;;313.66;256.76000000000005;242.14157278889297;262.63441904999945;273.955091788801;293.56;5400000.0;3560000.0;3670000.0000000005;1380000.0;3610000.0;2610000.0;5400000.0;0.0;0.014166666666666666;0.0235;0.09733333333333333;0.022000000000000002;0.022000000000000002;;10651.755859375;0.0;3978.68383789062;32084.44140625;516084.83182987635;416596.49243815674;244410.09195918546;244054.53100239616;240940.3685202961;430412.23801567365;458633.2384034343;456476.3869257851;451958.96133797773;490221.34308334196;490006.326247756;455240.9381887029;467211.4358588952;466494.5354798314;465133.64708331646;438012.4964852945;417254.48288722825;458771.19548852823;458495.1351315018;;170189.03402730724;452477.8835794128;202390.25962438446;244410.09195918546;273.955091788801;159734.98421705363;70705.44248246468;15849.250656237855;0.0;0;19;16;0;0;0;0;0;1;1;56117566359.285126;21375251189.730152;38914824014.48254;5971.023991582915;24341.862064956094;294.07185930593823;4709.87094979096;110551.33403383924;90205.27286318614;2082.670556871497;31909.42354152939;2.413928056600821;0.3054717011032746
255;2019-02-14 21:15:37.863;812;182;167;166;155;39;201;-168;58;-186;361;362;51;163;251;238;270;184;204;202;200;-168;542;354;367;138;359;270;542;199.0;85.0;141.0;597.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32306.806640625;10600.0986328125;0.0;4119.97265625;414.0;87408;;;Calculated values ==>;1550175337.863;354.36;291.36;289.86;289.76000000000005;288.66;277.06;273.7412296467126;293.26000000000005;256.36;278.96000000000004;254.56000000000003;309.26000000000005;309.36;278.26000000000005;289.46000000000004;298.26000000000005;296.96000000000004;300.16;291.56;293.36;293.16;;314.56;256.36;242.14157278889297;263.82572766246335;273.7412296467126;293.56;5420000.0;3540000.0;3670000.0000000005;1380000.0;3590000.0;2700000.0;5420000.0;0.033166666666666664;0.014166666666666666;0.0235;0.09949999999999999;0.022000000000000002;0.05516666666666667;;10600.0986328125;0.0;4119.97265625;32306.806640625;516522.9234290671;414444.8531748647;244684.75806030113;244328.38813124062;240533.4448744344;430542.39183029096;458633.2384034343;455611.1469425823;450186.1034661022;490431.41589453124;490539.66734211304;454731.5826876494;468273.5709170919;466520.93082736776;465554.2281614293;437568.2417473388;415148.14059818554;458771.19548852823;458495.1351315018;;173949.5011765382;452062.8343904408;202642.68852188947;219408.71021092372;273.7412296467126;160271.39908637025;70882.48223702674;15916.716964109108;0.0;0;19;16;0;0;0;0;0;1;1;56337692959.355125;21458023589.756474;39074070914.53317;5944.758772886281;24817.30451392085;317.61809961300446;13189.601108118559;110650.59912417816;90614.79603156651;2087.766274058667;32058.536087970337;3.007409517604187;0.29817111881073405
256;2019-02-14 21:16:37.873;809;183;168;167;157;39;201;-155;61;-175;376;378;56;170;251;239;270;185;204;202;199;-160;565;352;367;139;357;265;559;-2.0;105.0;650.0;553.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40422.47265625;19223.982421875;0.0;4023.3134765625;420.0;87409;;;Calculated values ==>;1550175397.873;354.06000000000006;291.46000000000004;289.96000000000004;289.86;288.86;277.06;273.5264737036516;293.26000000000005;257.66;279.26000000000005;255.66000000000003;310.76000000000005;310.96000000000004;278.76000000000005;290.16;298.26000000000005;297.06;300.16;291.66;293.36;293.06;;315.16;257.16;242.35481222062532;263.1675429290057;273.5264737036516;293.56;5650000.0;3520000.0000000005;3670000.0000000005;1390000.0;3570000.0000000005;2650000.0;5590000.0;0.0;0.0175;0.10833333333333334;0.09216666666666667;0.022000000000000002;0.022000000000000002;;19223.982421875;0.0;4023.3134765625;40422.47265625;514238.3137703111;249832.29910922228;244355.32472878732;244007.14863603204;240619.85336096145;430671.36484660726;458633.2384034343;456807.9033684444;451160.96090426954;492583.891728818;492798.39596801164;456189.40354586835;469776.57808567974;466806.3634841397;465972.58579758817;432173.5065619932;250604.9084420917;458771.19548852823;458356.8847964573;;176456.53798984195;452722.37763610313;201638.23112117304;244355.32472878732;273.5264737036516;160877.57742663578;71131.0576681111;15984.588991991388;0.0;0;20;16;0;0;0;0;0;1;1;56557929659.32013;21541137439.743263;39234597664.50766;27643.381160121065;23141.58883712606;3177.450467098277;4708.03432148874;110930.54694043641;91014.52008566914;2116.8966997051966;32207.70790768701;2.5237539472183306;0.2534358400630523
257;2019-02-14 21:17:37.884;803;197;170;169;161;40;201;-132;55;-118;383;380;53;134;252;238;270;199;204;202;199;-135;573;361;367;139;366;249;567;-1.0;113.0;1000.0;585.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40512.265625;19570.134765625;0.0;3750.345703125;411.0;87410;;;Calculated values ==>;1550175457.884;353.46000000000004;292.86;290.16;290.06;289.26000000000005;277.16;274.4858918419099;293.26000000000005;259.96000000000004;278.66;261.36;311.46000000000004;311.16;278.46000000000004;286.56;298.36;296.96000000000004;300.16;293.06;293.36;293.06;;314.26000000000005;259.66;242.35481222062532;260.9983114674233;274.4858918419099;293.56;5730000.0;3610000.0;3670000.0000000005;1390000.0;3660000.0;2490000.0;5670000.0;0.0;0.01883333333333333;0.16666666666666666;0.09749999999999999;0.022000000000000002;0.022000000000000002;;19570.134765625;0.0;3750.345703125;40512.265625;512821.214357451;409434.16367595433;244740.86763761897;244393.49659090507;241676.34902610385;430081.6785162784;458633.2384034343;458654.6089131666;457044.10487791675;495004.1204911739;494688.01667364105;458415.50014327856;467866.0177343774;465644.78589503816;464533.37255708285;430155.4808828949;410277.9169033056;458771.19548852823;458356.8847964573;;172696.00095264515;455303.2091288528;202638.02322851875;244740.86763761897;274.2368611985313;161552.15723103224;71454.40124763979;16049.381361748061;0.0;0;20;16;0;0;0;0;0;1;1;56778170029.89413;21624552729.960663;39388825934.909615;42669.43094744131;24634.85562528257;374.3607882822644;4699.552377494444;111516.59446521197;91412.73011568385;2146.500553288829;32286.11883641813;3.1036324416852863;0.3113637022094681
258;2019-02-14 21:18:37.854;810;198;166;165;159;44;201;-119;47;-79;378;374;45;124;254;236;270;200;203;201;199;-121;563;362;367;140;367;250;558;-2.0;109.0;1046.0;547.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40229.859375;19207.330078125;0.0;3740.17700195312;402.0;87411;;;Calculated values ==>;1550175517.854;354.16;292.96000000000004;289.76000000000005;289.66;289.06;277.56;274.5913991737795;293.26000000000005;261.26000000000005;277.86;265.26000000000005;310.96000000000004;310.56;277.66;285.56;298.56;296.76000000000005;300.16;293.16;293.26000000000005;293.06;;313.36;261.06;242.56692532238324;261.13683023647616;274.5913991737795;293.46000000000004;5630000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2500000.0;5580000.0;0.0;0.018166666666666668;0.17433333333333334;0.09116666666666666;0.022000000000000002;0.022000000000000002;;19207.330078125;0.0;3740.17700195312;40229.859375;514529.16222168296;413753.7550397062;243698.8121076301;243353.72375192167;241318.93989950768;430014.67791919125;458633.2384034343;457535.0496650144;460848.2262115993;494373.0671053015;493950.69226098916;457294.02403925674;466580.0459722289;465762.9190754383;464122.52100971725;432665.53835102497;414479.48874756467;458633.2384034343;458356.8847964573;;168935.5661677829;456576.8796034375;202074.7060459854;243698.8121076301;274.02220099710667;162224.67184749892;71777.38521538828;16111.771173808873;0.0;0;20;16;0;0;0;0;0;1;1;56998259929.99913;21708210880.000572;39538451084.980995;44535.25323758405;23202.11482265438;330.3799011295288;4722.477599154199;112242.9368142496;91811.17221556322;2152.370455950522;32364.596494469406;3.1720319469348803;0.3107572474034568
