;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
259;2019-02-14 21:19:37.875;820;194;164;163;154;44;201;-131;45;-68;378;375;41;121;254;235;270;196;204;201;199;-132;561;361;367;139;366;251;555;-1.0;86.0;608.0;501.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40113.93359375;19135.509765625;0.0;3776.96118164062;394.0;87412;;;Calculated values ==>;1550175577.875;355.16;292.56;289.56;289.46000000000004;288.56;277.56;274.4858918419099;293.26000000000005;260.06;277.66;266.36;310.96000000000004;310.66;277.26000000000005;285.26000000000005;298.56;296.66;300.16;292.76000000000005;293.26000000000005;293.06;;312.56;259.96000000000004;242.35481222062532;261.27494424493943;274.4858918419099;293.56;5610000.0;3610000.0;3670000.0000000005;1390000.0;3660000.0;2510000.0;5550000.0;0.0;0.014333333333333333;0.10133333333333333;0.08349999999999999;0.022000000000000002;0.022000000000000002;;19135.509765625;0.0;3776.96118164062;40113.93359375;515920.1065155266;413506.49496626557;243122.08535621056;242778.92521024897;239763.8484198369;430081.6785162784;458633.2384034343;457131.95613493223;462107.0426974006;494268.85124935186;493951.773468893;456647.6984805424;466091.88125415624;465907.1825204733;464138.1880892104;433152.8459593644;414236.73580496106;458633.2384034343;458356.8847964573;;165593.03060630985;455611.21795654646;200346.01903074502;243122.08535621056;273.34012849845385;162894.43779061304;72097.02071354818;16174.435916896271;0.0;0;20;16;0;0;0;0;0;1;1;57218536999.66313;21791940174.872856;39688803689.751656;26020.97495989097;21314.644110304416;271.1309122131142;4735.165587685429;112831.11117066363;92182.27504665204;2157.3848004606007;32443.437772365436;2.284429108085369;0.23810745703904515
260;2019-02-14 21:20:37.875;825;192;166;165;153;42;201;-156;1;-116;382;380;14;117;254;236;270;193;204;202;199;-157;558;361;367;139;366;251;552;-2.0;109.0;408.0;537.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40199.79296875;19079.07421875;0.0;3776.22143554688;388.0;87413;;;Calculated values ==>;1550175637.875;355.66;292.36;289.76000000000005;289.66;288.46000000000004;277.36;274.4858918419099;293.26000000000005;257.56;273.26000000000005;261.56;311.36;311.16;274.56;284.86;298.56;296.76000000000005;300.16;292.46000000000004;293.36;293.06;;311.96000000000004;257.46000000000004;242.35481222062532;261.27494424493943;274.4858918419099;293.56;5580000.0;3610000.0;3670000.0000000005;1390000.0;3660000.0;2510000.0;5520000.0;0.0;0.018166666666666668;0.068;0.0895;0.022000000000000002;0.022000000000000002;;19079.07421875;0.0;3776.22143554688;40199.79296875;516777.5207766285;413998.2807911148;243930.06696324187;243581.65493261942;239533.71215817897;430081.6785162784;458633.2384034343;451719.41024123173;457248.2171163129;494691.31874478655;494480.12799867097;453339.18957366527;465630.37131025596;465907.1825204733;464270.0288607765;433875.21710201784;414359.1762267576;458771.19548852823;458356.8847964573;;163086.1669317865;453033.45853487635;200885.5087489764;243930.06696324187;273.5523651631728;163563.71884530055;72415.47558008463;16237.379105372833;0.0;0;20;16;0;0;0;0;0;1;1;57438736999.66313;21875340174.872856;39839403689.751656;17056.705301473365;22567.241505838047;354.5414092338946;4717.38999233074;113190.09183950833;92547.95742678655;2162.598736472659;32522.20906886557;1.9556027139151473;0.2186727106244961
261;2019-02-14 21:21:37.855;824;189;168;167;154;40;201;-154;-64;-127;384;381;-38;96;254;236;270;191;204;202;199;-157;557;359;367;138;364;248;551;123.0;86.0;498.0;448.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40124.80078125;19076.048828125;0.0;3748.98657226562;385.0;87414;;;Calculated values ==>;1550175697.855;355.56000000000006;292.06;289.96000000000004;289.86;288.56;277.16;274.27422755570615;293.26000000000005;257.76000000000005;266.76000000000005;260.46000000000004;311.56;311.26000000000005;269.36;282.76000000000005;298.56;296.76000000000005;300.16;292.26000000000005;293.36;293.06;;311.66;257.46000000000004;242.14157278889297;260.85938512811435;274.27422755570615;293.56;5570000.0;3590000.0;3670000.0000000005;1380000.0;3640000.0;2480000.0;5510000.0;0.0205;0.014333333333333333;0.083;0.07466666666666667;0.022000000000000002;0.0425;;19076.048828125;0.0;3748.98657226562;40124.80078125;516738.29277102073;413307.47646805906;244672.8878096656;244320.04688612715;239895.54030566243;430214.79039162316;458633.2384034343;443902.8029894996;456285.58243814955;495212.80039252224;494897.08220367035;447308.17625688633;463636.4417558269;466194.8918654774;464564.1698029545;434113.7753569173;414040.76927589084;458771.19548852823;458356.8847964573;;161832.74555500393;453202.5455425244;201466.03202078282;223831.93384091038;273.7710402223887;164232.86733622514;72733.32895245677;16300.06826876896;0.0;0;20;16;0;0;0;0;0;1;1;57658863599.73313;21958412474.899273;39989053789.79924;20122.251990403493;18796.32634295671;287.7130871613792;9967.310415610746;113499.81320882443;92892.53892683651;2167.9490732373865;32644.540781469517;2.1543713283919277;0.19679642116102605
262;2019-02-14 21:22:37.856;820;188;170;169;156;38;201;-160;-60;-129;385;381;-44;77;253;237;270;190;204;201;199;-161;554;357;367;137;362;242;548;-3.0;81.0;443.0;482.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39959.60546875;19036.056640625;0.0;3638.97827148438;382.0;87415;;;Calculated values ==>;1550175757.856;355.16;291.96000000000004;290.16;290.06;288.76000000000005;276.96000000000004;274.0616903277293;293.26000000000005;257.16;267.16;260.26000000000005;311.66;311.26000000000005;268.76000000000005;280.86;298.46000000000004;296.86;300.16;292.16;293.26000000000005;293.06;;311.36;257.06;241.92719264551067;260.01710675043796;274.0616903277293;293.56;5540000.0;3570000.0000000005;3670000.0000000005;1370000.0;3620000.0000000005;2420000.0;5480000.0;0.0;0.013500000000000002;0.07383333333333333;0.08033333333333334;0.022000000000000002;0.022000000000000002;;19036.056640625;0.0;3638.97827148438;39959.60546875;516499.6457166914;414171.1577566021;245510.29261241516;245151.46679025982;240660.97048476295;430346.717906069;458633.2384034343;445611.84953189397;456242.97825588286;495935.2959842003;495516.9333783937;447668.6656844003;462326.7719024475;466351.3762726499;464987.84065055486;434822.9494842529;414883.2198629546;458633.2384034343;458356.8847964573;;160579.3303088084;452958.3683122721;200522.9348218756;245510.29261241516;273.39244380690457;164900.2485103365;73050.93512432734;16361.635668498733;0.0;0;20;16;0;0;0;0;0;1;1;57879067269.46713;22040913849.799614;40136056239.621666;18095.73153608969;20278.979823728525;269.18634988752734;4682.625028048928;113818.30171254708;93218.17190495806;2172.589979220999;32766.62561139913;1.9107588105461557;0.20681518513049138
263;2019-02-14 21:23:37.866;817;183;170;168;156;36;201;-164;-38;-153;383;380;-22;101;252;238;270;185;204;201;199;-164;535;354;367;137;359;260;534;99.0;85.0;505.0;436.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32020.130859375;10514.9697265625;0.0;3957.20288085938;386.0;87416;;;Calculated values ==>;1550175817.866;354.86;291.46000000000004;290.16;289.96000000000004;288.76000000000005;276.76000000000005;273.7412296467126;293.26000000000005;256.76000000000005;269.36;257.86;311.46000000000004;311.16;270.96000000000004;283.26000000000005;298.36;296.96000000000004;300.16;291.66;293.26000000000005;293.06;;311.76000000000005;256.76000000000005;241.92719264551067;262.5002047102346;273.7412296467126;293.56;5350000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2600000.0;5340000.0;0.0165;0.014166666666666666;0.08416666666666667;0.07266666666666667;0.022000000000000002;0.038500000000000006;;10514.9697265625;0.0;3957.20288085938;32020.130859375;517701.72669725143;417836.15580839897;246119.73140228278;245384.98837846995;241155.47914348386;430542.39183029096;458633.2384034343;444992.99844586535;453783.3351572945;493859.0334615055;493539.3032728692;447120.93131253414;462430.4075862037;466650.54303335864;465554.2281614293;439107.67945932125;418468.3030159507;458633.2384034343;458356.8847964573;;162250.55196795813;452648.31383854494;200971.1126807283;226770.32337875944;273.5551487973232;165500.1796181649;73297.23472044028;16424.947728343137;0.0;0;20;16;0;0;0;0;0;1;1;58099303969.43214;22123127549.78655;40286681339.59773;20538.5087185657;18288.543284134677;292.3911662810826;8916.08261458137;114140.30737328506;93539.62149681016;2177.2705718237657;32879.967062163654;3.319164792087153;0.3079631156793098
264;2019-02-14 21:24:37.877;813;178;169;167;156;34;201;-174;-19;-181;393;393;-8;134;250;239;270;180;204;201;199;-171;537;350;367;135;355;267;537;-1.0;80.0;489.0;400.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32067.013671875;10480.3095703125;0.0;4072.03247070312;401.0;87417;;;Calculated values ==>;1550175877.877;354.46000000000004;290.96000000000004;290.06;289.86;288.76000000000005;276.56;273.3108153835814;293.26000000000005;255.76000000000002;271.26000000000005;255.06000000000003;312.46000000000004;312.46000000000004;272.36;286.56;298.16;297.06;300.16;291.16;293.26000000000005;293.06;;313.26000000000005;256.06;241.49495122638035;263.43189868330234;273.3108153835814;293.56;5370000.0;3500000.0;3670000.0000000005;1350000.0;3550000.0;2670000.0;5370000.0;0.0;0.013333333333333334;0.08149999999999999;0.06666666666666667;0.022000000000000002;0.022000000000000002;;10480.3095703125;0.0;4072.03247070312;32067.013671875;517056.56961208745;415035.5010796955;245619.43307300512;244893.58368945587;241047.31062223273;430799.1582183253;458633.2384034343;446178.96459407714;451232.3193480328;494195.5865145606;494195.5865145606;447646.8209997875;465299.12867026875;466961.99702802964;466260.13756550447;438672.20702647005;415723.63466153236;458633.2384034343;458356.8847964573;;168517.74571465285;452266.45312164933;200858.11349337533;245619.43307300512;273.3108153835815;166034.3370682327;73472.22745782479;16491.87029000125;0.0;0;20;16;0;0;0;0;0;1;1;58319544340.006134;22204742509.999256;40444810325.00986;19993.649364707195;16760.555975218267;305.98096486583586;4680.223937915949;114478.13728232321;93831.75087196777;2182.257920442633;32993.290389198155;2.868295022551171;0.29117937306240194
265;2019-02-14 21:25:37.867;803;179;167;167;157;35;201;-178;-1;-217;407;408;0;146;248;240;269;181;204;201;199;-178;541;351;367;135;356;268;541;311.0;83.0;460.0;437.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32195.119140625;10577.978515625;0.0;4093.73217773438;411.0;87418;;;Calculated values ==>;1550175937.867;353.46000000000004;291.06;289.86;289.86;288.86;276.66;273.4187578820637;293.26000000000005;255.36;273.06;251.46000000000004;313.86;313.96000000000004;273.16;287.76000000000005;297.96000000000004;297.16;300.06;291.26000000000005;293.26000000000005;293.06;;314.26000000000005;255.36;241.49495122638035;263.56353331371673;273.4187578820637;293.56;5410000.0;3510000.0;3670000.0000000005;1350000.0;3560000.0;2680000.0;5410000.0;0.05183333333333333;0.013833333333333333;0.07666666666666666;0.07283333333333333;0.022000000000000002;0.07383333333333333;;10577.978515625;0.0;4093.73217773438;32195.119140625;515517.82071048;413774.07757903525;244726.15738744452;244726.15738744452;241243.40030666624;430735.4089219946;458633.2384034343;448385.3612346019;447470.9183812573;495589.5825138902;495696.4329329706;448517.2399819188;466566.85177118285;466561.43444993236;466245.360953766;437580.3709819213;414492.11232454475;458633.2384034343;458356.8847964573;;172696.00095264515;451543.01873345184;202129.8939733404;214822.2343134346;273.41875788206363;166569.7655887931;73647.68394427982;16559.906987409257;0.0;0;20;16;0;0;0;0;0;1;1;58539707640.04114;22285729010.01213;40605283575.03537;18879.585823363377;18165.58925336145;319.38757809370924;17980.975027329845;114802.02691833752;94122.75357371716;2187.4684564007034;33182.1022400511;3.7722620653362897;0.2823693816023738
266;2019-02-14 21:26:37.907;793;182;167;167;159;37;201;-178;10;-248;416;415;8;153;248;241;269;184;203;201;199;-179;547;351;367;135;356;268;547;288.0;82.0;482.0;392.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32316.779296875;10732.2666015625;0.0;4109.27294921875;419.0;87419;;;Calculated values ==>;1550175997.907;352.46000000000004;291.36;289.86;289.86;289.06;276.86;273.4187578820637;293.26000000000005;255.36;274.16;248.36;314.76000000000005;314.66;273.96000000000004;288.46000000000004;297.96000000000004;297.26000000000005;300.06;291.56;293.26000000000005;293.06;;315.06;255.26000000000002;241.49495122638035;263.56353331371673;273.4187578820637;293.46000000000004;5470000.0;3510000.0;3670000.0000000005;1350000.0;3560000.0;2680000.0;5470000.0;0.048;0.013666666666666666;0.08033333333333334;0.06533333333333333;0.022000000000000002;0.07;;10732.2666015625;0.0;4109.27294921875;32316.779296875;513798.18017341587;412362.9831879786;244480.4208818467;244480.4208818467;241706.82637145594;430735.4089219946;458633.2384034343;449828.1324052855;444177.42419718223;496550.4111894656;496443.7433461609;449567.08063528803;467386.6291785277;466561.43444993236;466374.1239446311;436225.2126469732;413117.91072696255;458633.2384034343;458356.8847964573;;176038.69501535743;451439.4965554794;203106.6471805992;216109.8332009912;273.4187578820637;167107.7231415329;73825.38771039413;16628.310935674443;0.0;0;20;16;0;0;0;0;0;1;1;58760054439.90114;22366783009.960632;40766190774.933136;19819.9593130498;16224.412825825506;315.7997929068122;16957.293611682628;115124.73812507557;94409.52797976194;2192.7652133077368;33473.44858001686;3.5924484357593576;0.2617759697349433
267;2019-02-14 21:27:37.868;787;187;167;167;161;39;201;-174;16;-247;417;414;14;157;249;241;269;189;203;201;199;-177;553;354;367;135;360;265;554;0.0;86.0;494.0;444.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32436.046875;10867.53515625;0.0;4058.07885742188;424.0;87420;;;Calculated values ==>;1550176057.868;351.86;291.86;289.86;289.86;289.26000000000005;277.06;273.7412296467126;293.26000000000005;255.76000000000002;274.76000000000005;248.46000000000004;314.86;314.56;274.56;288.86;298.06;297.26000000000005;300.06;292.06;293.26000000000005;293.06;;315.56;255.46000000000004;241.49495122638035;263.1675429290057;273.7412296467126;293.46000000000004;5530000.0;3540000.0;3670000.0000000005;1350000.0;3600000.0;2650000.0;5540000.0;0.0;0.014333333333333333;0.08233333333333334;0.07400000000000001;0.022000000000000002;0.022000000000000002;;10867.53515625;0.0;4058.07885742188;32436.046875;512553.2891762177;411248.3343356786;244201.50848561595;244201.50848561595;242133.71445348492;430542.39183029096;458633.2384034343;451144.3531467388;444284.5369560431;496962.0832540513;496643.0339066212;450887.14697201515;468273.5721768372;466117.788102169;465943.0496085122;434834.76268643484;412035.40644734737;458633.2384034343;458356.8847964573;;178127.92459426197;451646.49690223794;204931.71423009818;244201.50848561595;273.7412296467126;167646.97928151465;74005.26905934673;16696.32796086855;0.0;0;20;16;0;0;0;0;0;1;1;58980111309.77514;22447730359.914284;40925986839.841644;20271.507270803413;18256.893917738344;326.7907727602538;4711.418278838511;115458.61651763918;94696.68542871569;2198.1166539863343;33653.90380681181;2.9189157779528165;0.30109879281070534
268;2019-02-14 21:28:37.878;787;191;168;167;162;42;201;-170;25;-249;414;409;27;159;250;240;269;193;203;201;199;-174;557;358;367;135;363;267;557;0.0;85.0;541.0;421.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32541.6484375;10955.595703125;0.0;4101.28515625;428.0;87421;;;Calculated values ==>;1550176117.878;351.86;292.26000000000005;289.96000000000004;289.86;289.36;277.36;274.1680685717883;293.26000000000005;256.16;275.66;248.26000000000002;314.56;314.06;275.86;289.06;298.16;297.16;300.06;292.46000000000004;293.26000000000005;293.06;;315.96000000000004;255.76000000000002;241.49495122638035;263.43189868330234;274.1680685717883;293.46000000000004;5570000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2670000.0;5570000.0;0.0;0.014166666666666666;0.09016666666666667;0.07016666666666667;0.022000000000000002;0.022000000000000002;;10955.595703125;0.0;4101.28515625;32541.6484375;512210.77388003195;411509.7758049635;244433.73444897638;244084.42020959308;242364.95668988617;430280.9020939914;458633.2384034343;451945.0111460462;444070.250457065;496439.1468934393;495905.89037646586;452200.8951668967;468226.5987929361;465816.1379094171;465233.93026070396;433886.88899463404;412290.7944217916;458633.2384034343;458356.8847964573;;179799.33570027514;451956.6693963439;205947.7559327222;244433.73444897638;274.1680685717883;168188.55032249846;74187.15879304992;16764.333993421697;0.0;0;20;16;0;0;0;0;0;1;1;59200348009.74014;22528743859.90141;41085613439.81628;22180.752511734718;17261.625428030788;305.9446731152675;4706.309307644581;115812.44431057601;94992.72242116026;2203.3903281670227;33732.39795019723;2.9524462825809086;0.2967697071797301
269;2019-02-14 21:29:37.859;788;201;168;168;162;46;201;-168;39;-250;406;399;37;128;253;238;269;204;203;201;199;-172;583;367;367;135;372;243;578;-2.0;83.0;691.0;420.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40910.2109375;19988.224609375;0.0;3689.61450195312;423.0;87422;;;Calculated values ==>;1550176177.859;351.96000000000004;293.26000000000005;289.96000000000004;289.96000000000004;289.36;277.76000000000005;275.1157276137837;293.26000000000005;256.36;277.06;248.16000000000003;313.76000000000005;313.06;276.86;285.96000000000004;298.46000000000004;296.96000000000004;300.06;293.56;293.26000000000005;293.06;;315.46000000000004;255.96000000000004;241.49495122638035;260.1585393101385;275.1157276137837;293.46000000000004;5830000.0;3670000.0000000005;3670000.0000000005;1350000.0;3720000.0000000005;2430000.0;5780000.0;0.0;0.013833333333333333;0.11516666666666667;0.07;0.022000000000000002;0.022000000000000002;;19988.224609375;0.0;3689.61450195312;40910.2109375;510090.12407406;256012.62522119598;243640.67039357332;243640.67039357332;241634.8211640619;429675.2189834977;458633.2384034343;457704.0882764364;443963.0154527873;498026.3211434349;497296.0119937439;457465.60803426674;468024.4246954863;464904.76879440295;463647.0999656759;427246.5381593167;407208.96647691715;458633.2384034343;458356.8847964573;;177710.07569661198;452163.23474153894;207941.4823753371;243640.67039357332;275.1157276137837;168800.45531878306;74444.94230478763;16829.237597863725;0.0;0;20;17;0;0;0;0;0;1;1;59420478279.54414;22609718209.82931;41238564989.68009;28764.32677960993;17095.52266563413;277.1864082731937;4723.756716863448;116236.85219922232;95278.94132365627;2208.248215022803;33810.95694876839;2.148033540191069;0.2081931670078527
270;2019-02-14 21:30:37.889;798;203;161;160;154;51;201;-159;47;-226;383;374;39;113;255;234;269;205;203;201;199;-162;564;367;367;135;372;241;559;-2.0;79.0;644.0;431.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40332.015625;19372.375;0.0;3656.32348632812;410.0;87423;;;Calculated values ==>;1550176237.889;352.96000000000004;293.46000000000004;289.26000000000005;289.16;288.56;278.26000000000005;275.1157276137837;293.26000000000005;257.26000000000005;277.86;250.56000000000003;311.46000000000004;310.56;277.06;284.46000000000004;298.66;296.56;300.06;293.66;293.26000000000005;293.06;;314.16;256.96000000000004;241.49495122638035;259.87524604437704;275.1157276137837;293.46000000000004;5640000.0;3670000.0000000005;3670000.0000000005;1350000.0;3720000.0000000005;2410000.0;5590000.0;0.0;0.013166666666666667;0.10733333333333334;0.07183333333333333;0.021833333333333333;0.021833333333333333;;19372.375;0.0;3656.32348632812;40332.015625;512968.5843575423;415152.5206096065;241955.20226488038;241619.04007892645;239633.96571743998;429675.2189834977;458633.2384034343;458971.23309768335;446520.306695678;495828.88531306863;494887.73709994357;458024.9071426054;466605.7837674482;465170.0281965414;463113.5052063933;432184.8777937254;415848.0560780784;458633.2384034343;458356.8847964573;;172278.17009871884;453193.5252972451;207516.98457073755;241955.20226488038;275.1157276137837;169477.81238242507;74773.1113038744;16890.48435581183;0.0;0;20;17;0;0;0;0;0;1;1;59640788379.43915;22690758709.790688;41383837589.610855;26989.422675225516;17647.764842187462;215.10148592268558;4724.770068606096;116701.69908508047;95568.61348311468;2212.352665338705;33889.734040804695;2.1528380816386607;0.2123637324217796
271;2019-02-14 21:31:37.870;815;194;160;159;148;49;200;-163;52;-215;364;357;37;114;255;234;269;196;203;201;199;-165;541;361;367;133;366;254;541;-1.0;83.0;606.0;400.0;132.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32118.20703125;10714.759765625;0.0;3900.63208007812;403.0;87424;;;Calculated values ==>;1550176297.87;354.66;292.56;289.16;289.06;287.96000000000004;278.06;274.4858918419099;293.16;256.86;278.36;251.66000000000003;309.56;308.86;276.86;284.56;298.66;296.56;300.06;292.76000000000005;293.26000000000005;293.06;;313.46000000000004;256.66;241.05796691057077;261.6868853414304;274.4858918419099;293.46000000000004;5410000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2540000.0;5410000.0;0.0;0.013833333333333333;0.10099999999999999;0.06666666666666667;0.022000000000000002;0.022000000000000002;;10714.759765625;0.0;3900.63208007812;32118.20703125;516967.6088852335;418807.85946435336;242268.81606751747;241925.27565663293;238253.7632156134;430081.6785162784;458495.1351315018;457493.349522666;448047.19207638723;492469.4667556771;491724.70522022335;455666.3346708236;464847.3441928139;466038.2188692544;464006.2339002714;437580.3709819213;419426.69825619366;458633.2384034343;458356.8847964573;;169353.38768963216;453223.05866181996;205338.56068042933;242268.81606751747;274.4858918419099;170081.37304926885;75023.75803009246;16953.439043509752;0.0;0;20;17;0;0;0;0;0;1;1;59860918649.24315;22771133249.719124;41532290564.478676;25467.633673065902;16525.633198759373;251.12580603923269;4753.937512036677;117138.702792584;95853.3016200687;2216.236662446242;33968.69825731696;3.215673632706505;0.3139018042106146
272;2019-02-14 21:32:37.880;822;182;161;160;146;43;201;-179;56;-254;365;364;42;147;252;235;269;184;203;201;199;-176;540;355;367;132;360;268;539;89.0;79.0;390.0;439.0;132.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32142.830078125;10594.7548828125;0.0;4109.81103515625;411.0;87425;;;Calculated values ==>;1550176357.88;355.36;291.36;289.26000000000005;289.16;287.76000000000005;277.46000000000004;273.8482719121499;293.26000000000005;255.26000000000002;278.76000000000005;247.76000000000002;309.66;309.56;277.36;287.86;298.36;296.66;300.06;291.56;293.26000000000005;293.06;;314.26000000000005;255.56000000000003;240.83765695389522;263.56353331371673;273.8482719121499;293.46000000000004;5400000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2680000.0;5390000.0;0.014833333333333334;0.013166666666666667;0.065;0.07316666666666666;0.022000000000000002;0.036833333333333336;;10594.7548828125;0.0;4109.81103515625;32142.830078125;517892.67518760153;415630.46202997194;242690.2633357001;242343.83663787937;237667.50295076898;430477.46260093397;458633.2384034343;455693.2667597771;444118.16865191347;491079.823601028;490971.89451723045;453934.5932790833;466684.15950522205;466507.67227632634;465018.71783975384;437802.9698286789;416307.12131123175;458633.2384034343;458356.8847964573;;172696.00095264515;452264.9879804794;205605.66720721155;227755.74272286985;273.8482719121499;170616.97094533022;75201.36691605498;17020.203862006787;0.0;0;20;17;0;0;0;0;0;1;1;60081155350.083145;22850646500.022392;41688916665.07606;16255.693970916762;18047.240303244093;283.0286721463872;8493.808733043805;117486.4551400097;96141.45691823096;2220.6886916626554;34079.11454276133;2.929686732656844;0.2780173483750408
273;2019-02-14 21:33:37.860;816;180;164;163;149;39;200;-185;56;-260;376;377;49;159;250;236;269;182;203;201;199;-184;542;353;367;131;358;273;542;191.0;86.0;393.0;410.0;132.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32244.962890625;10554.9267578125;0.0;4172.9892578125;419.0;87426;;;Calculated values ==>;1550176417.86;354.76;291.16;289.56;289.46000000000004;288.06;277.06;273.6339639331285;293.16;254.66000000000003;278.76000000000005;247.16000000000003;310.76000000000005;310.86;278.06;289.06;298.16;296.76000000000005;300.06;291.36;293.26000000000005;293.06;;315.06;254.76000000000002;240.61611355647437;264.2163659402789;273.6339639331285;293.46000000000004;5420000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2730000.0;5420000.0;0.03183333333333333;0.014333333333333333;0.0655;0.06833333333333333;0.022000000000000002;0.05383333333333333;;10554.9267578125;0.0;4172.9892578125;32244.962890625;517005.76700721873;413725.2389273455;243621.7490752452;243271.3808942992;238547.90671661135;430607.02586249536;458495.1351315018;454857.80791772855;443673.7088657508;491731.97876040795;491840.173558196;453969.9451753486;467383.84069620725;466534.3108773681;465439.7093122847;437356.85820348747;414444.8531748647;458633.2384034343;458356.8847964573;;176038.69501535743;451615.4418607767;204459.62263661087;220463.95913784846;273.6339639331285;171153.35702979445;75377.5555133002;17089.204189750602;0.0;0;20;17;0;0;0;0;0;1;1;60301281949.27815;22929520199.733955;41851162564.48273;16401.08113591321;16888.980980317996;328.4054054102594;12806.569164621775;117758.50421830756;96432.49504947054;2225.782277195674;34256.55852354325;3.1521796184205852;0.2594992904448897
274;2019-02-14 21:34:37.861;803;185;167;166;153;38;200;-185;44;-257;385;384;43;148;249;237;269;186;203;201;199;-187;570;354;367;132;359;251;564;157.0;84.0;430.0;422.0;131.0;0;87;1;1;0;1;0;0;0;0;1;1;1;0;0;40668.25390625;19601.09375;0.0;3820.72485351562;422.0;87427;;;Calculated values ==>;1550176477.861;353.46000000000004;291.66;289.86;289.76000000000005;288.46000000000004;276.96000000000004;273.7412296467126;293.16;254.66000000000003;277.56;247.46000000000004;311.66;311.56;277.46000000000004;287.96000000000004;298.06;296.86;300.06;291.76000000000005;293.26000000000005;293.06;;315.36;254.46000000000004;240.83765695389522;261.27494424493943;273.7412296467126;293.46000000000004;5700000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2510000.0;5640000.0;0.026166666666666668;0.014;0.07166666666666667;0.07033333333333333;0.021833333333333333;0.048;;19601.09375;0.0;3820.72485351562;40668.25390625;513076.115094586;250350.73809410466;243816.64847947098;243473.00677382026;239150.2803997213;430542.39183029096;458495.1351315018;457011.0267116472;443798.4166184821;495007.94499517273;494902.4241224557;456890.0076126557;469182.29356442665;466261.3989570346;465424.41340235074;430678.8027593919;250736.7969957744;458633.2384034343;458356.8847964573;;177292.22831007556;451133.5228432422;204514.75312685958;222391.65691572102;273.7412296467126;171760.97729828453;75628.85987322984;17155.81958443397;0.0;0;20;18;0;0;0;0;0;1;1;60521485619.88715;23008421514.952164;42008365184.91749;18095.56627357645;17345.52013671891;2519.1880806906447;11326.330938275341;118045.98107204938;96717.78731436002;2249.5126184779056;34457.6693767486;2.104303097192607;0.17326074069991057
275;2019-02-14 21:35:37.881;802;196;168;167;157;40;200;-175;35;-237;375;368;33;113;251;236;269;198;203;201;199;-179;552;361;367;131;366;239;552;-1.0;83.0;496.0;437.0;131.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;31109.60546875;9734.55859375;0.0;3600.8701171875;411.0;87428;;;Calculated values ==>;1550176537.881;353.36;292.76000000000005;289.96000000000004;289.86;288.86;277.16;274.4858918419099;293.16;255.66000000000003;276.66;249.46000000000004;310.66;309.96000000000004;276.46000000000004;284.46000000000004;298.26000000000005;296.76000000000005;300.06;292.96000000000004;293.26000000000005;293.06;;314.26000000000005;255.26000000000002;240.61611355647437;259.59022785621676;274.4858918419099;293.46000000000004;5520000.0;3610000.0;3670000.0000000005;1310000.0;3660000.0;2390000.0;5520000.0;0.0;0.013833333333333333;0.08266666666666667;0.07283333333333333;0.021833333333333333;0.021833333333333333;;9734.55859375;0.0;3600.8701171875;31109.60546875;514474.3498750073;415417.76904301543;244632.6116782595;244280.37060982798;240857.49517095217;430081.6785162784;458495.1351315018;457871.28073658946;446108.33727368474;495199.2333141091;494467.7702887474;457634.3456445038;466890.0578676009;465513.42449155;464270.0288607765;435069.064143297;416104.77006364113;458633.2384034343;458356.8847964573;;172696.00095264515;452128.4347765765;206100.2647270316;244632.6116782595;274.4858918419099;172359.3255091621;75873.40513060655;17217.686824711756;0.0;0;20;18;0;0;0;0;0;1;1;60741759019.817154;23087347814.927082;42155414184.87076;20813.070656790114;17919.05171860852;262.3394014352391;4666.313296413985;118370.32779257973;97011.75670353837;2272.6997406201476;34590.98583600707;3.2740436036704246;0.33580804920948937
276;2019-02-14 21:36:37.871;813;187;165;165;155;41;200;-179;41;-242;359;356;35;140;252;234;269;189;203;201;199;-179;540;355;367;130;361;255;541;-1.0;109.0;529.0;439.0;131.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32011.671875;10692.349609375;0.0;3839.1943359375;415.0;87429;;;Calculated values ==>;1550176597.871;354.46000000000004;291.86;289.66;289.66;288.66;277.26000000000005;273.8482719121499;293.16;255.26000000000002;277.26000000000005;248.96000000000004;309.06;308.76000000000005;276.66;287.16;298.36;296.56;300.06;292.06;293.26000000000005;293.06;;314.66;255.26000000000002;240.39332010688793;261.82340779136865;273.8482719121499;293.46000000000004;5400000.0;3550000.0;3670000.0000000005;1300000.0;3610000.0;2550000.0;5410000.0;0.0;0.018166666666666668;0.08816666666666667;0.07316666666666666;0.021833333333333333;0.021833333333333333;;10692.349609375;0.0;3839.1943359375;32011.671875;516808.9788778274;416553.0959438571;244014.21462573222;244014.21462573222;240568.212274811;430477.46260093397;458495.1351315018;455990.735480413;445770.60911954613;491830.81882023846;491511.07261742314;455254.45241603226;467710.9406307248;466364.5342688999;464888.3313533835;437802.9698286789;417212.40013247175;458633.2384034343;458356.8847964573;;174367.33720873808;452299.4915819224;204670.67729335578;244014.21462573222;273.8482719121499;172885.2484853362;76043.60099495381;17279.677028408136;0.0;0;20;18;0;0;0;0;0;1;1;60961922319.85216;23165634764.93953;42303589484.89432;22158.051796825548;18118.174912113456;374.0620161477628;4679.814965394165;118728.36079763559;97312.01687380513;2278.0022018766576;34668.85725746749;3.1194279053261407;0.3173579227908552
277;2019-02-14 21:37:37.872;818;183;165;164;155;40;200;-184;47;-260;361;361;42;152;250;235;269;185;203;201;199;-183;544;353;367;131;358;261;544;188.0;83.0;436.0;442.0;131.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32077.373046875;10755.7861328125;0.0;3897.31884765625;421.0;87430;;;Calculated values ==>;1550176657.872;354.96000000000004;291.46000000000004;289.66;289.56;288.66;277.16;273.6339639331285;293.16;254.76000000000002;277.86;247.16000000000003;309.26000000000005;309.26000000000005;277.36;288.36;298.16;296.66;300.06;291.66;293.26000000000005;293.06;;315.26000000000005;254.86;240.61611355647437;262.63441904999945;273.6339639331285;293.46000000000004;5440000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2610000.0;5440000.0;0.03133333333333333;0.013833333333333333;0.07266666666666667;0.07366666666666667;0.021833333333333333;0.05316666666666667;;10755.7861328125;0.0;3897.31884765625;32077.373046875;517082.3450273339;413992.5003723105;243894.28178665947;243543.15077688714;240464.2919070507;430607.02586249536;458495.1351315018;455736.3202760886;443673.7088657508;491402.0494696758;491402.0494696758;455116.8370408851;468253.22708734334;466534.3108773681;465309.9380718084;436907.04885875847;414706.8463803602;458633.2384034343;458356.8847964573;;176874.38241465177;451718.123324114;204519.3464396986;220688.99073578598;273.6339639331285;173419.33276029624;76222.33843816388;17344.14904604259;0.0;0;20;18;0;0;0;0;0;1;1;61182125989.58616;23243936069.844944;42458392064.70732;18255.100098777675;18210.309897151936;307.10280095117616;12636.009700892359;119065.14267596322;97614.75929247287;2283.6786699518498;34813.15820115455;3.371880742247476;0.2856412207588025
278;2019-02-14 21:38:37.852;816;185;165;164;155;41;200;-187;53;-262;367;367;48;156;250;236;269;186;203;201;199;-188;549;355;367;131;360;262;549;130.0;87.0;441.0;463.0;131.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32245.650390625;10829.4140625;0.0;3905.87060546875;425.0;87431;;;Calculated values ==>;1550176717.852;354.76;291.66;289.66;289.56;288.66;277.26000000000005;273.8482719121499;293.16;254.46000000000004;278.46000000000004;246.96000000000004;309.86;309.86;277.96000000000004;288.76000000000005;298.16;296.76000000000005;300.06;291.76000000000005;293.26000000000005;293.06;;315.66;254.36;240.61611355647437;262.7682575881327;273.8482719121499;293.46000000000004;5490000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2620000.0;5490000.0;0.021666666666666667;0.0145;0.0735;0.07716666666666666;0.021833333333333333;0.0435;;10829.4140625;0.0;3905.87060546875;32245.650390625;516427.62216927524;412648.34060041176;243697.69219783097;243349.44934930894;240293.59246364114;430477.46260093397;458495.1351315018;456312.18921735487;443460.561953228;491938.08129382913;491938.08129382913;455694.20905127644;468575.77565643284;466247.85315236123;465148.9974776233;435765.7755856008;413024.9693880693;458633.2384034343;458356.8847964573;;178545.77502346144;451204.2957872111;205177.20344553824;224511.24186143995;273.8482719121499;173955.17928071404;76402.15514762589;17409.153949313044;0.0;0;20;18;0;0;0;0;0;1;1;61402252589.65616;23322509869.86993;42615239764.7572;18458.421454228523;18985.09062569909;329.7416898642071;10172.285467673255;119370.98670699788;97924.61764303815;2288.983938364524;35003.16397124421;3.253791176609439;0.2971158548694153
279;2019-02-14 21:39:40.853;814;188;166;165;157;41;200;-188;57;-260;370;369;52;159;250;236;269;190;203;201;199;-189;553;356;367;132;361;263;554;91.0;81.0;409.0;473.0;131.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32318.181640625;10913.716796875;0.0;3902.5517578125;428.0;87432;;;Calculated values ==>;1550176780.853;354.56000000000006;291.96000000000004;289.76000000000005;289.66;288.86;277.26000000000005;273.955091788801;293.16;254.36;278.86;247.16000000000003;310.16;310.06;278.36;289.06;298.16;296.76000000000005;300.06;292.16;293.26000000000005;293.06;;315.96000000000004;254.26000000000002;240.83765695389522;262.9017227912062;273.955091788801;293.46000000000004;5530000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2630000.0;5540000.0;0.015166666666666667;0.013500000000000002;0.06816666666666667;0.07883333333333334;0.021833333333333333;0.037;;10913.716796875;0.0;3902.5517578125;32318.181640625;515853.0167994536;411644.6103821836;243852.3593909754;243505.07266101878;240788.98820522532;430412.23801567365;458495.1351315018;456641.3738539494;443478.1259176772;492152.99935648177;492045.78851915384;456023.87960659934;468783.3092112581;466104.2199880029;465003.21838653134;434834.76268643484;412420.9545810112;458633.2384034343;458356.8847964573;;179799.33570027514;450927.24720695685;205593.46576966014;228169.65975340924;273.955091788801;174520.12177753643;76592.41056230583;17477.478729416256;0.0;0;20;18;0;0;0;0;0;1;1;61633466259.39016;23405356184.77462;42780617389.56694;17113.09906774572;19340.479769973557;302.58640942321915;8516.927326592779;119682.24245169603;98259.97170661036;2294.5168970502705;35166.697178729904;3.0556339071899443;0.29490207775812444
280;2019-02-14 21:40:37.873;812;191;166;165;157;42;200;-185;59;-258;371;370;55;161;251;237;269;192;203;201;199;-188;553;359;367;132;364;264;554;-2.0;81.0;557.0;480.0;131.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;32394.9375;10868.390625;0.0;3929.51245117188;431.0;87433;;;Calculated values ==>;1550176837.873;354.36;292.26000000000005;289.76000000000005;289.66;288.86;277.36;274.27422755570615;293.16;254.66000000000003;279.06;247.36;310.26000000000005;310.16;278.66;289.26000000000005;298.26000000000005;296.86;300.06;292.36;293.26000000000005;293.06;;316.26000000000005;254.36;240.83765695389522;263.0348170998261;274.27422755570615;293.46000000000004;5530000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2640000.0;5540000.0;0.0;0.013500000000000002;0.09283333333333334;0.08;0.021833333333333333;0.021833333333333333;;10868.390625;0.0;3929.51245117188;32394.9375;515609.6197422467;412801.4708678641;243852.3593909754;243505.07266101878;240788.98820522532;430214.79039162316;458495.1351315018;456724.4461298918;443691.7132699362;492153.74354236014;492046.4422173279;456230.2461447043;468875.7482148737;465802.6480608363;464695.37349921046;434834.76268643484;413177.15693683183;458633.2384034343;458356.8847964573;;181052.91087944093;451030.40675864165;206154.96917737028;243852.3593909754;274.2742275557061;175032.6137292259;76764.91275185859;17539.50432678388;0.0;0;20;18;0;0;0;0;0;1;1;61842729659.32016;23480622584.749443;42930865089.51668;23261.199777092414;19590.03500650171;292.3776776196407;4683.348804686355;120001.98446827417;98568.27975547315;2299.2286820824697;35271.23603216793;3.2320093610366203;0.333927249193758
281;2019-02-14 21:41:37.863;810;191;164;164;158;43;200;-144;62;-178;372;371;58;163;251;237;269;193;203;200;198;-151;556;357;367;134;362;274;556;-1.0;85.0;819.0;481.0;131.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32459.712890625;10859.955078125;0.0;4085.22290039062;433.0;87434;;;Calculated values ==>;1550176897.863;354.16;292.26000000000005;289.56;289.56;288.96000000000004;277.46000000000004;274.0616903277293;293.16;258.76000000000005;279.36;255.36;310.36;310.26000000000005;278.96000000000004;289.46000000000004;298.26000000000005;296.86;300.06;292.46000000000004;293.16;292.96000000000004;;316.46000000000004;258.06;241.2770596917726;264.3458800820626;274.0616903277293;293.46000000000004;5560000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2740000.0;5560000.0;0.0;0.014166666666666666;0.13649999999999998;0.08016666666666666;0.021833333333333333;0.021833333333333333;;10859.955078125;0.0;4085.22290039062;32459.712890625;515115.4836942737;411946.55931517074;243084.7120441777;243084.7120441777;241053.86607886202;430346.717906069;458495.1351315018;455447.963381487;451715.702805254;491191.44643566967;491082.99477230274;454942.7025509455;467713.0360028952;466090.7741585676;464987.84065055486;434125.48450220947;412715.6717894541;458495.1351315018;458218.4865142734;;181888.63598580268;454487.9745085242;203260.2234524319;243084.7120441777;274.06169032772937;175572.97907333035;76945.95212115548;17606.282656480642;0.0;0;20;18;0;0;0;0;0;1;1;62062892959.35516;23560409284.762127;43092238189.54233;34423.626500316015;20140.091376330063;303.3056800973674;4697.087409263756;120482.61123618137;98899.30896131828;2304.191882726237;35349.393305579644;3.98550696764089;0.3923561247989744
282;2019-02-14 21:42:37.874;807;201;163;163;157;45;200;-130;60;-120;375;374;56;132;253;235;269;203;202;200;198;-136;576;365;367;134;370;253;569;-2.0;86.0;1193.0;482.0;131.0;0;80;0;1;0;1;0;0;0;0;1;1;1;0;0;40770.47265625;19655.90625;0.0;3775.30834960938;423.0;87435;;;Calculated values ==>;1550176957.874;353.86;293.26000000000005;289.46000000000004;289.46000000000004;288.86;277.66;274.9066339382667;293.16;260.16;279.16;261.16;310.66;310.56;278.76000000000005;286.36;298.46000000000004;296.66;300.06;293.46000000000004;293.16;292.96000000000004;;315.46000000000004;259.56;241.2770596917726;261.54996906429363;274.9066339382667;293.36;5760000.0;3650000.0;3670000.0000000005;1340000.0;3700000.0;2530000.0;5690000.0;0.0;0.014333333333333333;0.19883333333333333;0.08033333333333334;0.021833333333333333;0.021833333333333333;;19655.90625;0.0;3775.30834960938;40770.47265625;513062.3029325901;410199.25063607807;242275.5346124512;242275.5346124512;240290.35579278102;429811.8947417682;458495.1351315018;458618.4759770321;457636.89442952105;493742.3575777523;493636.3999454826;458137.239072846;467073.2384649835;465196.3094706972;463545.3156519603;429125.1499576196;411020.6008390681;458495.1351315018;458218.4865142734;;177710.07569661198;456015.9008626859;203855.7884341194;242275.5346124512;274.7269496453532;176183.3425005952;77200.29758767421;17671.79909287969;0.0;0;20;19;0;0;0;0;0;1;1;62283133329.92916;23640824024.971706;43250367174.95445;50655.314373115805;20256.862365094847;259.4985373659046;4714.754449856451;121191.73239368999;99236.01196094256;2308.8827777237666;35427.8397004796;3.2386895439341887;0.3013872743314632
283;2019-02-14 21:43:37.864;811;198;161;160;152;47;200;-110;61;-76;373;372;54;122;255;233;269;200;202;200;198;-114;563;364;367;135;369;257;557;-2.0;86.0;985.0;491.0;131.0;0;87;0;1;0;1;0;0;0;0;1;1;1;0;0;40398.96875;19252.20703125;0.0;3879.96337890625;407.0;87436;;;Calculated values ==>;1550177017.864;354.26;292.96000000000004;289.26000000000005;289.16;288.36;277.86;274.8017692304317;293.16;262.16;279.26000000000005;265.56;310.46000000000004;310.36;278.56;285.36;298.66;296.46000000000004;300.06;293.16;293.16;292.96000000000004;;313.86;261.76000000000005;241.49495122638035;262.0952818180154;274.8017692304317;293.36;5630000.0;3640000.0;3670000.0000000005;1350000.0;3690000.0;2570000.0;5570000.0;0.0;0.014333333333333333;0.16416666666666666;0.08183333333333334;0.021833333333333333;0.021833333333333333;;19252.20703125;0.0;3879.96337890625;40398.96875;514651.8457314089;414157.56614344177;242026.20671988875;241689.08458824438;239046.80366495575;429879.7862731237;458495.1351315018;458101.2085363509;461903.38028904574;493109.3805913483;493002.92918677925;457250.92665609595;465342.6317016776;465605.36528908013;463428.3443550566;432431.539623432;414873.7552109487;458495.1351315018;458218.4865142734;;171024.68490186572;458085.2211575826;202792.0969055498;242026.20671988875;274.310513658952;176859.6417770862;77524.47782602327;17735.58239163895;0.0;0;20;19;0;0;0;0;0;1;1;62503296629.964165;23721510574.984535;43403341674.978775;41913.24582605651;20891.487334624686;251.66157657892697;4720.198108844064;121963.00849469432;99578.8577246757;2313.141735396048;35506.45120104716;2.929971189229466;0.2819272453138178
284;2019-02-14 21:44:37.865;814;193;162;161;150;45;200;-134;46;-66;379;380;45;121;254;234;269;195;202;200;198;-133;561;361;367;134;366;260;554;-3.0;110.0;588.0;492.0;131.0;0;89;0;1;0;1;0;0;0;0;1;1;1;0;0;40295.51953125;19036.486328125;0.0;3951.44653320312;394.0;87437;;;Calculated values ==>;1550177077.865;354.56000000000006;292.46000000000004;289.36;289.26000000000005;288.16;277.66;274.4858918419099;293.16;259.76000000000005;277.76000000000005;266.56;311.06;311.16;277.66;285.26000000000005;298.56;296.56;300.06;292.66;293.16;292.96000000000004;;312.56;259.86;241.2770596917726;262.5002047102346;274.4858918419099;293.36;5610000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2600000.0;5540000.0;0.0;0.018333333333333333;0.098;0.082;0.021833333333333333;0.021833333333333333;;19036.486328125;0.0;3951.44653320312;40295.51953125;515186.68835868203;413548.20129128615;242473.9653837303;242133.71445348492;238493.40521355058;430081.6785162784;458495.1351315018;455778.51535834384;463048.84046748525;493432.6794056807;493539.3032728692;455655.026436199;464789.3528930005;465907.1825204733;464006.2339002714;432921.28391567856;414277.0601677878;458495.1351315018;458218.4865142734;;165593.03060630985;456320.50948716234;200215.43348040752;242473.9653837303;273.28864968132586;177532.1070528521;77843.55558817337;17800.845228523514;0.0;0;20;19;0;0;0;0;0;1;1;62723500299.698166;23802211919.88705;43558444259.79141;25045.18202403776;21000.616232553897;341.8107687113312;4710.422044683524;122521.00469255271;99927.96440566154;2318.087420694207;35585.041012039976;2.2228197453955127;0.23022148674043336
285;2019-02-14 21:45:37.845;811;190;166;165;152;42;200;-155;-52;-100;390;392;-60;103;254;234;269;192;203;200;198;-153;556;361;367;134;366;259;550;-1.0;86.0;295.0;498.0;131.0;0;88;0;1;0;1;0;0;0;0;1;1;1;0;0;40122.94140625;18945.25390625;0.0;3928.8642578125;383.0;87438;;;Calculated values ==>;1550177137.845;354.26;292.16;289.76000000000005;289.66;288.36;277.36;274.4858918419099;293.16;257.66;267.96000000000004;263.16;312.16;312.36;267.16;283.46000000000004;298.56;296.56;300.06;292.36;293.16;292.96000000000004;;311.46000000000004;257.86;241.2770596917726;262.3656120759269;274.4858918419099;293.46000000000004;5560000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2590000.0;5500000.0;0.0;0.014333333333333333;0.04916666666666667;0.083;0.021833333333333333;0.021833333333333333;;18945.25390625;0.0;3928.8642578125;40122.94140625;515237.5462320173;414083.7466353395;244008.41153105663;243658.85615628987;239271.01122138754;430081.6785162784;458495.1351315018;443299.56583811995;459651.33476077084;494708.1195906119;494920.61560959346;442203.8376228121;462817.682310074;465907.1825204733;464006.2339002714;434125.48450220947;414798.6417306446;458495.1351315018;458218.4865142734;;160997.13474923553;454283.616747677;199909.66220138792;244008.41153105663;273.1679491626613;178202.03750959726;78159.96458539313;17866.49259538399;0.0;0;20;19;0;0;0;0;0;1;1;62943626899.768166;23882585119.91261;43714092359.84091;11966.670262139325;21113.038227341993;277.01807972576273;4676.919970466899;122829.33398433478;100278.79454389874;2323.242608797132;35663.242786241055;1.6627371716313242;0.19053325672443455
286;2019-02-14 21:46:37.875;802;188;168;167;154;39;200;-165;-72;-143;400;400;-77;66;253;235;269;190;203;200;198;-165;557;358;367;133;364;258;550;-1.0;83.0;354.0;506.0;131.0;0;86;0;1;0;1;0;0;0;0;1;1;1;0;0;40214.63671875;19013.7421875;0.0;3883.55981445312;377.0;87439;;;Calculated values ==>;1550177197.875;353.36;291.96000000000004;289.96000000000004;289.86;288.56;277.06;274.1680685717883;293.16;256.66;265.96000000000004;258.86;313.16;313.16;265.46000000000004;279.76000000000005;298.46000000000004;296.66;300.06;292.16;293.16;292.96000000000004;;310.86;256.66;241.05796691057077;262.23063862743834;274.1680685717883;293.46000000000004;5570000.0;3579999.9999999995;3670000.0000000005;1330000.0;3640000.0;2580000.0;5500000.0;0.0;0.013833333333333333;0.059000000000000004;0.08433333333333333;0.021833333333333333;0.021833333333333333;;19013.7421875;0.0;3883.55981445312;40214.63671875;514053.16652733396;413351.9237643686;244713.33433575288;244359.8885674051;239928.7520593822;430280.9020939914;458495.1351315018;440750.12207876815;455467.40839908883;495872.3872786824;495872.3872786824;440049.7346756595;458546.97807344905;466064.25039095;464579.7527577276;433886.88899463404;414083.7466353395;458495.1351315018;458218.4865142734;;158490.31677215957;453223.05866181996;201175.91015180896;244713.33433575288;273.6530550219134;178871.8520668952;78476.44771517394;17931.62868105546;0.0;0;20;19;0;0;0;0;0;1;1;63163936999.66317;23962725169.874413;43869269909.76695;14134.878503690594;21255.976191010926;273.9434693035742;4661.529155897698;123046.95564706616;100632.0462014434;2327.836250709975;35741.10210579501;1.7611824885072918;0.19844531868986195
