;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
287;2019-02-14 21:47:37.856;790;188;169;168;155;37;200;-167;-71;-156;404;403;-63;51;252;236;269;189;203;200;198;-168;555;357;367;132;362;250;549;0.0;83.0;310.0;518.0;131.0;0;83;0;1;0;1;0;0;0;0;1;1;1;0;0;40215.5625;19079.67578125;0.0;3770.69677734375;373.0;87440;;;Calculated values ==>;1550177257.856;352.16;291.96000000000004;290.06;289.96000000000004;288.66;276.86;274.0616903277293;293.16;256.46000000000004;266.06;257.56;313.56;313.46000000000004;266.86;278.26000000000005;298.36;296.76000000000005;300.06;292.06;293.16;292.96000000000004;;310.46000000000004;256.36;240.83765695389522;261.13683023647616;274.0616903277293;293.46000000000004;5550000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2500000.0;5490000.0;0.0;0.013833333333333333;0.051666666666666666;0.08633333333333333;0.021833333333333333;0.021833333333333333;;19079.67578125;0.0;3770.69677734375;40215.5625;512750.83738553536;413764.2266525931;245110.0428683372;244753.95280103796;240293.59246364114;430346.717906069;458495.1351315018;442558.7692631704;454309.6250193631;497110.3675894824;497005.3383825863;443634.363200754;458016.05900553917;466221.12760670384;464857.1551205372;434362.9861808463;414127.2103214636;458495.1351315018;458218.4865142734;;156819.11488148148;453084.7324903462;201468.18542218476;245110.0428683372;273.76295273288076;179541.8914800958;78793.79234033354;17995.393953864317;0.0;0;20;19;0;0;0;0;0;1;1;63384067269.46717;24042199994.80365;44021621649.6313;12456.34683178426;21722.895230217935;279.9282327214607;4652.8676862696075;123268.47902004214;100990.09004650194;2332.4503866168616;35818.69749975232;1.7116586559234763;0.19684116341253394
288;2019-02-14 21:48:37.846;781;187;170;169;156;36;200;-170;-50;-170;401;397;-39;48;251;237;269;188;203;200;198;-170;552;356;367;132;361;240;547;183.0;84.0;401.0;517.0;131.0;0;81;0;1;0;1;0;0;0;0;1;1;1;0;0;39917.6484375;19078.748046875;0.0;3580.73388671875;370.0;87441;;;Calculated values ==>;1550177317.846;351.26;291.86;290.16;290.06;288.76000000000005;276.76000000000005;273.955091788801;293.16;256.16;268.16;256.16;313.26000000000005;312.86;269.26000000000005;277.96000000000004;298.26000000000005;296.86;300.06;291.96000000000004;293.16;292.96000000000004;;310.16;256.16;240.83765695389522;259.7329541166123;273.955091788801;293.46000000000004;5520000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2400000.0;5470000.0;0.030500000000000003;0.014;0.06683333333333333;0.08616666666666667;0.021833333333333333;0.052333333333333336;;19078.748046875;0.0;3580.73388671875;39917.6484375;511901.87018252444;414215.5863340789;245552.5524008822;245193.0712615371;240695.44710786565;430412.23801567365;458495.1351315018;447280.41867475735;452880.0377185289;497807.3757183764;497391.02456705767;448674.70847946237;459246.6069591328;466234.42928284;465133.64708331646;435069.064143297;414572.912758482;458495.1351315018;458218.4865142734;;155565.71764046347;452880.0377185289;201972.2588119733;220153.84626467095;273.955091788801;180209.55694188815;79111.72620780759;18056.645665754208;0.0;0;20;19;0;0;0;0;0;1;1;63604230569.502174;24121386794.81624;44168597149.65466;16394.762017496065;21619.886949114873;286.9461193874099;12458.716173062528;123508.86485617318;101351.2196997452;2337.173552226364;35961.27026584739;2.2401355603724693;0.20410552101179275
289;2019-02-14 21:49:37.867;780;184;169;168;155;35;200;-175;-26;-185;391;386;-18;76;250;238;269;186;202;200;198;-175;534;353;367;131;358;249;534;-1.0;110.0;463.0;538.0;131.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32020.041015625;10684.4912109375;0.0;3739.72802734375;373.0;87442;;;Calculated values ==>;1550177377.867;351.16;291.56;290.06;289.96000000000004;288.66;276.66;273.6339639331285;293.16;255.66000000000003;270.56;254.66000000000003;312.26000000000005;311.76000000000005;271.36;280.76000000000005;298.16;296.96000000000004;300.06;291.76000000000005;293.16;292.96000000000004;;310.46000000000004;255.66000000000003;240.61611355647437;260.9983114674233;273.6339639331285;293.36;5340000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2490000.0;5340000.0;0.0;0.018333333333333333;0.07716666666666666;0.08966666666666666;0.021833333333333333;0.021833333333333333;;10684.4912109375;0.0;3739.72802734375;32020.041015625;513320.9158341527;418153.6459911638;245751.1695603544;245384.98837846995;240815.24090994045;430607.02586249536;458495.1351315018;448662.88972599513;451512.71857075306;495846.1539385957;495320.0370096682;449681.769876152;461145.949114244;466534.3108773681;465698.93970120384;439119.93202834093;418780.20756416686;458495.1351315018;458218.4865142734;;156819.11488148148;452538.0923585017;201734.9575157492;245751.1695603544;273.6339639331285;180809.24750705916;79359.84001167763;18117.670866534634;0.0;0;20;19;0;0;0;0;0;1;1;63824507640.041176;24200314410.00937;44315348495.01375;19054.60543555731;22488.681090900136;372.89494850985795;4638.869753493897;123804.3796463268;101718.9197509685;2342.674152342082;36103.800016876405;3.227561260640446;0.35361665809278453
290;2019-02-14 21:50:37.867;784;178;168;166;155;34;200;-183;-9;-206;389;387;-4;103;248;239;269;180;202;200;198;-181;534;351;367;133;356;257;534;291.0;83.0;426.0;512.0;131.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;31954.990234375;10591.654296875;0.0;3843.66918945312;390.0;87443;;;Calculated values ==>;1550177437.867;351.56000000000006;290.96000000000004;289.96000000000004;289.76000000000005;288.66;276.56;273.4187578820637;293.16;254.86;272.26000000000005;252.56000000000003;312.06;311.86;272.76000000000005;283.46000000000004;297.96000000000004;297.06;300.06;291.16;293.16;292.96000000000004;;312.16;255.06000000000003;241.05796691057077;262.0952818180154;273.4187578820637;293.36;5340000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2570000.0;5340000.0;0.0485;0.013833333333333333;0.071;0.08533333333333333;0.021833333333333333;0.07033333333333333;;10591.654296875;0.0;3843.66918945312;31954.990234375;513805.94134991197;416203.08715611184;245384.98837846995;244659.51242100282;240815.24090994045;430735.4089219946;458495.1351315018;449372.85290695494;448987.32284752827;494809.464527701;494597.271205442;450014.8536877044;463116.8900982666;466561.43444993236;466116.49786128954;439119.93202834093;416865.81781806913;458495.1351315018;458218.4865142734;;163921.7849024954;451578.79877950967;201736.39736648602;215286.07846262323;273.4187578820637;181342.37276747584;79537.14122424273;18180.865843341275;0.0;0;20;19;0;0;0;0;0;1;1;64044707640.041176;24279514410.00937;44467148495.01375;17582.18834337329;21319.884920578017;307.8485799087599;17086.24603296606;124109.68626115122;102083.99113439748;2348.347015078904;36284.84264843024;3.899889595833786;0.31548821590683335
291;2019-02-14 21:51:37.897;784;178;167;166;156;35;200;-184;4;-248;393;391;3;126;247;240;268;180;202;200;198;-184;539;349;367;133;354;258;539;-1.0;85.0;464.0;551.0;131.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32037.474609375;10709.080078125;0.0;3853.58447265625;401.0;87444;;;Calculated values ==>;1550177497.897;351.56000000000006;290.96000000000004;289.86;289.76000000000005;288.76000000000005;276.66;273.20264511476705;293.16;254.76000000000002;273.56;248.36;312.46000000000004;312.26000000000005;273.46000000000004;285.76000000000005;297.86;297.16;299.96000000000004;291.16;293.16;292.96000000000004;;313.26000000000005;254.76000000000002;241.05796691057077;262.23063862743834;273.20264511476705;293.36;5390000.0;3490000.0;3670000.0000000005;1330000.0;3540000.0;2580000.0;5390000.0;0.0;0.014166666666666666;0.07733333333333332;0.09183333333333334;0.021833333333333333;0.021833333333333333;;10709.080078125;0.0;3853.58447265625;32037.474609375;513381.0704128564;414232.6788787524;244809.5012733645;244451.20899614983;240975.88141404776;430862.6128555636;458495.1351315018;450857.06869968405;444563.8545571434;495130.2602898993;494918.0266667733;450729.5665826653;465663.9400551689;466717.9372126814;466531.8804652409;437815.36934264464;414939.32957150566;458495.1351315018;458218.4865142734;;168517.74571465285;451269.30121400836;203768.62980365276;244809.5012733645;273.20264511476705;181875.90994285632;79714.73609700965;18245.041695718526;0.0;0;20;19;0;0;0;0;0;1;1;64265017739.93618;24359354309.971317;44621725744.94008;19108.17260795975;22728.81165785099;324.07723009113556;4659.429511093177;124415.59214543716;102451.2471419451;2353.615696517267;36466.147218192425;3.2151046838803445;0.3532620355904115
292;2019-02-14 21:52:37.868;783;182;167;167;158;37;200;-180;12;-251;392;388;9;129;247;241;268;184;202;200;198;-182;547;351;367;136;356;255;548;145.0;85.0;444.0;582.0;131.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32094.3671875;10885.8271484375;0.0;3872.09985351562;409.0;87445;;;Calculated values ==>;1550177557.868;351.46000000000004;291.36;289.86;289.86;288.96000000000004;276.86;273.4187578820637;293.16;255.16000000000003;274.36;248.06000000000003;312.36;311.96000000000004;274.06;286.06;297.86;297.26000000000005;299.96000000000004;291.56;293.16;292.96000000000004;;314.06;254.96000000000004;241.71165711629368;261.82340779136865;273.4187578820637;293.36;5470000.0;3510000.0;3670000.0000000005;1360000.0;3560000.0;2550000.0;5480000.0;0.024166666666666666;0.014166666666666666;0.07400000000000001;0.097;0.021833333333333333;0.046;;10885.8271484375;0.0;3872.09985351562;32094.3671875;512576.29026818566;411928.78642337635;244440.0740592637;244440.0740592637;241332.6443706532;430735.4089219946;458495.1351315018;452397.8611071685;443660.4843126936;495334.1427981901;494910.80059602624;452021.0196084868;466442.7937339026;466432.15063586115;466374.1239446311;436008.21623521904;412695.35991861223;458495.1351315018;458218.4865142734;;171860.34048652687;450954.42580956925;204281.96134380257;223342.51484280766;273.4187578820637;182410.08364863228;79894.60667761198;18309.391281049906;0.0;0;20;19;0;0;0;0;0;1;1;64485111309.775185;24440015304.912315;44775551359.82755;18360.57658248908;23927.22905317937;330.26546448526307;10804.294696887424;124727.68080600059;102839.85956075545;2359.0659167544527;36594.94930205332;3.6199098823277165;0.3504300389407772
293;2019-02-14 21:53:37.888;785;187;167;166;161;39;200;-172;17;-249;381;375;15;144;248;240;268;189;202;200;198;-175;553;355;367;138;360;255;553;-2.0;84.0;435.0;587.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32410.5703125;10981.392578125;0.0;3880.00439453125;414.0;87446;;;Calculated values ==>;1550177617.888;351.66;291.86;289.86;289.76000000000005;289.26000000000005;277.06;273.8482719121499;293.16;255.96000000000004;274.86;248.26000000000002;311.26000000000005;310.66;274.66;287.56;297.96000000000004;297.16;299.96000000000004;292.06;293.16;292.96000000000004;;314.56;255.66000000000003;242.14157278889297;261.82340779136865;273.8482719121499;293.36;5530000.0;3550000.0;3670000.0000000005;1380000.0;3600000.0;2550000.0;5530000.0;0.0;0.014;0.0725;0.09783333333333334;0.021833333333333333;0.021833333333333333;;10981.392578125;0.0;3880.00439453125;32410.5703125;512307.6380233197;411690.63993804477;244240.85828665452;243891.13423839727;242169.82151654197;430477.46260093397;458495.1351315018;453023.6800612557;443484.55737992754;494169.1101475554;493532.50490985275;452773.6861352183;468170.30028699205;465987.6186816921;465669.0585932454;434611.4618736819;412465.3940541978;458495.1351315018;458218.4865142734;;173949.5011765382;451334.77657836326;206218.63139834916;244240.85828665452;273.8482719121499;182947.80397467667;80076.89425088576;18374.013683386005;0.0;0;20;19;0;0;0;0;0;1;1;64705384709.705185;24522242704.886185;44928602359.778915;17893.366028060722;23980.52953677805;310.04494947277743;4671.844882969679;125029.89769972193;103239.22395931871;2364.403615509112;36723.960121121076;3.1528520154257387;0.3542499391138343
294;2019-02-14 21:54:37.869;791;192;167;166;162;42;200;-169;28;-246;367;361;27;145;249;240;268;194;202;200;198;-172;558;356;367;139;362;258;559;0.0;110.0;596.0;613.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32446.88671875;11066.90234375;0.0;3920.60229492188;418.0;87447;;;Calculated values ==>;1550177677.869;352.26;292.36;289.86;289.76000000000005;289.36;277.36;273.955091788801;293.16;256.26000000000005;275.96000000000004;248.56000000000003;309.86;309.26000000000005;275.86;287.66;298.06;297.16;299.96000000000004;292.56;293.16;292.96000000000004;;314.96000000000004;255.96000000000004;242.35481222062532;262.23063862743834;273.955091788801;293.36;5580000.0;3560000.0;3670000.0000000005;1390000.0;3620000.0000000005;2580000.0;5590000.0;0.0;0.018333333333333333;0.09933333333333333;0.10216666666666667;0.021833333333333333;0.021833333333333333;;11066.90234375;0.0;3920.60229492188;32446.88671875;512617.64939366834;411022.3319942386;244007.14863603204;243660.80680711486;242292.96961690646;430412.23801567365;458495.1351315018;453881.6901609956;443613.41299971857;492364.09743384214;491723.4769421242;453756.9605529044;467865.3501109118;465829.7507489795;465524.29463401274;433418.2376106026;411817.33045329753;458495.1351315018;458218.4865142734;;175620.85347054448;451474.06481578393;205957.8498485722;244007.14863603204;273.955091788801;183488.11163116663;80260.57185873736;18438.998154139266;0.0;0;20;19;0;0;0;0;0;1;1;64925514979.509186;24605316389.812218;45082453624.64193;24627.101471034057;25083.5732958168;396.0166312172592;4676.947543674936;125384.12272177642;103647.96200784393;2370.285598791565;36801.84205418264;3.6552875386864745;0.39688970160384773
295;2019-02-14 21:55:37.879;798;195;166;166;161;45;200;-164;40;-244;356;352;37;150;250;239;268;197;202;200;198;-167;557;361;367;141;366;261;558;-2.0;82.0;517.0;622.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32533.109375;11015.603515625;0.0;3962.119140625;423.0;87448;;;Calculated values ==>;1550177737.879;352.96000000000004;292.66;289.76000000000005;289.76000000000005;289.26000000000005;277.66;274.4858918419099;293.16;256.76000000000005;277.16;248.76000000000002;308.76000000000005;308.36;276.86;288.16;298.16;297.06;299.96000000000004;292.86;293.16;292.96000000000004;;315.46000000000004;256.46000000000004;242.77792619122317;262.63441904999945;274.4858918419099;293.36;5570000.0;3610000.0;3670000.0000000005;1410000.0;3660000.0;2610000.0;5580000.0;0.0;0.013666666666666666;0.08616666666666667;0.10366666666666666;0.021833333333333333;0.021833333333333333;;11015.603515625;0.0;3962.119140625;32533.109375;513562.8094544673;412631.9622702012;243698.8121076301;243698.8121076301;241990.63844532645;430081.6785162784;458495.1351315018;454868.3240118638;443438.2729526053;490865.75654474786;490436.25321822986;454494.7689335821;468022.1426091043;465381.95360251743;464664.8766729168;433659.1010769378;413384.41883874475;458495.1351315018;458218.4865142734;;177710.07569661198;451650.20006902685;207765.03847921133;243698.8121076301;274.4858918419099;184029.70184852305;80444.6234110166;18504.698447649265;0.0;0;20;19;0;0;0;0;0;1;1;65145751679.47419;24689330389.798866;45238179574.61718;21292.06643673022;25282.761751477537;277.08732392197174;4683.679557878379;125766.8462309024;104067.7514197478;2375.895733283438;36879.86028088749;3.4408164881129646;0.38287922077075853
296;2019-02-14 21:56:37.859;804;194;163;163;159;48;200;-162;49;-240;348;345;44;152;252;237;268;196;202;200;198;-166;558;362;367;143;367;269;558;0.0;82.0;743.0;653.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32548.744140625;10970.5595703125;0.0;4037.53125;426.0;87449;;;Calculated values ==>;1550177797.859;353.56000000000006;292.56;289.46000000000004;289.46000000000004;289.06;277.96000000000004;274.5913991737795;293.16;256.96000000000004;278.06;249.16000000000003;307.96000000000004;307.66;277.56;288.36;298.36;296.86;299.96000000000004;292.76000000000005;293.16;292.96000000000004;;315.76000000000005;256.56;243.1966462407574;263.6948088759802;274.5913991737795;293.36;5580000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2690000.0;5580000.0;0.0;0.013666666666666666;0.12383333333333332;0.10883333333333334;0.021833333333333333;0.021833333333333333;;10970.5595703125;0.0;4037.53125;32548.744140625;514213.8904470114;412248.46956782654;242668.80393281896;242668.80393281896;241318.93989950768;430014.67791919125;458495.1351315018;454648.16989598307;443481.8232190328;489131.4733309375;488805.7982333856;454017.10370795045;467128.1626512014;465500.0144636098;464254.5134180436;433418.2376106026;413010.54793433315;458495.1351315018;458218.4865142734;;178963.62700411686;451408.6144476259;207249.26524709258;242668.80393281896;274.5913991737795;184571.8698450659;80627.78036411575;18571.33997967458;0.0;0;20;19;0;0;0;0;0;1;1;65365878279.54419;24774501989.82595;45397126574.667725;30636.231025687604;26572.675837991374;278.90509224234876;4706.168069695088;126199.43779795605;104499.73602358189;2380.527458996235;36958.08292823207;4.144030094849959;0.44258676625451615
297;2019-02-14 21:57:37.880;804;194;160;159;154;48;200;-153;56;-222;345;345;51;149;253;237;268;196;202;200;198;-156;575;361;367;144;366;267;569;-2.0;86.0;774.0;648.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40924.6875;19722.427734375;0.0;4008.79760742188;428.0;87450;;;Calculated values ==>;1550177857.88;353.56000000000006;292.56;289.16;289.06;288.56;277.96000000000004;274.4858918419099;293.16;257.86;278.76000000000005;250.96000000000004;307.66;307.66;278.26000000000005;288.06;298.46000000000004;296.86;299.96000000000004;292.76000000000005;293.16;292.96000000000004;;315.96000000000004;257.56;243.40439225979637;263.43189868330234;274.4858918419099;293.36;5750000.0;3610000.0;3670000.0000000005;1440000.0;3660000.0;2670000.0;5690000.0;0.0;0.014333333333333333;0.129;0.10800000000000001;0.021833333333333333;0.021833333333333333;;19722.427734375;0.0;4008.79760742188;40924.6875;512775.119758438;253645.2309869933;241276.33002736158;240946.24099643028;239316.85069420858;430081.6785162784;458495.1351315018;455859.0675481126;445249.31658504327;489025.9987049537;489025.9987049537;455234.9699716218;467060.5045830268;465776.03838283056;464401.7568174532;429136.13088453334;254469.04542941754;458495.1351315018;458218.4865142734;;179799.33570027514;452286.073109323;206487.1852643642;241276.33002736158;274.48589184190985;185184.36274107877;80883.64478016052;18638.41618877639;0.0;0;21;19;0;0;0;0;0;1;1;65586155350.08319;24860632125.036705;45557982855.061325;32168.97281460354;26546.27988725555;2503.5615581899933;4736.570416630908;126722.99767975078;104942.54891933;2403.7227966676587;37036.79995713132;2.7792658713039717;0.28471930276627144
298;2019-02-14 21:58:37.850;792;201;158;158;151;50;200;-144;58;-189;341;337;50;117;255;235;269;203;202;200;198;-147;570;367;367;145;372;255;563;-2.0;83.0;769.0;660.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40532.96484375;19557.603515625;0.0;3792.37255859375;413.0;87451;;;Calculated values ==>;1550177917.85;352.36;293.26000000000005;288.96000000000004;288.96000000000004;288.26000000000005;278.16;275.1157276137837;293.16;258.76000000000005;278.96000000000004;254.26000000000002;307.26000000000005;306.86;278.16;284.86;298.66;296.66;300.06;293.46000000000004;293.16;292.96000000000004;;314.46000000000004;258.46000000000004;243.61107973660833;261.82340779136865;275.1157276137837;293.36;5700000.0;3670000.0000000005;3670000.0000000005;1450000.0;3720000.0000000005;2550000.0;5630000.0;0.0;0.013833333333333333;0.12816666666666668;0.11;0.021833333333333333;0.021833333333333333;;19557.603515625;0.0;3792.37255859375;40532.96484375;511713.29373091273;412814.00481140555;240816.46781613881;240816.46781613881;238537.2205903802;429675.2189834977;458495.1351315018;458058.45378164854;448616.84267452866;489908.9817871577;489480.78563016385;457088.71109039267;465050.8018704278;465170.0281965414;463247.08388288494;430678.8027593919;413563.87031855906;458495.1351315018;458218.4865142734;;173531.66647045466;453058.9532925695;206893.1290985507;240816.46781613881;275.1157276137837;185862.8371013516;81210.81470596902;18703.393435056838;0.0;0;21;19;0;0;0;0;0;1;1;65806245249.313194;24947288774.733532;45714504554.513725;32191.022446883708;27078.240661342068;236.75656543152093;4746.610741575938;127259.06280507414;105389.19648683674;2426.5473629591365;37115.786953251874;2.7517214669087413;0.292997818525613
299;2019-02-14 21:59:37.831;788;196;158;157;146;48;200;-155;54;-185;328;324;44;106;255;234;269;197;202;200;198;-156;559;362;367;145;367;251;553;-1.0;84.0;456.0;615.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40197.1171875;19169.427734375;0.0;3720.62451171875;396.0;87452;;;Calculated values ==>;1550177977.831;351.96000000000004;292.76000000000005;288.96000000000004;288.86;287.76000000000005;277.96000000000004;274.5913991737795;293.16;257.66;278.56;254.66000000000003;305.96000000000004;305.56;277.56;283.76000000000005;298.66;296.56;300.06;292.86;293.16;292.96000000000004;;312.76000000000005;257.56;243.61107973660833;261.27494424493943;274.5913991737795;293.36;5590000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;2510000.0;5530000.0;0.0;0.014;0.076;0.10250000000000001;0.021833333333333333;0.021833333333333333;;19169.427734375;0.0;3720.62451171875;40197.1171875;512162.53013174393;415028.81927888904;241157.45122844502;240823.17985096716;237241.20163114887;430014.67791919125;458495.1351315018;458216.36237405764;449043.87080466596;488957.01977560396;488529.40911655483;457011.0267116472;464356.0089360728;465894.2078454827;463858.19375264365;433406.3601402043;415378.45660230034;458495.1351315018;458218.4865142734;;166428.6587063909;452114.4824867188;205304.62580741505;241157.45122844502;274.5913991737795;186535.37474930333;81533.43777104837;18765.981918204674;0.0;0;21;19;0;0;0;0;0;1;1;66026375519.992195;25034261225.0018;45866256484.98181;19221.291979064838;25298.010309628637;252.3906495306556;4739.16593707392;127687.36308855952;105825.52703116731;2430.6222989579064;37194.81006057369;2.1629858395691177;0.24389929000254193
300;2019-02-14 22:00:37.861;793;190;160;159;147;42;199;-153;26;-175;317;314;25;102;253;235;268;192;202;200;198;-153;555;359;367;145;365;247;549;0.0;83.0;677.0;605.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40004.34765625;19050.251953125;0.0;3655.25170898438;385.0;87453;;;Calculated values ==>;1550178037.861;352.46000000000004;292.16;289.16;289.06;287.86;277.36;274.27422755570615;293.06;257.86;275.76000000000005;255.66000000000003;304.86;304.56;275.66;283.36;298.46000000000004;296.66;299.96000000000004;292.36;293.16;292.96000000000004;;311.66;257.86;243.61107973660833;260.72004837742526;274.27422755570615;293.36;5550000.0;3590000.0;3670000.0000000005;1450000.0;3650000.0;2470000.0;5490000.0;0.0;0.013833333333333333;0.11283333333333333;0.10083333333333333;0.021833333333333333;0.021833333333333333;;19050.251953125;0.0;3655.25170898438;40004.34765625;513119.15113305603;414485.982530214;241974.5310058789;241635.1137477648;237681.45085644198;430214.79039162316;458356.8847964573;455486.6147237083;450107.6228879623;488224.67652354605;487904.62203999853;455365.11593684176;464478.986802457;465920.2808716204;464432.8555123943;434137.4718364914;415191.4900061728;458495.1351315018;458218.4865142734;;161832.74555500393;452429.730084615;203853.92737940373;241974.5310058789;274.27422755570615;187204.0544621194;81852.09435029102;18827.47828616548;0.0;0;21;19;0;0;0;0;0;1;1;66246685619.8872;25121304724.960316;46015731184.91057;28392.554888682364;25064.72677277547;262.0860819860736;4721.326361933279;128084.34353663016;106245.42635139172;2434.911748704883;37273.68691507907;2.5738558798368425;0.27405694388481283
301;2019-02-14 22:01:37.862;798;187;164;162;149;38;199;-159;12;-164;310;307;14;93;252;236;268;189;202;200;198;-158;553;356;367;143;361;242;548;148.0;82.0;284.0;605.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39945.62890625;19078.767578125;0.0;3574.71948242188;380.0;87454;;;Calculated values ==>;1550178097.862;352.96000000000004;291.86;289.56;289.36;288.06;276.96000000000004;273.955091788801;293.06;257.26000000000005;274.36;256.76000000000005;304.16;303.86;274.56;282.46000000000004;298.36;296.76000000000005;299.96000000000004;292.06;293.16;292.96000000000004;;311.16;257.36;243.1966462407574;260.01710675043796;273.955091788801;293.36;5530000.0;3560000.0;3670000.0000000005;1430000.0;3610000.0;2420000.0;5480000.0;0.024666666666666667;0.013666666666666666;0.04733333333333333;0.10083333333333333;0.021833333333333333;0.0465;;19078.767578125;0.0;3574.71948242188;39945.62890625;513901.29326318257;413808.91226698237;243387.87577464394;242695.79424756503;238357.5562735323;430412.23801567365;458356.8847964573;454623.6094346854;451618.7111103328;488034.6896683306;487715.9508423833;454865.9302031722;464175.1809363981;466364.5342688999;465003.21838653134;434611.4618736819;414529.21004869137;458495.1351315018;458218.4865142734;;159743.72323357346;452247.8556954165;202339.31037800573;221613.0095427355;273.95509178880104;187870.3153701655;82169.84147503144;18887.72905018375;0.0;0;21;19;0;0;0;0;0;1;1;66466889289.6212;25207706164.855946;46162433629.73335;11941.45682201617;25199.11165283892;274.45744160820425;11002.154679176512;128420.46590242602;106664.29865218786;2439.383019249368;37404.718107413515;2.137294822039242;0.21658744340989236
302;2019-02-14 22:02:37.872;803;184;165;164;151;36;199;-170;20;-178;304;303;16;102;251;237;268;186;202;200;198;-169;534;353;367;141;358;253;534;87.0;81.0;299.0;579.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31907.4296875;10564.1669921875;0.0;3799.74438476562;381.0;87455;;;Calculated values ==>;1550178157.872;353.46000000000004;291.56;289.66;289.56;288.26000000000005;276.76000000000005;273.6339639331285;293.06;256.16;275.16;255.36;303.56;303.46000000000004;274.76000000000005;283.36;298.26000000000005;296.86;299.96000000000004;291.76000000000005;293.16;292.96000000000004;;311.26000000000005;256.26000000000005;242.77792619122317;261.54996906429363;273.6339639331285;293.36;5340000.0;3529999.9999999995;3670000.0000000005;1410000.0;3579999.9999999995;2530000.0;5340000.0;0.0145;0.013500000000000002;0.049833333333333334;0.0965;0.021833333333333333;0.036333333333333336;;10564.1669921875;0.0;3799.74438476562;31907.4296875;516101.217891389;418153.6459911638;244300.09627628274;243942.81818397078;239470.74101491665;430607.02586249536;458356.8847964573;453740.19083978806;450496.67739739903;486158.45799701835;486050.67835255846;453243.70189478307;463594.67937499494;466663.7800689285;465569.37634313264;438915.08760647173;418780.20756416686;458495.1351315018;458218.4865142734;;160161.5264782812;451440.8995300102;201750.39079750492;227319.25051181635;273.6339639331285;188469.1906542663;82416.90710048724;18949.193158044804;0.0;0;21;19;0;0;0;0;0;1;1;66687125989.586205;25292920364.842403;46310958379.70975;12557.49170210711;24095.13409268676;271.8208805711157;8389.338908089272;128624.65783307866;107075.15249756549;2443.9360973200305;37566.3408199117;3.1546968227721166;0.3353586484317207
303;2019-02-14 22:03:37.882;805;178;165;164;151;35;199;-179;30;-193;312;315;26;133;249;238;268;179;202;200;198;-179;535;350;367;140;356;261;535;85.0;84.0;314.0;573.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31972.767578125;10507.880859375;0.0;3966.67456054688;397.0;87456;;;Calculated values ==>;1550178217.882;353.66;290.96000000000004;289.66;289.56;288.26000000000005;276.66;273.3108153835814;293.06;255.26000000000002;276.16;253.86;304.36;304.66;275.76000000000005;286.46000000000004;298.06;296.96000000000004;299.96000000000004;291.06;293.16;292.96000000000004;;312.86;255.26000000000002;242.56692532238324;262.63441904999945;273.3108153835814;293.36;5350000.0;3500000.0;3670000.0000000005;1400000.0;3560000.0;2610000.0;5350000.0;0.014166666666666666;0.014;0.052333333333333336;0.0955;0.021833333333333333;0.036;;10507.880859375;0.0;3966.67456054688;31972.767578125;516258.9919497631;415818.55199540226;244258.72405277108;243902.08443873253;239436.95801124105;430799.1582183253;458356.8847964573;453619.39126228687;449093.89921619144;486116.8338625807;486442.40910710825;453116.75575113355;466047.97321428015;466690.6173508106;466131.4200192649;438696.89366014936;416155.7196876107;458495.1351315018;458218.4865142734;;166846.47414792277;450567.4275729035;201261.46552013812;227338.50657465163;273.3108153835814;189001.61435389143;82592.53676595548;19013.9241026051;0.0;0;21;19;0;0;0;0;0;1;1;66907362689.55121;25377234414.829002;46465184079.68524;13206.731447172451;23808.719376039095;315.5764356155414;8311.679277826383;128839.39547626513;107474.4178095379;2448.831890783747;37705.539167297466;3.1533062821282707;0.3329001763036879
304;2019-02-14 22:04:37.863;800;178;164;164;153;35;199;-180;40;-202;328;330;35;146;247;239;268;180;202;200;198;-181;540;349;367;139;354;262;540;156.0;84.0;260.0;562.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32158.583984375;10690.830078125;0.0;4004.91235351562;408.0;87457;;;Calculated values ==>;1550178277.863;353.16;290.96000000000004;289.56;289.56;288.46000000000004;276.66;273.20264511476705;293.06;255.16000000000003;277.16;252.96000000000004;305.96000000000004;306.16;276.66;287.76000000000005;297.86;297.06;299.96000000000004;291.16;293.16;292.96000000000004;;313.96000000000004;255.06000000000003;242.35481222062532;262.7682575881327;273.20264511476705;293.36;5400000.0;3490000.0;3670000.0000000005;1390000.0;3540000.0;2620000.0;5400000.0;0.026000000000000002;0.014;0.043333333333333335;0.09366666666666666;0.021833333333333333;0.04783333333333334;;10690.830078125;0.0;4004.91235351562;32158.583984375;515238.25189720734;413823.3896241266;243701.00302700634;243701.00302700634;239933.38752596243;430862.6128555636;458356.8847964573;454700.1411767046;448323.3033176173;487738.7088217689;487955.09049393865;454075.42441806814;467418.2756666603;466717.9372126814;466403.50635263;437592.75200962665;414539.83361305355;458495.1351315018;458218.4865142734;;171442.51209473662;450533.48130610137;201398.5915698116;220707.35777501197;273.20264511476705;189535.87304759218;82769.13674923465;19080.332957364357;0.0;0;21;19;0;0;0;0;0;1;1;67127492959.35521;25460907909.7545;46622034394.545586;10976.400482965364;23335.634671965807;322.7408575520235;11360.94899136134;129040.85775890542;107867.16301754284;2454.149517106996;37869.425822181285;3.129867389674277;0.30723552315115754
305;2019-02-14 22:05:37.893;795;182;164;164;156;37;199;-177;48;-230;340;341;43;152;247;240;268;184;202;200;198;-179;546;352;367;138;357;261;546;88.0;82.0;329.0;540.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32224.0546875;10761.7783203125;0.0;4001.65112304688;414.0;87458;;;Calculated values ==>;1550178337.893;352.66;291.36;289.56;289.56;288.76000000000005;276.86;273.5264737036516;293.06;255.46000000000004;277.96000000000004;250.16000000000003;307.16;307.26000000000005;277.46000000000004;288.36;297.86;297.16;299.96000000000004;291.56;293.16;292.96000000000004;;314.56;255.26000000000002;242.14157278889297;262.63441904999945;273.5264737036516;293.36;5460000.0;3520000.0000000005;3670000.0000000005;1380000.0;3570000.0000000005;2610000.0;5460000.0;0.014666666666666666;0.013666666666666666;0.05483333333333333;0.09000000000000001;0.021833333333333333;0.0365;;10761.7783203125;0.0;4001.65112304688;32224.0546875;514126.5347790436;412790.9170278053;243465.1967094227;243465.1967094227;240730.04981714766;430671.36484660726;458356.8847964573;455859.91297266266;445529.6253229113;489145.175838298;489252.9154740292;455240.9381887029;468253.22708734334;466288.85533692164;466101.6954492864;436237.4640336388;413534.6774420643;458495.1351315018;458218.4865142734;;173949.5011765382;450917.73641625926;203960.78610972306;227591.27829493152;273.5264737036516;190072.6632972631;82947.99787167138;19147.087680318382;0.0;0;21;19;0;0;0;0;0;1;1;67347803059.25021;25544049459.714874;46779012844.47077;13812.468789651188;22226.12552758826;310.2714167515188;8417.893100005978;129247.53495636735;108247.03419302558;2459.4272569414866;38034.33191803947;3.032273700751361;0.31126562623127957
306;2019-02-14 22:06:37.844;792;186;165;164;159;40;199;-174;55;-244;347;347;49;156;248;239;268;188;202;200;197;-177;553;354;367;138;360;261;553;-1.0;110.0;286.0;557.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32379.26953125;10921.89453125;0.0;3985.52954101562;419.0;87459;;;Calculated values ==>;1550178397.844;352.36;291.76000000000005;289.66;289.56;289.06;277.16;273.7412296467126;293.06;255.76000000000002;278.66;248.76000000000002;307.86;307.86;278.06;288.76000000000005;297.96000000000004;297.06;299.96000000000004;291.96000000000004;293.16;292.86;;315.06;255.46000000000004;242.14157278889297;262.63441904999945;273.7412296467126;293.36;5530000.0;3540000.0;3670000.0000000005;1380000.0;3600000.0;2610000.0;5530000.0;0.0;0.018333333333333333;0.04766666666666666;0.09283333333333334;0.021833333333333333;0.021833333333333333;;10921.89453125;0.0;3985.52954101562;32379.26953125;513166.6589696709;411295.1934201282;243543.28708308292;243197.27333804927;241493.2926065989;430542.39183029096;458356.8847964573;456722.2913988086;444024.9261231929;489898.77756810037;489898.77756810037;455983.40564438805;468714.68231279514;465987.6186816921;465683.9387588076;434611.4618736819;412080.6298862991;458495.1351315018;458079.93939307623;;176038.69501535743;451126.349344003;206139.11074055888;243543.28708308292;273.7412296467126;190610.58467282407;83128.54757663752;19213.593162220808;0.0;0;21;19;0;0;0;0;0;1;1;67567823230.03421;25626781840.009674;46935484955.02833;11944.464944709902;22742.981983686397;413.0652531020188;4684.050242101521;129462.00078134109;108621.47071719432;2465.4501398371685;38143.42561360913;2.6687751170651044;0.3096811000155395
307;2019-02-14 22:07:37.874;795;191;166;165;160;43;199;-167;59;-244;350;349;55;161;249;238;268;193;202;199;197;-170;558;357;367;138;362;264;559;-1.0;109.0;328.0;535.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32538.240234375;11006.50390625;0.0;4040.19311523438;423.0;87460;;;Calculated values ==>;1550178457.874;352.66;292.26000000000005;289.76000000000005;289.66;289.16;277.46000000000004;274.0616903277293;293.06;256.46000000000004;279.06;248.76000000000002;308.16;308.06;278.66;289.26000000000005;298.06;296.96000000000004;299.96000000000004;292.46000000000004;293.06;292.86;;315.46000000000004;256.16;242.14157278889297;263.0348170998261;274.0616903277293;293.36;5580000.0;3570000.0000000005;3670000.0000000005;1380000.0;3620000.0000000005;2640000.0;5590000.0;0.0;0.018166666666666668;0.05466666666666666;0.08916666666666666;0.021833333333333333;0.021833333333333333;;11006.50390625;0.0;4040.19311523438;32538.240234375;513109.57700754463;410616.18902811914;243660.80680711486;243316.25749662568;241619.04007892645;430346.717906069;458356.8847964573;456724.4461298918;444024.9261231929;489894.9253941294;489787.0674672472;456230.2461447043;468875.7482148737;465829.7507489795;465118.4183262364;433418.2376106026;411422.6270748474;458356.8847964573;458079.93939307623;;177710.07569661198;451855.04356773343;207088.61134960223;243660.80680711486;274.0616903277293;191151.834410237;83311.37559852304;19280.5076248354;0.0;0;21;19;0;0;0;0;0;1;1;67788133329.929214;25709623239.970192;47093063704.953224;13646.75896798916;21825.006872783364;399.5869247328856;4681.48439479349;129675.36761061153;108993.05632410804;2472.225627366638;38221.51075860702;2.695132167704026;0.304932714167355
308;2019-02-14 22:08:37.864;799;194;164;164;159;46;199;-168;63;-248;352;351;58;164;251;237;268;196;201;199;197;-171;559;361;367;137;366;268;559;-2.0;84.0;323.0;524.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32610.38671875;10984.58984375;0.0;4119.09326171875;427.0;87461;;;Calculated values ==>;1550178517.864;353.06000000000006;292.56;289.56;289.56;289.06;277.76000000000005;274.4858918419099;293.06;256.36;279.46000000000004;248.36;308.36;308.26000000000005;278.96000000000004;289.56;298.26000000000005;296.86;299.96000000000004;292.76000000000005;293.06;292.86;;315.86;256.06;241.92719264551067;263.56353331371673;274.4858918419099;293.26000000000005;5590000.0;3610000.0;3670000.0000000005;1370000.0;3660000.0;2680000.0;5590000.0;0.0;0.014;0.05383333333333333;0.08733333333333333;0.021833333333333333;0.021833333333333333;;10984.58984375;0.0;4119.09326171875;32610.38671875;513516.1101569094;411817.33045329753;242973.4604829831;242973.4604829831;241284.4493855481;430081.6785162784;458356.8847964573;456564.7940334029;443788.3263297372;489674.5966432012;489566.30628345837;455942.7901435855;468668.5282634145;465513.42449155;464401.7568174532;433176.2359863786;412590.89758202713;458356.8847964573;458079.93939307623;;179381.48055642567;451923.3440628824;208313.32389427084;242973.4604829831;274.48589184190996;191694.64915072857;83494.60416994973;19348.490345645296;0.0;0;21;19;0;0;0;0;0;1;1;68008296629.96422;25792109489.983307;47252637104.97859;13364.204142489943;21275.27509472541;288.19473766092096;4696.4914562037;129900.42145467475;109352.1654790583;2477.956185968522;38299.64753241129;2.6234770124866325;0.295259587077837
309;2019-02-14 22:09:37.875;803;195;160;160;156;48;199;-174;65;-250;355;355;59;163;253;236;268;197;201;199;197;-177;579;362;367;138;367;261;573;-2.0;85.0;689.0;499.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41089.98046875;19828.353515625;0.0;3987.40576171875;430.0;87462;;;Calculated values ==>;1550178577.875;353.46000000000004;292.66;289.16;289.16;288.76000000000005;277.96000000000004;274.5913991737795;293.06;255.76000000000002;279.66;248.16000000000003;308.66;308.66;279.06;289.46000000000004;298.46000000000004;296.76000000000005;299.96000000000004;292.86;293.06;292.86;;316.16;255.46000000000004;242.14157278889297;262.63441904999945;274.5913991737795;293.26000000000005;5790000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2610000.0;5730000.0;0.0;0.014166666666666666;0.11483333333333333;0.08316666666666667;0.021833333333333333;0.021833333333333333;;19828.353515625;0.0;3987.40576171875;41089.98046875;512310.09534807305;253822.11113379887;241142.61655777853;241142.61655777853;239837.44774636638;430014.67791919125;458356.8847964573;457946.1176024118;443376.2897593949;490758.42008602497;490758.42008602497;457212.9489298796;469519.98359371757;465631.5214710507;464122.52100971725;428071.49527641985;254643.71626503256;458356.8847964573;458079.93939307623;;180635.0508419939;451126.349344003;206796.67537765927;241142.61655777853;274.5913991737795;192308.93147423473;83751.42577292366;19416.056889010662;0.0;0;22;19;0;0;0;0;0;1;1;68228536999.66322;25874624614.870537;47411366199.76166;28840.327615475744;20320.084551534255;2456.893535994653;4736.464881903999;130252.19036465613;109698.85702410278;2500.8361154359113;38378.26991324914;2.3662386711524563;0.22860988869401144
310;2019-02-14 22:10:40.855;801;203;157;156;150;51;199;-156;62;-216;349;345;54;127;255;233;268;205;201;199;197;-161;569;368;367;137;373;251;563;0.0;108.0;729.0;508.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40700.1328125;19529.576171875;0.0;3845.64575195312;415.0;87463;;;Calculated values ==>;1550178640.855;353.26;293.46000000000004;288.86;288.76000000000005;288.16;278.26000000000005;275.2199585193972;293.06;257.56;279.36;251.56000000000003;308.06;307.66;278.56;285.86;298.66;296.46000000000004;299.96000000000004;293.66;293.06;292.86;;314.66;257.06;241.92719264551067;261.27494424493943;275.2199585193972;293.26000000000005;5690000.0;3679999.9999999995;3670000.0000000005;1370000.0;3729999.9999999995;2510000.0;5630000.0;0.0;0.018000000000000002;0.1215;0.08466666666666667;0.021833333333333333;0.021833333333333333;;19529.576171875;0.0;3845.64575195312;40700.1328125;512913.791662339;413563.87031855906;240486.68091755616;240158.33298564304;238216.943586614;429606.4342157736;458356.8847964573;459174.48084787815;447207.7770012806;491195.2679327498;490769.781232714;458216.36237405764;466782.31259055925;465024.35701021284;462829.68046980636;430690.1610079158;414295.95309843525;458356.8847964573;458079.93939307623;;174367.33720873808;452958.3683122721;207462.31937731145;240486.68091755616;275.2199585193972;193024.36777090322;84095.69833021107;19484.574331299616;0.0;0;22;19;0;0;0;0;0;1;1;68459673599.73322;25961222114.896763;47572594999.810486;30583.027618673852;20785.332143160005;295.09574237065;4750.786143382188;130771.9796582367;110058.4152385772;2524.9083772142358;38461.257006270454;2.4134205797669632;0.24145245479905741
311;2019-02-14 22:11:40.886;805;196;155;154;145;49;199;-116;61;-135;340;338;50;115;255;232;268;198;201;199;197;-125;561;361;367;137;366;255;555;0.0;110.0;1275.0;480.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40296.92578125;19119.876953125;0.0;3915.7900390625;400.0;87464;;;Calculated values ==>;1550178700.886;353.66;292.76000000000005;288.66;288.56;287.66;278.06;274.4858918419099;293.06;261.56;279.26000000000005;259.66;307.16;306.96000000000004;278.16;284.66;298.66;296.36;299.96000000000004;292.96000000000004;293.06;292.86;;313.16;260.66;241.92719264551067;261.82340779136865;274.4858918419099;293.26000000000005;5610000.0;3610000.0;3670000.0000000005;1370000.0;3660000.0;2550000.0;5550000.0;0.0;0.018333333333333333;0.2125;0.08;0.021833333333333333;0.021833333333333333;;19119.876953125;0.0;3915.7900390625;40296.92578125;514083.7595075723;414236.73580496106;240092.7392758862;239763.8484198369;236864.87743105832;430081.6785162784;458356.8847964573;458420.64675073535;455630.1278140129;489801.9718810319;489587.8739002422;457088.71109039267;464817.9006336984;466038.2188692544;463741.9828368515;432688.7580828104;414950.327482342;458356.8847964573;458079.93939307623;;168099.92630828856;456650.8146780137;203559.72425732404;240092.7392758862;274.4858918419099;193699.69199538286;84417.94351307771;19549.28638007543;0.0;0;22;19;0;0;0;0;0;1;1;68679987369.36223;26043464584.75827;47724473429.55473;54157.9460298499;20247.28723365517;325.2045610085866;4759.387202558649;131478.51929442116;110400.5304010302;2530.080217137771;38540.54939726612;3.450728170972046;0.31643793148678434
312;2019-02-14 22:12:37.866;807;191;157;156;145;43;199;-114;47;-86;345;346;43;113;253;234;268;193;201;199;197;-117;558;358;367;137;363;257;551;-2.0;83.0;1232.0;475.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40284.9296875;19049.087890625;0.0;3910.36987304688;390.0;87465;;;Calculated values ==>;1550178757.866;353.86;292.26000000000005;288.86;288.76000000000005;287.66;277.46000000000004;274.1680685717883;293.06;261.76000000000005;277.86;264.56;307.66;307.76000000000005;277.46000000000004;284.46000000000004;298.46000000000004;296.56;299.96000000000004;292.46000000000004;293.06;292.86;;312.16;261.46000000000004;241.92719264551067;262.0952818180154;274.1680685717883;293.26000000000005;5580000.0;3579999.9999999995;3670000.0000000005;1370000.0;3629999.9999999995;2570000.0;5510000.0;0.0;0.013833333333333333;0.20533333333333334;0.07916666666666666;0.021833333333333333;0.021833333333333333;;19049.087890625;0.0;3910.36987304688;40284.9296875;514581.23177407845;414040.76927589084;240891.93509399393;240558.2877051051;236982.50092614195;430280.9020939914;458356.8847964573;456396.1389414811;460598.7947248871;490119.5296820812;490226.6498116987;455905.59998492966;464291.41373269283;466207.9483817794;464448.5893172968;433418.2376106026;414757.0629070427;458356.8847964573;458079.93939307623;;163921.7849024954;457464.7822907054;201624.3339140226;240891.93509399393;273.8284328483636;194337.4078462365;84720.00845995617;19611.221740067274;0.0;0;22;19;0;0;0;0;0;1;1;68889103969.43224;26121527184.7844;47870342229.60356;52313.143965638155;20254.035496487388;258.1462500659119;4741.938093863297;132321.1196708064;110721.05336907688;2534.696790641403;38615.74182998436;3.3784449356111232;0.3116280874648853
313;2019-02-14 22:13:37.866;804;188;160;159;148;40;199;-124;21;-59;356;359;24;108;252;235;268;191;201;199;197;-122;556;357;367;136;362;255;549;124.0;85.0;939.0;465.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40283.9375;19011.259765625;0.0;3901.58081054688;382.0;87466;;;Calculated values ==>;1550178817.866;353.56000000000006;291.96000000000004;289.16;289.06;287.96000000000004;277.16;274.0616903277293;293.06;260.76000000000005;275.26000000000005;267.26000000000005;308.76000000000005;309.06;275.56;283.96000000000004;298.36;296.66;299.96000000000004;292.26000000000005;293.06;292.86;;311.36;260.96000000000004;241.71165711629368;261.82340779136865;274.0616903277293;293.26000000000005;5560000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2550000.0;5490000.0;0.020666666666666667;0.014166666666666666;0.1565;0.0775;0.021833333333333333;0.042499999999999996;;19011.259765625;0.0;3901.58081054688;40283.9375;514382.2445192648;413764.2266525931;241974.5310058789;241635.1137477648;238003.16795453895;430346.717906069;458356.8847964573;453522.35598686896;463451.6964181532;491511.07261742314;491830.81882023846;453895.2343805052;464000.6473733495;466221.12760670384;464726.3611697759;433898.84103662695;414840.6948555996;458356.8847964573;458079.93939307623;;160579.3303088084;457116.1727787149;200306.46034870177;221712.41037258494;273.3072843545261;195008.815072799;85037.17802375826;19676.321329097223;0.0;0;22;19;0;0;0;0;0;1;1;69109303969.43224;26203427184.7844;48023942229.60356;39628.287667373166;19902.75271332602;269.99040423122074;10045.61998337088;133087.29826774815;111055.69327082533;2539.0979294272124;38738.97148062798;3.0483627962278073;0.26437718531425125
314;2019-02-14 22:14:37.887;799;188;162;162;150;38;199;-152;23;-89;369;370;23;103;251;235;268;190;201;199;197;-149;556;357;367;135;362;252;550;-1.0;102.0;399.0;473.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40100.984375;19007.7890625;0.0;3857.74731445312;376.0;87467;;;Calculated values ==>;1550178877.887;353.06000000000006;291.96000000000004;289.36;289.36;288.16;276.96000000000004;274.0616903277293;293.06;257.96000000000004;275.46000000000004;264.26000000000005;310.06;310.16;275.46000000000004;283.46000000000004;298.26000000000005;296.66;299.96000000000004;292.16;293.06;292.86;;310.76000000000005;258.26000000000005;241.49495122638035;261.41265627149306;274.0616903277293;293.26000000000005;5560000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2520000.0;5500000.0;0.0;0.017;0.0665;0.07883333333333334;0.021833333333333333;0.021833333333333333;;19007.7890625;0.0;3857.74731445312;40100.984375;513770.0657810487;413351.9237643686;242621.27591220505;242621.27591220505;238618.936610542;430346.717906069;458356.8847964573;454280.97009589704;460601.99323066324;493211.7042801729;493317.66299558966;454280.97009589704;463859.4869659451;466090.7741585676;464726.3611697759;433898.84103662695;414083.7466353395;458356.8847964573;458079.93939307623;;158072.51562822933;454526.82332085253;198939.12126242783;242621.27591220505;272.76677201601467;195678.9238794192;85354.11432032722;19741.00502833753;0.0;0;22;19;0;0;0;0;0;1;1;69329581039.97124;26284755639.983406;48176095464.97587;16980.232947425702;20148.83051227248;336.8566048218865;4704.180819332354;133559.20104887796;111389.5732823067;2544.15675781881;38861.92950787038;1.8442646692669307;0.19841453715061766
