;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
315;2019-02-14 22:15:37.857;796;188;164;163;151;37;199;-169;-22;-127;377;377;-3;101;251;236;268;190;201;199;197;-169;554;358;367;133;363;249;549;-2.0;85.0;354.0;456.0;131.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;40240.578125;18971.30078125;0.0;3811.39599609375;372.0;87468;;;Calculated values ==>;1550178937.857;352.76;291.96000000000004;289.56;289.46000000000004;288.26000000000005;276.86;274.1680685717883;293.06;256.26000000000005;270.96000000000004;260.46000000000004;310.86;310.86;272.86;283.26000000000005;298.26000000000005;296.76000000000005;299.96000000000004;292.16;293.06;292.86;;310.36;256.26000000000005;241.05796691057077;260.9983114674233;274.1680685717883;293.26000000000005;5540000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2490000.0;5490000.0;0.0;0.014166666666666666;0.059000000000000004;0.076;0.021833333333333333;0.021833333333333333;;18971.30078125;0.0;3811.39599609375;40240.578125;513571.85542496294;413764.2266525931;243349.44934930894;243003.05349750287;238976.33335390146;430280.9020939914;458356.8847964573;449173.34375895985;457088.62035273004;494371.72346117406;494371.72346117406;451571.11678332236;464069.3688483565;465946.8475650451;464710.80611794995;434375.0075276097;414485.982530214;458356.8847964573;458079.93939307623;;156401.31544495918;452812.9799559104;200089.39571784434;243349.44934930894;273.2260720204295;196348.10214406135;85670.44848963503;19804.8826011921;0.0;0;22;19;0;0;0;0;0;1;1;69549670940.07623;26365115440.021744;48326320315.04754;14695.952934425815;19206.992402093023;281.76118746310567;4688.282365955586;133823.03728057808;111717.37449082064;2549.3093285161754;38940.16089918849;1.706250549258715;0.18482929684873037
316;2019-02-14 22:16:37.878;796;188;164;163;151;37;199;-173;-80;-146;381;380;-86;75;251;237;268;189;201;199;197;-174;555;357;367;133;362;244;550;-1.0;84.0;422.0;465.0;131.0;0;94;0;1;1;0;0;0;0;0;1;1;1;0;0;40076.11328125;19055.529296875;0.0;3703.1171875;371.0;87469;;;Calculated values ==>;1550178997.878;352.76;291.96000000000004;289.56;289.46000000000004;288.26000000000005;276.86;274.0616903277293;293.06;255.86;265.16;258.56;311.26000000000005;311.16;264.56;280.66;298.26000000000005;296.86;299.96000000000004;292.06;293.06;292.86;;310.26000000000005;255.76000000000002;241.05796691057077;260.2995467637923;274.0616903277293;293.26000000000005;5550000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2440000.0;5500000.0;0.0;0.014;0.07033333333333333;0.0775;0.021833333333333333;0.021833333333333333;;19055.529296875;0.0;3703.1171875;40076.11328125;513487.07759848447;413351.9237643686;243311.1771857396;242965.33107713328;238944.2795962181;430346.717906069;458356.8847964573;442579.9091364776;455162.4263917647;495310.7350939594;495205.88346233807;441774.4378039133;461791.4833051061;466090.7741585676;464987.84065055486;434137.4718364914;413720.03103230504;458356.8847964573;458079.93939307623;;155983.51637300098;452299.4670167154;200733.60793981163;243311.1771857396;273.4752112953529;197017.64216177544;85987.44965139027;19867.52546162328;0.0;0;22;19;0;0;0;0;0;1;1;69769948009.74023;26444943369.89998;48474272079.82186;17009.85651749884;19496.35407846004;285.8441712586087;4689.1179748601835;134087.34483421853;112040.01526242701;2554.041028680602;39018.33325266038;1.82265552437649;0.19464154510576692
317;2019-02-14 22:17:37.868;796;187;163;162;151;36;199;-176;-75;-166;379;376;-62;69;250;238;268;189;201;199;197;-177;535;355;367;132;360;247;535;-1.0;85.0;478.0;472.0;131.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;31980.126953125;10669.25;0.0;3777.26782226562;372.0;87470;;;Calculated values ==>;1550179057.868;352.76;291.86;289.46000000000004;289.36;288.26000000000005;276.76000000000005;273.8482719121499;293.06;255.56000000000003;265.66;256.56;311.06;310.76000000000005;266.96000000000004;280.06;298.16;296.96000000000004;299.96000000000004;292.06;293.06;292.86;;310.36;255.46000000000004;240.83765695389522;260.72004837742526;273.8482719121499;293.26000000000005;5350000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2470000.0;5350000.0;0.0;0.014166666666666666;0.07966666666666668;0.07866666666666666;0.021833333333333333;0.021833333333333333;;10669.25;0.0;3777.26782226562;31980.126953125;515173.40354740625;418738.1899274901;243547.51114382778;243194.9527805889;239436.95801124105;430477.46260093397;458356.8847964573;442635.1842848638;453289.2688366659;494790.2866022994;494474.5815105618;444367.5347048273;460628.69316708954;466247.85315236123;465409.2384259755;438696.89366014936;419355.24949950585;458356.8847964573;458079.93939307623;;156401.31544495918;452162.33692296245;201149.84093561603;243547.51114382778;273.6295495589145;197618.01075237922;86235.11486115458;19929.851613957613;0.0;0;22;19;0;0;0;0;0;1;1;69990111309.77524;26524430119.912613;48621547529.845276;19238.332353490077;19746.316351004585;274.0066256091164;4683.958016775257;134389.36273015136;112366.98301234894;2558.705674418023;39096.42920110866;3.0417443073480803;0.3208953800875417
318;2019-02-14 22:18:37.918;798;178;163;162;150;36;199;-184;-58;-187;380;379;-41;105;249;239;268;180;201;199;197;-181;534;351;367;132;356;255;534;-1.0;85.0;436.0;457.0;131.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32032.263671875;10573.9326171875;0.0;3902.1806640625;390.0;87471;;;Calculated values ==>;1550179117.918;352.96000000000004;290.96000000000004;289.46000000000004;289.36;288.16;276.76000000000005;273.4187578820637;293.06;254.76000000000002;267.36;254.46000000000004;311.16;311.06;269.06;283.66;298.06;297.06;299.96000000000004;291.16;293.06;292.86;;312.16;255.06000000000003;240.83765695389522;261.82340779136865;273.4187578820637;293.26000000000005;5340000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2550000.0;5340000.0;0.0;0.014166666666666666;0.07266666666666667;0.07616666666666667;0.021833333333333333;0.021833333333333333;;10573.9326171875;0.0;3902.1806640625;32032.263671875;515498.54805870506;416203.08715611184;243587.6237792346;243234.46093684874;239138.55469779242;430735.4089219946;458356.8847964573;443296.4704278191;451133.5228432422;494063.0656307727;493956.9986825875;445572.5506632023;463649.37724748685;466690.6173508106;466116.49786128954;438915.08760647173;416865.81781806913;458356.8847964573;458079.93939307623;;163921.7849024954;451751.31777459657;200972.95301708294;243587.6237792346;273.4187578820637;198151.8918709874;86412.2889049253;19993.900347462866;0.0;0;22;19;0;0;0;0;0;1;1;70210494809.60023;26603696119.84967;48772273029.725586;17608.842265180163;19100.95211569729;312.36465533570345;4683.0822242355425;134696.67840155333;112690.98002201186;2563.596173778131;39174.55291861227;2.880969528918158;0.3044863927243677
319;2019-02-14 22:19:37.869;796;178;163;163;152;36;199;-190;-40;-239;387;386;-31;123;247;240;267;180;201;199;197;-189;540;349;367;132;355;255;540;176.0;83.0;496.0;471.0;131.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32161.91015625;10700.072265625;0.0;3890.1396484375;405.0;87472;;;Calculated values ==>;1550179177.869;352.76;290.96000000000004;289.46000000000004;289.46000000000004;288.36;276.76000000000005;273.20264511476705;293.06;254.16000000000003;269.16;249.26000000000002;311.86;311.76000000000005;270.06;285.46000000000004;297.86;297.16;299.86;291.16;293.06;292.86;;313.66;254.26000000000002;240.83765695389522;261.82340779136865;273.20264511476705;293.26000000000005;5400000.0;3490000.0;3670000.0000000005;1320000.0;3550000.0;2550000.0;5400000.0;0.029333333333333333;0.013833333333333333;0.08266666666666667;0.0785;0.021833333333333333;0.051166666666666666;;10700.072265625;0.0;3890.1396484375;32161.91015625;514753.63438805094;413823.3896241266;243349.4581393996;243349.4581393996;239600.85973100874;430862.6128555636;458356.8847964573;445704.97377387865;445709.1036289458;494804.91080003086;494698.9991452014;446889.8922175706;465747.9437976638;466575.1774593809;466531.8804652409;437381.8344973208;414539.83361305355;458356.8847964573;458079.93939307623;;170189.03402730724;450927.24720695685;202278.78882968388;219804.05814425313;273.20264511476705;198686.4064423177;86589.42749745335;20058.783318971404;0.0;0;22;19;0;0;0;0;0;1;1;70430514979.50923;26682831439.81694;48925148079.66235;20123.2312887201;19518.903982615928;315.98101223236387;12191.782590564782;135010.8555599831;113012.54932645525;2568.828111431019;39315.06194918084;3.5743071575176697;0.30946390483606506
320;2019-02-14 22:20:37.849;794;182;164;163;154;37;199;-191;-21;-253;389;386;-22;129;247;240;267;184;201;199;197;-194;546;351;367;133;356;253;547;201.0;83.0;529.0;441.0;131.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32269.091796875;10863.2138671875;0.0;3858.69995117188;414.0;87473;;;Calculated values ==>;1550179237.849;352.56000000000006;291.36;289.56;289.46000000000004;288.56;276.86;273.4187578820637;293.06;254.06000000000003;271.06;247.86;312.06;311.76000000000005;270.96000000000004;286.06;297.86;297.16;299.86;291.56;293.06;292.86;;314.56;253.76000000000002;241.05796691057077;261.54996906429363;273.4187578820637;293.26000000000005;5460000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2530000.0;5470000.0;0.033499999999999995;0.013833333333333333;0.08816666666666667;0.0735;0.021833333333333333;0.05533333333333333;;10863.2138671875;0.0;3858.69995117188;32269.091796875;514004.70672171435;412362.9831879786;243426.45778177437;243078.94944334877;240029.09387081568;430735.4089219946;458356.8847964573;448564.25479712116;444030.7414392307;495223.4524023231;494906.4329155078;448435.417938521;466727.92628330446;466432.15063586115;466245.360953766;436020.7056333206;413117.91072696255;458356.8847964573;458079.93939307623;;173949.5011765382;450234.78291225753;202993.2408813117;218947.31140528945;273.4187578820637;199223.152483759;86769.06165060021;20123.335457767567;0.0;0;22;19;0;0;0;0;0;1;1;70650641579.57924;26762304939.842213;49077497279.7108;21651.177726910533;18172.253339274517;316.82199620461984;13232.005415324202;135358.85959519897;113326.53760657829;2574.099712050202;39526.85622766391;3.6253614262538667;0.2976084223515935
321;2019-02-14 22:21:37.860;794;187;164;163;157;40;199;-188;-5;-259;384;380;-11;132;247;240;267;189;201;199;197;-190;554;355;367;132;360;251;554;-3.0;115.0;357.0;474.0;131.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32381.078125;10997.021484375;0.0;3814.46215820312;421.0;87474;;;Calculated values ==>;1550179297.86;352.56000000000006;291.86;289.56;289.46000000000004;288.86;277.16;273.8482719121499;293.06;254.36;272.66;247.26000000000002;311.56;311.16;272.06;286.36;297.86;297.16;299.86;292.06;293.06;292.86;;315.26000000000005;254.16000000000003;240.83765695389522;261.27494424493943;273.8482719121499;293.26000000000005;5540000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2510000.0;5540000.0;0.0;0.019166666666666665;0.0595;0.079;0.021833333333333333;0.021833333333333333;;10997.021484375;0.0;3814.46215820312;32381.078125;513326.79599502165;411248.3343356786;243159.60538240668;242815.91622983367;240788.98820522532;430477.46260093397;458356.8847964573;450965.4187052804;443584.949795068;494902.4241224557;494480.12799867097;450207.1837252092;467356.02963238244;465857.34435233945;465669.0585932454;434149.7368732527;412035.40644734737;458356.8847964573;458079.93939307623;;176874.38241465177;450824.04398549395;205838.90657919642;243159.60538240668;273.8482719121499;199762.00267013113;86951.26367586268;20187.29019814484;0.0;0;22;19;0;0;0;0;0;1;1;70870881949.27824;26841819514.733543;49228724999.50412;14585.027471501997;19353.825855097504;423.8579998298526;4692.427292566285;135660.8833323087;113639.31226428048;2580.2731769364905;39676.25388457546;2.6368147554594077;0.2854346679548414
322;2019-02-14 22:22:37.870;799;191;164;163;158;43;199;-184;5;-259;375;370;0;138;249;239;268;193;201;199;197;-186;557;358;367;133;363;252;558;-2.0;85.0;356.0;512.0;131.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32388.24609375;11048.685546875;0.0;3834.11840820312;427.0;87475;;;Calculated values ==>;1550179357.87;353.06000000000006;292.26000000000005;289.56;289.46000000000004;288.96000000000004;277.46000000000004;274.1680685717883;293.06;254.76000000000002;273.66;247.26000000000002;310.66;310.16;273.16;286.96000000000004;298.06;297.06;299.96000000000004;292.46000000000004;293.06;292.86;;315.86;254.56000000000003;241.05796691057077;261.41265627149306;274.1680685717883;293.26000000000005;5570000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2520000.0;5580000.0;0.0;0.014166666666666666;0.059333333333333335;0.08533333333333333;0.021833333333333333;0.021833333333333333;;11048.685546875;0.0;3834.11840820312;32388.24609375;513685.46249365096;411066.4166422016;243010.40078269437;242668.80393281896;240985.43124070577;430280.9020939914;458356.8847964573;452044.83347475104;443389.02400500124;493847.1199654451;493317.66299558966;451417.3569068676;467902.5440753885;465685.3213544199;465103.311480244;433659.1010769378;411859.8641199572;458356.8847964573;458079.93939307623;;179381.48055642567;451062.7522532341;207022.8616865698;243010.40078269437;274.1680685717883;200301.83699592968;87135.00852013144;20251.038992549995;0.0;0;22;19;0;0;0;0;0;1;1;71091118649.24324;26921332764.72091;49379650149.48013;14537.970326098754;20824.73732835535;308.8225235572252;4695.68492632667;135903.61542919153;113974.18942764934;2586.3798655755836;39754.50119209855;2.712339370066379;0.3003775439395476
323;2019-02-14 22:23:37.860;806;193;161;161;157;46;199;-174;12;-254;364;360;8;139;251;238;267;195;201;199;197;-178;557;360;367;134;366;257;557;0.0;109.0;567.0;480.0;131.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32517.416015625;11055.646484375;0.0;3933.54638671875;432.0;87476;;;Calculated values ==>;1550179417.86;353.76;292.46000000000004;289.26000000000005;289.26000000000005;288.86;277.76000000000005;274.38016830617;293.06;255.76000000000002;274.36;247.76000000000002;309.56;309.16;273.96000000000004;287.06;298.26000000000005;296.96000000000004;299.86;292.66;293.06;292.86;;316.36;255.36;241.2770596917726;262.0952818180154;274.38016830617;293.26000000000005;5570000.0;3600000.0;3670000.0000000005;1340000.0;3660000.0;2570000.0;5570000.0;0.0;0.018166666666666668;0.0945;0.08;0.021833333333333333;0.021833333333333333;;11055.646484375;0.0;3933.54638671875;32517.416015625;514542.84850318916;412290.7944217916;242026.20671988875;242026.20671988875;240687.14619344787;430148.3826014536;458356.8847964573;452048.2544113777;443729.03849487903;492150.4612369969;491723.6468737583;451542.803874608;467313.96954120265;465513.42449155;464680.0635916259;433430.3987493431;413051.426362488;458356.8847964573;458079.93939307623;;181470.77258748977;451715.702805254;206680.96807120956;242026.20671988875;274.38016830617;200842.62736684084;87319.18058662664;20315.75874409464;0.0;0;22;19;0;0;0;0;0;1;1;71311281949.27824;27001419414.733643;49532324699.5044;23187.20855914589;19602.778778723557;370.2179983612012;4717.173163364593;136217.9395238701;114311.02924593395;2592.037593480634;39832.92860277776;3.194126522444411;0.3270434624045382
324;2019-02-14 22:24:37.861;811;194;158;158;154;47;198;-169;16;-251;359;357;16;142;252;237;267;196;201;199;197;-172;557;360;367;134;366;264;557;-1.0;85.0;541.0;524.0;131.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32612.8984375;10962.12109375;0.0;4086.28686523438;434.0;87477;;;Calculated values ==>;1550179477.861;354.26;292.56;288.96000000000004;288.96000000000004;288.56;277.86;274.38016830617;292.96000000000004;256.26000000000005;274.76000000000005;248.06000000000003;309.06;308.86;274.76000000000005;287.36;298.36;296.86;299.86;292.76000000000005;293.06;292.86;;316.56;255.96000000000004;241.2770596917726;263.0348170998261;274.38016830617;293.26000000000005;5570000.0;3600000.0;3670000.0000000005;1340000.0;3660000.0;2640000.0;5570000.0;0.0;0.014166666666666666;0.09016666666666667;0.08733333333333333;0.021833333333333333;0.021833333333333333;;10962.12109375;0.0;4086.28686523438;32612.8984375;515154.0148422407;412673.55452819855;241019.58708462483;241019.58708462483;239698.68410700062;430148.3826014536;458218.4865142734;451322.07754363207;444050.276720603;490864.42137639754;490649.1665535952;451322.07754363207;466669.10989157093;465644.78589503816;464548.7096429471;433430.3987493431;413424.6012876412;458356.8847964573;458079.93939307623;;182306.50109390085;452334.347272053;207095.37835862787;241019.58708462483;274.38016830617;201385.3890346616;87502.66504164174;20382.59180191148;0.0;0;22;19;0;0;0;0;0;1;1;71531485619.88724;27081820754.956;49688627304.936676;22021.107376514545;21417.536618439128;283.415464040777;4739.151025401189;136594.6817699753;114652.87090578841;2597.48462979814;39911.73261794711;3.2203546459187233;0.34022528996703055
325;2019-02-14 22:25:37.851;811;193;155;155;149;47;198;-171;24;-255;362;362;27;145;252;237;267;195;201;199;197;-172;554;361;367;134;366;269;554;-1.0;111.0;379.0;492.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32626.080078125;10862.8095703125;0.0;4165.208984375;434.0;87478;;;Calculated values ==>;1550179537.851;354.26;292.46000000000004;288.66;288.66;288.06;277.86;274.4858918419099;292.96000000000004;256.06;275.56;247.66000000000003;309.36;309.36;275.86;287.66;298.36;296.86;299.86;292.66;293.06;292.86;;316.56;255.96000000000004;241.2770596917726;263.6948088759802;274.4858918419099;293.26000000000005;5540000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2690000.0;5540000.0;0.0;0.018500000000000003;0.06316666666666666;0.082;0.021833333333333333;0.021833333333333333;;10862.8095703125;0.0;4165.208984375;32626.080078125;515404.4693428564;413548.20129128615;240125.9201493672;240125.9201493672;238170.9934408115;430081.6785162784;458218.4865142734;451463.5734412886;443621.83655424195;490647.8707090988;490647.8707090988;451849.7183268412;466306.41063658096;465644.78589503816;464401.7568174532;434149.7368732527;414277.0601677878;458356.8847964573;458079.93939307623;;182306.50109390085;452334.347272053;208201.98026217794;240125.9201493672;274.48589184190985;201928.95657935253;87684.50915146747;20451.34280692492;0.0;0;22;19;0;0;0;0;0;1;1;71751648919.92224;27162207354.96878;49848500654.96209;15366.023969147156;20018.854094809758;367.64451905110167;4758.662753487647;136906.189271334;114998.11661124438;2602.9092254081247;39990.867874709074;2.6957103618866323;0.2924697018173688
326;2019-02-14 22:26:37.852;806;191;154;153;147;47;198;-177;28;-256;368;368;32;149;252;237;267;193;201;199;197;-181;554;359;367;135;364;276;554;-2.0;86.0;690.0;512.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32705.517578125;10838.908203125;0.0;4265.671875;435.0;87479;;;Calculated values ==>;1550179597.852;353.76;292.26000000000005;288.56;288.46000000000004;287.86;277.86;274.27422755570615;292.96000000000004;255.46000000000004;275.96000000000004;247.56000000000003;309.96000000000004;309.96000000000004;276.36;288.06;298.36;296.86;299.86;292.46000000000004;293.06;292.86;;316.66;255.06000000000003;241.49495122638035;264.60387354146746;274.27422755570615;293.26000000000005;5540000.0;3590000.0;3670000.0000000005;1350000.0;3640000.0;2760000.0;5540000.0;0.0;0.014333333333333333;0.115;0.08533333333333333;0.021833333333333333;0.021833333333333333;;10838.908203125;0.0;4265.671875;32705.517578125;514794.6300108881;412801.4708678641;239796.59977156576;239468.71591713582;237530.0566661712;430214.79039162316;458218.4865142734;450735.4194538811;443318.3028885308;490541.1984261334;490541.1984261334;451258.1565549979;465773.365240882;465933.5026396987;464695.37349921046;434149.7368732527;413548.20129128615;458356.8847964573;458079.93939307623;;182724.36793118677;451232.3193480328;206129.10980110598;239796.59977156576;274.27422755570615;202473.39563299663;87865.35981348845;20521.601318290515;0.0;0;22;19;0;0;0;0;0;1;1;71971852589.65625;27242908699.871296;50012003379.76459;28129.72561006914;20915.473881337755;295.2886766748542;4765.852915069645;137268.6598917993;115339.24169595687;2608.4337607732227;40070.24016136724;3.5821148819297632;0.363128995581033
327;2019-02-14 22:27:40.862;790;198;154;154;146;46;198;-166;11;-243;368;366;16;113;253;237;267;201;201;199;197;-170;574;365;367;135;370;252;567;-1.0;85.0;649.0;534.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40964.82421875;19766.533203125;0.0;3852.54028320312;424.0;87480;;;Calculated values ==>;1550179660.862;352.16;292.96000000000004;288.56;288.56;287.76000000000005;277.76000000000005;274.9066339382667;292.96000000000004;256.56;274.26000000000005;248.86;309.96000000000004;309.76000000000005;274.76000000000005;284.46000000000004;298.46000000000004;296.86;299.86;293.26000000000005;293.06;292.86;;315.56;256.16;241.49495122638035;261.41265627149306;274.9066339382667;293.26000000000005;5740000.0;3650000.0;3670000.0000000005;1350000.0;3700000.0;2520000.0;5670000.0;0.0;0.014166666666666666;0.10816666666666667;0.089;0.021833333333333333;0.021833333333333333;;19766.533203125;0.0;3852.54028320312;40964.82421875;511120.0730787876;409859.34567947366;239379.42962160494;239379.42962160494;236833.52371469807;429811.8947417682;458218.4865142734;452794.0909881129;444712.3837956564;493105.7229295715;492893.691986109;453415.4703717118;465022.51548658387;465196.3094706972;463811.02350835653;429147.434828889;411096.4409828826;458356.8847964573;458079.93939307623;;178127.92459426197;452369.628905784;207778.68779018326;239379.42962160494;274.9066339382667;203118.11344354087;88133.19993331011;20592.646949958704;0.0;0;22;20;0;0;0;0;0;1;1;72203099289.62125;27327972199.85842;50178349779.73941;26502.49944590939;21768.593759288462;255.722412818424;4774.961130010456;137746.7677390571;115712.78657118308;2613.255873098739;40153.735535379674;2.2567259794877397;0.23319513051106278
328;2019-02-14 22:28:37.873;780;196;153;152;143;46;198;-163;14;-225;354;349;13;90;254;235;267;197;201;199;197;-166;558;362;367;134;367;243;552;-1.0;110.0;591.0;508.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40348.0859375;19350.16796875;0.0;3732.47436523438;405.0;87481;;;Calculated values ==>;1550179717.873;351.16;292.76000000000005;288.46000000000004;288.36;287.46000000000004;277.76000000000005;274.5913991737795;292.96000000000004;256.86;274.56;250.66000000000003;308.56;308.06;274.46000000000004;282.16;298.56;296.66;299.86;292.86;293.06;292.86;;313.66;256.56;241.2770596917726;260.1585393101385;274.5913991737795;293.26000000000005;5580000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2430000.0;5520000.0;0.0;0.018333333333333333;0.0985;0.08466666666666667;0.021833333333333333;0.021833333333333333;;19350.16796875;0.0;3732.47436523438;40348.0859375;511261.1948632383;415417.76904301543;239533.71215817897;239206.40581346143;236320.4913731211;430014.67791919125;458218.4865142734;454698.09829496976;446812.2781299166;492578.630397905;492051.8923323406;454576.6798005715;463682.0108458635;465762.9190754383;463990.4146581629;433188.3598153237;415763.05856668594;458356.8847964573;458079.93939307623;;170189.03402730724;452951.4807920536;206379.1646142408;239533.71215817897;274.59139917377945;203761.96487607545;88442.93357876866;20652.70657072259;0.0;0;22;20;0;0;0;0;0;1;1;72412329659.32025;27404651994.748108;50319452004.53642;24459.414967551802;20876.456103054818;319.46385622502606;4771.592627961923;138150.2940860635;116050.45836760037;2617.8103098122474;40229.327004200895;2.184625435215033;0.22562891011667502
329;2019-02-14 22:29:37.873;785;189;154;153;141;42;198;-167;24;-239;337;333;17;94;253;236;267;191;201;199;197;-168;536;357;367;133;362;249;536;-1.0;88.0;572.0;501.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32082.068359375;10656.6962890625;0.0;3865.482421875;393.0;87482;;;Calculated values ==>;1550179777.873;351.66;292.06;288.56;288.46000000000004;287.26000000000005;277.36;274.0616903277293;292.96000000000004;256.46000000000004;275.56;249.26000000000002;306.86;306.46000000000004;274.86;282.56;298.46000000000004;296.76000000000005;299.86;292.26000000000005;293.06;292.86;;312.46000000000004;256.36;241.05796691057077;260.9983114674233;274.0616903277293;293.26000000000005;5360000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2490000.0;5360000.0;0.0;0.014666666666666666;0.09533333333333333;0.08349999999999999;0.021833333333333333;0.021833333333333333;;10656.6962890625;0.0;3865.482421875;32082.068359375;513757.478621323;419007.0082941311;240406.42458394804;240070.47270554982;236153.99859756712;430346.717906069;458218.4865142734;454909.11700839887;445519.789350994;490135.3094746781;489709.58849574096;454050.9611619832;463255.17302813387;466351.3762726499;464857.1551205372;438270.58124443697;419620.08422252955;458356.8847964573;458079.93939307623;;165175.21790254305;452915.56003640924;205687.6806047877;240406.42458394804;274.0616903277293;204365.54949521608;88692.9907809171;20716.022877281834;0.0;0;22;20;0;0;0;0;0;1;1;72632529659.32025;27484751994.748108;50467052004.53642;23759.1102704776;20643.527932540397;273.54062298797544;4752.538406665965;138552.11512971375;116396.45823456366;2622.752013805689;40308.69476282279;3.4036709103052343;0.35240818604663476
330;2019-02-14 22:30:37.848;792;178;155;154;141;38;198;-173;33;-250;334;334;26;128;250;237;267;180;201;199;197;-170;534;352;367;133;357;262;534;-1.0;84.0;459.0;500.0;131.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32259.658203125;10508.6826171875;0.0;4069.76489257812;402.0;87483;;;Calculated values ==>;1550179837.848;352.36;290.96000000000004;288.66;288.56;287.26000000000005;276.96000000000004;273.5264737036516;292.96000000000004;255.86;276.46000000000004;248.16000000000003;306.56;306.56;275.76000000000005;285.96000000000004;298.16;296.86;299.86;291.16;293.06;292.86;;313.36;256.16;241.05796691057077;262.7682575881327;273.5264737036516;293.26000000000005;5340000.0;3520000.0000000005;3670000.0000000005;1330000.0;3570000.0000000005;2620000.0;5340000.0;0.0;0.014;0.0765;0.08333333333333333;0.021833333333333333;0.021833333333333333;;10508.6826171875;0.0;4069.76489257812;32259.658203125;514774.08204273274;416203.08715611184;240815.24090994045;240476.68414238066;236213.30600304395;430671.36484660726;458218.4865142734;453824.779244464;444350.78698432044;488387.5061887505;488387.5061887505;452944.0162173301;465318.94532602484;466677.1382597011;465714.0611519236;438709.6026402407;416865.81781806913;458356.8847964573;458079.93939307623;;168935.5661677829;452710.35929286707;205278.95663832183;240815.24090994045;273.5264737036516;204901.50714240916;88869.29544799072;20782.122385451206;0.0;0;22;20;0;0;0;0;0;1;1;72852637909.84525;27564518744.938366;50620288129.90192;19013.755429369878;20619.283554545436;305.81298751040174;4743.6125835484645;138908.4071611675;116740.17172412487;2627.577948926872;40387.796381850094;3.064967276182383;0.326823407273349
331;2019-02-14 22:31:37.864;792;178;158;156;144;38;198;-183;42;-251;345;347;36;142;248;238;267;179;201;199;197;-182;540;350;367;132;355;265;540;-1.0;110.0;499.0;494.0;131.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32274.203125;10597.0029296875;0.0;4103.63330078125;410.0;87484;;;Calculated values ==>;1550179897.864;352.36;290.96000000000004;288.96000000000004;288.76000000000005;287.56;276.96000000000004;273.3108153835814;292.96000000000004;254.86;277.36;248.06000000000003;307.66;307.86;276.76000000000005;287.36;297.96000000000004;296.96000000000004;299.86;291.06;293.06;292.86;;314.16;254.96000000000004;240.83765695389522;263.1675429290057;273.3108153835814;293.26000000000005;5400000.0;3500000.0;3670000.0000000005;1320000.0;3550000.0;2650000.0;5400000.0;0.0;0.018333333333333333;0.08316666666666667;0.08233333333333334;0.021833333333333333;0.021833333333333333;;10597.0029296875;0.0;4103.63330078125;32274.203125;514268.3831135141;413823.3896241266;241619.86624403793;240940.3685202961;236992.59568414785;430799.1582183253;458218.4865142734;454443.9638422685;444437.38938730065;489245.6969354442;489461.85246903053;453689.4726371599;466526.4813903868;466704.2170870103;466131.4200192649;437381.8344973208;414183.7078577698;458356.8847964573;458079.93939307623;;172278.17009871884;451648.4582884696;203980.19115304507;241619.86624403793;273.3108153835814;205439.4327290149;89045.22306249983;20850.25220020644;0.0;0;22;20;0;0;0;0;0;1;1;73072896629.96425;27644039944.98133;50778430289.98736;20830.237095320415;20391.353994149955;425.29898839176866;4726.0449304206695;139240.52897459164;117082.01817196546;2633.672173422629;40466.731238192515;3.1544848999235557;0.3306525367364899
332;2019-02-14 22:32:37.854;788;181;159;158;147;38;198;-183;47;-248;357;359;42;148;247;239;267;183;201;199;197;-185;547;350;367;132;355;264;547;368.0;85.0;493.0;477.0;131.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32385.2734375;10788.0791015625;0.0;4067.87377929688;415.0;87485;;;Calculated values ==>;1550179957.854;351.96000000000004;291.26000000000005;289.06;288.96000000000004;287.86;276.96000000000004;273.3108153835814;292.96000000000004;254.86;277.86;248.36;308.86;309.06;277.36;287.96000000000004;297.86;297.06;299.86;291.46000000000004;293.06;292.86;;314.66;254.66000000000003;240.83765695389522;263.0348170998261;273.3108153835814;293.26000000000005;5470000.0;3500000.0;3670000.0000000005;1320000.0;3550000.0;2640000.0;5470000.0;0.06133333333333334;0.014166666666666666;0.08216666666666667;0.07949999999999999;0.021833333333333333;0.08316666666666667;;10788.0791015625;0.0;4067.87377929688;32385.2734375;513187.76111225504;411977.9935670269;241706.82637145594;241368.0745558693;237742.70175785758;430799.1582183253;458218.4865142734;455237.00566835946;444756.0861054208;490649.1665535952;490864.42137639754;454612.8488999558;467368.36878585356;466575.1774593809;466260.13756550447;435790.44120404596;412742.8863985274;458356.8847964573;458079.93939307623;;174367.33720873808;451339.6254172543;202739.85798396985;212969.66331214758;273.3108153835814;205978.17189562615;89223.40237795243;20918.336743235857;0.0;0;22;20;0;0;0;0;0;1;1;73293059929.99925;27723226744.99392;50937103840.01258;20746.848968067345;19763.68151094611;326.5070264115126;20385.004627397233;139586.94694588875;117416.58769701181;2639.936179371965;40675.9551080832;4.121044447556208;0.2989247724946893
333;2019-02-14 22:33:37.855;786;186;160;159;151;41;198;-179;51;-244;364;364;46;152;248;238;267;188;201;199;196;-181;552;355;367;132;360;262;552;-2.0;84.0;553.0;495.0;131.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32522.837890625;10904.5849609375;0.0;4022.90747070312;420.0;87486;;;Calculated values ==>;1550180017.855;351.76;291.76000000000005;289.16;289.06;288.26000000000005;277.26000000000005;273.8482719121499;292.96000000000004;255.26000000000002;278.26000000000005;248.76000000000002;309.56;309.56;277.76000000000005;288.36;297.96000000000004;296.96000000000004;299.86;291.96000000000004;293.06;292.76000000000005;;315.16;255.06000000000003;240.83765695389522;262.7682575881327;273.8482719121499;293.26000000000005;5520000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2620000.0;5520000.0;0.0;0.014;0.09216666666666667;0.0825;0.021833333333333333;0.021833333333333333;;10904.5849609375;0.0;4022.90747070312;32522.837890625;512516.08055758395;411737.20685016055;241866.48278856056;241528.54997183156;238880.49788242896;430477.46260093397;458218.4865142734;456065.2967693373;445180.2123424644;491616.49258642236;491616.49258642236;455446.31145101093;468113.50192797504;465987.6186816921;465409.2384259755;434623.78985254664;412510.35525449144;458356.8847964573;457941.242533051;;176456.53798984195;451751.31777459657;204813.46685181232;241866.48278856056;273.8482719121499;206519.0818377226;89404.1775911249;20985.761043957362;0.0;0;22;20;0;0;0;0;0;1;1;73513263599.73326;27802428064.898247;51094906469.82196;23157.043657398557;20372.3727011297;309.58808437277287;4717.6322544213745;139952.81881508854;117751.06038949372;2645.237060301974;40885.14723498967;3.252832779496224;0.3368778170232415
334;2019-02-14 22:34:37.855;787;191;161;160;154;43;198;-181;54;-259;368;367;50;156;249;237;267;193;201;198;196;-184;557;358;367;132;363;262;557;-2.0;83.0;472.0;486.0;131.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32578.01953125;11017.1005859375;0.0;4002.16040039062;424.0;87487;;;Calculated values ==>;1550180077.855;351.86;292.26000000000005;289.26000000000005;289.16;288.56;277.46000000000004;274.1680685717883;292.96000000000004;255.06000000000003;278.56;247.26000000000002;309.96000000000004;309.86;278.16;288.76000000000005;298.06;296.86;299.86;292.46000000000004;292.96000000000004;292.76000000000005;;315.56;254.76000000000002;240.83765695389522;262.7682575881327;274.1680685717883;293.26000000000005;5570000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2620000.0;5570000.0;0.0;0.013833333333333333;0.07866666666666666;0.081;0.021833333333333333;0.021833333333333333;;11017.1005859375;0.0;4002.16040039062;32578.01953125;512210.77388003195;411509.7758049635;242026.20671988875;241689.08458824438;239698.68410700062;430280.9020939914;458218.4865142734;456435.4872589836;443584.949795068;492045.22680264956;491938.08129382913;455941.70128254674;468575.77565643284;465685.3213544199;464841.74997644586;433430.3987493431;412290.7944217916;458218.4865142734;457941.242533051;;178127.92459426197;451442.61230735405;206482.66923089413;242026.20671988875;274.1680685717883;207061.58898290488;89586.85830401552;21052.63660954981;0.0;0;22;20;0;0;0;0;0;1;1;73733463599.73326;27881628064.898247;51252106469.82196;19662.955018209705;19841.755389193255;292.4311931977957;4714.144948587375;140309.65213738527;118086.17812357975;2650.253887615062;40963.74537834808;2.9636136285071752;0.3117694119652812
335;2019-02-14 22:35:37.895;792;193;159;159;153;46;198;-184;56;-262;368;366;52;159;251;236;267;195;200;198;196;-187;556;361;367;131;366;263;556;-2.0;110.0;468.0;499.0;131.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32506.443359375;10973.458984375;0.0;4001.744140625;427.0;87488;;;Calculated values ==>;1550180137.895;352.36;292.46000000000004;289.06;289.06;288.46000000000004;277.76000000000005;274.4858918419099;292.96000000000004;254.76000000000002;278.76000000000005;246.96000000000004;309.96000000000004;309.76000000000005;278.36;289.06;298.26000000000005;296.76000000000005;299.86;292.66;292.96000000000004;292.76000000000005;;315.86;254.46000000000004;240.61611355647437;262.9017227912062;274.4858918419099;293.16;5560000.0;3610000.0;3670000.0000000005;1310000.0;3660000.0;2630000.0;5560000.0;0.0;0.018333333333333333;0.078;0.08316666666666667;0.021833333333333333;0.021833333333333333;;10973.458984375;0.0;4001.744140625;32506.443359375;512911.23073629395;412715.6717894541;241388.29807833457;241388.29807833457;239404.16414324963;430081.6785162784;458218.4865142734;456518.07263439486;443460.561953228;491938.5523109073;491724.00340535055;456023.87960659934;468783.3092112581;465513.42449155;464270.0288607765;433671.2981614346;413465.294141843;458218.4865142734;457941.242533051;;179381.48055642567;451307.1457302167;207329.62646904847;241388.29807833457;274.4858918419099;207604.32108699798;89770.23513676034;21119.380280152203;0.0;0;22;20;0;0;0;0;0;1;1;73953810399.59326;27960580664.848083;51409711469.721825;19436.69880089702;20290.797018553825;370.44340702584617;4728.072620594642;140635.69980596966;118420.83901872284;2655.7815252500814;41042.48298147218;2.9933491701516624;0.3154876189996546
336;2019-02-14 22:36:37.886;796;193;156;156;151;48;198;-190;58;-262;365;364;53;158;252;235;267;195;200;198;196;-193;555;361;367;132;366;266;555;0.0;84.0;492.0;480.0;131.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32548.3515625;10909.841796875;0.0;4047.50830078125;428.0;87489;;;Calculated values ==>;1550180197.886;352.76;292.46000000000004;288.76000000000005;288.76000000000005;288.26000000000005;277.96000000000004;274.4858918419099;292.96000000000004;254.16000000000003;278.96000000000004;246.96000000000004;309.66;309.56;278.46000000000004;288.96000000000004;298.36;296.66;299.86;292.66;292.96000000000004;292.76000000000005;;315.96000000000004;253.86;240.83765695389522;263.299902668528;274.4858918419099;293.16;5550000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2660000.0;5550000.0;0.0;0.014;0.082;0.08;0.021833333333333333;0.021833333333333333;;10909.841796875;0.0;4047.50830078125;32548.3515625;513487.07759848447;413134.7333990844;240423.08630018408;240423.08630018408;238785.6286572915;430081.6785162784;458218.4865142734;456272.74777275196;443264.2958451262;491294.9213789245;491187.22962976556;455651.22432670655;468250.0369068696;465644.78589503816;464138.1880892104;433911.07274138124;413873.7736063451;458218.4865142734;457941.242533051;;179799.33570027514;450514.17026127904;206860.74693497576;240423.08630018408;274.4858918419099;208146.36305895125;89952.56862228681;21186.447322194672;0.0;0;22;20;0;0;0;0;0;1;1;74173977369.36226;28039468829.765312;51568387664.55534;20451.78406869765;19492.273866104264;280.5221878905058;4749.146411084261;140968.05396893065;118752.31488024193;2661.2054248283666;41121.44796012953;3.0067977442624585;0.31185729233337733
337;2019-02-14 22:37:37.876;799;193;154;154;147;47;198;-179;58;-258;363;361;53;152;252;235;267;194;200;198;196;-183;578;361;367;133;366;254;573;-1.0;86.0;647.0;477.0;131.0;0;84;0;1;0;1;0;0;0;0;1;1;1;0;0;41029.046875;19793.373046875;0.0;3860.81372070312;427.0;87490;;;Calculated values ==>;1550180257.876;353.06000000000006;292.46000000000004;288.56;288.56;287.86;277.86;274.4858918419099;292.96000000000004;255.26000000000002;278.96000000000004;247.36;309.46000000000004;309.26000000000005;278.46000000000004;288.36;298.36;296.66;299.86;292.56;292.96000000000004;292.76000000000005;;315.86;254.86;241.05796691057077;261.6868853414304;274.4858918419099;293.16;5780000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2540000.0;5730000.0;0.0;0.014333333333333333;0.10783333333333332;0.07949999999999999;0.021833333333333333;0.021833333333333333;;19793.373046875;0.0;3860.81372070312;41029.046875;511897.4911729116;253014.70776115457;239192.91975358076;239192.91975358076;236976.12348474297;430081.6785162784;458218.4865142734;458218.4318360977;443496.1293534738;492363.1436083967;492150.4263092911;457614.4173295793;469224.2277497821;465644.78589503816;464138.1880892104;428082.51292133774;253416.69641017896;458218.4865142734;457941.242533051;;179381.48055642567;451372.5103171178;206623.11872819753;239192.91975358076;274.4858918419099;208759.4058551967;90208.38610267144;21252.339021936932;0.0;0;22;21;0;0;0;0;0;1;1;74394140669.39726;28118955579.777946;51724361664.58014;27130.361263468563;19457.576631319156;2503.543369993276;4776.005047351767;141364.50576044875;119076.84287075746;2684.402104390033;41200.810992918756;2.2772918317347033;0.21792961495431695
338;2019-02-14 22:38:37.887;796;200;153;152;145;49;198;-168;53;-234;350;345;45;117;254;233;267;202;200;198;196;-171;565;365;367;133;370;241;560;-1.0;108.0;769.0;482.0;131.0;0;84;0;1;0;1;0;0;0;0;1;1;1;0;0;40463.95703125;19467.208984375;0.0;3634.25659179688;413.0;87491;;;Calculated values ==>;1550180317.887;352.76;293.16;288.46000000000004;288.36;287.66;278.06;274.9066339382667;292.96000000000004;256.36;278.46000000000004;249.76000000000002;308.16;307.66;277.66;284.86;298.56;296.46000000000004;299.86;293.36;292.96000000000004;292.76000000000005;;314.46000000000004;256.06;241.05796691057077;259.87524604437704;274.9066339382667;293.16;5650000.0;3650000.0;3670000.0000000005;1330000.0;3700000.0;2410000.0;5600000.0;0.0;0.018000000000000002;0.12816666666666668;0.08033333333333334;0.021833333333333333;0.021833333333333333;;19467.208984375;0.0;3634.25659179688;40463.95703125;512636.59733274416;413676.2678672713;239276.36946077182;238952.3232408468;236719.90570339304;429811.8947417682;458218.4865142734;459677.7111525693;446048.88482887344;492370.0550589117;491844.0112989268;458735.1245532393;467059.7508092891;465328.47617258277;463279.1356354856;431460.87817061594;414404.58187013806;458218.4865142734;457941.242533051;;173531.66647045466;452607.6978580252;206849.3041371405;239276.36946077182;274.9066339382667;209438.63872605277;90535.61760189614;21314.809392172443;0.0;0;22;21;0;0;0;0;0;1;1;74614381039.97127;28198770209.985962;51872888889.96724;32404.17416581079;19742.590962244405;307.01333340860174;4774.183062078096;141860.71784585956;119403.57082403362;2707.8277042188424;41280.41048460329;2.4772437633814;0.24161267609434997
339;2019-02-14 22:39:37.857;803;193;153;152;141;46;198;-173;50;-249;330;326;36;108;254;233;267;194;200;198;196;-174;539;360;367;133;365;247;538;-1.0;85.0;740.0;477.0;131.0;0;80;99;1;0;0;0;0;0;0;1;1;1;0;0;31952.873046875;10651.9775390625;0.0;3733.61840820312;403.0;87492;;;Calculated values ==>;1550180377.857;353.46000000000004;292.46000000000004;288.46000000000004;288.36;287.26000000000005;277.76000000000005;274.38016830617;292.96000000000004;255.86;278.16;248.26000000000002;306.16;305.76000000000005;276.76000000000005;283.96000000000004;298.56;296.46000000000004;299.86;292.56;292.96000000000004;292.76000000000005;;313.46000000000004;255.76000000000002;241.05796691057077;260.72004837742526;274.38016830617;293.16;5390000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2470000.0;5380000.0;0.0;0.014166666666666666;0.12333333333333334;0.07949999999999999;0.021833333333333333;0.021833333333333333;;10651.9775390625;0.0;3733.61840820312;31952.873046875;515684.7402555551;419541.5565670137;240001.680416652;239668.24041967507;236095.0692227131;430148.3826014536;458218.4865142734;458375.611976014;444457.3502013234;489608.9026388905;489183.44322598714;456696.53541972896;465171.2308845454;466051.1729702569;464022.1768390251;437605.38435402425;419845.4609078787;458218.4865142734;457941.242533051;;169353.38768963216;452299.4670167154;206093.1574657057;240001.680416652;274.38016830617;210041.81057353292;90786.48532643396;21376.17765105589;0.0;0;22;21;0;0;0;0;0;1;1;74834470940.07626;28278530310.024014;52019215690.03705;31114.836056271353;19573.401609305267;251.59891548706193;4758.347106208044;142389.77826875338;119731.04027898372;2712.480478744156;41359.808517167854;3.8718023147215326;0.37947574725523164
340;2019-02-14 22:40:37.867;811;180;153;152;139;42;198;-184;44;-257;324;324;34;135;251;234;267;182;200;198;196;-184;535;353;367;133;359;261;535;-1.0;86.0;870.0;474.0;131.0;0;82;99;1;0;0;0;0;0;0;1;1;1;0;0;31958.474609375;10448.560546875;0.0;3970.20922851562;410.0;87493;;;Calculated values ==>;1550180437.867;354.26;291.16;288.46000000000004;288.36;287.06;277.36;273.6339639331285;292.96000000000004;254.76000000000002;277.56;247.46000000000004;305.56;305.56;276.56;286.66;298.26000000000005;296.56;299.86;291.36;292.96000000000004;292.76000000000005;;314.16;254.76000000000002;241.05796691057077;262.63441904999945;273.6339639331285;293.16;5350000.0;3529999.9999999995;3670000.0000000005;1330000.0;3590000.0;2610000.0;5350000.0;0.0;0.014333333333333333;0.145;0.079;0.021833333333333333;0.021833333333333333;;10448.560546875;0.0;3970.20922851562;31958.474609375;516981.0224272706;416489.45800001826;240105.05850645437;239770.22621046327;235548.82752089747;430607.02586249536;458218.4865142734;455364.9365216554;443603.17335116485;487417.50422706443;487417.50422706443;454120.2570427979;466281.1772081954;466520.93082736776;465180.062080829;438490.5297002589;417147.0818962835;458218.4865142734;457941.242533051;;172278.17009871884;451269.30121400836;203887.53654099465;240105.05850645437;273.6339639331285;210574.49390301097;90962.35245009173;21440.386914445615;0.0;0;22;21;0;0;0;0;0;1;1;75054707640.04126;28358343610.01133;52171641090.012825;36464.22299719581;19543.15940916808;305.9227518569812;4756.090017914026;142953.03095391367;120057.0659493095;2717.1272669736;41439.108707685606;4.235409547932841;0.40544591335388525
341;2019-02-14 22:41:37.858;809;178;156;155;142;40;198;-164;23;-205;330;334;28;146;248;235;267;180;200;198;196;-164;541;350;367;133;355;268;541;-1.0;85.0;617.0;468.0;131.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32212.07421875;10601.126953125;0.0;4086.18432617188;415.0;87494;;;Calculated values ==>;1550180497.858;354.06000000000006;290.96000000000004;288.76000000000005;288.66;287.36;277.16;273.3108153835814;292.96000000000004;256.76000000000005;275.46000000000004;252.66000000000003;306.16;306.56;275.96000000000004;287.76000000000005;297.96000000000004;296.66;299.86;291.16;292.96000000000004;292.76000000000005;;314.66;256.76000000000005;241.05796691057077;263.56353331371673;273.3108153835814;293.16;5410000.0;3500000.0;3670000.0000000005;1330000.0;3550000.0;2680000.0;5410000.0;0.0;0.014166666666666666;0.10283333333333333;0.078;0.021833333333333333;0.021833333333333333;;10601.126953125;0.0;4086.18432617188;32212.07421875;516243.40206305153;413408.5767822079;240904.9886962715;240568.212274811;236324.4591521646;430799.1582183253;458218.4865142734;451511.875877206;449091.5377403072;487285.45300080214;487720.9181636913;452153.6674001687;466566.85177118285;466704.2170870103;465744.66450271517;437157.35852999176;414135.20160198;458218.4865142734;457941.242533051;;174367.33720873808;453325.4782868969;202219.06415459584;240904.9886962715;273.31081538358137;211109.16826283166;91137.74020029833;21507.513456838973;0.0;0;22;21;0;0;0;0;0;1;1;75274874609.81026;28438131639.927616;52330317284.846344;25635.610805475077;19586.300302319483;326.14722314683297;4738.624875436352;143470.45194360078;120383.09586807186;2722.393726672304;41518.21946332024;3.4238181686297793;0.34454226855510733
342;2019-02-14 22:42:37.878;801;182;159;157;146;40;198;-167;15;-182;345;349;20;147;247;236;267;184;200;198;196;-168;549;351;367;132;356;269;548;328.0;86.0;407.0;464.0;131.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32348.404296875;10778.5830078125;0.0;4081.78955078125;419.0;87495;;;Calculated values ==>;1550180557.878;353.26;291.36;289.06;288.86;287.76000000000005;277.16;273.4187578820637;292.96000000000004;256.46000000000004;274.66;254.96000000000004;307.66;308.06;275.16;287.86;297.86;296.76000000000005;299.86;291.56;292.96000000000004;292.76000000000005;;315.06;256.36;240.83765695389522;263.6948088759802;273.4187578820637;293.16;5490000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2690000.0;5480000.0;0.05466666666666666;0.014333333333333333;0.06783333333333334;0.07733333333333332;0.021833333333333333;0.0765;;10778.5830078125;0.0;4081.78955078125;32348.404296875;514604.67570262944;411928.78642337635;241670.9023463045;240996.01194299557;237391.22603931275;430735.4089219946;458218.4865142734;450298.15076826274;451648.4582884696;488805.7982333856;489239.97329119703;450946.9202734948;466541.5294656513;466432.15063586115;465729.30284213927;435326.8839279219;412695.35991861223;458218.4865142734;457941.242533051;;176038.69501535743;453084.7324903462;201212.61398878187;212759.53288820555;273.4187578820637;211647.3515849534;91315.9638379994;21575.60259460827;0.0;0;22;21;0;0;0;0;0;1;1;75495148009.74026;28517658139.902344;52491470984.795135;16896.302244874787;19478.110497454305;324.38517746677167;18756.400787830677;143825.00269644393;120708.74113688538;2727.8166370434737;41714.076607745395;3.7317502296102805;0.2773417934346215
