;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
343;2019-02-14 22:43:37.859;792;187;160;159;150;42;198;-175;23;-190;360;363;23;146;248;236;266;189;200;198;196;-176;553;355;367;133;360;269;553;0.0;83.0;390.0;451.0;130.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32493.935546875;10854.1806640625;0.0;4076.44018554688;419.0;87496;;;Calculated values ==>;1550180617.859;352.36;291.86;289.16;289.06;288.16;277.36;273.8482719121499;292.96000000000004;255.66000000000003;275.46000000000004;254.16000000000003;309.16;309.46000000000004;275.46000000000004;287.76000000000005;297.96000000000004;296.76000000000005;299.76000000000005;292.06;292.96000000000004;292.76000000000005;;315.06;255.56000000000003;241.05796691057077;263.6948088759802;273.8482719121499;293.16;5530000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2690000.0;5530000.0;0.0;0.013833333333333333;0.065;0.07516666666666666;0.021666666666666667;0.021666666666666667;;10854.1806640625;0.0;4076.44018554688;32493.935546875;513166.6589696709;411690.63993804477;241830.73772607438;241493.2926065989;238524.6311786081;430477.46260093397;458218.4865142734;451334.60383932316;450649.1255933427;490431.58099015255;490755.974040121;451334.60383932316;466424.0036177626;465987.6186816921;465148.9974776233;434162.2791185007;412465.3940541978;458218.4865142734;457941.242533051;;176038.69501535743;452093.7724200494;202484.46364030457;241830.73772607438;273.8482719121499;212187.53330477353;91496.17978197821;21643.566313688687;0.0;0;22;21;0;0;0;0;0;1;1;75715278279.54427;28597132964.83158;52652819874.651474;16175.259112936208;18762.299709944153;300.1402433895232;4682.3942708178265;144100.51176867125;121027.31030946979;2733.019367492783;41909.33804735109;2.6737061867144067;0.2833489073629872
344;2019-02-14 22:44:37.869;787;198;161;160;154;45;198;-176;35;-201;368;367;31;117;250;233;266;201;200;198;196;-180;581;364;367;132;370;243;577;-2.0;83.0;350.0;435.0;130.0;0;77;0;1;0;1;0;0;0;0;1;1;1;0;0;40851.59765625;20021.822265625;0.0;3639.87622070312;415.0;87497;;;Calculated values ==>;1550180677.869;351.86;292.96000000000004;289.26000000000005;289.16;288.56;277.66;274.8017692304317;292.96000000000004;255.56000000000003;276.66;253.06000000000003;309.96000000000004;309.86;276.26000000000005;284.86;298.16;296.46000000000004;299.76000000000005;293.26000000000005;292.96000000000004;292.76000000000005;;314.66;255.16000000000003;240.83765695389522;260.1585393101385;274.8017692304317;293.16;5810000.0;3640000.0;3670000.0000000005;1320000.0;3700000.0;2430000.0;5770000.0;0.0;0.013833333333333333;0.058333333333333334;0.0725;0.021666666666666667;0.021666666666666667;;20021.822265625;0.0;3639.87622070312;40851.59765625;510138.5417324737;254818.3210958024;241338.8403388;241010.74718874905;239070.58915167456;429879.7862731237;458218.4865142734;457226.7928333852;449685.86741848243;494050.64106542565;493945.6339230038;456748.1435003357;466776.05933128856;464799.13120582135;463428.3443550566;427004.0001879064;256076.02531514902;458218.4865142734;457941.242533051;;174367.33720873808;451854.13518630783;205263.7539644329;241338.8403388;274.8017692304317;212798.84795016522;91753.52268968878;21707.879667503337;0.0;0;22;22;0;0;0;0;0;1;1;75935514979.50926;28676646214.818947;52806445474.62706;14697.843934022216;17877.80263858593;2364.5036524064767;4693.052047542105;144357.8305066648;121332.69538469004;2755.2284341818536;41987.47978811156;1.6749939694928089;0.16825204129123988
345;2019-02-14 22:45:37.879;796;201;155;154;148;51;198;-176;37;-226;356;351;31;102;253;228;267;203;200;198;196;-178;560;366;367;131;372;239;554;-2.0;85.0;355.0;445.0;130.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;27704.958984375;6291.75634765625;0.0;3585.61840820312;404.0;87498;;;Calculated values ==>;1550180737.879;352.76;293.26000000000005;288.66;288.56;287.96000000000004;278.26000000000005;275.0112864084945;292.96000000000004;255.56000000000003;276.86;250.56000000000003;308.76000000000005;308.26000000000005;276.26000000000005;283.36;298.46000000000004;295.96000000000004;299.86;293.46000000000004;292.96000000000004;292.76000000000005;;313.56;255.36;240.61611355647437;259.59022785621676;275.0112864084945;293.16;5600000.0;3660000.0;3670000.0000000005;1310000.0;3720000.0000000005;2390000.0;5540000.0;0.0;0.014166666666666666;0.059166666666666666;0.07416666666666667;0.021666666666666667;0.021666666666666667;;6291.75634765625;0.0;3585.61840820312;27704.958984375;513062.45292626944;416368.5653301002;240125.9201493672;239796.59977156576;237849.8853277914;429743.705733735;458218.4865142734;458107.89483816596;447262.5300851972;493211.57307372056;492687.2891764864;457397.0862467518;465641.5926958611;464904.76879440295;462460.68337330536;432700.8030390977;417037.44699379225;458218.4865142734;457941.242533051;;169771.2103021376;452230.90999810933;207345.66126611384;240125.9201493672;275.0112864084945;213370.24780618606;91972.83905806823;21768.102158143858;0.0;0;22;22;0;0;0;0;0;1;1;76155751679.47426;28755559364.806404;52951069574.60408;14836.765486346418;18162.322614289667;221.89754397516035;4719.331984979816;144603.99327208626;121633.07981747913;2776.785369705492;42065.92939445904;3.841133759462193;0.40812062437994634
346;2019-02-14 22:46:37.850;809;186;152;152;141;49;198;-180;39;-256;344;343;30;130;252;228;266;187;200;198;196;-178;537;357;367;132;362;261;538;-1.0;85.0;288.0;434.0;130.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;31979.1171875;10578.4404296875;0.0;3946.82836914062;406.0;87499;;;Calculated values ==>;1550180797.85;354.06000000000006;291.76000000000005;288.36;288.36;287.26000000000005;278.06;274.0616903277293;292.96000000000004;255.16000000000003;277.06;247.56000000000003;307.56;307.46000000000004;276.16;286.16;298.36;295.96000000000004;299.76000000000005;291.86;292.96000000000004;292.76000000000005;;313.76000000000005;255.36;240.83765695389522;262.63441904999945;274.0616903277293;293.16;5370000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2610000.0;5380000.0;0.0;0.014166666666666666;0.048;0.07233333333333333;0.021666666666666667;0.021666666666666667;;10578.4404296875;0.0;3946.82836914062;31979.1171875;516574.98075601325;417339.9100591704;239668.24041967507;239668.24041967507;236095.0692227131;430346.717906069;458218.4865142734;454743.91097504535;443905.060115822;489575.9692759646;489468.31209014024;453619.39126228687;465697.67793431325;466221.12760670384;463807.71923720936;437840.91710243275;417662.93463627505;458218.4865142734;457941.242533051;;170606.85888663295;452059.64456660027;207136.26914332688;239668.24041967507;274.0616903277293;213867.37471305902;92113.35608170628;21830.842208887418;0.0;0;22;22;0;0;0;0;0;1;1;76375845249.31326;28834421229.74872;53100997074.49441;11885.166807922487;17716.124155616777;285.85475160390075;4729.248379123145;144826.56841103727;121931.92236326581;2781.0145937188113;42144.62950732031;2.383184405995923;0.2575041872447678
347;2019-02-14 22:47:37.870;810;181;154;153;141;45;198;-189;37;-260;348;349;34;144;249;229;266;183;200;198;196;-187;543;353;367;132;359;266;543;-1.0;83.0;251.0;435.0;130.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32229.818359375;10699.296875;0.0;4005.96752929688;412.0;87500;;;Calculated values ==>;1550180857.87;354.16;291.26000000000005;288.56;288.46000000000004;287.26000000000005;277.66;273.6339639331285;292.96000000000004;254.26000000000002;276.86;247.16000000000003;307.96000000000004;308.06;276.56;287.56;298.06;296.06;299.76000000000005;291.46000000000004;292.96000000000004;292.76000000000005;;314.36;254.46000000000004;240.83765695389522;263.299902668528;273.6339639331285;293.16;5430000.0;3529999.9999999995;3670000.0000000005;1320000.0;3590000.0;2660000.0;5430000.0;0.0;0.013833333333333333;0.04183333333333333;0.0725;0.021666666666666667;0.021666666666666667;;10699.296875;0.0;4005.96752929688;32229.818359375;516198.3042362813;413676.876647874;240164.56415137026;239831.86829392996;235949.36820355494;430607.02586249536;458218.4865142734;453644.53318076074;443478.1259176772;489460.47062359966;489568.600681692;453265.11707721057;466617.7875942503;466261.3989570346;464529.0916511057;436491.05994327966;414398.0589551918;458218.4865142734;457941.242533051;;173113.83306960555;451133.5228432422;206038.2272885225;240164.56415137026;273.6339639331285;214402.62753393385;92290.72966401483;21897.137599119713;0.0;0;22;22;0;0;0;0;0;1;1;76596118649.24327;28913647629.72354;53259149774.44415;10358.197129825297;17769.408927717177;305.6198470018819;4718.494698269749;145011.99156424828;122227.73370979149;2785.945191690622;42223.38694333766;2.2544117325171773;0.24737072897986478
348;2019-02-14 22:48:37.881;803;183;156;155;143;43;198;-185;35;-258;352;353;35;148;248;230;266;185;200;198;196;-187;549;354;366;132;359;269;549;-1.0;83.0;242.0;444.0;130.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32334.814453125;10777.3193359375;0.0;4052.2080078125;416.0;87501;;;Calculated values ==>;1550180917.881;353.46000000000004;291.46000000000004;288.76000000000005;288.66;287.46000000000004;277.46000000000004;273.7412296467126;292.96000000000004;254.66000000000003;276.66;247.36;308.36;308.46000000000004;276.66;287.96000000000004;297.96000000000004;296.16;299.76000000000005;291.66;292.96000000000004;292.76000000000005;;314.76000000000005;254.46000000000004;240.83765695389522;263.6948088759802;273.7412296467126;293.16;5490000.0;3540000.0;3660000.0;1320000.0;3590000.0;2690000.0;5490000.0;0.0;0.013833333333333333;0.04033333333333333;0.07400000000000001;0.021666666666666667;0.021666666666666667;;10777.3193359375;0.0;4052.2080078125;32334.814453125;514848.2551547684;411880.1009978568;240626.61899929825;240293.59246364114;236407.28467271884;430542.39183029096;458378.80557116074;452873.9678736973;443691.7132699362;489565.29947495216;489673.6839959626;452873.9678736973;466658.98849492875;466131.47824129247;464512.7476837228;435106.22220570565;412648.34060041176;458378.80557116074;458102.21622996335;;174785.17458790913;451133.5228432422;206263.513337998;240626.61899929825;273.74122964671255;214940.76478251844;92469.73427773616;21964.30137320552;0.0;0;22;22;0;0;0;0;0;1;1;76816058964.81648;28992862149.929993;53419679199.86253;9946.621666273204;18120.380703388073;310.6673622065655;4711.971273331077;145181.22940924112;122526.87012245336;2791.081859997316;42301.98856762887;2.231334838810272;0.24723352169119964
349;2019-02-14 22:49:37.841;795;187;158;157;147;43;197;-182;35;-255;356;357;36;148;248;231;266;189;200;198;196;-185;553;354;367;132;360;270;553;-2.0;109.0;211.0;436.0;130.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32533.6171875;10844.75;0.0;4063.4658203125;418.0;87502;;;Calculated values ==>;1550180977.841;352.66;291.86;288.96000000000004;288.86;287.86;277.46000000000004;273.7412296467126;292.86;254.96000000000004;276.66;247.66000000000003;308.76000000000005;308.86;276.76000000000005;287.96000000000004;297.96000000000004;296.26000000000005;299.76000000000005;292.06;292.96000000000004;292.76000000000005;;314.96000000000004;254.66000000000003;240.83765695389522;263.82572766246335;273.7412296467126;293.16;5530000.0;3540000.0;3670000.0000000005;1320000.0;3600000.0;2700000.0;5530000.0;0.0;0.018166666666666668;0.035166666666666666;0.07266666666666667;0.021666666666666667;0.021666666666666667;;10844.75;0.0;4063.4658203125;32533.6171875;513534.16664778575;411690.63993804477;241157.45122844502;240823.17985096716;237560.14002881784;430542.39183029096;458079.93939307623;452700.4269021879;444011.6440359856;489889.73611047963;489998.1287564367;452828.2550479268;466516.30459332943;465987.6186816921;464643.3069250969;434162.2791185007;412465.3940541978;458218.4865142734;457941.242533051;;175620.85347054448;451339.6254172543;206385.12455709733;241157.45122844502;273.7412296467126;215480.9746663582;92649.79806637611;22031.88690140607;0.0;0;22;22;0;0;0;0;0;1;1;77035812364.9563;29072009349.980347;53581271399.96534;8662.088132469018;17800.02706250474;394.1600786681691;4696.98214493313;145336.19860927478;122826.00729620519;2796.9515063003346;42380.34424086749;2.1165012499741005;0.23606119942575027
350;2019-02-14 22:50:37.872;790;197;158;158;150;43;197;-184;36;-257;357;355;34;119;249;230;266;199;200;198;196;-189;577;363;366;132;368;242;572;-1.0;86.0;379.0;442.0;130.0;0;73;0;1;0;1;0;0;0;0;1;1;1;0;0;40691.96484375;19870.5625;0.0;3590.37255859375;414.0;87503;;;Calculated values ==>;1550181037.872;352.16;292.86;288.96000000000004;288.96000000000004;288.16;277.46000000000004;274.69669130483857;292.86;254.76000000000002;276.76000000000005;247.46000000000004;308.86;308.66;276.56;285.06;298.06;296.16;299.76000000000005;293.06;292.96000000000004;292.76000000000005;;314.56;254.26000000000002;240.83765695389522;260.01710675043796;274.69669130483857;293.16;5770000.0;3629999.9999999995;3660000.0;1320000.0;3679999.9999999995;2420000.0;5720000.0;0.0;0.014333333333333333;0.06316666666666666;0.07366666666666667;0.021666666666666667;0.021666666666666667;;19870.5625;0.0;3590.37255859375;40691.96484375;510860.9086068692;254703.87863885745;240519.6899280232;240519.6899280232;237948.37819020564;429947.3805835815;458240.58495806623;457507.6745058133;443798.4166184821;493000.06858755345;492789.79255966505;457269.2489433392;467145.10144826496;464959.0081242338;463178.7302339447;428093.8640154769;255543.36869745434;458378.80557116074;458102.21622996335;;173949.5011765382;450927.24720695685;207639.87769676573;240519.6899280232;274.69669130483857;216091.50312573538;92905.89124992923;22095.701841815848;0.0;0;22;23;0;0;0;0;0;1;1;77255825979.5858;29151250269.84691;53734950759.70655;15783.315831771502;17922.169553917414;2473.22376622499;4714.28806987537;145540.0155596784;123123.84607140927;2820.858717314629;42458.81201327218;1.7430250379901273;0.17339500126319254
351;2019-02-14 22:51:37.872;800;199;154;153;146;47;197;-170;41;-228;336;331;32;102;252;226;266;201;200;198;196;-173;545;362;366;132;368;245;545;-2.0;83.0;384.0;437.0;130.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32098.9375;10841.060546875;0.0;3669.72045898438;403.0;87504;;;Calculated values ==>;1550181097.872;353.16;293.06;288.56;288.46000000000004;287.76000000000005;277.86;274.5913991737795;292.86;256.16;277.26000000000005;250.36;306.76000000000005;306.26000000000005;276.36;283.36;298.36;295.76000000000005;299.76000000000005;293.26000000000005;292.96000000000004;292.76000000000005;;313.46000000000004;255.86;240.83765695389522;260.44013211722256;274.5913991737795;293.16;5450000.0;3620000.0000000005;3660000.0;1320000.0;3679999.9999999995;2450000.0;5450000.0;0.0;0.013833333333333333;0.064;0.07283333333333333;0.021666666666666667;0.021666666666666667;;10841.060546875;0.0;3669.72045898438;32098.9375;514819.04776620126;418968.77449503524;240096.5858779646;239764.7916584953;237482.41218818093;430014.67791919125;458240.58495806623;457620.9684912569;446867.8609740219;490463.29559715104;489933.33829956106;456541.61493868654;464771.37582831515;465354.9656912107;462796.2276784706;436033.45750939206;419586.85746321944;458378.80557116074;458102.21622996335;;169353.38768963216;452572.6952717777;206577.945543921;240096.5858779646;274.5913991737795;216698.09397859997;93161.82144198653;22156.20261696233;0.0;0;22;23;0;0;0;0;0;1;1;77475425979.5858;29230450269.84691;53881050759.70655;16066.753468629497;17916.617605178897;227.51130063872125;4723.455324293306;145805.4328038484;123422.5026310684;2843.3648428718266;42537.45987489026;2.683131782019102;0.2811772863467978
352;2019-02-14 22:52:37.872;811;184;153;152;141;45;197;-171;47;-238;324;324;36;130;250;227;266;186;200;198;196;-171;539;356;366;131;361;262;539;-2.0;109.0;216.0;432.0;130.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32085.0625;10579.4248046875;0.0;3901.3017578125;406.0;87505;;;Calculated values ==>;1550181157.872;354.26;291.56;288.46000000000004;288.36;287.26000000000005;277.66;273.955091788801;292.86;256.06;277.86;249.36;305.56;305.56;276.76000000000005;286.16;298.16;295.86;299.76000000000005;291.76000000000005;292.96000000000004;292.76000000000005;;313.76000000000005;256.06;240.61611355647437;262.7682575881327;273.955091788801;293.16;5390000.0;3560000.0;3660000.0;1310000.0;3610000.0;2620000.0;5390000.0;0.0;0.018166666666666668;0.036000000000000004;0.07200000000000001;0.021666666666666667;0.021666666666666667;;10579.4248046875;0.0;3901.3017578125;32085.0625;516650.49416359246;416307.12131123175;239967.4720170576;239634.4896957248;236065.74478271557;430412.23801567365;458240.58495806623;455570.3112013108;446003.09458688064;487305.5934364713;487305.5934364713;454200.5832515131;465553.250528004;466104.2199880029;463824.4608297027;437394.70153546677;416970.2402248563;458378.80557116074;458102.21622996335;;170606.85888663295;452947.10811362206;206601.60116313424;239967.4720170576;273.9550917888009;217232.96064526663;93340.32548658288;22219.29446876897;0.0;0;22;23;0;0;0;0;0;1;1;77695025979.5858;29309350269.84691;54033150759.70655;8962.873561374356;17736.876500435126;371.04438047609017;4726.252791279625;146014.01302909845;123719.61508194852;2848.3528068811165;42616.20744252003;2.1958184968362287;0.24377634918829527
353;2019-02-14 22:53:37.873;810;181;154;153;142;43;197;-189;50;-261;332;335;43;141;248;228;266;182;200;198;196;-188;543;354;366;131;359;267;543;-1.0;82.0;170.0;440.0;130.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32164.751953125;10642.6435546875;0.0;3988.70532226562;413.0;87506;;;Calculated values ==>;1550181217.873;354.16;291.26000000000005;288.56;288.46000000000004;287.36;277.46000000000004;273.7412296467126;292.86;254.26000000000002;278.16;247.06000000000003;306.36;306.66;277.46000000000004;287.26000000000005;297.96000000000004;295.96000000000004;299.76000000000005;291.36;292.96000000000004;292.76000000000005;;314.46000000000004;254.36;240.61611355647437;263.43189868330234;273.7412296467126;293.16;5430000.0;3540000.0;3660000.0;1310000.0;3590000.0;2670000.0;5430000.0;0.0;0.013666666666666666;0.028333333333333332;0.07333333333333333;0.021666666666666667;0.021666666666666667;;10642.6435546875;0.0;3988.70532226562;32164.751953125;516198.3042362813;413676.876647874;240164.56415137026;239831.86829392996;236265.74536189306;430542.39183029096;458240.58495806623;455109.83360149694;443567.16527777805;487614.92500488315;487941.0031973975;454230.8490233495;466122.982787254;466131.47824129247;464251.3028343667;436491.05994327966;414039.5949891296;458378.80557116074;458102.21622996335;;173531.66647045466;451204.2957872111;206955.69841693764;240164.56415137026;273.7412296467126;217768.3846886479;93517.1790035402;22285.045623524515;0.0;0;22;23;0;0;0;0;0;1;1;77914629639.32053;29387951579.75196;54191853404.51485;7031.03383022918;17911.563807153387;306.8366877067178;4721.982461702851;146147.29781191016;124016.6903686585;2854.0019099259644;42694.94404845467;2.0484383934007786;0.23358259093258746
354;2019-02-14 22:54:37.863;801;183;157;155;144;42;197;-195;42;-262;341;342;42;146;247;229;266;185;200;198;196;-195;549;353;366;131;358;267;549;127.0;112.0;302.0;427.0;130.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32202.56640625;10786.177734375;0.0;3978.50610351562;416.0;87507;;;Calculated values ==>;1550181277.863;353.26;291.46000000000004;288.86;288.66;287.56;277.36;273.6339639331285;292.86;253.66000000000003;277.36;246.96000000000004;307.26000000000005;307.36;277.36;287.76000000000005;297.86;296.06;299.76000000000005;291.66;292.96000000000004;292.76000000000005;;314.76000000000005;253.66000000000003;240.61611355647437;263.43189868330234;273.6339639331285;293.16;5490000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2670000.0;5490000.0;0.021166666666666667;0.018666666666666668;0.050333333333333334;0.07116666666666666;0.021666666666666667;0.042833333333333334;;10786.177734375;0.0;3978.50610351562;32202.56640625;514604.67570262944;411880.1009978568;240961.19252209782;240293.59246364114;236723.9674510215;430607.02586249536;458240.58495806623;454104.83955248306;443460.561953228;488592.35314108024;488700.8082271669;454104.83955248306;466709.4277195316;466145.29014520516;464529.0916511057;435106.22220570565;412648.34060041176;458378.80557116074;458102.21622996335;;174785.17458790913;450483.14187593275;204686.94353078277;223035.78543300438;273.6339639331285;218304.68960934135;93695.72275205898;22351.42798651182;0.0;0;22;23;0;0;0;0;0;1;1;78134193039.35544;29466538479.764454;54352026704.54031;12554.034099758916;17492.49611556317;419.21378996548606;10068.678785803077;146310.47950986944;124311.67502908925;2860.0513221707533;42818.17901628508;2.7453634115122147;0.24690303723452964
355;2019-02-14 22:55:37.854;794;187;158;157;147;42;197;-199;29;-263;344;344;33;146;247;230;266;189;200;198;196;-200;551;356;366;131;361;263;551;-2.0;110.0;255.0;433.0;130.0;0;62;100;1;0;0;0;0;0;0;1;1;1;0;0;32289.708984375;10824.13671875;0.0;3921.2568359375;418.0;87508;;;Calculated values ==>;1550181337.854;352.56000000000006;291.86;288.96000000000004;288.86;287.86;277.36;273.955091788801;292.86;253.26000000000002;276.06;246.86;307.56;307.56;276.46000000000004;287.76000000000005;297.86;296.16;299.76000000000005;292.06;292.96000000000004;292.76000000000005;;314.96000000000004;253.16000000000003;240.61611355647437;262.9017227912062;273.955091788801;293.16;5510000.0;3560000.0;3660000.0;1310000.0;3610000.0;2630000.0;5510000.0;0.0;0.018333333333333333;0.042499999999999996;0.07216666666666667;0.021666666666666667;0.021666666666666667;;10824.13671875;0.0;3921.2568359375;32289.708984375;513581.3803343018;412555.8353376608;241227.1409338394;240891.93509399393;237620.59868662496;430412.23801567365;458240.58495806623;453149.9494180667;443353.8986186012;489357.02185190027;489357.02185190027;453653.8914306736;467277.0388306967;465712.960854355;464218.37197162234;434636.39120222203;413307.47646805906;458378.80557116074;458102.21622996335;;175620.85347054448;449966.7153116749;206134.10420165487;241227.1409338394;273.955091788801;218842.0446238241;93875.78169346864;22417.24946982945;0.0;0;22;23;0;0;0;0;0;1;1;78353760099.99768;29545126689.994328;54511002855.005325;10498.173421697502;17596.58676843978;391.03010345965447;4698.959964749352;146502.55242451734;124604.04019262419;2866.802341830843;42941.22421335116;2.250516416213048;0.24547847306941106
356;2019-02-14 22:56:37.854;791;188;158;157;150;43;197;-200;26;-264;344;342;28;142;248;230;266;190;200;197;195;-202;553;357;366;131;362;261;553;0.0;86.0;382.0;431.0;130.0;0;58;100;1;0;0;0;0;0;0;1;1;1;0;0;32314.001953125;10930.185546875;0.0;3844.20532226562;420.0;87509;;;Calculated values ==>;1550181397.854;352.26;291.96000000000004;288.96000000000004;288.86;288.16;277.46000000000004;274.0616903277293;292.86;253.16000000000003;275.76000000000005;246.76000000000002;307.56;307.36;275.96000000000004;287.36;297.96000000000004;296.16;299.76000000000005;292.16;292.86;292.66;;315.16;252.96000000000004;240.61611355647437;262.63441904999945;274.0616903277293;293.16;5530000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2610000.0;5530000.0;0.0;0.014333333333333333;0.06366666666666666;0.07183333333333333;0.021666666666666667;0.021666666666666667;;10930.185546875;0.0;3844.20532226562;32314.001953125;513044.0710839104;412080.6298862991;241157.45122844502;240823.17985096716;238524.6311786081;430346.717906069;458240.58495806623;453116.75575113355;443247.1749993515;489575.9692759646;489360.6275236634;453368.29725579347;467095.37418831757;465699.07969398145;464070.7449757509;434162.2791185007;412845.1473663945;458240.58495806623;457963.6984928254;;176456.53798984195;449759.8307496442;205687.0716410118;241157.45122844502;274.0616903277293;219380.4088816366;94057.06771234886;22481.961654481143;0.0;0;22;23;0;0;0;0;0;1;1;78573360099.99768;29623726689.994328;54668202855.005325;15753.02322167775;17532.55986263676;305.545555113522;4697.468690728241;146721.31239654546;124896.78308121649;2872.6071389856197;43019.52778548014;2.5915516700001455;0.27030966756473007
357;2019-02-14 22:57:37.864;792;190;156;156;149;44;197;-200;30;-264;339;337;30;140;249;230;266;192;200;197;195;-204;554;358;366;131;363;259;554;-3.0;83.0;584.0;429.0;130.0;0;56;100;1;0;0;0;0;0;0;1;1;1;0;0;32345.927734375;10970.068359375;0.0;3794.06079101562;422.0;87510;;;Calculated values ==>;1550181457.864;352.36;292.16;288.76000000000005;288.76000000000005;288.06;277.56;274.1680685717883;292.86;253.16000000000003;276.16;246.76000000000002;307.06;306.86;276.16;287.16;298.06;296.16;299.76000000000005;292.36;292.86;292.66;;315.36;252.76000000000002;240.61611355647437;262.3656120759269;274.1680685717883;293.16;5540000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2590000.0;5540000.0;0.0;0.013833333333333333;0.09733333333333333;0.0715;0.021666666666666667;0.021666666666666667;;10970.068359375;0.0;3794.06079101562;32345.927734375;513081.56582850957;412420.9545810112;240456.70624119596;240456.70624119596;238170.9934408115;430280.9020939914;458240.58495806623;453960.80980778224;443247.1749993515;489257.0830221239;489041.9574876479;453960.80980778224;467146.75039948855;465685.3213544199;463922.8230274349;433923.58361465216;413177.15693683183;458240.58495806623;457963.6984928254;;177292.22831007556;449552.76427974197;205166.80572877018;240456.70624119596;274.1680685717883;219919.33143440468;94239.60024522457;22545.624480784638;0.0;0;22;23;0;0;0;0;0;1;1;78792996699.96277;29702339789.981834;54824228854.98053;24215.949730357173;17473.59603639448;286.9922357098479;4712.651498785304;147054.44268355524;125188.54966665636;2877.545776877517;43097.958523324996;3.1623395478094642;0.3117959240396613
358;2019-02-14 22:58:37.865;794;190;155;154;148;45;197;-198;38;-263;332;330;35;138;249;231;266;192;200;197;195;-203;553;359;366;131;364;260;553;0.0;110.0;416.0;441.0;130.0;0;54;100;1;0;0;0;0;0;0;1;1;1;0;0;32205.3359375;10931.767578125;0.0;3825.90942382812;422.0;87511;;;Calculated values ==>;1550181517.865;352.56000000000006;292.16;288.66;288.56;287.96000000000004;277.66;274.27422755570615;292.86;253.36;276.96000000000004;246.86;306.36;306.16;276.66;286.96000000000004;298.06;296.26000000000005;299.76000000000005;292.36;292.86;292.66;;315.36;252.86;240.61611355647437;262.5002047102346;274.27422755570615;293.16;5530000.0;3590000.0;3660000.0;1310000.0;3640000.0;2600000.0;5530000.0;0.0;0.018333333333333333;0.06933333333333333;0.0735;0.021666666666666667;0.021666666666666667;;10931.767578125;0.0;3825.90942382812;32205.3359375;513411.70661265106;412845.1473663945;240159.2177457252;239829.46499139623;237880.34181056917;430214.79039162316;458240.58495806623;454787.762694457;443353.8986186012;488393.0216064464;488177.25848926493;454414.5248921489;466772.905260345;465540.6161959158;463906.4806118374;434162.2791185007;413590.4106133878;458240.58495806623;457963.6984928254;;177292.22831007556;449656.3203589651;206001.2176676231;240159.2177457252;274.27422755570615;220457.26759647377;94422.11858640492;22609.12529082749;0.0;0;22;23;0;0;0;0;0;1;1;79012600359.6975;29780941099.886887;54979931449.79245;17249.20045519382;17908.650047813633;377.15092259373625;4719.0970828538375;147399.9913603994;125483.40663120276;2883.080395432133;43176.557738042124;2.7276717401476906;0.2822925354433681
359;2019-02-14 22:59:37.865;797;190;154;153;146;44;197;-198;45;-263;326;326;40;138;249;231;266;192;199;197;195;-201;554;358;366;132;363;261;554;-2.0;85.0;627.0;437.0;130.0;0;53;100;1;0;0;0;0;0;0;1;1;1;0;0;32324.1953125;10947.869140625;0.0;3842.84814453125;422.0;87512;;;Calculated values ==>;1550181577.865;352.86;292.16;288.56;288.46000000000004;287.76000000000005;277.56;274.1680685717883;292.86;253.36;277.66;246.86;305.76000000000005;305.76000000000005;277.16;286.96000000000004;298.06;296.26000000000005;299.76000000000005;292.36;292.86;292.66;;315.36;253.06000000000003;240.83765695389522;262.63441904999945;274.1680685717883;293.06;5540000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2610000.0;5540000.0;0.0;0.014166666666666666;0.1045;0.07283333333333333;0.021666666666666667;0.021666666666666667;;10947.869140625;0.0;3842.84814453125;32324.1953125;513694.321460537;412420.9545810112;239796.59977156576;239468.71591713582;237211.48396038325;430280.9020939914;458240.58495806623;455488.8326064018;443157.28909217555;487633.8656912287;487633.8656912287;454868.3240118638;466630.4999812997;465685.3213544199;464054.43266303884;433923.58361465216;413177.15693683183;458240.58495806623;457963.6984928254;;177292.22831007556;449685.86741848243;205177.80328822095;239796.59977156576;274.1680685717883;220995.01369022377;94604.4488923945;22673.031603897154;0.0;0;22;23;0;0;0;0;0;1;1;79232200359.6975;29859841099.886887;55136231449.79245;26157.5025637499;17808.337337487377;293.90771126912136;4726.953805627292;147761.71388555728;125781.04819274694;2888.6725507143237;43255.27482877947;3.3119895724932853;0.32339260901755135
360;2019-02-14 23:00:37.836;798;190;154;153;145;44;197;-195;51;-262;322;323;45;139;249;232;266;191;199;197;195;-198;550;359;366;132;364;263;550;-2.0;80.0;676.0;439.0;130.0;0;52;100;1;0;0;0;0;0;0;1;1;1;0;0;32276.015625;10902.6884765625;0.0;3856.84423828125;422.0;87513;;;Calculated values ==>;1550181637.836;352.96000000000004;292.16;288.56;288.46000000000004;287.66;277.56;274.27422755570615;292.86;253.66000000000003;278.26000000000005;246.96000000000004;305.36;305.46000000000004;277.66;287.06;298.06;296.36;299.76000000000005;292.26000000000005;292.86;292.66;;315.36;253.36;240.83765695389522;262.9017227912062;274.27422755570615;293.06;5500000.0;3590000.0;3660000.0;1320000.0;3640000.0;2630000.0;5500000.0;0.0;0.013333333333333334;0.11266666666666666;0.07316666666666666;0.021666666666666667;0.021666666666666667;;10902.6884765625;0.0;3856.84423828125;32276.015625;514154.64646091027;414083.7466353395;239928.7520593822;239599.15917835472;237012.14028239695;430214.79039162316;458240.58495806623;455900.0816055211;443264.2958451262;486976.5571619078;487085.06862882344;455155.1530933704;466461.6185455861;465540.6161959158;464038.2431886511;434871.8351660468;414443.2327276156;458240.58495806623;457963.6984928254;;177292.22831007556;449996.8214644008;205408.82443018237;239928.7520593822;274.27422755570615;221533.08858568195;94786.4488632142;22737.16469439047;0.0;0;22;23;0;0;0;0;0;1;1;79451694219.53693;29939002819.82898;55293355469.67751;28222.01497508816;17895.688449670313;272.38136584574903;4724.090506057935;148214.65750277063;126078.43793287406;2893.389345466937;43333.995464613006;3.463129645375312;0.33525768041492254
361;2019-02-14 23:01:37.866;797;188;154;153;145;44;197;-200;56;-262;318;320;49;138;249;232;266;190;199;197;195;-201;552;357;366;132;362;264;551;-1.0;108.0;595.0;436.0;130.0;0;52;100;1;0;0;0;0;0;0;1;1;1;0;0;32327.90234375;10879.7861328125;0.0;3861.94091796875;421.0;87514;;;Calculated values ==>;1550181697.866;352.86;291.96000000000004;288.56;288.46000000000004;287.66;277.56;274.0616903277293;292.86;253.16000000000003;278.76000000000005;246.96000000000004;304.96000000000004;305.16;278.06;286.96000000000004;298.06;296.36;299.76000000000005;292.16;292.86;292.66;;315.26000000000005;253.06000000000003;240.83765695389522;263.0348170998261;274.0616903277293;293.06;5520000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2640000.0;5510000.0;0.0;0.018000000000000002;0.09916666666666667;0.07266666666666667;0.021666666666666667;0.021666666666666667;;10879.7861328125;0.0;3861.94091796875;32327.90234375;513863.5495240371;412934.04071806197;239895.54030566243;239566.37892065308;236982.50092614195;430346.717906069;458240.58495806623;456353.9449326525;443264.2958451262;486429.25276424224;486646.7491222765;455485.93199604336;466201.64854558;465829.7507489795;464333.32306390855;434399.8770367675;413676.3280692049;458240.58495806623;457963.6984928254;;176874.38241465177;449685.86741848243;204950.10387855882;239895.54030566243;274.0616903277293;222071.72375148968;94968.06024518331;22801.520065600034;0.0;0;22;23;0;0;0;0;0;1;1;79671404019.43222;30018242419.791214;55451534519.60213;24930.880904530957;17784.132150567784;373.02388141612715;4724.810094055198;148657.81977195575;126375.91843698677;2898.770411713418;43412.775673328906;3.243368084747993;0.31815114916967546
362;2019-02-14 23:02:37.876;794;188;154;153;144;43;197;-205;58;-262;316;318;51;138;248;233;265;190;199;197;195;-207;551;357;366;133;362;263;551;-2.0;81.0;608.0;449.0;130.0;0;51;100;1;0;0;0;0;0;0;1;1;1;0;0;32217.896484375;10886.2509765625;0.0;3840.8916015625;421.0;87515;;;Calculated values ==>;1550181757.876;352.56000000000006;291.96000000000004;288.56;288.46000000000004;287.56;277.46000000000004;274.0616903277293;292.86;252.66000000000003;278.96000000000004;246.96000000000004;304.76000000000005;304.96000000000004;278.26000000000005;286.96000000000004;297.96000000000004;296.46000000000004;299.66;292.16;292.86;292.66;;315.26000000000005;252.46000000000004;241.05796691057077;262.9017227912062;274.0616903277293;293.06;5510000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2630000.0;5510000.0;0.0;0.013500000000000002;0.10133333333333333;0.07483333333333334;0.021666666666666667;0.021666666666666667;;10886.2509765625;0.0;3840.8916015625;32217.896484375;513581.3803343018;412934.04071806197;239895.54030566243;239566.37892065308;236665.3116728602;430346.717906069;458240.58495806623;456764.57732692285;443067.3370273773;486324.8492891844;486542.20774527837;455900.0816055211;466344.8731195913;465699.07969398145;464464.4457187545;434412.72420454986;413676.3280692049;458240.58495806623;457963.6984928254;;176874.38241465177;448883.0597431867;204704.92710329898;239895.54030566243;274.0616903277293;222609.69505524804;95149.4741183397;22865.721034964423;0.0;0;22;23;0;0;0;0;0;1;1;79891040619.39731;30097755669.77858;55609660869.576996;25542.044555993885;18272.6635925516;279.9413478271573;4724.810094055198;149078.4975853453;126676.44181368132;2904.2126955190656;43491.535632689796;3.314930872125999;0.3270032046478499
363;2019-02-14 23:03:37.857;792;188;154;153;144;43;197;-200;60;-261;311;314;53;140;248;234;265;189;199;197;195;-203;550;357;366;133;362;263;550;-3.0;83.0;584.0;457.0;130.0;0;51;100;1;0;0;0;0;0;0;1;1;1;0;0;32191.259765625;10866.859375;0.0;3836.45239257812;422.0;87516;;;Calculated values ==>;1550181817.857;352.36;291.96000000000004;288.56;288.46000000000004;287.56;277.46000000000004;274.0616903277293;292.86;253.16000000000003;279.16;247.06000000000003;304.26000000000005;304.56;278.46000000000004;287.16;297.96000000000004;296.56;299.66;292.06;292.86;292.66;;315.36;252.86;241.05796691057077;262.9017227912062;274.0616903277293;293.06;5500000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2630000.0;5500000.0;0.0;0.013833333333333333;0.09733333333333333;0.07616666666666667;0.021666666666666667;0.021666666666666667;;10866.859375;0.0;3836.45239257812;32191.259765625;513421.6414474664;413351.9237643686;239928.7520593822;239599.15917835472;236694.59332038925;430346.717906069;458240.58495806623;457010.69313776627;443174.6281258087;485780.90969931317;486107.3670889697;456147.5771645451;466578.2991689436;465699.07969398145;464595.45822754485;434649.26542230975;413720.03103230504;458240.58495806623;457963.6984928254;;177292.22831007556;449299.82378590474;204923.44970095766;239928.7520593822;274.0616903277293;223146.26805704634;95330.69263445382;22929.678642121777;0.0;0;22;23;0;0;0;0;0;1;1;80110571080.07446;30177530400.024647;55767410900.06358;24536.491694516037;18613.333826136804;289.5210757283985;4724.090506057935;149495.68657036015;126983.72778840282;2908.956712981933;43570.25153666807;3.2756863122934714;0.3264180474217437
364;2019-02-14 23:04:37.867;790;188;154;153;144;42;197;-194;62;-258;307;310;55;140;248;235;265;189;199;197;195;-198;551;356;366;133;361;265;551;-2.0;86.0;678.0;465.0;130.0;0;52;100;1;0;0;0;0;0;0;1;1;1;0;0;32320.978515625;10873.59765625;0.0;3884.76318359375;423.0;87517;;;Calculated values ==>;1550181877.867;352.16;291.96000000000004;288.56;288.46000000000004;287.56;277.36;273.955091788801;292.86;253.76000000000002;279.36;247.36;303.86;304.16;278.66;287.16;297.96000000000004;296.66;299.66;292.06;292.86;292.66;;315.46000000000004;253.36;241.05796691057077;263.1675429290057;273.955091788801;293.06;5510000.0;3560000.0;3660000.0;1330000.0;3610000.0;2650000.0;5510000.0;0.0;0.014333333333333333;0.113;0.0775;0.021666666666666667;0.021666666666666667;;10873.59765625;0.0;3884.76318359375;32320.978515625;513091.8437389881;412934.04071806197;239895.54030566243;239566.37892065308;236665.3116728602;430412.23801567365;458240.58495806623;456931.3067663924;443496.1293534738;485116.22634881694;485443.8665527009;456065.4032244539;466292.4466045457;465843.48631744814;464872.6823385499;434412.72420454986;413307.47646805906;458240.58495806623;457963.6984928254;;177710.07569661198;449819.71074751863;204544.84441847447;239895.54030566243;273.955091788801;223683.95964296893;95511.89330476466;22994.032829156837;0.0;0;22;23;0;0;0;0;0;1;1;80330207680.03955;30257343700.011963;55925837300.03841;28519.670245314723;19008.802140500924;302.50855088970144;4724.810094055198;149937.8949422356;127297.29784104158;2913.8911154663365;43649.00549846288;3.561085922826438;0.34934691489653896
365;2019-02-14 23:05:37.878;789;188;154;154;145;42;197;-186;63;-260;305;308;57;140;248;235;265;190;199;197;195;-188;550;357;366;134;362;266;550;-1.0;87.0;637.0;506.0;130.0;0;53;100;1;0;0;0;0;0;0;1;1;1;0;0;32339.7734375;10804.2158203125;0.0;3908.64672851562;422.0;87518;;;Calculated values ==>;1550181937.878;352.06000000000006;291.96000000000004;288.56;288.56;287.66;277.36;274.0616903277293;292.86;254.56000000000003;279.46000000000004;247.16000000000003;303.66;303.96000000000004;278.86;287.16;297.96000000000004;296.66;299.66;292.16;292.86;292.66;;315.36;254.36;241.2770596917726;263.299902668528;274.0616903277293;293.06;5500000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2660000.0;5500000.0;0.0;0.0145;0.10616666666666667;0.08433333333333333;0.021666666666666667;0.021666666666666667;;10804.2158203125;0.0;3908.64672851562;32339.7734375;513054.5719172451;413351.9237643686;239928.7520593822;239928.7520593822;237012.14028239695;430346.717906069;458240.58495806623;456891.7448795973;443084.8950646432;484782.6699654873;485110.9119169179;456148.64740695804;466149.1083707718;465699.07969398145;464726.3611697759;434649.26542230975;414083.7466353395;458240.58495806623;457963.6984928254;;177292.22831007556;450681.15416112397;205597.30628426856;239928.7520593822;274.0616903277293;224222.89802910166;95692.57486903745;23058.989818267448;0.0;0;22;23;0;0;0;0;0;1;1;80549847939.73938;30337458384.902473;56085166504.820656;26679.0928975374;20668.737837614804;298.2000224110684;4724.090506057935;150397.96896590764;127628.00462553777;2918.8979379862094;43727.760772509886;3.5594787275296405;0.36013546603755014
366;2019-02-14 23:06:37.858;787;188;154;154;146;43;197;-185;64;-259;305;308;58;140;248;236;265;190;199;197;195;-186;568;356;366;133;362;259;562;-2.0;85.0;553.0;498.0;130.0;0;53;0;1;1;0;0;0;0;0;1;1;1;0;0;41578.59375;20603.92578125;0.0;3797.76879882812;421.0;87519;;;Calculated values ==>;1550181997.858;351.86;291.96000000000004;288.56;288.56;287.76000000000005;277.46000000000004;273.955091788801;292.86;254.66000000000003;279.56;247.26000000000002;303.66;303.96000000000004;278.96000000000004;287.16;297.96000000000004;296.76000000000005;299.66;292.16;292.86;292.66;;315.26000000000005;254.56000000000003;241.05796691057077;262.3656120759269;273.955091788801;293.06;5680000.0;3560000.0;3660000.0;1330000.0;3620000.0000000005;2590000.0;5620000.0;0.0;0.014166666666666666;0.09216666666666667;0.083;0.021666666666666667;0.021666666666666667;;20603.92578125;0.0;3797.76879882812;41578.59375;511264.6692610378;251624.32947191005;239537.71073319425;239537.71073319425;236977.08798830907;430412.23801567365;458240.58495806623;458144.9806715737;443389.02400500124;485584.44633694587;485909.876915871;457414.67490995815;467146.75039948855;465699.07969398145;465003.21838653134;430213.24677640846;252421.89216577276;458240.58495806623;457963.6984928254;;176874.38241465177;451062.7522532341;205608.33556517973;239537.71073319425;273.955091788801;224838.6790937289;95954.22213762921;23123.188540972595;0.0;0;23;23;0;0;0;0;0;1;1;80769374739.80919;30417531684.927937;56242614004.87073;23275.460790639314;20372.716585108512;2518.7108569840057;4732.5630681253415;150814.11815079232;127969.90274179578;2942.3643705695213;43806.53995050432;2.085898220462614;0.20528040382278714
367;2019-02-14 23:07:37.888;777;199;155;154;146;44;197;-187;49;-261;297;296;46;109;250;234;265;201;199;197;195;-190;570;365;366;133;370;235;565;-1.0;83.0;456.0;540.0;130.0;0;51;0;1;1;0;0;0;0;0;1;1;1;0;0;40324.23828125;19616.376953125;0.0;3409.00024414062;407.0;87520;;;Calculated values ==>;1550182057.888;350.86;293.06;288.66;288.56;287.76000000000005;277.56;274.9066339382667;292.86;254.46000000000004;278.06;247.06000000000003;302.86;302.76000000000005;277.76000000000005;284.06;298.16;296.56;299.66;293.26000000000005;292.86;292.66;;313.86;254.16000000000003;241.05796691057077;259.0149159925826;274.9066339382667;293.06;5700000.0;3650000.0;3660000.0;1330000.0;3700000.0;2350000.0;5650000.0;0.0;0.013833333333333333;0.076;0.09000000000000001;0.021666666666666667;0.021666666666666667;;19616.376953125;0.0;3409.00024414062;40324.23828125;509845.8135372852;411174.58375941555;239767.17074919998;239442.42486375113;236890.6847814692;429811.8947417682;458240.58495806623;460144.68876118073;443174.6281258087;487437.6508203797;487331.9713977895;459795.51520631136;467005.4833498873;464799.13120582135;463412.2849837685;429694.944192807;411967.3302610267;458240.58495806623;457963.6984928254;;171024.68490186572;450649.1255933427;208374.68586443897;239767.17074919998;274.9066339382667;225521.54395546397;96289.55891151725;23183.27497783971;0.0;0;23;23;0;0;0;0;0;1;1;80989084539.70447;30497371584.889885;56390888104.800064;19134.52022015237;21804.69957560134;245.23199272296125;4727.591434445217;151167.71136730126;128321.5569488681;2965.40874406797;43885.41398863191;1.9939757264160771;0.21445859925299213
368;2019-02-14 23:08:37.869;783;190;152;151;141;46;197;-193;32;-262;273;275;27;111;251;233;265;191;199;197;195;-195;535;358;366;132;363;249;536;0.0;86.0;523.0;523.0;130.0;0;48;100;1;0;0;0;0;0;0;1;1;1;0;0;31852.61328125;10664.1142578125;0.0;3607.08764648438;400.0;87521;;;Calculated values ==>;1550182117.869;351.46000000000004;292.16;288.36;288.26000000000005;287.26000000000005;277.76000000000005;274.1680685717883;292.86;253.86;276.36;246.96000000000004;300.46000000000004;300.66;275.86;284.26000000000005;298.26000000000005;296.46000000000004;299.66;292.26000000000005;292.86;292.66;;313.16;253.66000000000003;240.83765695389522;260.9983114674233;274.1680685717883;293.06;5350000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2490000.0;5360000.0;0.0;0.014333333333333333;0.08716666666666667;0.08716666666666667;0.021666666666666667;0.021666666666666667;;10664.1142578125;0.0;3607.08764648438;31852.61328125;513599.78090147494;419314.8235765959;239736.107759536;239403.2962593268;236153.99859756712;430280.9020939914;458240.58495806623;455884.04229320394;443264.2958451262;483272.03813132894;483488.31378724164;455275.4288387591;465226.94207387394;465946.8475650451;464317.31521373475;438075.82082749304;419620.08422252955;458240.58495806623;457963.6984928254;;168099.92630828856;450307.3656707556;206017.95781701675;239736.107759536;274.1680685717883;226122.8272512578;96541.81643119865;23241.72386219983;0.0;0;23;23;0;0;0;0;0;1;1;81208614999.509;30576846409.819122;56536042124.67082;21779.993696840982;21293.89338458424;264.5322246711433;4728.264465887936;151508.5576807832;128680.59815748522;2969.6554339980107;43964.187834778146;3.3680893938941487;0.35355382400107044
369;2019-02-14 23:09:37.849;791;180;152;151;139;43;197;-198;24;-262;265;272;24;121;248;234;265;182;199;197;195;-198;539;353;366;133;358;253;539;436.0;111.0;563.0;545.0;130.0;0;48;100;1;0;0;0;0;0;0;1;1;1;0;0;31912.712890625;10715.6513671875;0.0;3657.05322265625;408.0;87522;;;Calculated values ==>;1550182177.849;352.26;291.16;288.36;288.26000000000005;287.06;277.46000000000004;273.6339639331285;292.86;253.36;275.56;246.96000000000004;299.66;300.36;275.56;285.26000000000005;297.96000000000004;296.56;299.66;291.36;292.86;292.66;;313.96000000000004;253.36;241.05796691057077;261.54996906429363;273.6339639331285;293.06;5390000.0;3529999.9999999995;3660000.0;1330000.0;3579999.9999999995;2530000.0;5390000.0;0.07266666666666667;0.018500000000000003;0.09383333333333334;0.09083333333333334;0.021666666666666667;0.09433333333333334;;10715.6513671875;0.0;3657.05322265625;31912.712890625;514231.46436644887;414939.32957150566;239634.4896957248;239303.02959426033;235433.8006861106;430607.02586249536;458240.58495806623;454235.0002118804;443067.3370273773;481932.2708083199;482694.4006000366;454235.0002118804;465804.4119437566;466275.0664382286;465180.062080829;437183.3122198826;415630.46202997194;458240.58495806623;457963.6984928254;;171442.51209473662;449819.71074751863;203567.30549557882;211851.28773236147;273.6339639331285;226654.02784361967;96719.92175655911;23302.238191292832;0.0;0;23;23;0;0;0;0;0;1;1;81428141799.57881;30656319909.844395;56686591924.7187;23520.985354212968;22367.92681038453;398.7277285133476;23216.604081737096;151885.94000360908;129044.32537639175;2975.1807578875464;44196.98411478086;4.835850033678563;0.34620370607374285
370;2019-02-14 23:10:37.850;794;181;154;153;141;41;197;-192;21;-257;265;273;23;124;246;235;265;183;199;197;195;-195;544;352;366;133;357;255;545;334.0;115.0;362.0;524.0;130.0;0;48;100;1;0;0;0;0;0;0;1;1;1;0;0;31954.451171875;10800.505859375;0.0;3647.38793945312;413.0;87523;;;Calculated values ==>;1550182237.85;352.56000000000006;291.26000000000005;288.56;288.46000000000004;287.26000000000005;277.26000000000005;273.5264737036516;292.86;253.96000000000004;275.26000000000005;247.46000000000004;299.66;300.46000000000004;275.46000000000004;285.56;297.76000000000005;296.66;299.66;291.46000000000004;292.86;292.66;;314.46000000000004;253.66000000000003;241.05796691057077;261.82340779136865;273.5264737036516;293.06;5440000.0;3520000.0000000005;3660000.0;1330000.0;3570000.0000000005;2550000.0;5450000.0;0.05566666666666666;0.019166666666666665;0.060333333333333336;0.08733333333333333;0.021666666666666667;0.07733333333333334;;10800.505859375;0.0;3647.38793945312;31954.451171875;514173.6952684183;412839.4487628918;240096.5858779646;239764.7916584953;235891.72453247232;430671.36484660726;458240.58495806623;453522.35598686896;443603.17335116485;481694.62825255474;482567.7765499889;453771.04785241163;465863.90955092723;466159.22355335305;465455.1258841302;436046.4713677937;413581.5929919801;458240.58495806623;457963.6984928254;;173531.66647045466;450131.08379157464;203724.26368174097;213914.7849867174;273.5264737036516;227186.2630806037;96899.22605491904;23363.109548742596;0.0;0;23;23;0;0;0;0;0;1;1;81647745459.31354;30736121239.747997;56838994464.5346;15071.151569076057;21519.528956258808;430.57683553642727;18873.115977805686;152207.54650426703;129410.06026948527;2982.091744427469;44547.73762731447;3.868686613907047;0.29810154141015355
