;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
371;2019-02-14 23:11:37.860;794;184;156;155;145;42;196;-144;28;-187;266;273;27;124;245;235;265;186;199;196;195;-150;552;351;366;136;356;263;552;245.0;83.0;980.0;678.0;130.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;32306.19140625;10919.203125;0.0;3881.1630859375;416.0;87524;;;Calculated values ==>;1550182297.86;352.56000000000006;291.56;288.76000000000005;288.66;287.66;277.36;273.4187578820637;292.76000000000005;258.76000000000005;275.96000000000004;254.46000000000004;299.76000000000005;300.46000000000004;275.86;285.56;297.66;296.66;299.66;291.76000000000005;292.76000000000005;292.66;;314.76000000000005;258.16;241.71165711629368;262.9017227912062;273.4187578820637;293.06;5520000.0;3510000.0;3660000.0;1360000.0;3560000.0;2630000.0;5520000.0;0.04083333333333334;0.013833333333333333;0.16333333333333336;0.113;0.021666666666666667;0.0625;;10919.203125;0.0;3881.1630859375;32306.19140625;513496.5680406325;250578.01095715494;240524.30605669215;240192.6329125075;236952.95555765813;430735.4089219946;458102.21622996335;453023.67980688816;450434.11030183156;480848.0774953471;481620.07715410774;452897.2952357793;464703.45926080074;466173.27820480464;465600.0341921673;434175.09807079803;411737.20685016055;458102.21622996335;457963.6984928254;;174785.17458790913;454258.47363830387;202019.33392668262;215367.72426508594;273.4187578820637;227721.85768622876;97080.25379602255;23425.85793026508;0.0;0;23;23;0;0;0;0;0;1;1;81867382059.27863;30816834689.73517;56994420364.5099;40997.37649376691;28503.022787413203;310.3908285521518;15162.248389233715;152674.86211100544;129826.98434304926;2988.267504082315;44831.41293500078;5.741279458083324;0.5024985584761291
372;2019-02-14 23:12:37.870;792;189;157;156;150;44;196;-127;41;-118;270;280;37;129;245;236;265;191;198;196;194;-130;557;354;366;140;359;270;556;-2.0;84.0;852.0;613.0;130.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32577.181640625;10931.349609375;0.0;4103.27294921875;418.0;87525;;;Calculated values ==>;1550182357.87;352.36;292.06;288.86;288.76000000000005;288.16;277.56;273.7412296467126;292.76000000000005;260.46000000000004;277.26000000000005;261.36;300.16;301.16;276.86;286.06;297.66;296.76000000000005;299.66;292.26000000000005;292.76000000000005;292.56;;314.96000000000004;260.16;242.56692532238324;263.82572766246335;273.7412296467126;292.96000000000004;5570000.0;3540000.0;3660000.0;1400000.0;3590000.0;2700000.0;5560000.0;0.0;0.014;0.142;0.10216666666666667;0.021666666666666667;0.021666666666666667;;10931.349609375;0.0;4103.27294921875;32577.181640625;512825.9886727351;411156.2656500391;240720.97227745142;240389.5851719979;238431.2628352162;430542.39183029096;458102.21622996335;453465.59988136275;456884.004578067;480448.73074127984;481559.87828269094;452955.962531982;464268.55696776125;465741.0905809244;465294.49394155305;432970.1979737046;411946.55931517074;458102.21622996335;457825.0308446583;;175620.85347054448;455653.4805086035;200932.06031289801;240720.97227745142;273.53985203958365;228262.64257732933;97262.37208343664;23492.405986708633;0.0;0;23;23;0;0;0;0;0;1;1;82087018659.24371;30899648489.722008;57154347014.48449;35859.76261872199;26024.03842999458;294.3309412194741;4703.92126895615;153315.44501620092;130281.45225181823;2993.3076920542912;44996.991940695014;4.4485355716936565;0.4547431336882613
373;2019-02-14 23:13:37.871;787;192;156;155;152;46;196;-131;53;-106;283;295;48;138;247;235;265;194;198;196;194;-131;572;359;366;142;364;269;566;-1.0;83.0;669.0;629.0;130.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41082.1796875;19650.947265625;0.0;4150.9638671875;418.0;87526;;;Calculated values ==>;1550182417.871;351.86;292.36;288.76000000000005;288.66;288.36;277.76000000000005;274.27422755570615;292.76000000000005;260.06;278.46000000000004;262.56;301.46000000000004;302.66;277.96000000000004;286.96000000000004;297.86;296.66;299.66;292.56;292.76000000000005;292.56;;314.96000000000004;260.06;242.98782864720522;263.6948088759802;274.27422755570615;292.96000000000004;5720000.0;3590000.0;3660000.0;1420000.0;3640000.0;2690000.0;5660000.0;0.0;0.013833333333333333;0.1115;0.10483333333333333;0.021666666666666667;0.021666666666666667;;19650.947265625;0.0;4150.9638671875;41082.1796875;510919.09731967346;253004.0464480174;240060.92411750767;239735.22062255655;238766.15459014362;430214.79039162316;458102.21622996335;455151.0305933113;457793.32054795424;482011.1351645307;483336.42746420007;454522.18011340883;465481.3531830315;465278.15030523995;464432.8555123943;429171.0098565939;253820.30783839847;458102.21622996335;457825.0308446583;;175620.85347054448;455223.22098560305;201512.63229603475;240060.92411750767;273.7892611884104;228876.48082056153;97517.22880564103;23561.192440124036;0.0;0;23;24;0;0;0;0;0;1;1;82306622319.85104;30984249899.955982;57316049709.931694;28280.681410146335;26597.326714289746;2425.6847112517034;4718.222312421598;153849.95762631475;130719.97093775631;3015.974867000858;45075.51111272137;2.6057535801235763;0.26850736651574614
374;2019-02-14 23:14:37.871;778;203;153;153;149;50;196;-146;54;-110;293;300;50;113;251;230;265;206;198;196;194;-145;574;369;366;142;374;254;568;0.0;84.0;190.0;632.0;130.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40963.7265625;19761.56640625;0.0;3912.6982421875;405.0;87527;;;Calculated values ==>;1550182477.871;350.96000000000004;293.46000000000004;288.46000000000004;288.46000000000004;288.06;278.16;275.3239800832674;292.76000000000005;258.56;278.56;262.16;302.46000000000004;303.16;278.16;284.46000000000004;298.26000000000005;296.16;299.66;293.76000000000005;292.76000000000005;292.56;;313.66;258.66;242.98782864720522;261.6868853414304;275.3239800832674;292.96000000000004;5740000.0;3690000.0;3660000.0;1420000.0;3740000.0;2540000.0;5680000.0;0.0;0.014;0.03166666666666666;0.10533333333333333;0.021666666666666667;0.021666666666666667;;19761.56640625;0.0;3912.6982421875;40963.7265625;509621.1778125503;411459.4196383005;239025.85133373653;239025.85133373653;237749.58439437702;429537.3511455088;458102.21622996335;457735.39621690055;457383.68455926515;484856.38803150825;485613.22836027114;457250.945269924;464730.9536365646;464345.3166172123;462275.7276824156;428641.2706632211;412630.7567841226;458102.21622996335;457825.0308446583;;170189.03402730724;453773.11900266074;202583.68242674653;239025.85133373653;274.252344943915;229560.1967059782;97845.66641957332;23628.38962436883;0.0;0;23;24;0;0;0;0;0;1;1;82526222319.85104;31069449899.955982;57472949709.931694;8079.804270021543;26458.620652662965;224.1471943073785;4740.6488894033055;154152.96167364946;131162.1038324809;3038.056799547184;45154.33503940324;1.6686144888982812;0.2067001247397308
375;2019-02-14 23:15:37.862;782;198;150;149;141;53;196;-171;-60;-149;290;296;-68;93;252;227;265;199;199;196;194;-172;559;366;366;143;371;251;553;-1.0;85.0;90.0;598.0;130.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40406.22265625;19285.462890625;0.0;3849.71166992188;389.0;87528;;;Calculated values ==>;1550182537.862;351.36;292.96000000000004;288.16;288.06;287.26000000000005;278.46000000000004;275.0112864084945;292.76000000000005;256.06;267.16;258.26000000000005;302.16;302.76000000000005;266.36;282.46000000000004;298.36;295.86;299.66;293.06;292.76000000000005;292.56;;312.06;255.96000000000004;243.1966462407574;261.27494424493943;275.0112864084945;293.06;5590000.0;3660000.0;3660000.0;1430000.0;3710000.0;2510000.0;5530000.0;0.0;0.014166666666666666;0.015000000000000001;0.09966666666666667;0.021666666666666667;0.021666666666666667;;19285.462890625;0.0;3849.71166992188;40406.22265625;511421.951667974;415724.3794036379;238524.6311786081;238201.8307086709;235664.67681815047;429743.705733735;458102.21622996335;443834.5363473291;453188.4355892672;484876.93464879744;485523.89673379634;442759.1720887045;462839.64697846345;464918.14033758733;462326.5264458912;432480.13495097513;416066.7103180982;458102.21622996335;457825.0308446583;;163503.975529645;450777.1536176098;202486.14729558685;238524.6311786081;274.2006898079186;230238.1779029866;98171.00952125264;23693.066670556156;0.0;0;23;24;0;0;0;0;0;1;1;82745789379.62067;31154937074.866287;57624426984.772766;3620.225835776134;24746.33696342829;232.52351563242325;4751.508659431088;154250.4472993912;131588.74780597034;3041.8618179543023;45233.42448703027;1.4415536345743303;0.1857557543858795
376;2019-02-14 23:16:37.852;789;191;152;151;139;49;196;-178;-84;-169;285;290;-89;55;251;228;265;193;199;196;195;-180;557;361;366;142;366;248;551;-1.0;83.0;73.0;617.0;130.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40292.171875;19206.25;0.0;3771.904296875;379.0;87529;;;Calculated values ==>;1550182597.852;352.06000000000006;292.26000000000005;288.36;288.26000000000005;287.06;278.06;274.4858918419099;292.76000000000005;255.36;264.76000000000005;256.26000000000005;301.66;302.16;264.26000000000005;278.66;298.26000000000005;295.96000000000004;299.66;292.46000000000004;292.76000000000005;292.66;;311.06;255.16000000000003;242.98782864720522;260.85938512811435;274.4858918419099;293.06;5570000.0;3610000.0;3660000.0;1420000.0;3660000.0;2480000.0;5510000.0;0.0;0.013833333333333333;0.012166666666666666;0.10283333333333333;0.021666666666666667;0.021666666666666667;;19206.25;0.0;3771.904296875;40292.171875;512456.9917178722;414040.76927589084;239238.65314294572;238912.33468982912;235097.09363237605;430081.6785162784;458102.21622996335;441208.9027321925;451267.24707128486;484683.04838583735;485221.0076866275;440524.07977018226;458813.14069848234;465513.42449155;463212.09266578907;432970.1979737046;414757.0629070427;458102.21622996335;457963.6984928254;;159325.9205505338;450109.6158273548;202245.404824335;239238.65314294572;274.0841782747638;230910.5524430837;98491.72033467982;23756.569551378492;0.0;0;23;24;0;0;0;0;0;1;1;82965352779.65558;31240422824.879875;57774102034.79656;2907.389224545599;25488.7030314772;251.94836842215662;4739.042649247393;154304.83502543718;132007.30336843888;3045.898410777782;45312.4992332939;1.4529923875666964;0.190169279564885
377;2019-02-14 23:17:37.873;790;189;154;153;140;42;196;-184;-86;-182;279;283;-83;36;249;229;265;190;199;196;195;-184;555;358;366;141;363;239;549;-1.0;83.0;95.0;590.0;130.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40097.5546875;19186.923828125;0.0;3628.74047851562;373.0;87530;;;Calculated values ==>;1550182657.873;352.16;292.06;288.56;288.46000000000004;287.16;277.36;274.1680685717883;292.76000000000005;254.76000000000002;264.56;254.96000000000004;301.06;301.46000000000004;264.86;276.76000000000005;298.06;296.06;299.66;292.16;292.76000000000005;292.66;;310.46000000000004;254.76000000000002;242.77792619122317;259.59022785621676;274.1680685717883;293.06;5550000.0;3579999.9999999995;3660000.0;1410000.0;3629999.9999999995;2390000.0;5490000.0;0.0;0.013833333333333333;0.01583333333333333;0.09833333333333334;0.021666666666666667;0.021666666666666667;;19186.923828125;0.0;3628.74047851562;40097.5546875;512750.83738553536;414127.2103214636;239962.08100009835;239632.05374343944;235464.36397173323;430280.9020939914;458102.21622996335;442804.350563477;450075.74880766287;485074.137082933;485500.50334656733;443200.4821090618;457989.6277057917;465685.3213544199;463791.1003516643;433455.57004604297;414485.982530214;458102.21622996335;457963.6984928254;;156819.11488148148;449864.98346565093;202314.8877921042;239962.08100009835;274.0975271559116;231580.70130011812;98811.77542951633;23818.26317629324;0.0;0;23;24;0;0;0;0;0;1;1;83185029639.3205;31325352539.750328;57920253169.57363;3807.749827213403;24342.426074565432;262.41262730230056;4723.368379009086;154360.81410327202;132422.7081178155;3050.1862526218497;45391.380257107885;1.4523336451109086;0.18603195111074683
378;2019-02-14 23:18:37.853;789;181;154;153;140;39;196;-173;-69;-183;272;277;-48;61;247;230;265;183;198;196;194;-173;532;352;366;142;357;258;532;157.0;85.0;306.0;577.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32139.19140625;10517.5234375;0.0;3976.81787109375;376.0;87531;;;Calculated values ==>;1550182717.853;352.06000000000006;291.26000000000005;288.56;288.46000000000004;287.16;277.06;273.5264737036516;292.76000000000005;255.86;266.26000000000005;254.86;300.36;300.86;268.36;279.26000000000005;297.86;296.16;299.66;291.46000000000004;292.76000000000005;292.56;;310.76000000000005;255.86;242.98782864720522;262.23063862743834;273.5264737036516;292.96000000000004;5320000.0;3520000.0000000005;3660000.0;1420000.0;3570000.0000000005;2580000.0;5320000.0;0.026166666666666668;0.014166666666666666;0.051000000000000004;0.09616666666666666;0.021666666666666667;0.04783333333333334;;10517.5234375;0.0;3976.81787109375;32139.19140625;514580.0329619138;417925.198231511;240547.4724914313;240209.58625946558;235953.8954549511;430671.36484660726;458102.21622996335;441167.87668465794;449792.8443043293;482104.11349933984;482651.02638816077;444043.6830714345;457940.91570641217;466288.85533692164;464805.9631696903;438735.74954827176;418554.7656358545;458102.21622996335;457825.0308446583;;158072.51562822933;450846.981892042;201505.31628253602;219189.91665590322;273.5264737036516;232182.47352679604;99059.22997778837;23881.621702675828;0.0;0;23;24;0;0;0;0;0;1;1;83404556439.3903;31410224239.777317;58069303469.62103;12222.79058050822;23978.356842780824;285.8972720925778;11414.712962028787;154494.3574107666;132825.2470845244;3054.7539787018723;45525.81944032223;3.304859230064445;0.3203450720556628
379;2019-02-14 23:19:37.873;783;176;156;154;142;37;196;-170;-50;-180;282;290;-35;90;245;231;265;178;198;196;195;-170;537;349;366;143;354;264;536;0.0;81.0;403.0;537.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32208.697265625;10556.294921875;0.0;4067.54833984375;391.0;87532;;;Calculated values ==>;1550182777.873;351.46000000000004;290.76000000000005;288.76000000000005;288.56;287.36;276.86;273.20264511476705;292.76000000000005;256.16;268.16;255.16000000000003;301.36;302.16;269.66;282.16;297.66;296.26000000000005;299.66;290.96000000000004;292.76000000000005;292.66;;312.26000000000005;256.16;243.1966462407574;263.0348170998261;273.20264511476705;292.96000000000004;5370000.0;3490000.0;3660000.0;1430000.0;3540000.0;2640000.0;5360000.0;0.0;0.013500000000000002;0.06716666666666667;0.0895;0.021666666666666667;0.021666666666666667;;10556.294921875;0.0;4067.54833984375;32208.697265625;513429.7020859656;414735.2835183005;241083.22907683926;240406.42458394804;236472.89269442635;430862.6128555636;458102.21622996335;442552.0694739828;449932.40418845345;482492.1515980115;483370.83436815534;444606.9054181229;460503.80454279925;466460.0446877315;465372.91923633695;437631.40105898463;415429.41067302605;458102.21622996335;457963.6984928254;;164339.59507360373;450987.837545182;200731.47456499332;241083.22907683926;273.20264511476705;232718.88467635974;99234.90366911168;23948.68043320736;0.0;0;23;24;0;0;0;0;0;1;1;83624229639.3205;31495752739.750137;58225955669.57125;16242.283291387126;22397.944486726883;299.7268702104408;4699.076837346366;154731.64542927328;133211.84508520667;3059.635806619908;45660.14578246822;2.984101422907475;0.3289572480760283
380;2019-02-14 23:20:37.874;772;179;157;156;144;37;196;-177;-27;-192;296;303;-25;94;244;232;264;181;198;196;194;-177;544;351;366;142;356;263;544;212.0;83.0;335.0;504.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32366.80078125;10741.796875;0.0;4048.2578125;399.0;87533;;;Calculated values ==>;1550182837.874;350.36;291.06;288.86;288.76000000000005;287.56;276.86;273.4187578820637;292.76000000000005;255.46000000000004;270.46000000000004;253.96000000000004;302.76000000000005;303.46000000000004;270.66;282.56;297.56;296.36;299.56;291.26000000000005;292.76000000000005;292.56;;313.06;255.46000000000004;242.98782864720522;262.9017227912062;273.4187578820637;292.96000000000004;5440000.0;3510000.0;3660000.0;1420000.0;3560000.0;2630000.0;5440000.0;0.035333333333333335;0.013833333333333333;0.05583333333333333;0.084;0.021666666666666667;0.057;;10741.796875;0.0;4048.2578125;32366.80078125;511486.89301283786;412511.102088295;241136.58392363662;240799.63734785785;236872.24619527673;430735.4089219946;458102.21622996335;445880.9855436898;448839.72007710807;484144.3000090165;484908.96040320443;446148.33488201;461138.9772455001;466043.6885466112;465211.60993853054;435829.42011273914;413261.04569832893;458102.21622996335;457825.0308446583;;167682.10792650707;450425.93000475666;201417.4477759407;216515.36502506485;273.4187578820637;233257.0227970578;99412.39072597814;24016.3132785259;0.0;0;23;24;0;0;0;0;0;1;1;83843833299.92783;31581254164.986603;58384058305.0085;13649.214192032658;20916.71250722054;312.1958460660079;13754.650951716829;154980.7453939209;133572.80657707909;3064.735247592248;45813.929410820136;3.2882078210392716;0.28320684724889195
381;2019-02-14 23:21:37.854;762;184;158;157;149;40;196;-180;-14;-239;304;309;-15;106;244;233;265;186;198;196;194;-183;552;352;366;142;357;263;553;-1.0;108.0;299.0;542.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32516.560546875;10946.798828125;0.0;4048.2626953125;406.0;87534;;;Calculated values ==>;1550182897.854;349.36;291.56;288.96000000000004;288.86;288.06;277.16;273.5264737036516;292.76000000000005;255.16000000000003;271.76000000000005;249.26000000000002;303.56;304.06;271.66;283.76000000000005;297.56;296.46000000000004;299.66;291.76000000000005;292.76000000000005;292.56;;313.76000000000005;254.86;242.98782864720522;262.9017227912062;273.5264737036516;292.96000000000004;5520000.0;3520000.0000000005;3660000.0;1420000.0;3570000.0000000005;2630000.0;5530000.0;0.0;0.018000000000000002;0.049833333333333334;0.09033333333333333;0.021666666666666667;0.021666666666666667;;10946.798828125;0.0;4048.2626953125;32516.560546875;509557.6553572702;250525.61461375855;241157.45122844502;240823.17985096716;238201.8307086709;430671.36484660726;458102.21622996335;447607.55327590066;443787.0409560511;485018.06655378843;485563.1139863968;447475.66001543385;462572.89377106616;465899.65062480443;465195.77574039256;434175.09807079803;411295.1934201282;458102.21622996335;457825.0308446583;;170606.85888663295;449792.8443043293;204791.0379371102;241157.45122844502;273.5264737036516;233797.53724340483;99593.06877746247;24083.761792444377;0.0;0;23;24;0;0;0;0;0;1;1;84063360099.99763;31666425765.013687;58541805705.05866;12100.356347716392;22131.829841838793;411.8382837120571;4694.464225017955;155195.25362190217;133931.42485081765;3070.7668541364005;45967.62078979964;2.6234296296016235;0.2978631888899756
382;2019-02-14 23:22:37.865;759;190;159;158;151;42;196;-179;-14;-242;304;307;-14;105;245;232;264;192;198;196;194;-182;557;356;366;142;362;260;557;-2.0;110.0;437.0;513.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32549.6640625;11050.78125;0.0;3986.08447265625;410.0;87535;;;Calculated values ==>;1550182957.865;349.06000000000006;292.16;289.06;288.96000000000004;288.26000000000005;277.36;273.955091788801;292.76000000000005;255.26000000000002;271.76000000000005;248.96000000000004;303.56;303.86;271.76000000000005;283.66;297.66;296.36;299.56;292.36;292.76000000000005;292.56;;314.16;254.96000000000004;242.98782864720522;262.5002047102346;273.955091788801;292.96000000000004;5570000.0;3560000.0;3660000.0;1420000.0;3620000.0000000005;2600000.0;5570000.0;0.0;0.018333333333333333;0.07283333333333333;0.08549999999999999;0.021666666666666667;0.021666666666666667;;11050.78125;0.0;3986.08447265625;32549.6640625;508744.5663900875;411111.06218014384;241353.55581476862;241019.58708462483;238722.9095847784;430412.23801567365;458102.21622996335;448170.27249591326;443459.8248806376;485361.6596757207;485687.5809669474;448170.27249591326;462904.50733274786;465306.4224800408;464480.4244350529;432738.6723156055;411902.9413244403;458102.21622996335;457825.0308446583;;172278.17009871884;449898.4860281345;205449.13583162162;241353.55581476862;273.955091788801;234339.85518780714;99776.4155519436;24150.726960116324;0.0;0;23;24;0;0;0;0;0;1;1;84283000359.69745;31751641384.897224;58698734469.84419;17678.189453715906;20900.41944180185;381.98840150469556;4690.215292314277;155443.45366490877;134290.09267140532;3077.383289294933;46045.84079004199;2.902919623972399;0.31030230565871453
383;2019-02-14 23:23:37.855;761;192;157;157;152;45;196;-181;-9;-243;300;302;-8;106;248;230;264;194;198;196;194;-184;556;360;366;142;366;260;556;-1.0;82.0;385.0;500.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32541.689453125;11069.681640625;0.0;3992.55151367188;413.0;87536;;;Calculated values ==>;1550183017.855;349.26;292.36;288.86;288.86;288.36;277.66;274.38016830617;292.76000000000005;255.06000000000003;272.26000000000005;248.86;303.16;303.36;272.36;283.76000000000005;297.96000000000004;296.16;299.56;292.56;292.76000000000005;292.56;;314.46000000000004;254.76000000000002;242.98782864720522;262.5002047102346;274.38016830617;292.96000000000004;5560000.0;3600000.0;3660000.0;1420000.0;3660000.0;2600000.0;5560000.0;0.0;0.013666666666666666;0.06416666666666666;0.08333333333333333;0.021666666666666667;0.021666666666666667;;11069.681640625;0.0;3992.55151367188;32541.689453125;509081.57444963546;412333.65201211494;240720.97227745142;240720.97227745142;239078.50866465352;430148.3826014536;458102.21622996335;448821.4624348863;443350.6171252868;484926.65773569886;485144.22199611634;448951.28392358357;463022.8473428688;465118.6810666539;463626.08760426834;432983.14346411335;413092.82235656865;458102.21622996335;457825.0308446583;;173531.66647045466;449687.15104171314;206599.4227425621;240720.97227745142;274.38016830617;234882.19272919925;99960.72201986298;24217.204511907425;0.0;0;23;24;0;0;0;0;0;1;1;84502563759.73236;31836827184.910767;58854708469.86899;15542.580880257468;20257.310691595918;271.8343884697776;4703.92126895615;155720.2472777771;134633.01659239075;3082.830904458378;46124.11221398647;2.70714487098794;0.292340476702559
384;2019-02-14 23:24:37.866;764;193;153;153;149;48;196;-185;0;-244;294;297;1;106;249;229;264;195;198;196;194;-188;556;361;366;142;366;262;556;0.0;85.0;400.0;512.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32619.982421875;11036.8232421875;0.0;4033.3916015625;415.0;87537;;;Calculated values ==>;1550183077.866;349.56000000000006;292.46000000000004;288.46000000000004;288.46000000000004;288.06;277.96000000000004;274.4858918419099;292.76000000000005;254.66000000000003;273.16;248.76000000000002;302.56;302.86;273.26000000000005;283.76000000000005;298.06;296.06;299.56;292.66;292.76000000000005;292.56;;314.66;254.36;242.98782864720522;262.7682575881327;274.4858918419099;292.96000000000004;5560000.0;3610000.0;3660000.0;1420000.0;3660000.0;2620000.0;5560000.0;0.0;0.014166666666666666;0.06666666666666667;0.08533333333333333;0.021666666666666667;0.021666666666666667;;11036.8232421875;0.0;4033.3916015625;32619.982421875;509454.1312546262;412715.6717894541;239404.16414324963;239404.16414324963;238109.62130095647;430081.6785162784;458102.21622996335;449621.4794556614;443241.3409712411;484041.56357985054;484369.260391561;449750.8564155266;462723.19438133534;465250.37265374704;463344.7402771259;432983.14346411335;413465.294141843;458102.21622996335;457825.0308446583;;174367.33720873808;449263.85771583894;206661.62407016507;239404.16414324963;274.4858918419099;235425.30621330292;100144.97666746151;24284.099632967158;0.0;0;23;24;0;0;0;0;0;1;1;84722204019.43219;31922042804.794304;59011337179.65492;16197.32369236642;20702.057271097503;276.50286539883024;4732.452111863855;155984.79497370828;134974.4072350921;3087.401219305175;46202.7630754007;2.780871830643281;0.3002115476320168
385;2019-02-14 23:25:37.866;767;192;151;151;145;48;196;-186;10;-245;290;293;9;105;249;229;264;194;198;196;194;-189;552;361;366;141;366;265;552;-1.0;110.0;531.0;512.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32688.228515625;10925.9931640625;0.0;4104.90087890625;417.0;87538;;;Calculated values ==>;1550183137.866;349.86;292.36;288.26000000000005;288.26000000000005;287.66;277.96000000000004;274.4858918419099;292.76000000000005;254.56000000000003;274.16;248.66000000000003;302.16;302.46000000000004;274.06;283.66;298.06;296.06;299.56;292.56;292.76000000000005;292.56;;314.86;254.26000000000002;242.77792619122317;263.1675429290057;274.4858918419099;292.96000000000004;5520000.0;3610000.0;3660000.0;1410000.0;3660000.0;2650000.0;5520000.0;0.0;0.018333333333333333;0.0885;0.08533333333333333;0.021666666666666667;0.021666666666666667;;10925.9931640625;0.0;4104.90087890625;32688.228515625;510176.1553413556;413998.2807911148;238880.49788242896;238880.49788242896;236952.95555765813;430081.6785162784;458102.21622996335;450371.1874664829;443329.28316699906;483253.9424630239;483583.29488398373;450241.87065580185;462151.77631599666;465250.37265374704;463344.7402771259;433949.4408518451;414715.9607757526;458102.21622996335;457825.0308446583;;175203.01333496982;449337.1767717808;206229.7868949158;238880.49788242896;274.4858918419099;235969.54130444874;100328.00013751359;24351.918736971063;0.0;0;23;24;0;0;0;0;0;1;1;84941804019.43219;32006942804.794304;59169437179.65492;21606.51395058369;20745.163936159148;352.61380139502864;4743.7982141816365;156299.8269540662;135319.80074515258;3092.643858195124;46281.73182811774;3.156704435988961;0.3275786045850941
386;2019-02-14 23:26:37.856;766;190;150;150;142;47;196;-186;14;-246;289;292;16;114;249;230;264;191;198;196;194;-189;552;359;366;141;364;267;552;-2.0;111.0;427.0;513.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32520.912109375;10933.0654296875;0.0;4144.60205078125;417.0;87539;;;Calculated values ==>;1550183197.856;349.76;292.16;288.16;288.16;287.36;277.86;274.27422755570615;292.76000000000005;254.56000000000003;274.56;248.56000000000003;302.06;302.36;274.76000000000005;284.56;298.06;296.16;299.56;292.26000000000005;292.76000000000005;292.56;;314.86;254.26000000000002;242.77792619122317;263.43189868330234;274.27422755570615;292.96000000000004;5520000.0;3590000.0;3660000.0;1410000.0;3640000.0;2670000.0;5520000.0;0.0;0.018500000000000003;0.07116666666666666;0.08549999999999999;0.021666666666666667;0.021666666666666667;;10933.0654296875;0.0;4144.60205078125;32520.912109375;510052.54837976844;413263.53111073095;238555.96125941677;238555.96125941677;236006.0425799679;430214.79039162316;458102.21622996335;450528.65009463776;443220.22567578935;482909.5685138346;483239.8720812261;450787.3282578322;462926.1037558261;465540.6161959158;463774.604463236;433949.4408518451;413633.1203958097;458102.21622996335;457825.0308446583;;175203.01333496982;449337.1767717808;206096.37468311796;238555.96125941677;274.27422755570615;236512.86024149257;100510.12859935353;24420.65313708643;0.0;0;23;24;0;0;0;0;0;1;1;85161367419.4671;32091528704.80775;59329010579.68029;17395.43026678649;20797.088578580675;375.85192843665453;4750.829841013567;156624.78898656231;135665.9284852575;3098.713394186728;46360.84054160687;2.8730704315459965;0.30687679155271863
387;2019-02-14 23:27:37.837;761;195;151;151;142;46;196;-181;23;-245;284;285;25;90;249;231;264;198;198;196;194;-184;575;363;366;141;368;242;570;-1.0;109.0;502.0;521.0;130.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40820.546875;19710.333984375;0.0;3704.44653320312;412.0;87540;;;Calculated values ==>;1550183257.837;349.26;292.66;288.26000000000005;288.26000000000005;287.36;277.76000000000005;274.69669130483857;292.76000000000005;255.06000000000003;275.46000000000004;248.66000000000003;301.56;301.66;275.66;282.16;298.06;296.26000000000005;299.56;292.96000000000004;292.76000000000005;292.56;;314.36;254.76000000000002;242.77792619122317;260.01710675043796;274.69669130483857;292.96000000000004;5750000.0;3629999.9999999995;3660000.0;1410000.0;3679999.9999999995;2420000.0;5700000.0;0.0;0.018166666666666668;0.08366666666666665;0.08683333333333333;0.021666666666666667;0.021666666666666667;;19710.333984375;0.0;3704.44653320312;40820.546875;507396.2512758921;253996.44356229494;238325.11074438336;238325.11074438336;235507.505510657;429947.3805835815;458102.21622996335;455951.81146665616;443329.28316699906;485264.4239995719;485371.31073105655;456192.1278643392;463829.86456907116;464959.0081242338;463311.6885489323;428117.56463787484;408436.34826987004;458102.21622996335;457825.0308446583;;173113.83306960555;449864.98346565093;207130.48790030286;238325.11074438336;274.6966913048385;237123.84552585715;100765.40939638385;24486.04116246098;0.0;0;24;24;0;0;0;0;0;1;1;85380897879.27164;32176101914.73245;59481662224.54437;20818.05073838489;21077.44536492439;357.5420973520871;4755.831602172624;156943.13382019152;136014.77243223376;3104.8230757175147;46440.037633206324;2.007657930747766;0.21019645350715266
388;2019-02-14 23:28:37.857;768;195;149;148;140;46;196;-176;35;-246;259;258;25;82;250;229;264;197;198;196;194;-179;538;360;366;140;365;245;539;-1.0;110.0;439.0;533.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32075.87890625;10770.55859375;0.0;3783.46240234375;399.0;87541;;;Calculated values ==>;1550183317.857;349.96000000000004;292.66;288.06;287.96000000000004;287.16;277.76000000000005;274.38016830617;292.76000000000005;255.56000000000003;276.66;248.56000000000003;299.06;298.96000000000004;275.66;281.36;298.16;296.06;299.56;292.86;292.76000000000005;292.56;;313.06;255.26000000000002;242.56692532238324;260.44013211722256;274.38016830617;292.96000000000004;5380000.0;3600000.0;3660000.0;1400000.0;3650000.0;2450000.0;5390000.0;0.0;0.018333333333333333;0.07316666666666666;0.08883333333333333;0.021666666666666667;0.021666666666666667;;10770.55859375;0.0;3783.46240234375;32075.87890625;511516.2476484431;419807.34194653976;238644.55200706568;238317.4750156108;235749.16991819817;430148.3826014536;458102.21622996335;456902.1773951395;443417.16685071756;482228.8056764613;482120.7344295921;455697.19094829535;462456.14857859985;465526.9584903107;463493.82801193424;437196.6689123147;420408.975618934;458102.21622996335;457825.0308446583;;167682.10792650707;450567.4275729035;206940.3334986193;238644.55200706568;274.38016830617;237731.5182329933;101019.50150460954;24548.461203565697;0.0;0;24;24;0;0;0;0;0;1;1;85600571080.07443;32260430015.040627;59627810925.078476;18288.874911762057;21642.206856932247;307.77437704531224;4748.910374814507;157269.1334988165;136370.88820108463;3110.369227792413;46519.27021869849;3.09108847188201;0.33202077551515813
389;2019-02-14 23:29:37.877;779;181;148;148;136;43;196;-185;44;-248;248;252;29;103;248;230;264;182;198;196;194;-183;536;353;366;140;358;257;536;0.0;83.0;435.0;497.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32161.021484375;10608.33203125;0.0;3987.47705078125;403.0;87542;;;Calculated values ==>;1550183377.877;351.06000000000006;291.26000000000005;287.96000000000004;287.96000000000004;286.76000000000005;277.46000000000004;273.6339639331285;292.76000000000005;254.66000000000003;277.56;248.36;297.96000000000004;298.36;276.06;283.46000000000004;297.96000000000004;296.16;299.56;291.36;292.76000000000005;292.56;;313.46000000000004;254.86;242.56692532238324;262.0952818180154;273.6339639331285;292.96000000000004;5360000.0;3529999.9999999995;3660000.0;1400000.0;3579999.9999999995;2570000.0;5360000.0;0.0;0.013833333333333333;0.0725;0.08283333333333333;0.021666666666666667;0.021666666666666667;;10608.33203125;0.0;3987.47705078125;32161.021484375;513028.8552888851;416443.2343384366;238413.8642026164;238413.8642026164;234577.8230396899;430607.02586249536;458102.21622996335;456028.3797168628;443199.5571911766;479588.41568345035;480028.88773980795;454176.19436342403;463116.8900982666;466275.0664382286;464659.4996513457;437644.7844386028;416774.35461536207;458102.21622996335;457825.0308446583;;169353.38768963216;450147.42119876365;204888.88800267084;238413.8642026164;273.6339639331285;238267.00417191273;101197.7183122352;24613.240618264077;0.0;0;24;24;0;0;0;0;0;1;1;85820244280.00462;32344458015.013924;59778461125.0306;18207.613149278917;20315.581833076354;288.7076125548301;4753.908610577575;157573.372278362;136720.6529894699;3115.341567931916;46598.48677360432;2.9848164607141308;0.3155230683163721
390;2019-02-14 23:30:37.858;780;179;151;149;138;41;196;-186;51;-249;252;258;39;118;246;231;264;181;198;196;194;-186;541;352;366;139;357;259;542;324.0;83.0;444.0;523.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32408.47265625;10699.375;0.0;4067.26196289062;409.0;87543;;;Calculated values ==>;1550183437.858;351.16;291.06;288.26000000000005;288.06;286.96000000000004;277.26000000000005;273.5264737036516;292.76000000000005;254.56000000000003;278.26000000000005;248.26000000000002;298.36;298.96000000000004;277.06;284.96000000000004;297.76000000000005;296.26000000000005;299.56;291.26000000000005;292.76000000000005;292.56;;314.06;254.56000000000003;242.35481222062532;262.3656120759269;273.5264737036516;292.96000000000004;5410000.0;3520000.0000000005;3660000.0;1390000.0;3570000.0000000005;2590000.0;5420000.0;0.054000000000000006;0.013833333333333333;0.07400000000000001;0.08716666666666667;0.021666666666666667;0.07566666666666667;;10699.375;0.0;4067.26196289062;32408.47265625;512723.20410955313;413358.91634138394;239203.82252986653;238547.90671661135;235035.2892461696;430671.36484660726;458102.21622996335;456558.4414111819;443287.953609939;479786.10626534815;480447.4964542795;455079.5801925144;464583.8670615517;466159.22355335305;464936.0064030323;436517.4229059496;414087.16301823244;458102.21622996335;457825.0308446583;;171860.34048652687;450009.2576439307;203643.35568410193;213825.86821703013;273.5264737036516;238804.9128975517;101375.22630866623;24680.342187756978;0.0;0;24;24;0;0;0;0;0;1;1;86039774739.80916;32428131509.939423;59933212104.892815;18715.716343803917;21474.894454165074;310.2852617800871;18462.603305490535;157880.96925396653;137068.79667779672;3120.331594537957;46791.896440270684;3.99302153316413;0.30823453363947134
391;2019-02-14 23:31:37.888;776;182;153;151;141;41;196;-194;55;-214;261;269;46;116;245;232;264;184;198;196;194;-189;549;353;366;121;358;257;550;157.0;82.0;536.0;203.0;130.0;0;30;100;1;0;0;0;0;0;0;1;1;1;0;0;32222.515625;10927.2705078125;0.0;3745.69165039062;414.0;87544;;;Calculated values ==>;1550183497.888;350.76;291.36;288.46000000000004;288.26000000000005;287.26000000000005;277.26000000000005;273.6339639331285;292.76000000000005;253.76000000000002;278.66;251.76000000000002;299.26000000000005;300.06;277.76000000000005;284.76000000000005;297.66;296.36;299.56;291.56;292.76000000000005;292.56;;314.56;254.26000000000002;238.32900078539177;262.0952818180154;273.6339639331285;292.96000000000004;5490000.0;3529999.9999999995;3660000.0;1210000.0;3579999.9999999995;2570000.0;5500000.0;0.026166666666666668;0.013666666666666666;0.08933333333333333;0.03383333333333333;0.021666666666666667;0.04783333333333334;;10927.2705078125;0.0;3745.69165039062;32222.515625;511545.8377727099;249900.0529853814;239599.15917835472;238944.2795962181;235749.16786847432;430607.02586249536;458102.21622996335;457372.66746323043;450296.59035358083;481017.7822225266;481894.3490549826;456273.6486729509;464642.4231583369;465885.42676947766;464919.9936635114;434662.41200529016;411831.94049012626;458102.21622996335;457825.0308446583;;173949.5011765382;452816.7630543155;201754.83414544846;218896.8629059983;273.6339639331285;239343.77376208978;101555.53846550168;24745.482688476666;0.0;0;24;24;0;0;0;0;0;1;1;86259484539.70444;32506170509.90223;60088089504.819;22835.193109721855;8494.261928083335;312.0164440405732;11428.730699732572;158227.3999613702;137318.66451901462;3125.520035007764;47041.115437420456;2.935344732522148;0.19320982145189683
392;2019-02-14 23:32:37.899;774;187;154;153;143;42;195;-53;58;-131;292;303;50;110;245;233;264;190;198;195;194;-127;553;355;366;110;360;253;554;-1.0;85.0;537.0;248.0;130.0;0;76;100;1;0;0;0;0;0;0;1;0;1;0;0;31490.017578125;11005.423828125;0.0;2719.87036132812;417.0;87545;;;Calculated values ==>;1550183557.899;350.56000000000006;291.86;288.56;288.46000000000004;287.46000000000004;277.36;273.8482719121499;292.66;267.86;278.96000000000004;260.06;302.36;303.46000000000004;278.16;284.16;297.66;296.46000000000004;299.56;292.16;292.66;292.56;;314.86;260.46000000000004;235.64580589423542;261.54996906429363;273.8482719121499;292.96000000000004;5530000.0;3550000.0;3660000.0;1100000.0;3600000.0;2530000.0;5540000.0;0.0;0.014166666666666666;0.0895;0.04133333333333333;0.021666666666666667;0.021666666666666667;;11005.423828125;0.0;2719.87036132812;31490.017578125;510953.3975683399;411248.3343356786;239796.59977156576;239468.71591713582;236263.07671782744;430477.46260093397;457963.6984928254;458378.0285708209;460279.5020034315;484863.14341208467;486050.67835255846;457412.7820365576;464527.9884471217;465596.4787924315;464757.83745873196;433709.57433928055;412420.9545810112;457963.6984928254;457825.0308446583;;175203.01333496982;460664.8087178271;201831.47563166296;239796.59977156576;273.8482719121499;239874.80887664913;101738.34442633434;24799.372249775966;0.0;0;24;24;0;0;0;0;0;1;1;86479124799.40427;32575483214.807503;60241117554.60986;22960.916488054638;10698.444434228117;301.58877990881564;4723.949339917006;158609.1041737752;137478.6330606722;3130.6343493194445;47175.74578193916;2.818511465629282;0.24405384633955135
393;2019-02-14 23:33:37.869;775;189;154;153;145;44;195;-10;59;-105;320;321;52;86;247;232;264;191;197;195;193;-48;552;358;366;113;363;247;553;-1.0;86.0;571.0;262.0;130.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30647.0234375;11026.833984375;0.0;2114.427734375;420.0;87546;;;Calculated values ==>;1550183617.869;350.66;292.06;288.56;288.46000000000004;287.66;277.56;274.1680685717883;292.66;272.16;279.06;262.66;305.16;305.26000000000005;278.36;281.76000000000005;297.86;296.36;299.56;292.26000000000005;292.66;292.46000000000004;;315.16;268.36;236.39657136262193;260.72004837742526;274.1680685717883;292.86;5520000.0;3579999.9999999995;3660000.0;1130000.0;3629999.9999999995;2470000.0;5530000.0;0.0;0.014333333333333333;0.09516666666666666;0.043666666666666666;0.021666666666666667;0.021666666666666667;;11026.833984375;0.0;2114.427734375;30647.0234375;511163.36041741836;412465.3940541978;239829.46499139623;239501.15808817602;236923.50357908226;430280.9020939914;457963.6984928254;459446.40199091076;462334.68843335134;488544.4964595083;488651.05144088547;458614.13212545495;462621.5772277109;465423.3653177346;464185.92985963024;433949.4408518451;413220.0903815756;457963.6984928254;457686.21237540204;;176456.53798984195;467800.8445105814;204215.67007375098;239829.46499139623;274.16806857178824;240392.35864768867;101921.85477378518;24839.637924350638;0.0;0;24;24;0;0;0;0;0;1;1;86698614999.50897;32642349764.8394;60391042554.68139;24289.457987449703;11509.885950408263;297.12069007386293;4720.229526653459;159002.66041803185;137663.60994592248;3135.621100282221;47254.40792178616;3.105995073239267;0.2713782959448304
394;2019-02-14 23:34:37.870;779;190;152;152;145;45;195;0;55;-79;331;329;49;76;248;232;264;192;197;195;193;-17;552;359;366;122;364;243;553;-2.0;115.0;543.0;253.0;130.0;0;91;93;1;0;0;0;0;0;0;1;0;0;0;0;29478.982421875;10582.1328125;0.0;1248.52978515625;423.0;87547;;;Calculated values ==>;1550183677.87;351.06000000000006;292.16;288.36;288.36;287.66;277.66;274.27422755570615;292.66;273.16;278.66;265.26000000000005;306.26000000000005;306.06;278.06;280.76000000000005;297.96000000000004;296.36;299.56;292.36;292.66;292.46000000000004;;315.46000000000004;271.46000000000004;238.5638546566975;260.1585393101385;274.27422755570615;292.86;5520000.0;3590000.0;3660000.0;1220000.0;3640000.0;2430000.0;5530000.0;0.0;0.019166666666666665;0.0905;0.042166666666666665;0.021666666666666667;0.021666666666666667;;10582.1328125;0.0;1248.52978515625;29478.982421875;511655.8782656521;412845.1473663945;239174.26846037296;239174.26846037296;236923.50357908226;430214.79039162316;457963.6984928254;459600.27602885565;463530.3938237822;490150.98026121117;489939.3037892758;458891.584256332;462059.5643937223;465409.4377871421;464038.2431886511;433949.4408518451;413590.4106133878;457963.6984928254;457686.21237540204;;177710.07569661198;469540.197405009;204668.23229770878;239174.26846037296;274.2742275557062;240893.4170467457;102101.93249812032;24867.66303739031;0.0;0;24;24;0;0;0;0;0;1;1;86918218659.2437;32712850939.75424;60538045004.503815;23071.34995766879;11168.767862024491;390.2147462370974;4734.425451492297;159397.34039498775;137852.60187727748;3141.348991041148;47333.198026322054;3.3273502386266305;0.2892327449649481
395;2019-02-14 23:35:37.890;784;189;151;151;143;45;195;5;34;-58;303;309;35;71;248;232;264;190;197;195;193;-4;544;359;366;129;364;243;545;-1.0;86.0;341.0;245.0;129.0;0;93;62;1;0;0;0;0;0;0;1;0;0;0;0;27481.13671875;8643.3896484375;0.0;1214.78564453125;426.0;87548;;;Calculated values ==>;1550183737.89;351.56000000000006;292.06;288.26000000000005;288.26000000000005;287.46000000000004;277.66;274.27422755570615;292.66;273.66;276.56;267.36;303.46000000000004;304.06;276.66;280.26000000000005;297.96000000000004;296.36;299.56;292.16;292.66;292.46000000000004;;315.76000000000005;272.76000000000005;240.16925963744896;260.1585393101385;274.27422755570615;292.86;5440000.0;3590000.0;3660000.0;1290000.0;3640000.0;2430000.0;5450000.0;0.0;0.014333333333333333;0.05683333333333333;0.04083333333333334;0.021500000000000002;0.021500000000000002;;8643.3896484375;0.0;1214.78564453125;27481.13671875;512954.94733785006;415705.92028061923;239105.65224773987;239105.65224773987;236524.28598086684;430214.79039162316;457963.6984928254;457107.2585312382;464569.6744598695;487178.5613287147;487817.1720911374;457226.7928333852;461476.89432715916;465409.4377871421;464038.2431886511;435829.42011273914;416046.62664473074;457963.6984928254;457686.21237540204;;178963.62700411686;469850.28725543065;204965.84589480006;239105.65224773987;274.27422755570615;241368.24293053933;102262.19859010956;24888.197508588943;0.0;0;24;24;0;0;0;0;0;1;1;87137891860.04651;32788176040.02952;60683893605.03682;14330.036951504233;10816.114688892416;283.5533730414537;4699.482042744738;159709.12251311168;138035.87030165642;3146.9655969671044;47411.84012769336;3.056264081413951;0.27720725552296605
396;2019-02-14 23:36:37.870;784;185;150;150;142;45;195;4;20;-41;288;293;23;71;248;233;264;186;197;195;193;0;542;356;366;131;361;246;544;-3.0;110.0;264.0;159.0;129.0;0;99;48;1;0;0;0;0;0;0;1;0;0;0;0;26740.376953125;7796.78759765625;0.0;1248.35876464844;428.0;87549;;;Calculated values ==>;1550183797.87;351.56000000000006;291.66;288.16;288.16;287.36;277.66;273.955091788801;292.66;273.56;275.16;269.06;301.96000000000004;302.46000000000004;275.46000000000004;280.26000000000005;297.96000000000004;296.46000000000004;299.56;291.76000000000005;292.66;292.46000000000004;;315.96000000000004;273.16;240.61611355647437;260.58029834229245;273.955091788801;292.86;5420000.0;3560000.0;3660000.0;1310000.0;3610000.0;2460000.0;5440000.0;0.0;0.018333333333333333;0.044000000000000004;0.026500000000000003;0.021500000000000002;0.021500000000000002;;7796.78759765625;0.0;1248.35876464844;26740.376953125;513125.5472947203;414706.8463803602;238810.436797775;238810.436797775;236236.52741459198;430412.23801567365;457963.6984928254;454923.96547058015;465954.9669559588;485235.11025456927;485771.3157048259;455288.68866487674;461017.90990064153;465843.48631744814;464611.2859323508;436289.0770253098;415057.9893906339;457963.6984928254;457686.21237540204;;179799.33570027514;469969.38643410977;203481.224998796;238810.436797775;273.955091788801;241819.93826083737;102399.15439950048;24908.716869855933;0.0;0;24;24;0;0;0;0;0;1;1;87357418659.24371;32866150039.74437;60830544704.50052;11063.480580758503;7061.936278035815;389.2366066357249;4705.829174918982;159920.66462089156;138184.80439791683;3152.57031124953;47490.191595022865;2.567175998071134;0.20717187529681522
397;2019-02-14 23:37:37.871;780;183;150;150;141;45;195;3;17;-28;289;290;19;71;247;233;264;185;197;195;193;0;542;354;366;129;359;247;544;136.0;85.0;370.0;194.0;129.0;0;91;36;1;0;0;0;0;0;0;1;0;0;0;0;25941.767578125;7159.17431640625;0.0;1208.29125976562;430.0;87550;;;Calculated values ==>;1550183857.871;351.16;291.46000000000004;288.16;288.16;287.26000000000005;277.66;273.7412296467126;292.66;273.46000000000004;274.86;270.36;302.06;302.16;275.06;280.26000000000005;297.86;296.46000000000004;299.56;291.66;292.66;292.46000000000004;;316.16;273.16;240.16925963744896;260.72004837742526;273.7412296467126;292.86;5420000.0;3540000.0;3660000.0;1290000.0;3590000.0;2470000.0;5440000.0;0.02266666666666667;0.014166666666666666;0.06166666666666667;0.03233333333333333;0.021500000000000002;0.044166666666666674;;7159.17431640625;0.0;1208.29125976562;25941.767578125;512637.6136306607;413992.5003723105;238810.436797775;238810.436797775;235920.5014572733;430542.39183029096;457963.6984928254;454389.6938030197;467510.4514977368;485228.01266345877;485335.4137039676;454634.1286075247;460864.23990221135;466001.4536310495;464904.1018876158;436289.0770253098;414706.8463803602;457963.6984928254;457686.21237540204;;180635.0508419939;470239.2504615189;202203.21568267205;220023.33464059007;273.7412296467126;242258.96345010982;102523.78949301262;24929.18929465073;0.0;0;24;24;0;0;0;0;0;1;1;87577022319.85104;32944151339.96009;60978447169.90956;15551.499484088106;8666.49845784938;305.74826747011923;10496.777099954197;160142.45981857035;138315.87687224985;3158.361948408773;47616.88209247028;4.185320272973714;0.2799053570812849
398;2019-02-14 23:38:37.861;773;182;150;150;141;45;195;5;23;-20;301;295;22;71;246;234;264;184;197;195;193;1;542;355;366;127;360;248;544;93.0;85.0;264.0;142.0;129.0;0;73;26;1;0;0;0;0;0;0;1;0;0;0;0;25336.921875;6574.98876953125;0.0;1102.16198730469;430.0;87551;;;Calculated values ==>;1550183917.861;350.46000000000004;291.36;288.16;288.16;287.26000000000005;277.66;273.8482719121499;292.66;273.66;275.46000000000004;271.16;303.26000000000005;302.66;275.36;280.26000000000005;297.76000000000005;296.56;299.56;291.56;292.66;292.46000000000004;;316.16;273.26000000000005;239.71726792356844;260.85938512811435;273.8482719121499;292.86;5420000.0;3550000.0;3660000.0;1270000.0;3600000.0;2480000.0;5440000.0;0.015500000000000002;0.014166666666666666;0.044000000000000004;0.023666666666666666;0.021500000000000002;0.037000000000000005;;6574.98876953125;0.0;1102.16198730469;25336.921875;511782.102169172;413628.9936938134;238810.436797775;238810.436797775;235920.5014572733;430477.46260093397;457963.6984928254;454954.54680310714;468566.9181698876;486401.96818207664;485758.23702196387;454832.45891504135;460710.228699824;465726.964571486;464888.3313533835;436289.0770253098;414351.7324323658;457963.6984928254;457686.21237540204;;180635.0508419939;470605.0718942051;202289.74380911287;223511.2275727949;273.84827191215;242686.2146418851;102638.22177685378;24948.439862749867;0.0;0;24;24;0;0;0;0;0;1;1;87796585719.88596;33020938539.972298;61126922419.93317;11117.251331735748;6350.129431347183;310.77904840003947;8664.474437696466;160364.66236880585;138440.99458158543;3163.4988197539024;47776.53257579339;3.4443291641282685;0.21830838152034243
