;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
399;2019-02-14 23:39:37.862;767;183;151;150;143;46;195;7;32;-14;316;305;28;71;246;235;264;185;197;195;193;2;546;354;366;127;360;248;548;290.0;83.0;238.0;133.0;129.0;0;60;19;1;0;0;0;0;0;0;1;0;0;0;0;24982.74609375;6309.36181640625;0.0;1024.26818847656;432.0;87552;;;Calculated values ==>;1550183977.862;349.86;291.46000000000004;288.26000000000005;288.16;287.46000000000004;277.76000000000005;273.7412296467126;292.66;273.86;276.36;271.76000000000005;304.76000000000005;303.66;275.96000000000004;280.26000000000005;297.76000000000005;296.66;299.56;291.66;292.66;292.46000000000004;;316.36;273.36;239.71726792356844;260.85938512811435;273.7412296467126;292.86;5460000.0;3540000.0;3660000.0;1270000.0;3600000.0;2480000.0;5480000.0;0.04833333333333333;0.013833333333333333;0.03966666666666666;0.022166666666666668;0.021500000000000002;0.06983333333333333;;6309.36181640625;0.0;1024.26818847656;24982.74609375;510699.3815135079;412314.6283600508;239008.4967237887;238682.33703136048;236436.3970380472;430542.39183029096;457963.6984928254;456049.059737767;469150.02620926505;488006.936591366;486830.56098079204;455563.5499633274;460710.228699824;465726.964571486;465164.4692349649;435365.7295778208;413071.18990964803;457963.6984928254;457686.21237540204;;181470.77258748977;470701.941234826;201759.20980966167;213227.36735601583;273.74122964671255;243105.55219662757;102745.59315443336;24966.16040953083;0.0;0;24;24;0;0;0;0;0;1;1;88016189379.62068;33097139809.88025;61275724899.75342;10086.830713814843;5961.563879924476;308.4077987430567;17071.37601052047;160541.36599731672;138543.5937356795;3168.6587961387017;47991.0015703598;4.558203560957671;0.18549145991125757
400;2019-02-14 23:40:37.842;761;184;151;151;144;47;195;10;42;-9;330;315;36;74;246;235;264;187;197;195;193;4;546;357;366;128;362;250;548;-3.0;86.0;214.0;149.0;129.0;0;52;12;1;0;0;0;0;0;0;1;0;0;0;0;24537.279296875;5901.32861328125;0.0;965.7321166992191;431.0;87553;;;Calculated values ==>;1550184037.842;349.26;291.56;288.26000000000005;288.26000000000005;287.56;277.86;274.0616903277293;292.66;274.16;277.36;272.26000000000005;306.16;304.66;276.76000000000005;280.56;297.76000000000005;296.66;299.56;291.86;292.66;292.46000000000004;;316.26000000000005;273.56;239.943914813709;261.13683023647616;274.0616903277293;292.86;5460000.0;3570000.0000000005;3660000.0;1280000.0;3620000.0000000005;2500000.0;5480000.0;0.0;0.014333333333333333;0.035666666666666666;0.024833333333333332;0.021500000000000002;0.021500000000000002;;5901.32861328125;0.0;965.7321166992191;24537.279296875;509960.5239987749;412695.35991861223;239008.4967237887;239008.4967237887;236753.43465409768;430346.717906069;457963.6984928254;456931.82408805063;469499.6970647479;489280.4140483845;487677.32419945125;456204.99608890846;460756.20451977995;465437.41611875535;464726.3611697759;435365.7295778208;413808.91226698237;457963.6984928254;457686.21237540204;;181052.91087944093;470761.89914157544;202752.5768876415;239008.4967237887;274.0616903277293;243518.08151938787;102847.31498946191;24982.738217633938;0.0;0;24;24;0;0;0;0;0;1;1;88235716179.69049;33173614309.904568;61425075099.80091;9065.72648348126;6655.564835972692;308.98104812201757;4701.570886509688;160700.91743913048;138648.7014274323;3173.801988228527;48172.38231415134;3.0190272183809013;0.24202417303061824
401;2019-02-14 23:41:37.863;757;185;151;151;145;49;195;11;50;-5;342;325;43;77;247;235;263;187;197;195;193;6;551;355;366;129;361;254;553;139.0;83.0;484.0;143.0;129.0;0;48;18;1;0;0;0;0;0;0;1;0;0;0;0;24905.27734375;6272.32861328125;0.0;947.344970703125;430.0;87554;;;Calculated values ==>;1550184097.863;348.86;291.66;288.26000000000005;288.26000000000005;287.66;278.06;273.8482719121499;292.66;274.26000000000005;278.16;272.66;307.36;305.66;277.46000000000004;280.86;297.86;296.66;299.46000000000004;291.86;292.66;292.46000000000004;;316.16;273.76000000000005;240.16925963744896;261.6868853414304;273.8482719121499;292.86;5510000.0;3550000.0;3660000.0;1290000.0;3610000.0;2540000.0;5530000.0;0.023166666666666665;0.013833333333333333;0.08066666666666666;0.02383333333333333;0.021500000000000002;0.04466666666666667;;6272.32861328125;0.0;947.344970703125;24905.27734375;509026.29637627146;410894.04197200795;238848.7684301769;238848.7684301769;236923.50357908226;430477.46260093397;457963.6984928254;457250.945269924;469753.00298397493;490124.7589945001;488304.51448787394;456399.65931981895;460494.3994343906;465712.960854355;465018.71783975384;433962.786189477;411690.63993804477;457963.6984928254;457686.21237540204;;180635.0508419939;470822.182441657;201909.34693615115;219689.88937170833;273.84827191214987;243930.24703155458;102948.79763936205;24998.68610647947;0.0;0;24;24;0;0;0;0;0;1;1;88455393039.35541;33250741294.786922;61576328019.5702;20597.555598924344;6409.089246214556;308.09802314481277;10630.502427498319;160948.19797401276;138757.6116498588;3178.9461136285286;48300.194310120285;5.255811755805296;0.3225228218266817
402;2019-02-14 23:42:37.873;753;188;152;151;146;50;195;12;57;-2;355;335;51;79;247;236;264;191;197;195;193;8;558;357;366;130;363;259;559;-2.0;109.0;482.0;146.0;129.0;0;46;29;1;0;0;0;0;0;0;1;0;0;0;0;25462.6171875;6929.15234375;0.0;960.234985351562;430.0;87555;;;Calculated values ==>;1550184157.873;348.46000000000004;291.96000000000004;288.36;288.26000000000005;287.76000000000005;278.16;274.0616903277293;292.66;274.36;278.86;272.96000000000004;308.66;306.66;278.26000000000005;281.06;297.86;296.76000000000005;299.56;292.26000000000005;292.66;292.46000000000004;;316.16;273.96000000000004;240.39332010688793;262.3656120759269;274.0616903277293;292.86;5580000.0;3570000.0000000005;3660000.0;1300000.0;3629999.9999999995;2590000.0;5590000.0;0.0;0.018166666666666668;0.08033333333333334;0.024333333333333332;0.021500000000000002;0.021500000000000002;;6929.15234375;0.0;960.234985351562;25462.6171875;507907.9103702507;251786.45387986567;238983.71167101018;238660.6055534475;237064.29829507726;430346.717906069;457963.6984928254;457292.63687564747;469909.67259303824;490974.2336959915;488826.7222198167;456558.4414111819;459956.8674346249;465423.3653177346;464857.1551205372;432493.01137402526;410616.18902811914;457963.6984928254;457686.21237540204;;180635.0508419939;470882.7909457206;202460.71744370542;238983.71167101018;274.0616903277293;244350.04944132402;103058.82831604338;25014.585255527338;0.0;0;24;24;0;0;0;0;0;1;1;88675029639.3205;33328454244.774574;61730253669.54574;20471.497527699346;6531.603788549036;397.42893928396103;4702.103765144426;161290.49712369844;138865.46873164945;3184.826484879726;48427.98732365838;4.069090878864556;0.31242018030422386
403;2019-02-14 23:43:37.863;750;192;151;151;147;51;195;15;62;0;369;347;56;80;248;235;263;195;197;195;193;9;562;361;366;131;366;262;563;-1.0;109.0;463.0;159.0;129.0;0;45;43;1;0;0;0;0;0;0;1;0;0;0;0;26423.373046875;7767.90625;0.0;954.224243164062;431.0;87556;;;Calculated values ==>;1550184217.863;348.16;292.36;288.26000000000005;288.26000000000005;287.86;278.26000000000005;274.4858918419099;292.66;274.66;279.36;273.16;310.06;307.86;278.76000000000005;281.16;297.96000000000004;296.66;299.46000000000004;292.66;292.66;292.46000000000004;;316.26000000000005;274.06;240.61611355647437;262.7682575881327;274.4858918419099;292.86;5620000.0;3610000.0;3660000.0;1310000.0;3660000.0;2620000.0;5630000.0;0.0;0.018166666666666668;0.07716666666666666;0.026500000000000003;0.021500000000000002;0.021500000000000002;;7767.90625;0.0;954.224243164062;26423.373046875;507175.1249403334;253175.3008174744;238537.2205903802;238537.2205903802;237263.574307357;430081.6785162784;457963.6984928254;457418.38492534845;469969.38643410977;492152.3471039839;489789.73086780956;456681.78964787815;459608.29564737674;465118.6810666539;464138.1880892104;431259.2612561112;410442.3751585223;457963.6984928254;457686.21237540204;;181052.91087944093;470846.3688081762;203504.7424199053;238537.2205903802;274.4858918419099;244782.36062947055;103181.28339176271;25030.536423463018;0.0;0;24;24;0;0;0;0;0;1;1;88894593039.35541;33406741194.787018;61886527619.57058;19593.669413336695;7084.553099289179;378.1734307728655;4711.70332337797;161624.3178688616;138978.9177944038;3191.288760739046;48506.42264134314;3.642240768086976;0.28582543063992794
404;2019-02-14 23:44:40.874;747;196;150;149;145;52;195;16;64;3;383;358;58;79;249;234;263;198;197;195;193;10;563;362;366;132;368;263;564;-3.0;82.0;316.0;179.0;129.0;0;46;55;1;0;0;0;0;0;0;1;0;0;0;0;27060.56640625;8464.2041015625;0.0;955.0289916992191;430.0;87557;;;Calculated values ==>;1550184280.874;347.86;292.76000000000005;288.16;288.06;287.66;278.36;274.5913991737795;292.66;274.76000000000005;279.56;273.46000000000004;311.46000000000004;308.96000000000004;278.96000000000004;281.06;298.06;296.56;299.46000000000004;292.96000000000004;292.66;292.46000000000004;;316.16;274.16;240.83765695389522;262.9017227912062;274.5913991737795;292.86;5630000.0;3620000.0000000005;3660000.0;1320000.0;3679999.9999999995;2630000.0;5640000.0;0.0;0.013666666666666666;0.05266666666666667;0.029833333333333333;0.021500000000000002;0.021500000000000002;;8464.2041015625;0.0;955.0289916992191;27060.56640625;506708.70860001823;410400.37653009704;238186.72146449343;237868.06900470628;236605.53058035267;430014.67791919125;457963.6984928254;457501.7747322531;470127.0640464409;493544.473572936;490864.7739621031;456764.57732692285;459330.17067076813;464959.0081242338;463858.19375264365;431006.06754556013;411214.5125100045;457963.6984928254;457686.21237540204;;180635.0508419939;470810.01271223003;203788.35468246025;238186.72146449343;274.5913991737795;245250.42681242138;103323.33915674897;25047.24530622421;0.0;0;24;24;0;0;0;0;0;1;1;89125213299.92784;33489600659.992687;62051931494.98114;13362.240122622425;7966.146131221465;270.48458548592674;4719.239054584536;161912.73242732335;139110.6344071215;3196.965509400704;48588.95779573936;2.794082026990251;0.23241159997281324
405;2019-02-14 23:45:37.864;745;197;148;148;141;51;195;19;65;7;396;370;57;76;250;234;263;199;197;195;193;11;557;364;366;131;369;263;558;-2.0;83.0;385.0;177.0;129.0;0;41;63;1;0;0;0;0;0;0;1;0;0;0;0;27490.087890625;8840.3271484375;0.0;924.155639648438;428.0;87558;;;Calculated values ==>;1550184337.864;347.66;292.86;287.96000000000004;287.96000000000004;287.26000000000005;278.26000000000005;274.8017692304317;292.66;275.06;279.66;273.86;312.76000000000005;310.16;278.86;280.76000000000005;298.16;296.56;299.46000000000004;293.06;292.66;292.46000000000004;;315.96000000000004;274.26000000000005;240.61611355647437;262.9017227912062;274.8017692304317;292.86;5570000.0;3640000.0;3660000.0;1310000.0;3690000.0;2630000.0;5580000.0;0.0;0.013833333333333333;0.06416666666666666;0.029500000000000002;0.021500000000000002;0.021500000000000002;;8840.3271484375;0.0;924.155639648438;27490.087890625;506997.3756118314;413384.41883874475;237729.04006371394;237729.04006371394;235525.551497313;429879.7862731237;457963.6984928254;457624.3085206216;470651.6059640497;494931.87511600077;492152.99935648177;456641.3738539494;458966.10757074493;464945.2602709624;463561.2209818517;432506.1778077381;414118.72544131405;457963.6984928254;457686.21237540204;;179799.33570027514;471041.0630420859;204184.88797741535;237729.04006371394;274.8017692304317;245682.21039421292;103460.30932842988;25062.119574579545;0.0;0;24;24;0;0;0;0;0;1;1;89333796699.96274;33564542510.005226;62201815195.006226;16262.362818189069;7872.2571644077825;254.35975773553236;4729.079204701295;162147.2193886955;139235.99976878386;3201.119798168092;48663.743859306975;2.9820380225936662;0.24400024682943822
406;2019-02-14 23:46:37.885;742;193;147;147;138;49;195;21;65;10;408;380;55;73;250;234;263;194;197;195;193;12;554;360;366;132;365;263;554;-2.0;82.0;312.0;180.0;129.0;0;42;74;1;0;0;0;0;0;0;1;0;0;0;0;27997.19140625;9426.625;0.0;930.148803710938;427.0;87559;;;Calculated values ==>;1550184397.885;347.36;292.46000000000004;287.86;287.86;286.96000000000004;278.06;274.38016830617;292.66;275.26000000000005;279.66;274.16;313.96000000000004;311.16;278.66;280.46000000000004;298.16;296.56;299.46000000000004;292.56;292.66;292.46000000000004;;315.86;274.36;240.83765695389522;262.9017227912062;274.38016830617;292.86;5540000.0;3600000.0;3660000.0;1320000.0;3650000.0;2630000.0;5540000.0;0.0;0.013666666666666666;0.052000000000000005;0.030000000000000002;0.021500000000000002;0.021500000000000002;;9426.625;0.0;930.148803710938;27997.19140625;506891.87857951585;413548.20129128615;237530.0566661712;237530.0566661712;234705.5109248598;430148.3826014536;457963.6984928254;457624.3085206216;470810.01271223003;496209.10325424094;493223.7327383685;456394.67313711334;458601.24912392086;465526.9584903107;464153.9787801302;433239.70226993214;413914.7804853892;457963.6984928254;457686.21237540204;;179381.48055642567;471004.98279486166;203090.7905959504;237530.0566661712;274.38016830617;246144.76622554593;103612.58720804502;25077.57751997192;0.0;0;24;24;0;0;0;0;0;1;1;89553473559.62766;33643470124.884834;62359670424.76544;13235.742932082903;8037.425765967337;264.10726438875383;4733.357347748463;162393.1229723811;139368.6268629099;3205.441868874683;48742.62509589701;2.5365653250797484;0.21160298458770133
407;2019-02-14 23:47:37.895;738;190;148;147;136;46;195;21;64;13;418;390;54;70;249;235;263;191;197;195;193;13;549;358;366;133;363;260;550;-1.0;86.0;343.0;177.0;129.0;0;46;76;1;0;0;0;0;0;0;1;0;0;0;0;27903.248046875;9385.1953125;0.0;933.38916015625;424.0;87560;;;Calculated values ==>;1550184457.895;346.96000000000004;292.16;287.96000000000004;287.86;286.76000000000005;277.76000000000005;274.1680685717883;292.66;275.26000000000005;279.56;274.46000000000004;314.96000000000004;312.16;278.56;280.16;298.06;296.66;299.46000000000004;292.26000000000005;292.66;292.46000000000004;;315.56;274.46000000000004;241.05796691057077;262.5002047102346;274.1680685717883;292.86;5490000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2600000.0;5500000.0;0.0;0.014333333333333333;0.05716666666666667;0.029500000000000002;0.021500000000000002;0.021500000000000002;;9385.1953125;0.0;933.38916015625;27903.248046875;506842.6801889249;414083.7466353395;237972.31005525356;237650.97525894185;234196.27703581506;430280.9020939914;457963.6984928254;457984.75998119864;470968.9690187135;497574.27081240894;494604.2567125066;456762.878738187;458713.5074899562;465685.3213544199;464579.7527577276;434439.2408254744;414443.2327276156;457963.6984928254;457686.21237540204;;178127.92459426197;470968.9690187135;202496.42290420205;237972.31005525356;274.1680685717883;246610.68086041382;103769.37850481915;25093.109591248853;0.0;0;24;24;0;0;0;0;0;1;1;89773110159.59274;33722983374.8722;62516596574.7405;14605.41660290164;7919.940110378088;286.6094494026421;4723.848899883193;162625.17130341288;139501.62707486647;3210.03193970654;48821.44828295676;2.668565163713506;0.22010232463986673
408;2019-02-14 23:48:37.895;734;185;148;147;136;44;195;21;63;15;424;398;53;69;248;236;263;186;197;194;193;15;544;357;366;134;362;256;544;127.0;84.0;385.0;156.0;129.0;0;50;68;1;0;0;0;0;0;0;1;0;0;0;0;27395.466796875;8872.189453125;0.0;939.541259765625;422.0;87561;;;Calculated values ==>;1550184517.895;346.56000000000006;291.66;287.96000000000004;287.86;286.76000000000005;277.56;274.0616903277293;292.66;275.26000000000005;279.46000000000004;274.66;315.56;312.96000000000004;278.46000000000004;280.06;297.96000000000004;296.76000000000005;299.46000000000004;291.76000000000005;292.56;292.46000000000004;;315.36;274.66;241.2770596917726;261.9595390733887;274.0616903277293;292.86;5440000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2560000.0;5440000.0;0.021166666666666667;0.014;0.06416666666666666;0.026000000000000002;0.021500000000000002;0.04266666666666667;;8872.189453125;0.0;939.541259765625;27395.466796875;506795.3076803757;414706.8463803602;238159.00187053782;237835.33743137683;234357.8544361533;430346.717906069;457963.6984928254;458502.6972995993;471030.75637644227;498609.0458673695;495865.93169357855;457291.26428059244;459225.3714847214;465699.07969398145;464857.1551205372;435611.5861121225;415057.9893906339;457825.0308446583;457686.21237540204;;177292.22831007556;471030.75637644227;202234.48292222194;220337.07254852174;274.0616903277293;247071.50348411174;103921.52337786602;25108.717344748202;0.0;0;24;24;0;0;0;0;0;1;1;89992710159.59274;33803083374.8722;62671396574.7405;16443.877089215046;6988.703109809729;287.75035410084087;10126.896632613561;162883.91541751384;139625.86576836804;3214.8182714024024;48945.204495727565;3.4496693984141635;0.21765246776243477
409;2019-02-14 23:49:37.846;731;182;148;147;136;42;194;20;63;17;428;404;53;72;247;236;263;184;197;195;193;15;542;354;366;135;359;253;543;-2.0;81.0;344.0;176.0;129.0;0;54;58;1;0;0;0;0;0;0;1;0;0;0;0;26816.02734375;8266.2197265625;0.0;939.8826293945309;420.0;87562;;;Calculated values ==>;1550184577.846;346.26;291.36;287.96000000000004;287.86;286.76000000000005;277.36;273.7412296467126;292.56;275.16;279.46000000000004;274.86;315.96000000000004;313.56;278.46000000000004;280.36;297.86;296.76000000000005;299.46000000000004;291.56;292.66;292.46000000000004;;315.16;274.66;241.49495122638035;261.54996906429363;273.7412296467126;292.86;5420000.0;3540000.0;3660000.0;1350000.0;3590000.0;2530000.0;5430000.0;0.0;0.013500000000000002;0.05733333333333333;0.029333333333333333;0.021500000000000002;0.021500000000000002;;8266.2197265625;0.0;939.8826293945309;26816.02734375;506602.8842309523;414039.5949891296;238190.48246040993;237866.4212081566;234385.06335486672;430542.39183029096;457825.0308446583;458978.51335723914;471092.8683005434;499328.05100813106;496805.72363943746;457775.4055730413;460054.1703651648;466001.4536310495;465294.49394155305;436073.2830173287;414752.42406787584;457963.6984928254;457686.21237540204;;176456.53798984195;470897.14156183373;201380.7025681793;238190.48246040993;273.715357127441;247522.8969957618;104064.22681790858;25124.36641996104;0.0;0;24;24;0;0;0;0;0;1;1;90212130819.50198;33883717469.838852;62823971869.6774;14768.941151906098;7905.815543813864;287.8315958176138;4719.158193172331;163143.80981551378;139749.88539162278;3219.6108704948037;49068.82058357375;3.006891017977631;0.24773809875449243
410;2019-02-14 23:50:37.856;729;181;149;148;137;42;194;18;63;18;431;408;54;77;246;237;263;183;197;194;193;16;539;354;366;135;359;250;541;308.0;84.0;392.0;151.0;129.0;0;58;47;1;0;0;0;0;0;0;1;0;0;0;0;26301.068359375;7691.02783203125;0.0;964.3287963867191;419.0;87563;;;Calculated values ==>;1550184637.856;346.06000000000006;291.26000000000005;288.06;287.96000000000004;286.86;277.36;273.7412296467126;292.56;274.96000000000004;279.46000000000004;274.96000000000004;316.26000000000005;313.96000000000004;278.56;280.86;297.76000000000005;296.86;299.46000000000004;291.46000000000004;292.56;292.46000000000004;;315.06;274.76000000000005;241.49495122638035;261.13683023647616;273.7412296467126;292.86;5390000.0;3540000.0;3660000.0;1350000.0;3590000.0;2500000.0;5410000.0;0.051333333333333335;0.014;0.06533333333333333;0.025166666666666667;0.021500000000000002;0.07283333333333333;;7691.02783203125;0.0;964.3287963867191;26301.068359375;506625.6821739207;414492.11232454475;238580.01113693498;238253.7632156134;234750.95334383298;430542.39183029096;457825.0308446583;459451.0062173106;471190.70470879815;499939.0302889538;497530.2905198853;458375.91847690736;461110.55197599786;465871.32459077286;465424.41340235074;436758.3785698788;415193.89882489573;457825.0308446583;457686.21237540204;;176038.69501535743;470995.0139456755;201412.22550340614;212383.95169728537;273.72766984653316;247965.6132336282;104197.22604371955;25140.237493244786;0.0;0;24;24;0;0;0;0;0;1;1;90431767419.46707;33964730969.825977;62974897019.65341;16858.533673308422;6784.500175797113;301.90271642976313;17866.181319389496;163407.41603273037;139872.32509248302;3224.5261421715177;49257.06311467562;4.830663793522631;0.2274763623059018
411;2019-02-14 23:51:37.887;728;180;150;149;139;43;194;20;63;19;433;412;56;83;245;238;263;182;197;194;193;16;541;353;366;135;358;251;542;138.0;83.0;360.0;146.0;129.0;0;60;41;1;0;0;0;0;0;0;1;0;0;0;0;26044.82421875;7405.21875;0.0;966.3779907226559;418.0;87564;;;Calculated values ==>;1550184697.887;345.96000000000004;291.16;288.16;288.06;287.06;277.46000000000004;273.6339639331285;292.56;275.16;279.46000000000004;275.06;316.46000000000004;314.36;278.76000000000005;281.46000000000004;297.66;296.96000000000004;299.46000000000004;291.36;292.56;292.46000000000004;;314.96000000000004;274.76000000000005;241.49495122638035;261.27494424493943;273.6339639331285;292.86;5410000.0;3529999.9999999995;3660000.0;1350000.0;3579999.9999999995;2510000.0;5420000.0;0.023;0.013833333333333333;0.060000000000000005;0.024333333333333332;0.021500000000000002;0.0445;;7405.21875;0.0;966.3779907226559;26044.82421875;506320.4017172051;413725.2389273455;238875.14834300292;238547.90671661135;235348.4633089648;430607.02586249536;457825.0308446583;459293.87370414095;471288.5232524436;500049.50383907446;497849.2800924694;458456.393904279;461665.20015742414;465885.42676947766;465698.93970120384;436302.6296457711;414444.8531748647;457825.0308446583;457686.21237540204;;175620.85347054448;470995.0139456755;201117.316588143;219359.8645146484;273.60794119593055;248402.0543842596;104323.09309658609;25156.335029272857;0.0;0;24;24;0;0;0;0;0;1;1;90651480879.9697;34045772820.01137;63125274674.99742;15490.593426959878;6567.023969033291;302.36590784753844;10605.522479803538;163677.1313734802;139983.64527967357;3229.564315764153;49494.44990004775;3.9377799486312313;0.2373179050897182
412;2019-02-14 23:52:37.877;729;181;151;150;141;44;194;19;64;20;437;416;58;91;245;239;263;183;196;194;192;16;544;354;366;134;359;249;546;293.0;87.0;538.0;137.0;129.0;0;61;30;1;0;0;0;0;0;0;1;0;0;0;0;25467.6953125;6888.77099609375;0.0;970.51025390625;419.0;87565;;;Calculated values ==>;1550184757.877;346.06000000000006;291.26000000000005;288.26000000000005;288.16;287.26000000000005;277.56;273.7412296467126;292.56;275.06;279.56;275.16;316.86;314.76000000000005;278.96000000000004;282.26000000000005;297.66;297.06;299.46000000000004;291.46000000000004;292.56;292.36;;315.06;274.76000000000005;241.2770596917726;260.9983114674233;273.7412296467126;292.76000000000005;5440000.0;3540000.0;3660000.0;1340000.0;3590000.0;2490000.0;5460000.0;0.04883333333333333;0.0145;0.08966666666666666;0.022833333333333334;0.021500000000000002;0.07033333333333333;;6888.77099609375;0.0;970.51025390625;25467.6953125;506172.8502688175;412411.8491920293;239073.1553876595;238746.16841705702;235863.03687033174;430542.39183029096;457825.0308446583;459726.5621254155;471519.16422574193;500663.8835483735;498469.3455002539;459012.65426781395;462905.2185285814;465741.0905809244;465683.9387588076;435611.5861121225;413165.12892956054;457825.0308446583;457547.2421668356;;176038.69501535743;471128.47311997804;201391.65444883303;212910.40710548853;273.71963516407936;248831.25383525557;104442.18982505893;25172.47307452477;0.0;0;24;24;0;0;0;0;0;1;1;90871044280.00461;34126459370.0242;63275249675.02126;23164.030055000225;6158.990692991145;325.4736291471487;17206.12406598141;163999.199548904;140089.6777268536;3234.79543990725;49726.174994012596;5.961692545755367;0.29486259992895014
413;2019-02-14 23:53:37.898;730;183;151;150;142;46;194;23;64;21;442;421;61;98;245;239;263;185;196;194;192;17;546;355;366;134;361;251;548;-1.0;86.0;467.0;126.0;129.0;0;62;25;1;0;0;0;0;0;0;1;0;0;0;0;25266.447265625;6631.57666015625;0.0;989.696411132812;418.0;87566;;;Calculated values ==>;1550184817.898;346.16;291.46000000000004;288.26000000000005;288.16;287.36;277.76000000000005;273.8482719121499;292.56;275.46000000000004;279.56;275.26000000000005;317.36;315.26000000000005;279.26000000000005;282.96000000000004;297.66;297.06;299.46000000000004;291.66;292.56;292.36;;314.96000000000004;274.86;241.2770596917726;261.27494424493943;273.8482719121499;292.76000000000005;5460000.0;3550000.0;3660000.0;1340000.0;3610000.0;2510000.0;5480000.0;0.0;0.014333333333333333;0.07783333333333334;0.021;0.021500000000000002;0.021500000000000002;;6631.57666015625;0.0;989.696411132812;25266.447265625;506116.0905984014;412314.6283600508;239008.4967237887;238682.33703136048;236120.5683718149;430477.46260093397;457825.0308446583;459413.1853069431;471616.79343737353;500990.0353991239;498793.22705586965;459055.0063224611;463424.2234688352;465451.58992337313;465539.2008351387;435145.8024889725;413071.18990964803;457825.0308446583;457547.2421668356;;175620.85347054448;471226.17219587084;201626.7493802953;239008.4967237887;273.81589855528057;249254.18633067736;104554.89882303642;25188.813847311274;0.0;0;24;24;0;0;0;0;0;1;1;91090721139.66953;34206887509.90152;63425302174.79238;20064.377596290753;5661.587879127086;316.40278030365056;4698.583027025508;164359.5623616374;140188.21702482514;3240.1462821173723;49908.77810823814;4.0335716874592284;0.2991093154811337
414;2019-02-14 23:54:37.868;733;185;151;151;144;47;194;23;66;22;448;427;63;104;246;239;263;188;196;194;192;20;552;356;366;134;361;256;554;-2.0;110.0;337.0;119.0;129.0;0;64;32;1;0;0;0;0;0;0;1;0;0;0;0;25721.98046875;7047.10791015625;0.0;1018.7982177734401;418.0;87567;;;Calculated values ==>;1550184877.868;346.46000000000004;291.66;288.26000000000005;288.26000000000005;287.56;277.86;273.955091788801;292.56;275.46000000000004;279.76000000000005;275.36;317.96000000000004;315.86;279.46000000000004;283.56;297.76000000000005;297.06;299.46000000000004;291.96000000000004;292.56;292.36;;314.96000000000004;275.16;241.2770596917726;261.9595390733887;273.955091788801;292.76000000000005;5520000.0;3560000.0;3660000.0;1340000.0;3610000.0;2560000.0;5540000.0;0.0;0.018333333333333333;0.05616666666666667;0.01983333333333333;0.021500000000000002;0.021500000000000002;;7047.10791015625;0.0;1018.7982177734401;25721.98046875;505946.54779827286;250866.03273033988;238817.14559756604;238817.14559756604;236578.01582607985;430412.23801567365;457825.0308446583;458864.4180034396;471714.4053827849;501129.5510058688;498924.6963946998;458502.6972995993;463383.5584320694;465582.3289076539;465394.1846544878;433722.89300720714;411644.6103821836;457825.0308446583;457547.2421668356;;175620.85347054448;471519.16422574193;201921.307720552;238817.14559756604;273.93524746921474;249678.87744355085;104668.83086665766;25205.54293383252;0.0;0;24;24;0;0;0;0;0;1;1;91310211339.77423;34287247309.939857;63577326124.86491;14431.638027555522;5347.024154019599;404.7685147920987;4702.697076239296;164646.88542524143;140279.90958926163;3246.153038032306;49987.08293713561;3.0853480536345073;0.22606527160197462
415;2019-02-14 23:55:37.879;736;190;151;151;146;49;194;25;67;23;458;435;65;106;247;239;263;193;196;194;192;21;560;359;366;134;364;261;561;-2.0;81.0;749.0;129.0;129.0;0;65;50;1;0;0;0;0;0;0;1;0;0;0;0;26781.544921875;8130.2197265625;0.0;1045.77978515625;418.0;87568;;;Calculated values ==>;1550184937.879;346.76;292.16;288.26000000000005;288.26000000000005;287.76000000000005;278.06;274.27422755570615;292.56;275.66;279.86;275.46000000000004;318.96000000000004;316.66;279.66;283.76000000000005;297.86;297.06;299.46000000000004;292.46000000000004;292.56;292.36;;314.96000000000004;275.26000000000005;241.2770596917726;262.63441904999945;274.27422755570615;292.76000000000005;5600000.0;3590000.0;3660000.0;1340000.0;3640000.0;2610000.0;5610000.0;0.0;0.013500000000000002;0.12483333333333334;0.021500000000000002;0.021500000000000002;0.021500000000000002;;8130.2197265625;0.0;1045.77978515625;26781.544921875;505596.3231183971;252477.74442165508;238598.71102741803;238598.71102741803;237006.06766991055;430214.79039162316;457825.0308446583;458189.7716215503;471812.00014122744;501692.5804939804;499270.2751817308;457946.1176024118;462873.1782677062;465278.15030523995;464957.45143190527;431761.7851935074;410528.1239549413;457825.0308446583;457547.2421668356;;175620.85347054448;471616.79343737353;202729.40044784045;238598.71102741803;274.26310352059716;250116.48703492733;104795.33178437466;25222.750904716475;0.0;0;24;24;0;0;0;0;0;1;1;91529851599.47406;34367662049.829956;63732454559.65289;31889.96966818478;5781.078949274962;286.6544267206424;4707.393419497478;165032.96959130114;140372.66078293097;3251.9159522109744;50065.51473435337;4.649640228205101;0.34307386231535936
416;2019-02-14 23:56:37.869;739;195;150;150;147;51;194;27;68;24;471;445;64;103;248;238;263;198;196;194;192;23;566;361;366;134;366;263;567;-1.0;84.0;502.0;121.0;129.0;0;66;63;1;0;0;0;0;0;0;1;0;0;0;0;27562.255859375;9029.962890625;0.0;1057.35522460938;419.0;87569;;;Calculated values ==>;1550184997.869;347.06000000000006;292.66;288.16;288.16;287.86;278.26000000000005;274.4858918419099;292.56;275.86;279.96000000000004;275.56;320.26000000000005;317.66;279.56;283.46000000000004;297.96000000000004;296.96000000000004;299.46000000000004;292.96000000000004;292.56;292.36;;315.06;275.46000000000004;241.2770596917726;262.9017227912062;274.4858918419099;292.76000000000005;5660000.0;3610000.0;3660000.0;1340000.0;3660000.0;2630000.0;5670000.0;0.0;0.014;0.08366666666666665;0.020166666666666666;0.021500000000000002;0.021500000000000002;;9029.962890625;0.0;1057.35522460938;27562.255859375;505428.93578129174;254174.03476074056;238096.63347838656;238096.63347838656;237147.53177442364;430081.6785162784;457825.0308446583;457991.3500410911;471909.57779161324;502865.67289284826;500127.88420761295;457501.7747322531;462215.4653076735;465118.6810666539;464533.37255708285;430238.5358618989;409859.34567947366;457825.0308446583;457547.2421668356;;176038.69501535743;471812.00014122744;203261.61035962432;238096.63347838656;274.4785617491532;250569.27656400864;104938.30947262031;25240.274108779795;0.0;0;24;24;0;0;0;0;0;1;1;91749414999.50897;34448048649.842735;63889628359.67788;21312.38822001605;5415.7661939289965;285.3086625539536;4718.188086801654;165476.24868160955;140465.95227463203;3256.6815168958406;50144.04815583292;3.1456974788351233;0.23077472802712026
417;2019-02-14 23:57:37.879;743;199;148;148;143;52;194;28;67;25;483;456;62;97;249;237;263;201;196;194;192;26;563;363;366;134;368;264;563;-2.0;111.0;446.0;120.0;129.0;0;68;74;1;0;0;0;0;0;0;1;0;0;0;0;28170.87890625;9525.0087890625;0.0;1066.96984863281;417.0;87570;;;Calculated values ==>;1550185057.879;347.46000000000004;293.06;287.96000000000004;287.96000000000004;287.46000000000004;278.36;274.69669130483857;292.56;275.96000000000004;279.86;275.66;321.46000000000004;318.76000000000005;279.36;282.86;298.06;296.86;299.46000000000004;293.26000000000005;292.56;292.36;;314.86;275.76000000000005;241.2770596917726;263.0348170998261;274.69669130483857;292.76000000000005;5630000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2640000.0;5630000.0;0.0;0.018500000000000003;0.07433333333333333;0.02;0.021500000000000002;0.021500000000000002;;9525.0087890625;0.0;1066.96984863281;28170.87890625;506205.61925960856;412044.9279172372;237580.14290693114;237580.14290693114;236009.01645176514;429947.3805835815;457825.0308446583;457708.1779250081;472007.13841251616;504030.31461533107;501190.2420233449;457094.0657969381;461345.65820962115;464959.0081242338;464106.9778253677;431006.06754556013;412814.00481140555;457825.0308446583;457547.2421668356;;175203.01333496982;472104.6820821746;203822.62517862412;237580.14290693114;274.69669130483857;251033.79676077998;105092.96000738713;25257.979768172157;0.0;0;24;24;0;0;0;0;0;1;1;91969051599.47406;34528462049.829956;64047754709.65275;18872.159420814543;5365.64113807101;336.55316058185974;4729.292634087946;165811.1757237683;140555.8123098946;3261.8645624514584;50222.79028332882;2.7665885058782074;0.20245597815442354
418;2019-02-14 23:58:37.860;745;196;147;146;139;52;194;27;64;27;495;467;57;91;250;237;263;197;196;194;192;27;555;363;366;134;368;264;555;-1.0;112.0;435.0;91.0;129.0;0;69;85;1;0;0;0;0;0;0;1;0;0;0;0;28698.369140625;10041.6484375;0.0;1073.01770019531;416.0;87571;;;Calculated values ==>;1550185117.86;347.66;292.76000000000005;287.86;287.76000000000005;287.06;278.36;274.69669130483857;292.56;275.86;279.56;275.86;322.66;319.86;278.86;282.26000000000005;298.16;296.86;299.46000000000004;292.86;292.56;292.36;;314.76000000000005;275.86;241.2770596917726;263.0348170998261;274.69669130483857;292.76000000000005;5550000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2640000.0;5550000.0;0.0;0.018666666666666668;0.0725;0.015166666666666667;0.021500000000000002;0.021500000000000002;;10041.6484375;0.0;1073.01770019531;28698.369140625;507176.94037493167;414236.73580496106;237500.0697741863;237181.86059629428;234987.53823539513;429947.3805835815;457825.0308446583;457339.9961729728;472202.2088784924;505288.546646533;502348.8736605427;456477.544166604;460624.31574170804;465091.1060056729;464106.9778253677;432996.3747194074;414595.5380132548;457825.0308446583;457547.2421668356;;174785.17458790913;472202.2088784924;203801.94454194742;237500.0697741863;274.69669130483857;251507.55708912198;105255.96384989566;25275.807350540486;0.0;0;24;24;0;0;0;0;0;1;1;92188582059.2786;34608836589.75839;64206104549.51176;18381.50874324934;4070.7373424375996;343.4822851815151;4731.01420644196;166121.52464990152;140634.42389560785;3267.5297299564604;50301.60120889779;2.4766144332445275;0.1704633862413293
419;2019-02-14 23:59:37.850;745;192;146;145;136;49;194;27;62;27;505;476;54;83;249;237;262;193;196;194;192;27;552;359;366;134;364;263;552;-1.0;109.0;422.0;60.0;129.0;0;70;91;1;0;0;0;0;0;0;1;0;0;0;0;28988.640625;10351.109375;0.0;1071.78881835938;414.0;87572;;;Calculated values ==>;1550185177.85;347.66;292.36;287.76000000000005;287.66;286.76000000000005;278.06;274.27422755570615;292.56;275.86;279.36;275.86;323.66;320.76000000000005;278.56;281.46000000000004;298.06;296.86;299.36;292.46000000000004;292.56;292.36;;314.56;275.86;241.2770596917726;262.9017227912062;274.27422755570615;292.76000000000005;5520000.0;3590000.0;3660000.0;1340000.0;3640000.0;2630000.0;5520000.0;0.0;0.018166666666666668;0.07033333333333333;0.01;0.021500000000000002;0.021500000000000002;;10351.109375;0.0;1071.78881835938;28988.640625;507445.8483674484;413998.2807911148;237271.01421511293;236952.95555765813;234143.04538558066;430214.79039162316;457825.0308446583;457256.42423688935;472202.2088784924;506428.2178998335;503390.782939181;456271.17482691904;459814.3721383288;465540.6161959158;464695.37349921046;433495.4418858797;414359.1762267576;457825.0308446583;457547.2421668356;;173949.5011765382;472202.2088784924;202758.08115945454;237271.01421511293;274.27422755570615;251988.2020497317;105425.87517508543;25293.677759300008;0.0;0;24;24;0;0;0;0;0;1;1;92408145459.3135;34689223189.77117;64364178199.53689;17899.716796446246;2694.441277190379;347.64215947405233;4735.938900962037;166423.81780552267;140690.7909880323;3273.2881404344434;50380.47933625938;2.2479180589213583;0.142866320920613
420;2019-02-15 00:00:37.851;744;188;146;145;134;45;194;27;62;28;512;484;53;76;248;238;262;189;196;194;192;27;547;358;366;133;363;259;547;-2.0;109.0;424.0;67.0;129.0;0;71;90;1;0;0;0;0;0;0;1;0;0;0;0;28926.08984375;10268.3017578125;0.0;1059.30944824219;412.0;87573;;;Calculated values ==>;1550185237.851;347.56000000000006;291.96000000000004;287.76000000000005;287.66;286.56;277.66;274.1680685717883;292.56;275.86;279.36;275.96000000000004;324.36;321.56;278.46000000000004;280.76000000000005;297.96000000000004;296.96000000000004;299.36;292.06;292.56;292.36;;314.36;275.86;241.05796691057077;262.3656120759269;274.1680685717883;292.76000000000005;5470000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2590000.0;5470000.0;0.0;0.018166666666666668;0.07066666666666667;0.011166666666666667;0.021500000000000002;0.021500000000000002;;10268.3017578125;0.0;1059.30944824219;28926.08984375;507768.705974999;414572.912758482;237421.52251439085;237101.6283511676;233661.28145869466;430280.9020939914;457825.0308446583;457901.90838035865;472431.1216696904;507527.904761517;504608.5204516263;456803.55129881384;459596.02723677753;465554.39734395995;464972.5849072995;434689.5201944871;414926.21430635254;457825.0308446583;457547.2421668356;;173113.83306960555;472333.7623376517;202483.13761856745;237421.52251439085;274.16290896405445;252470.8328486853;105597.70646547452;25311.437207556675;0.0;0;24;24;0;0;0;0;0;1;1;92627749119.92084;34769324524.9927;64520780809.969986;18049.593133833245;3013.331976029774;359.0333903011115;4732.702972527562;166723.40038206324;140738.3565580203;3279.1772015149054;50459.386000512495;2.3089300115378113;0.14969294269471237
421;2019-02-15 00:01:37.861;742;184;146;145;135;43;194;26;63;28;517;490;53;73;247;239;262;186;196;194;192;27;545;356;366;133;361;255;545;273.0;85.0;313.0;53.0;129.0;0;71;84;1;0;0;0;0;0;0;1;0;0;0;0;28615.087890625;9826.736328125;0.0;1052.18273925781;409.0;87574;;;Calculated values ==>;1550185297.861;347.36;291.56;287.76000000000005;287.66;286.66;277.46000000000004;273.955091788801;292.56;275.76000000000005;279.46000000000004;275.96000000000004;324.86;322.16;278.46000000000004;280.46000000000004;297.86;297.06;299.36;291.76000000000005;292.56;292.36;;314.06;275.86;241.05796691057077;261.82340779136865;273.955091788801;292.76000000000005;5450000.0;3560000.0;3660000.0;1330000.0;3610000.0;2550000.0;5450000.0;0.0455;0.014166666666666666;0.05216666666666667;0.008833333333333334;0.021500000000000002;0.067;;9826.736328125;0.0;1052.18273925781;28615.087890625;507699.2518860271;413945.88199973485;237482.41218818093;237161.76825025954;234021.86501065348;430412.23801567365;457825.0308446583;458661.67608000233;472431.1216696904;508413.62752180744;505610.13298858714;457453.03782128124;459861.7630027801;465712.960854355;465394.1846544878;435159.5318112802;414661.7335165383;457825.0308446583;457547.2421668356;;171860.34048652687;472333.7623376517;201964.1836248089;213361.82413395066;273.9519471172382;252950.4225813646;105765.19302593917;25329.035908411082;0.0;0;24;24;0;0;0;0;0;1;1;92847385719.88593;34849137824.98001;64675006509.94548;13391.052523079257;2388.2646119634446;290.3854758421768;16360.42300820329;166985.44943005926;140783.37736513058;3284.58992736922;50635.191346332285;2.9810062395187966;0.0927444029487051
422;2019-02-15 00:02:37.882;742;183;147;146;135;42;194;25;64;28;519;493;55;74;246;240;262;184;196;194;192;25;543;354;366;132;359;252;544;-2.0;85.0;107.0;6.0;129.0;0;69;73;1;0;0;0;0;0;0;1;0;0;0;0;27768.353515625;9159.0234375;0.0;1016.8969116210901;410.0;87575;;;Calculated values ==>;1550185357.882;347.36;291.46000000000004;287.86;287.76000000000005;286.66;277.36;273.7412296467126;292.56;275.66;279.56;275.96000000000004;325.06;322.46000000000004;278.66;280.56;297.76000000000005;297.16;299.36;291.56;292.56;292.36;;314.16;275.66;240.83765695389522;261.41265627149306;273.7412296467126;292.76000000000005;5430000.0;3540000.0;3660000.0;1320000.0;3590000.0;2520000.0;5440000.0;0.0;0.014166666666666666;0.017833333333333333;0.001;0.021500000000000002;0.021500000000000002;;9159.0234375;0.0;1016.8969116210901;27768.353515625;507878.0235541884;413992.5003723105;237835.33743137683;237513.00670074782;234048.68177612257;430542.39183029096;457825.0308446583;459255.95438704145;472562.30901117553;508893.84824801504;506201.8064367724;458176.75864534016;460447.29409098637;465871.32459077286;465813.54573049117;435625.35103125876;414351.7324323658;457825.0308446583;457547.2421668356;;172278.17009871884;472270.6324499597;201431.461290243;237835.33743137683;273.73518204389154;253420.4490440705;105923.46306554394;25346.284273624413;0.0;0;24;24;0;0;0;0;0;1;1;93067062579.55084;34928665649.8587;64827159744.713394;4597.870126892905;270.83917115971667;301.37626348431655;4723.805951812364;167135.40958627136;140805.54431900883;3289.5230011611557;50810.95474973212;0.9722846852082381;0.02707212594077035
423;2019-02-15 00:03:37.902;742;182;147;146;136;42;194;24;65;28;520;495;55;79;245;240;262;183;196;194;192;23;542;354;366;132;359;250;543;231.0;84.0;591.0;52.0;129.0;0;68;62;1;0;0;0;0;0;0;1;0;0;0;0;27196.54296875;8638.0224609375;0.0;1003.70721435547;410.0;87576;;;Calculated values ==>;1550185417.902;347.36;291.36;287.86;287.76000000000005;286.76000000000005;277.36;273.7412296467126;292.56;275.56;279.66;275.96000000000004;325.16;322.66;278.66;281.06;297.66;297.16;299.36;291.46000000000004;292.56;292.36;;314.16;275.46000000000004;240.83765695389522;261.13683023647616;273.7412296467126;292.76000000000005;5420000.0;3540000.0;3660000.0;1320000.0;3590000.0;2500000.0;5430000.0;0.0385;0.014;0.0985;0.008666666666666666;0.021500000000000002;0.06;;8638.0224609375;0.0;1003.70721435547;27196.54296875;507967.3219644829;414039.5949891296;237866.4212081566;237543.7018849496;234385.06335486672;430542.39183029096;457825.0308446583;459689.02146168903;472562.30901117553;509178.65784291615;506594.9233264916;458495.7030266401;461346.40905600373;465741.0905809244;465813.54573049117;435856.72050387133;414398.0589551918;457825.0308446583;457547.2421668356;;172278.17009871884;472076.1002201579;201418.02078712435;214478.69760466093;273.72993318942235;253878.64252822936;106071.82121755571;25363.12825412477;0.0;0;24;24;0;0;0;0;0;1;1;93286735779.48103;35007892049.83353;64977809944.66552;25439.69356644462;2345.7033550862907;300.4212616815133;14584.112673730478;167385.80605464653;140827.35610822763;3294.5396521957355;50971.907704667785;4.425547312976947;0.1975677089188389
424;2019-02-15 00:04:37.872;742;182;148;147;138;43;194;23;65;28;520;496;57;86;245;241;262;184;196;194;192;23;544;353;366;132;358;248;545;161.0;83.0;545.0;57.0;129.0;0;68;50;1;0;0;0;0;0;0;1;0;0;0;0;26476.25;7971.92919921875;0.0;994.884155273438;412.0;87577;;;Calculated values ==>;1550185477.872;347.36;291.36;287.96000000000004;287.86;286.96000000000004;277.46000000000004;273.6339639331285;292.56;275.46000000000004;279.66;275.96000000000004;325.16;322.76000000000005;278.86;281.76000000000005;297.66;297.26000000000005;299.36;291.56;292.56;292.36;;314.36;275.46000000000004;240.83765695389522;260.85938512811435;273.6339639331285;292.76000000000005;5440000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2480000.0;5450000.0;0.026833333333333334;0.013833333333333333;0.09083333333333334;0.0095;0.021500000000000002;0.04833333333333334;;7971.92919921875;0.0;994.884155273438;26476.25;507788.66688790056;413212.84157674;238127.62683361306;237804.35672461631;234951.72918333634;430607.02586249536;457825.0308446583;460001.15974006953;472562.30901117553;509359.82531077723;506883.66341844335;459051.3830798311;462471.23691612785;465885.42676947766;466087.013047778;435392.95900435984;413945.88199973485;457825.0308446583;457547.2421668356;;173113.83306960555;472076.1002201579;201147.53523604048;217597.30011909863;273.6197604257948;254325.69216654485;106210.16827332444;25379.774854748914;0.0;0;24;24;0;0;0;0;0;1;1;93506225979.58575;35087052449.87129;65127135244.736755;23512.53755911597;2573.8213673491155;296.6845652306458;11597.580532307287;167793.53734659104;140868.33164958112;3299.513046148097;51189.979391100445;4.235688033472395;0.2083360288783335
425;2019-02-15 00:05:37.863;744;183;148;148;139;44;194;24;65;27;520;497;59;94;245;241;262;185;196;194;192;23;542;354;366;132;359;248;544;288.0;82.0;270.0;109.0;129.0;0;65;38;1;0;0;0;0;0;0;1;0;0;0;0;25850.529296875;7264.43994140625;0.0;974.2887573242191;414.0;87578;;;Calculated values ==>;1550185537.863;347.56000000000006;291.46000000000004;287.96000000000004;287.96000000000004;287.06;277.56;273.7412296467126;292.56;275.56;279.66;275.86;325.16;322.86;279.06;282.56;297.66;297.26000000000005;299.36;291.66;292.56;292.36;;314.56;275.46000000000004;240.83765695389522;260.85938512811435;273.7412296467126;292.76000000000005;5420000.0;3540000.0;3660000.0;1320000.0;3590000.0;2480000.0;5440000.0;0.048;0.013666666666666666;0.045000000000000005;0.018166666666666668;0.021500000000000002;0.0695;;7264.43994140625;0.0;974.2887573242191;25850.529296875;508214.77350613754;413992.5003723105;238159.00187053782;238159.00187053782;235292.00770048736;430542.39183029096;457825.0308446583;460001.15974006953;472465.0996282349;509359.82531077723;506986.98711818445;459289.30293153;463403.9433489417;465741.0905809244;465943.0496085122;435856.72050387133;414706.8463803602;457825.0308446583;457547.2421668356;;173949.5011765382;472076.1002201579;201383.37892286963;212760.0104822202;273.71640259586076;254761.68325175392;106337.11897056835;25396.182167537205;0.0;0;24;24;0;0;0;0;0;1;1;93725793039.35538;35166240569.78821;65275912924.58066;11637.800136773998;4917.584436900737;289.04827968798554;17012.71260208077;168086.4128891607;140930.75066696046;3304.393421017909;51428.36273743715;4.1095109079949;0.1563593236204431
426;2019-02-15 00:06:37.863;746;183;148;148;140;45;194;25;65;27;520;497;60;102;245;242;262;184;196;194;192;23;545;354;366;132;359;249;546;308.0;112.0;461.0;38.0;129.0;0;63;32;1;0;0;0;0;0;0;1;0;0;0;0;25553.755859375;6938.69677734375;0.0;961.2837524414059;414.0;87579;;;Calculated values ==>;1550185597.863;347.76;291.46000000000004;287.96000000000004;287.96000000000004;287.16;277.66;273.7412296467126;292.56;275.66;279.66;275.86;325.16;322.86;279.16;283.36;297.66;297.36;299.36;291.56;292.56;292.36;;314.56;275.46000000000004;240.83765695389522;260.9983114674233;273.7412296467126;292.76000000000005;5450000.0;3540000.0;3660000.0;1320000.0;3590000.0;2490000.0;5460000.0;0.051333333333333335;0.018666666666666668;0.07683333333333334;0.006333333333333333;0.021500000000000002;0.07283333333333333;;6938.69677734375;0.0;961.2837524414059;25553.755859375;508195.1690563518;413165.12892956054;238096.3566306435;238096.3566306435;235548.8869192855;430542.39183029096;457825.0308446583;459845.2685648124;472465.0996282349;509269.27680779214;506894.49617919436;459250.94419637485;464185.4169896092;465741.0905809244;466072.45092096843;435159.5318112802;413534.6774420643;457825.0308446583;457547.2421668356;;173949.5011765382;472076.1002201579;201428.63134486598;212252.7424704159;273.7340769164618;255190.05229472267;106455.4784432246;25412.31193845192;0.0;0;24;24;0;0;0;0;0;1;1;93945393039.35538;35245440569.78821;65425012924.58066;19855.011626399217;1714.1006362101818;403.6639482253635;17865.61606122257;168348.85298718716;140986.0147092364;3310.166022917187;51719.01547629801;5.042846893337946;0.16831804679196433
427;2019-02-15 00:07:37.864;748;184;149;148;142;47;194;25;65;28;522;499;62;109;245;242;262;186;196;194;192;23;547;356;366;132;361;249;549;131.0;84.0;285.0;102.0;129.0;0;63;23;1;0;0;0;0;0;0;1;0;0;0;0;25093.216796875;6485.4306640625;0.0;967.309204101562;415.0;87580;;;Calculated values ==>;1550185657.864;347.96000000000004;291.56;288.06;287.96000000000004;287.36;277.86;273.955091788801;292.56;275.66;279.66;275.96000000000004;325.36;323.06;279.36;284.06;297.66;297.36;299.36;291.76000000000005;292.56;292.36;;314.66;275.46000000000004;240.83765695389522;260.9983114674233;273.955091788801;292.76000000000005;5470000.0;3560000.0;3660000.0;1320000.0;3610000.0;2490000.0;5490000.0;0.021833333333333333;0.014;0.0475;0.017;0.021500000000000002;0.043333333333333335;;6485.4306640625;0.0;967.309204101562;25093.216796875;508265.04165623203;412266.7878282398;238326.2036160404;238003.16795453895;236091.80394872042;430412.23801567365;457825.0308446583;459845.2685648124;472562.30901117553;509475.4596822116;507101.2754239593;459488.9123983648;464995.9387750392;465451.58992337313;465784.1997128528;434689.5201944871;413024.9693880693;457825.0308446583;457547.2421668356;;174367.33720873808;472076.1002201579;201876.51885698526;219961.1701412857;273.9177978204117;255612.11743566045;106567.3480366745;25428.38381432769;0.0;0;24;24;0;0;0;0;0;1;1;94164996699.9627;35324641890.00725;65574415414.99385;12253.515611121788;4593.392883173935;303.3037112898496;10295.396454440495;168616.42850775752;141038.5780314174;3316.0575182860603;51953.69449249597;3.6826199686997967;0.19083544056063853
