;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
428;2019-02-15 00:08:37.874;750;185;149;148;143;48;194;26;66;28;524;500;63;115;246;242;262;187;196;194;192;25;548;356;366;132;362;253;550;90.0;112.0;562.0;82.0;129.0;0;63;23;1;0;0;0;0;0;0;1;0;0;0;0;25110.58203125;6520.84375;0.0;988.3960571289059;415.0;87581;;;Calculated values ==>;1550185717.874;348.16;291.66;288.06;287.96000000000004;287.46000000000004;277.96000000000004;273.955091788801;292.56;275.76000000000005;279.76000000000005;275.96000000000004;325.56;323.16;279.46000000000004;284.66;297.76000000000005;297.36;299.36;291.86;292.56;292.36;;314.66;275.66;240.83765695389522;261.54996906429363;273.955091788801;292.76000000000005;5480000.0;3560000.0;3660000.0;1320000.0;3620000.0000000005;2530000.0;5500000.0;0.015000000000000001;0.018666666666666668;0.09366666666666666;0.013666666666666666;0.021500000000000002;0.036500000000000005;;6520.84375;0.0;988.3960571289059;25110.58203125;508424.13550304447;412219.46467945963;238294.95543281117;237972.31005525356;236378.2633185651;430412.23801567365;457825.0308446583;459337.80062851607;472562.30901117553;509320.0200520207;506834.96597292705;458978.51335723914;465109.14786145877;465437.41611875535;465784.1997128528;434452.90924055886;412979.2520416587;457825.0308446583;457547.2421668356;;174367.33720873808;472270.6324499597;201939.67369205545;223354.42869003484;273.94240135879284;256030.5521533267;106675.75172104448;25444.684074425997;0.0;0;24;24;0;0;0;0;0;1;1;94384633299.9278;35403855089.99466;65725040514.96991;24109.62455638181;3694.523103024691;400.84160104613676;8548.037691903228;168919.50518013322;141107.6555089525;3321.926373867528;52110.74928179352;4.894373850927538;0.2879497727362415
429;2019-02-15 00:09:37.874;752;187;149;148;144;50;193;26;67;29;529;504;64;118;246;242;262;190;196;194;192;25;555;357;366;132;363;257;557;86.0;109.0;378.0;107.0;129.0;0;63;32;1;0;0;0;0;0;0;1;0;0;0;0;25704.5703125;7098.8173828125;0.0;990.564453125;416.0;87582;;;Calculated values ==>;1550185777.874;348.36;291.86;288.06;287.96000000000004;287.56;278.16;274.0616903277293;292.46000000000004;275.76000000000005;279.86;276.06;326.06;323.56;279.56;284.96000000000004;297.76000000000005;297.36;299.36;292.16;292.56;292.36;;314.76000000000005;275.66;240.83765695389522;262.0952818180154;274.0616903277293;292.76000000000005;5550000.0;3570000.0000000005;3660000.0;1320000.0;3629999.9999999995;2570000.0;5570000.0;0.014333333333333333;0.018166666666666668;0.063;0.017833333333333333;0.021500000000000002;0.035833333333333335;;7098.8173828125;0.0;990.564453125;25704.5703125;508050.330792913;251497.0071206313;238079.0850997112;237759.10555501547;236491.5316842479;430346.717906069;457686.21237540204;458826.5593372272;472659.50235634967;509475.7496178203;506880.19244335854;458464.27648857265;464876.09208000125;465292.22471119097;465639.66166502296;432765.3587109492;411111.06218014384;457825.0308446583;457547.2421668356;;174785.17458790913;472270.6324499597;202161.61237934325;223712.09601156402;274.0333454376772;256454.01175619126;106789.24889715125;25461.175412011446;0.0;0;24;24;0;0;0;0;0;1;1;94604233299.9278;35483055089.99466;65878040514.96991;16169.891658346689;4816.9441912593265;393.3863869762973;8379.092737230565;169255.16781525596;141178.58440307155;3328.5449404343817;52251.8087020363;3.6788120003935987;0.22026504091079915
430;2019-02-15 00:10:37.855;755;192;148;148;145;51;193;27;67;30;536;509;64;117;246;242;262;194;196;194;192;26;559;359;366;133;364;260;560;92.0;111.0;841.0;163.0;129.0;0;65;43;1;0;0;0;0;0;0;1;0;0;0;0;26344.5390625;7734.7138671875;0.0;1019.33819580078;417.0;87583;;;Calculated values ==>;1550185837.855;348.66;292.36;287.96000000000004;287.96000000000004;287.66;278.26000000000005;274.27422755570615;292.46000000000004;275.86;279.86;276.16;326.76000000000005;324.06;279.56;284.86;297.76000000000005;297.36;299.36;292.56;292.56;292.36;;314.86;275.76000000000005;241.05796691057077;262.5002047102346;274.27422755570615;292.76000000000005;5590000.0;3590000.0;3660000.0;1330000.0;3640000.0;2600000.0;5600000.0;0.015333333333333334;0.018500000000000003;0.14016666666666666;0.027166666666666665;0.021500000000000002;0.036833333333333336;;7734.7138671875;0.0;1019.33819580078;26344.5390625;508068.5998011946;410571.86841490306;237669.19697492998;237669.19697492998;236719.90570339304;430214.79039162316;457686.21237540204;458349.53514625935;472625.7912797831;509931.22457422013;507123.39851963863;457984.75998119864;464319.83021282876;465146.75317812245;465349.75327765616;431775.1398548467;411379.88356091734;457825.0308446583;457547.2421668356;;175203.01333496982;472236.3865531139;202700.167865251;223111.9540876428;274.2517632884863;256887.61698211377;106912.8225134171;25477.91929682782;0.0;0;24;24;0;0;0;0;0;1;1;94823763759.73233;35562529914.9239;66033091399.831856;35833.519647221336;7322.400607686941;377.31224143769316;8635.033110916935;169688.3923445257;141279.71357525728;3334.9653952107346;52393.54818559034;5.959327775514139;0.4115872288491685
431;2019-02-15 00:11:37.875;757;194;147;147;144;53;193;29;68;30;543;515;64;113;247;241;262;197;196;193;192;27;562;361;366;133;366;262;563;-2.0;109.0;636.0;153.0;129.0;0;67;55;1;0;0;0;0;0;0;1;0;0;0;0;27015.845703125;8410.4267578125;0.0;1039.36767578125;417.0;87584;;;Calculated values ==>;1550185897.875;348.86;292.56;287.86;287.86;287.56;278.46000000000004;274.4858918419099;292.46000000000004;276.06;279.96000000000004;276.16;327.46000000000004;324.66;279.56;284.46000000000004;297.86;297.26000000000005;299.36;292.86;292.46000000000004;292.36;;314.86;275.86;241.05796691057077;262.7682575881327;274.4858918419099;292.76000000000005;5620000.0;3610000.0;3660000.0;1330000.0;3660000.0;2620000.0;5630000.0;0.0;0.018166666666666668;0.10600000000000001;0.025500000000000002;0.021500000000000002;0.021500000000000002;;8410.4267578125;0.0;1039.36767578125;27015.845703125;508051.73724672676;410026.87384281954;237263.574307357;237263.574307357;236320.9391009993;430081.6785162784;457686.21237540204;458151.5978344243;472625.7912797831;510478.51993970777;507564.51270461665;457663.1597208959;463552.87359138834;464986.8782582178;464927.5523835209;431019.30741953186;411255.00947143295;457686.21237540204;457547.2421668356;;175203.01333496982;472333.7623376517;203223.93285161318;237263.574307357;274.4639861868643;257332.43507831031;107047.41019952884;25495.08089771297;0.0;0;24;24;0;0;0;0;0;1;1;95043436959.66252;35642356514.89853;66189743599.782074;27022.33248817798;6862.300651893983;359.051412723797;4736.09885897879;170212.36571174345;141397.95882099748;3341.103804448058;52505.011427337304;4.1249345354225415;0.3150810743522916
432;2019-02-15 00:12:37.926;759;196;146;145;140;53;193;30;68;31;551;522;62;107;248;241;262;198;196;193;192;29;562;362;366;134;367;264;563;-1.0;111.0;513.0;92.0;129.0;0;70;69;1;0;0;0;0;0;0;1;0;0;0;0;27789.09765625;9262.78125;0.0;1058.294921875;416.0;87585;;;Calculated values ==>;1550185957.926;349.06000000000006;292.76000000000005;287.76000000000005;287.66;287.16;278.46000000000004;274.5913991737795;292.46000000000004;276.16;279.96000000000004;276.26000000000005;328.26000000000005;325.36;279.36;283.86;297.96000000000004;297.26000000000005;299.36;292.96000000000004;292.46000000000004;292.36;;314.76000000000005;276.06;241.2770596917726;263.0348170998261;274.5913991737795;292.76000000000005;5620000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2640000.0;5630000.0;0.0;0.018500000000000003;0.08549999999999999;0.015333333333333334;0.021500000000000002;0.021500000000000002;;9262.78125;0.0;1058.294921875;27789.09765625;508301.7435535106;410851.6598827512;236948.19798073152;236633.99302087343;235079.8463642666;430014.67791919125;457686.21237540204;457830.71684976626;472592.1488768574;511131.13577558787;508111.221070973;457094.0657969381;462541.5092620106;464972.8808765168;464781.3556694665;431019.30741953186;411652.6847357228;457686.21237540204;457547.2421668356;;174785.17458790913;472397.21216106473;203511.7461381783;236948.19798073152;274.5799492731447;257789.53114222072;107194.81211844094;25512.576277837958;0.0;0;24;24;0;0;0;0;0;1;1;95263223620.09534;35722524600.0564;66347677730.09309;21744.27199584077;4122.9104790175925;358.28251965046803;4742.879450001237;170619.09951335966;141489.580059181;3347.0866683449794;52584.07005616418;3.0004956778537304;0.20778102038939975
433;2019-02-15 00:13:37.866;761;195;144;143;137;52;193;29;68;32;560;530;60;97;249;241;262;197;196;193;192;29;556;363;366;134;368;264;557;-1.0;86.0;341.0;116.0;129.0;0;71;80;1;0;0;0;0;0;0;1;0;0;0;0;28447.833984375;9793.9404296875;0.0;1053.49963378906;416.0;87586;;;Calculated values ==>;1550186017.866;349.26;292.66;287.56;287.46000000000004;286.86;278.36;274.69669130483857;292.46000000000004;276.06;279.96000000000004;276.36;329.16;326.16;279.16;282.86;298.06;297.26000000000005;299.36;292.86;292.46000000000004;292.36;;314.76000000000005;276.06;241.2770596917726;263.0348170998261;274.69669130483857;292.76000000000005;5560000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2640000.0;5570000.0;0.0;0.014333333333333333;0.05683333333333333;0.01933333333333333;0.021500000000000002;0.021500000000000002;;9793.9404296875;0.0;1053.49963378906;28447.833984375;509081.57444963546;413051.426362488;236491.5316842479;236177.61506647727;234317.57456609746;429947.3805835815;457686.21237540204;457830.71684976626;472689.592463476;512066.0493096907;508945.47401659307;456847.7499277304;461345.65820962115;464959.0081242338;464634.8729112105;432519.633724407;413793.25851007923;457686.21237540204;457547.2421668356;;174785.17458790913;472397.21216106473;203727.72984811873;236491.5316842479;274.66806096400245;258257.70359671363;107353.45932594474;25530.156967460716;0.0;0;24;24;0;0;0;0;0;1;1;95482604019.43216;35802844199.81359;66505919329.61472;14441.5197612603;5194.2766580502885;268.4113780720313;4752.6977753756355;170920.34622882685;141567.14564186262;3352.303895027748;52663.12073632647;2.2730621629132854;0.1656714767221782
434;2019-02-15 00:14:37.867;759;192;143;142;134;50;193;29;67;32;566;536;57;87;249;241;262;193;196;193;192;28;551;360;366;134;365;261;552;-2.0;85.0;350.0;64.0;129.0;0;73;82;1;0;0;0;0;0;0;1;0;0;0;0;28559.6796875;9754.1630859375;0.0;1057.50598144531;414.0;87587;;;Calculated values ==>;1550186077.867;349.06000000000006;292.36;287.46000000000004;287.36;286.56;278.16;274.38016830617;292.46000000000004;276.06;279.86;276.36;329.76000000000005;326.76000000000005;278.86;281.86;298.06;297.26000000000005;299.36;292.46000000000004;292.46000000000004;292.36;;314.56;275.96000000000004;241.2770596917726;262.63441904999945;274.38016830617;292.76000000000005;5510000.0;3600000.0;3660000.0;1340000.0;3650000.0;2610000.0;5520000.0;0.0;0.014166666666666666;0.058333333333333334;0.010666666666666666;0.021500000000000002;0.021500000000000002;;9754.1630859375;0.0;1057.50598144531;28559.6796875;509274.11125681235;413998.2807911148;236320.4913731211;236006.0425799679;233530.62442456593;430148.3826014536;457686.21237540204;458189.7716215503;472689.592463476;512952.06375332305;509841.1637051449;456967.8106930169;460607.0431878077;465395.6337934009;465073.4646152595;433736.4907772498;414359.1762267576;457686.21237540204;457547.2421668356;;173949.5011765382;472299.7188790419;202959.18976534493;236320.4913731211;274.35682170018316;258732.77412967003;107516.36290403985;25547.74897416488;0.0;0;24;24;0;0;0;0;0;1;1;95702207680.03949;35883245540.03595;66663421955.050316;14888.450608278648;2872.9656438794345;274.511956131973;4756.375142064861;171164.76672285597;141634.3737816816;3356.828331564646;52742.3643315622;2.108120698876725;0.1336109970811916
435;2019-02-15 00:15:37.867;757;187;143;142;132;46;193;29;66;33;570;540;55;83;248;242;261;189;195;193;192;28;547;358;366;133;363;261;547;173.0;84.0;235.0;91.0;129.0;0;75;87;1;0;0;0;0;0;0;1;0;0;0;0;28778.255859375;10005.9609375;0.0;1067.9111328125;414.0;87588;;;Calculated values ==>;1550186137.867;348.86;291.86;287.46000000000004;287.36;286.36;277.76000000000005;274.1680685717883;292.46000000000004;276.06;279.76000000000005;276.46000000000004;330.16;327.16;278.66;281.46000000000004;297.96000000000004;297.36;299.26000000000005;292.06;292.46000000000004;292.36;;314.56;275.96000000000004;241.05796691057077;262.63441904999945;274.1680685717883;292.66;5470000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2610000.0;5470000.0;0.028833333333333332;0.014;0.03916666666666667;0.015166666666666667;0.021500000000000002;0.050333333333333334;;10005.9609375;0.0;1067.9111328125;28778.255859375;509379.0017319762;414215.5863340789;236465.6009895387;236149.42236598366;233050.0164253445;430280.9020939914;457686.21237540204;458067.99001765647;472917.67418972735;513366.0070392065;510256.6199333535;456722.2913988086;460126.30571894493;465554.39734395995;465494.84668458975;434466.8503547613;414926.21430635254;457686.21237540204;457547.2421668356;;173949.5011765382;472431.1216696904;202407.69288551796;216955.60727432152;274.1336000189752;259210.59025922732;107681.03060423516;25565.460783450362;0.0;0;24;24;0;0;0;0;0;1;1;95921807680.03949;35963345540.03595;66820021955.050316;10013.361637675425;4095.355336559949;273.5689046777225;12109.778956256541;171372.2818249056;141692.44312318528;3361.395672071393;52882.91561571488;2.3923036736347307;0.102110587203614
436;2019-02-15 00:16:37.877;754;185;144;143;133;44;193;28;65;33;573;544;56;79;246;242;261;187;195;193;192;26;548;356;366;133;361;260;548;-2.0;112.0;198.0;66.0;129.0;0;74;90;1;0;0;0;0;0;0;1;0;0;0;0;28948.6015625;10230.181640625;0.0;1057.78002929688;414.0;87589;;;Calculated values ==>;1550186197.877;348.56000000000006;291.66;287.56;287.46000000000004;286.46000000000004;277.56;273.955091788801;292.46000000000004;275.96000000000004;279.66;276.46000000000004;330.46000000000004;327.56;278.76000000000005;281.06;297.76000000000005;297.36;299.26000000000005;291.86;292.46000000000004;292.36;;314.56;275.76000000000005;241.05796691057077;262.5002047102346;273.955091788801;292.66;5480000.0;3560000.0;3660000.0;1330000.0;3610000.0;2600000.0;5480000.0;0.0;0.018666666666666668;0.033;0.011000000000000001;0.021500000000000002;0.021500000000000002;;10230.181640625;0.0;1057.78002929688;28948.6015625;508919.71881941805;413071.18990964803;236753.43465409768;236436.3970380472;233329.15122289144;430412.23801567365;457686.21237540204;458106.44168678863;472917.67418972735;513763.4374915974;510761.26820670534;457008.00341949763;459800.7310750631;465582.3289076539;465784.1997128528;434229.13066342263;413808.91226698237;457686.21237540204;457547.2421668356;;173949.5011765382;472236.3865531139;201801.93690281993;236753.43465409768;273.8887296868921;259691.72758052402;107849.6932314463;25583.17782881396;0.0;0;24;24;0;0;0;0;0;1;1;96141444280.00458;36043158840.02327;66976348005.025475;8458.048657870968;2974.7789461532334;381.177410066885;4747.066861523866;171526.2358987472;141751.37072849614;3366.852800729946;53023.41274312658;1.4671445881805127;0.08812388033080475
437;2019-02-15 00:17:37.868;752;185;145;144;133;42;193;26;64;32;575;547;56;77;245;243;261;186;195;193;192;24;547;355;366;132;360;256;548;-1.0;83.0;235.0;100.0;129.0;0;73;86;1;0;0;0;0;0;0;1;0;0;0;0;28719.859375;10027.830078125;0.0;1044.28259277344;412.0;87590;;;Calculated values ==>;1550186257.868;348.36;291.66;287.66;287.56;286.46000000000004;277.36;273.8482719121499;292.46000000000004;275.76000000000005;279.56;276.36;330.66;327.86;278.76000000000005;280.86;297.66;297.46000000000004;299.26000000000005;291.76000000000005;292.46000000000004;292.36;;314.36;275.56;240.83765695389522;261.9595390733887;273.8482719121499;292.66;5470000.0;3550000.0;3660000.0;1320000.0;3600000.0;2560000.0;5480000.0;0.0;0.013833333333333333;0.03916666666666667;0.016666666666666666;0.021500000000000002;0.021500000000000002;;10027.830078125;0.0;1044.28259277344;28719.859375;508760.60853771534;413071.18990964803;237071.703381161;236753.43465409768;233329.15122289144;430477.46260093397;457686.21237540204;458623.35685117065;472950.9869074988;514317.2649305021;511428.2924484603;457655.63067567954;460184.2519498772;465596.4787924315;466058.0093327334;434466.8503547613;413442.3132566535;457686.21237540204;457547.2421668356;;173113.83306960555;472173.3745042847;201477.62505467166;237071.703381161;273.75768996425467;260172.2260022562;108018.48467307747;25600.69238973456;0.0;0;24;24;0;0;0;0;0;1;1;96361011339.7742;36122646914.93987;67131124784.86308;10071.541162029545;4511.5958241602175;290.8394298571579;4740.224083892004;171680.6259850971;141813.7478268815;3372.4521010357216;53102.461641808426;1.7714957463802021;0.12316346239199395
438;2019-02-15 00:18:37.883;751;184;146;145;135;42;193;26;62;32;576;549;55;77;245;243;261;186;195;193;191;24;544;355;366;132;360;252;545;306.0;82.0;474.0;134.0;129.0;0;71;72;1;0;0;0;0;0;0;1;0;0;0;0;27771.689453125;9187.826171875;0.0;1003.20477294922;413.0;87591;;;Calculated values ==>;1550186317.883;348.26;291.56;287.76000000000005;287.66;286.66;277.36;273.8482719121499;292.46000000000004;275.76000000000005;279.36;276.36;330.76000000000005;328.06;278.66;280.86;297.66;297.46000000000004;299.26000000000005;291.76000000000005;292.46000000000004;292.26000000000005;;314.46000000000004;275.56;240.83765695389522;261.41265627149306;273.8482719121499;292.66;5440000.0;3550000.0;3660000.0;1320000.0;3600000.0;2520000.0;5450000.0;0.051000000000000004;0.013666666666666666;0.079;0.022333333333333334;0.021500000000000002;0.07250000000000001;;9187.826171875;0.0;1003.20477294922;27771.689453125;508902.50461581413;413945.88199973485;237482.41218818093;237161.76825025954;234021.86501065348;430477.46260093397;457686.21237540204;459016.7171259451;472950.9869074988;514766.1428004322;511989.2252579772;458176.75864534016;460803.16018908704;465596.4787924315;466058.0093327334;435173.528209429;414661.7335165383;457686.21237540204;457408.11929247493;;173531.66647045466;472173.3745042847;201595.7437158738;212237.9971249028;273.803800497751;260643.10659883643;108178.65517408833;25617.759050009623;0.0;0;24;24;0;0;0;0;0;1;1;96580666239.28554;36201866714.76363;67283562884.52396;20336.25689939563;6042.900420941177;280.3278608028398;17774.833857148984;171934.08765129108;141901.72395059548;3377.2130183791523;53290.134030603636;4.360139742373734;0.20283560558567074
439;2019-02-15 00:19:37.869;751;183;146;145;136;43;193;26;59;32;574;548;53;83;245;244;261;185;195;193;191;24;542;354;366;132;359;248;543;133.0;86.0;167.0;129.0;129.0;0;69;56;1;0;0;0;0;0;0;1;0;0;0;0;26871.919921875;8219.7119140625;0.0;982.8895874023441;413.0;87592;;;Calculated values ==>;1550186377.869;348.26;291.46000000000004;287.76000000000005;287.66;286.76000000000005;277.46000000000004;273.7412296467126;292.46000000000004;275.76000000000005;279.06;276.36;330.56;327.96000000000004;278.46000000000004;281.46000000000004;297.66;297.56;299.26000000000005;291.66;292.46000000000004;292.26000000000005;;314.46000000000004;275.56;240.83765695389522;260.85938512811435;273.7412296467126;292.66;5420000.0;3540000.0;3660000.0;1320000.0;3590000.0;2480000.0;5430000.0;0.022166666666666668;0.014333333333333333;0.02783333333333333;0.021500000000000002;0.021500000000000002;0.04366666666666667;;8219.7119140625;0.0;982.8895874023441;26871.919921875;509079.3661755548;414398.0589551918;237543.7018849496;237222.29899676514;234385.06335486672;430542.39183029096;457686.21237540204;459289.30293153;472950.9869074988;514906.21104914875;512239.76189823746;458574.57247657597;462120.32933276804;465741.0905809244;466330.9479421416;435639.3794071737;415102.836587369;457686.21237540204;457408.11929247493;;173531.66647045466;472173.3745042847;201213.12103541943;219101.07878194383;273.6498590287037;261098.36375929532;108323.68414362798;25634.305974512576;0.0;0;24;24;0;0;0;0;0;1;1;96800214999.50893;36281048234.8442;67433527884.676544;7183.12039610841;5825.645449580605;294.35711375053467;10406.074102293192;172163.36228575328;142000.60542188902;3382.0009423956294;53524.920134294625;2.576358115469716;0.1360110601975861
440;2019-02-15 00:20:37.859;752;182;147;146;137;44;193;25;58;31;571;546;52;93;244;244;261;184;195;193;191;23;539;354;366;133;359;247;541;263.0;113.0;60.0;199.0;128.0;0;68;41;1;0;0;0;0;0;0;1;0;0;0;0;25987.240234375;7357.35107421875;0.0;961.8159790039059;416.0;87593;;;Calculated values ==>;1550186437.859;348.36;291.36;287.86;287.76000000000005;286.86;277.56;273.7412296467126;292.46000000000004;275.66;278.96000000000004;276.26000000000005;330.26000000000005;327.76000000000005;278.36;282.46000000000004;297.56;297.56;299.26000000000005;291.56;292.46000000000004;292.26000000000005;;314.76000000000005;275.46000000000004;241.05796691057077;260.72004837742526;273.7412296467126;292.66;5390000.0;3540000.0;3660000.0;1330000.0;3590000.0;2470000.0;5410000.0;0.04383333333333333;0.01883333333333333;0.01;0.033166666666666664;0.021333333333333333;0.06516666666666666;;7357.35107421875;0.0;961.8159790039059;25987.240234375;509467.2686037054;414844.9632653101;237928.90078129678;237605.39697577382;234750.95334383298;430542.39183029096;457686.21237540204;459327.74593065906;472723.10170879104;514685.3495988946;512122.73056669504;458614.13212545495;463436.2877135153;465610.7510579218;466330.9479421416;436330.51056288456;415539.0550342185;457686.21237540204;457408.11929247493;;174785.17458790913;471944.1597200548;201149.99556090074;213190.14867652912;273.6251687876408;261538.7833451672;108453.47136707458;25650.50915325525;0.0;0;24;24;0;0;0;0;0;1;1;97019778399.54382;36360534984.856834;67582003134.70015;2581.777503697583;8981.339777945275;391.57241245654467;15914.871085139135;172244.72287257307;142123.9764002141;3387.7160691016993;53744.22478735644;3.3500422098679343;0.15933719016847284
441;2019-02-15 00:21:40.840;754;181;147;146;138;45;193;25;59;31;567;544;53;103;244;245;261;182;195;193;191;23;542;353;366;133;358;247;544;234.0;84.0;209.0;82.0;128.0;0;68;30;1;0;0;0;0;0;0;1;0;0;0;0;25497.654296875;6852.66015625;0.0;969.5454711914059;417.0;87594;;;Calculated values ==>;1550186500.84;348.56000000000006;291.26000000000005;287.86;287.76000000000005;286.96000000000004;277.66;273.6339639331285;292.46000000000004;275.66;279.06;276.26000000000005;329.86;327.56;278.46000000000004;283.46000000000004;297.56;297.66;299.26000000000005;291.36;292.46000000000004;292.26000000000005;;314.86;275.46000000000004;241.05796691057077;260.72004837742526;273.6339639331285;292.66;5420000.0;3529999.9999999995;3660000.0;1330000.0;3579999.9999999995;2470000.0;5440000.0;0.039;0.014;0.034833333333333334;0.013666666666666666;0.021333333333333333;0.060333333333333336;;6852.66015625;0.0;969.5454711914059;25497.654296875;509449.20694189565;413261.04569832893;237835.33743137683;237513.00670074782;234979.4982559435;430607.02586249536;457686.21237540204;459446.40199091076;472723.10170879104;514275.7653908605;511917.4329308035;458733.2694977361;464594.51877627434;465755.3386178344;466603.0246390479;435639.3794071737;413628.9936938134;457686.21237540204;457408.11929247493;;175203.01333496982;471944.1597200548;201062.1941977928;214064.85257872858;273.5863756901115;261989.14030901762;108577.77146659503;25667.403469281864;0.0;0;24;24;0;0;0;0;0;1;1;97250288859.34836;36444299714.785805;67737566204.56824;9000.383238126942;3702.0535288042474;308.14539998704464;14681.710425062698;172346.03621494284;142234.9226214884;3393.83675347783;54011.864134364776;3.5402153703084007;0.11988682793024374
442;2019-02-15 00:22:37.840;755;182;148;147;140;46;193;25;60;31;564;542;57;113;244;245;261;184;195;193;191;23;545;354;366;133;359;248;547;285.0;84.0;-1.0;154.0;128.0;0;68;19;1;0;0;0;0;0;0;1;0;0;0;0;24913.025390625;6263.12353515625;0.0;967.2548828125;418.0;87595;;;Calculated values ==>;1550186557.84;348.66;291.36;287.96000000000004;287.86;287.16;277.76000000000005;273.7412296467126;292.46000000000004;275.66;279.16;276.26000000000005;329.56;327.36;278.86;284.46000000000004;297.56;297.66;299.26000000000005;291.56;292.46000000000004;292.26000000000005;;314.96000000000004;275.46000000000004;241.05796691057077;260.85938512811435;273.7412296467126;292.66;5450000.0;3540000.0;3660000.0;1330000.0;3590000.0;2480000.0;5470000.0;0.0475;0.014;0.0;0.025666666666666667;0.021333333333333333;0.06883333333333333;;6263.12353515625;0.0;967.2548828125;24913.025390625;509308.1965734098;412362.9831879786;238065.19055062212;237742.70175785758;235520.62652433867;430542.39183029096;457686.21237540204;459408.14293094876;472723.10170879104;513881.4900820077;511623.39438322245;459051.3830798311;465602.1836536593;465610.7510579218;466460.0446877315;434939.0355588151;413117.91072696255;457686.21237540204;457408.11929247493;;175620.85347054448;471944.1597200548;201173.69782085874;212607.38079763774;273.63444060139443;262388.22485654365;108681.604754152;25682.736472084394;0.0;0;24;24;0;0;0;0;0;1;1;97458908859.34836;36520109714.785805;67878641204.56824;0.0;6949.775188746034;305.49574764593586;16850.45083306129;172417.28924891134;142319.24959883568;3398.694745896591;54261.49374432492;3.333950227217201;0.10851951077804894
443;2019-02-15 00:23:37.861;757;184;148;147;141;48;193;26;61;31;563;541;59;122;244;245;261;186;195;193;191;24;548;355;366;133;361;250;549;142.0;109.0;20.0;130.0;128.0;0;69;16;1;0;0;0;0;0;0;1;0;0;0;0;24800.052734375;6151.8662109375;0.0;989.1434936523441;419.0;87596;;;Calculated values ==>;1550186617.861;348.86;291.56;287.96000000000004;287.86;287.26000000000005;277.96000000000004;273.8482719121499;292.46000000000004;275.76000000000005;279.26000000000005;276.26000000000005;329.46000000000004;327.26000000000005;279.06;285.36;297.56;297.66;299.26000000000005;291.76000000000005;292.46000000000004;292.26000000000005;;315.06;275.56;241.05796691057077;261.13683023647616;273.8482719121499;292.66;5480000.0;3550000.0;3660000.0;1330000.0;3610000.0;2500000.0;5490000.0;0.023666666666666666;0.018166666666666668;0.0033333333333333335;0.021666666666666667;0.021333333333333333;0.045;;6151.8662109375;0.0;989.1434936523441;24800.052734375;509290.908876394;412266.7878282398;238003.16795453895;237681.45085644198;235777.50395612247;430477.46260093397;457686.21237540204;459212.67005737504;472723.10170879104;513604.65868944745;511342.87569663336;458974.00969911716;466350.20833347127;465320.7433433528;466316.7963488316;434229.13066342263;413024.9693880693;457686.21237540204;457408.11929247493;;176038.69501535743;472041.5853210863;201406.33332996618;218755.94381865254;273.72984265787755;262802.6455050772;108785.09921267611;25699.045498090105;0.0;0;24;24;0;0;0;0;0;1;1;97678585719.8859;36599937644.98114;68028093494.93393;859.3544557580296;5863.763793140936;385.2089298355857;10739.347896322008;172424.4530425107;142426.0664634348;3404.4526327783356;54491.48920454552;2.4993209382680246;0.11195960710451085
444;2019-02-15 00:24:37.871;759;186;149;148;142;49;193;26;63;31;565;542;61;127;244;245;261;188;195;193;191;25;552;357;366;134;362;254;554;95.0;85.0;92.0;169.0;128.0;0;71;18;1;0;0;0;0;0;0;1;0;0;0;0;25003.001953125;6308.34521484375;0.0;1013.1273803710901;420.0;87597;;;Calculated values ==>;1550186677.871;349.06000000000006;291.76000000000005;288.06;287.96000000000004;287.36;278.06;274.0616903277293;292.46000000000004;275.76000000000005;279.46000000000004;276.26000000000005;329.66;327.36;279.26000000000005;285.86;297.56;297.66;299.26000000000005;291.96000000000004;292.46000000000004;292.26000000000005;;315.16;275.66;241.2770596917726;261.6868853414304;274.0616903277293;292.66;5520000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2540000.0;5540000.0;0.01583333333333333;0.014166666666666666;0.015333333333333334;0.028166666666666666;0.021333333333333333;0.03716666666666667;;6308.34521484375;0.0;1013.1273803710901;25003.001953125;509185.99276925414;410846.3285738816;238170.9934408115;237849.8853277914;235949.30615539083;430346.717906069;457686.21237540204;458820.28058645286;472592.1488768574;513461.2709854225;511089.82035753;458579.79738821846;466354.55927425576;465175.32018785755;466029.4888257932;433267.0745498221;411644.6103821836;457686.21237540204;457408.11929247493;;176456.53798984195;472007.13841251616;201956.76728044197;222743.40830522805;273.95359405874126;263217.7401316497;108888.95161372365;25715.733869636086;0.0;0;24;24;0;0;0;0;0;1;1;97898222319.85098;36680050994.96841;68179318694.9099;3938.5738706921675;7606.418786886756;306.3182423748788;8721.705091692676;172464.44244234744;142538.33669350413;3410.2163196669126;54653.691675326794;2.8099560196527356;0.18450374260299515
445;2019-02-15 00:25:40.871;761;188;148;148;143;51;193;27;65;32;569;544;63;126;245;245;261;191;195;193;191;26;553;360;366;134;365;256;555;-2.0;85.0;783.0;170.0;128.0;0;72;22;1;0;0;0;0;0;0;1;0;0;0;0;25195.609375;6484.052734375;0.0;1038.71801757812;420.0;87598;;;Calculated values ==>;1550186740.871;349.26;291.96000000000004;287.96000000000004;287.96000000000004;287.46000000000004;278.26000000000005;274.38016830617;292.46000000000004;275.86;279.66;276.36;330.06;327.56;279.46000000000004;285.76000000000005;297.66;297.66;299.26000000000005;292.26000000000005;292.46000000000004;292.26000000000005;;315.16;275.76000000000005;241.2770596917726;261.9595390733887;274.38016830617;292.66;5530000.0;3600000.0;3660000.0;1340000.0;3650000.0;2560000.0;5550000.0;0.0;0.014166666666666666;0.1305;0.028333333333333332;0.021333333333333333;0.021333333333333333;;6484.052734375;0.0;1038.71801757812;25195.609375;509345.83772216813;411202.0240501036;237819.52755278748;237819.52755278748;236234.50199747342;430148.3826014536;457686.21237540204;458743.93027073797;472689.592463476;513698.9541107801;511118.2107135118;458502.6972995993;465952.0268607452;464869.23356765806;465596.4787924315;433023.69240879256;412377.0396431636;457686.21237540204;457408.11929247493;;176456.53798984195;472104.6820821746;202915.12139499604;237819.52755278748;274.33974530086783;263656.9779807708;109000.88509577932;25733.68751686814;0.0;0;24;24;0;0;0;0;0;1;1;98128802319.85098;36764470994.96841;68339968694.9099;33385.65955828432;7627.037552803391;292.49424751307663;4684.5566237799985;172791.029484851;142671.62943647642;3415.4559289534322;54770.99646533718;6.11340548566372;0.4712423715917933
446;2019-02-15 00:26:37.862;764;190;147;147;144;52;193;29;66;32;574;547;63;121;246;244;261;192;195;193;191;28;559;360;366;134;365;260;561;-2.0;83.0;696.0;83.0;128.0;0;75;36;1;0;0;0;0;0;0;1;0;0;0;0;26029.79296875;7311.03466796875;0.0;1061.70263671875;421.0;87599;;;Calculated values ==>;1550186797.862;349.56000000000006;292.16;287.86;287.86;287.56;278.36;274.38016830617;292.46000000000004;276.06;279.76000000000005;276.36;330.56;327.86;279.46000000000004;285.26000000000005;297.76000000000005;297.56;299.26000000000005;292.36;292.46000000000004;292.26000000000005;;315.26000000000005;275.96000000000004;241.2770596917726;262.5002047102346;274.38016830617;292.66;5590000.0;3600000.0;3660000.0;1340000.0;3650000.0;2600000.0;5610000.0;0.0;0.013833333333333333;0.116;0.013833333333333333;0.021333333333333333;0.021333333333333333;;7311.03466796875;0.0;1061.70263671875;26029.79296875;509190.25807543256;252477.74442165508;237322.13993447679;237322.13993447679;236377.45634648448;430148.3826014536;457686.21237540204;458228.03325103875;472689.592463476;513866.78096326225;511072.3205358955;457862.98765851825;464789.3528930005;465000.999999308;465465.8864643596;431538.0948676872;410114.21957848844;457686.21237540204;457408.11929247493;;176874.38241465177;472299.7188790419;202977.92027366793;237322.13993447679;274.36407823403033;264062.44838379143;109110.07896040136;25750.31322150381;0.0;0;24;24;0;0;0;0;0;1;1;98337389379.6206;36840838934.88406;68487005474.747505;29609.013105375016;3725.618214041006;296.3636081672496;4695.167559637293;173289.65856621345;142761.490437045;3420.116984233434;54845.240890385336;4.5774949210174745;0.314145968921395
447;2019-02-15 00:27:37.872;766;194;146;146;143;54;193;30;66;33;580;553;63;116;247;244;260;197;195;193;191;28;565;361;366;134;366;263;566;-2.0;86.0;768.0;134.0;128.0;0;77;50;1;0;0;0;0;0;0;1;0;0;0;0;26952.037109375;8196.6455078125;0.0;1062.40649414062;423.0;87600;;;Calculated values ==>;1550186857.872;349.76;292.56;287.76000000000005;287.76000000000005;287.46000000000004;278.56;274.4858918419099;292.46000000000004;276.16;279.76000000000005;276.46000000000004;331.16;328.46000000000004;279.46000000000004;284.76000000000005;297.86;297.56;299.16;292.86;292.46000000000004;292.26000000000005;;315.46000000000004;275.96000000000004;241.2770596917726;262.9017227912062;274.4858918419099;292.66;5650000.0;3610000.0;3660000.0;1340000.0;3660000.0;2630000.0;5660000.0;0.0;0.014333333333333333;0.128;0.022333333333333334;0.021333333333333333;0.021333333333333333;;8196.6455078125;0.0;1062.40649414062;26952.037109375;508910.9346363886;253820.30783839847;236862.06050046568;236862.06050046568;235925.85182193806;430081.6785162784;457686.21237540204;457746.7486710818;472787.01963726926;514226.74538381916;511427.8583173979;457379.14680568065;463759.4430955721;464986.8782582178;465320.7433433528;429760.01563832915;409900.32519794826;457686.21237540204;457408.11929247493;;177710.07569661198;472299.7188790419;203208.169242542;236862.06050046568;274.45788694958384;264504.0372202474;109239.33116695701;25768.017081076396;0.0;0;24;24;0;0;0;0;0;1;1;98557025979.5857;36921252334.871284;68643931624.722565;32580.938166853095;6009.711275215164;284.6555629787927;4704.982587562864;173807.99453499864;142842.63170406685;3424.9596176299524;54923.58853069698;4.706776415492322;0.3477436207526525
448;2019-02-15 00:28:40.863;769;197;144;144;140;55;193;30;66;34;587;559;60;110;248;243;260;199;195;193;191;29;563;363;366;134;368;265;563;-1.0;85.0;671.0;87.0;128.0;0;80;66;1;0;0;0;0;0;0;1;0;0;0;0;27834.486328125;9116.35546875;0.0;1110.00598144531;423.0;87601;;;Calculated values ==>;1550186920.863;350.06000000000006;292.86;287.56;287.56;287.16;278.66;274.69669130483857;292.46000000000004;276.16;279.76000000000005;276.56;331.86;329.06;279.16;284.16;297.96000000000004;297.46000000000004;299.16;293.06;292.46000000000004;292.26000000000005;;315.46000000000004;276.06;241.2770596917726;263.1675429290057;274.69669130483857;292.66;5630000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2650000.0;5630000.0;0.0;0.014166666666666666;0.11183333333333333;0.0145;0.021333333333333333;0.021333333333333333;;9116.35546875;0.0;1110.00598144531;27834.486328125;509461.0712558718;411255.00947143295;236320.9391009993;236320.9391009993;235079.8463642666;429947.3805835815;457686.21237540204;457423.94948013773;472884.4304738556;514778.49226671545;511873.765391084;456684.40183009306;462748.7942540324;464826.7974263201;464898.1456994284;430278.79525079695;412044.9279172372;457686.21237540204;457408.11929247493;;177710.07569661198;472397.21216106473;203746.02370657434;236320.9391009993;274.67511963711286;264983.3508166923;109390.79828409936;25787.022974703188;0.0;0;24;24;0;0;0;0;0;1;1;98787573039.35532;37005660274.78694;68810227864.5564;28369.648032343503;3895.442232590111;258.31312055876276;4716.52651075148;174341.23597547604;142929.28941573168;3429.709914895305;55006.01495833849;3.6415620626760283;0.251228278427586
449;2019-02-15 00:29:37.873;770;196;143;142;136;53;193;29;62;34;594;565;56;102;249;243;260;198;195;193;191;29;559;363;366;134;368;265;559;-2.0;86.0;560.0;105.0;128.0;0;83;80;1;0;0;0;0;0;0;1;0;0;0;0;28476.708984375;9808.7353515625;0.0;1115.10363769531;421.0;87602;;;Calculated values ==>;1550186977.873;350.16;292.76000000000005;287.46000000000004;287.36;286.76000000000005;278.46000000000004;274.69669130483857;292.46000000000004;276.06;279.36;276.56;332.56;329.66;278.76000000000005;283.36;298.06;297.46000000000004;299.16;292.96000000000004;292.46000000000004;292.26000000000005;;315.26000000000005;276.06;241.2770596917726;263.1675429290057;274.69669130483857;292.66;5590000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2650000.0;5590000.0;0.0;0.014333333333333333;0.09333333333333332;0.0175;0.021333333333333333;0.021333333333333333;;9808.7353515625;0.0;1115.10363769531;28476.708984375;509935.8490230596;412590.89758202713;236121.07460453297;235808.96665544147;233959.13557364847;429947.3805835815;457686.21237540204;456931.3067663924;472884.4304738556;515503.21501339355;512497.02179255633;456189.40354586835;461792.63100197597;464959.0081242338;464898.1456994284;431300.0002871781;413344.749195068;457686.21237540204;457408.11929247493;;176874.38241465177;472397.21216106473;203725.01533466467;236121.07460453297;274.66701349732296;265429.2259895018;109540.64820458347;25804.641516281798;0.0;0;24;24;0;0;0;0;0;1;1;98996229639.3204;37082053674.77416;68961304364.53113;23632.587200294583;4701.763444462002;257.35859898691086;4720.790286676095;174752.99256299227;142997.36256789372;3433.7930322184134;55080.7401570234;3.0495231175759865;0.21640499144227496
450;2019-02-15 00:30:40.823;768;193;143;142;133;50;193;30;56;35;599;570;50;95;248;243;260;194;195;193;191;29;550;361;366;134;366;264;551;-2.0;109.0;533.0;36.0;128.0;0;85;89;1;0;0;0;0;0;0;1;0;0;0;0;28985.427734375;10169.4677734375;0.0;1128.13623046875;420.0;87603;;;Calculated values ==>;1550187040.823;349.96000000000004;292.46000000000004;287.46000000000004;287.36;286.46000000000004;278.16;274.4858918419099;292.46000000000004;276.16;278.76000000000005;276.66;333.06;330.16;278.16;282.66;297.96000000000004;297.46000000000004;299.16;292.56;292.46000000000004;292.26000000000005;;315.16;276.06;241.2770596917726;263.0348170998261;274.4858918419099;292.66;5500000.0;3610000.0;3660000.0;1340000.0;3660000.0;2640000.0;5510000.0;0.0;0.018166666666666668;0.08883333333333333;0.006;0.021333333333333333;0.021333333333333333;;10169.4677734375;0.0;1128.13623046875;28985.427734375;510474.147274975;414757.0629070427;236349.3324064729;236034.54159981437;233251.63598009013;430081.6785162784;457686.21237540204;456353.9449326525;472981.82504853373;516105.89175178367;513103.6379540948;455610.23969029967;461105.5364781047;465118.6810666539;465189.78860520123;433523.426907949;415109.2128557288;457686.21237540204;457408.11929247493;;176456.53798984195;472397.21216106473;203243.57422800668;236349.3324064729;274.4715849160605;265931.6206435553;109715.31874453783;25824.25428708845;0.0;0;24;24;0;0;0;0;0;1;1;99226626639.49493;37166406674.83806;69127807114.65726;22484.637930929373;1614.9218275983485;334.52488861533305;4715.920786901376;175156.19802468806;143052.58969819613;3438.9679024368556;55163.24584626391;2.5801935900714477;0.15687256648718542
451;2019-02-15 00:31:37.874;765;188;143;142;132;47;193;30;49;35;603;574;44;88;247;244;260;189;195;193;191;29;548;358;366;134;363;260;548;84.0;84.0;248.0;0.0;128.0;0;86;91;1;0;0;0;0;0;0;1;0;0;0;0;28945.775390625;10292.6279296875;0.0;1109.81945800781;420.0;87604;;;Calculated values ==>;1550187097.874;349.66;291.96000000000004;287.46000000000004;287.36;286.36;277.86;274.1680685717883;292.46000000000004;276.16;278.06;276.66;333.46000000000004;330.56;277.56;281.96000000000004;297.86;297.56;299.16;292.06;292.46000000000004;292.26000000000005;;315.16;276.06;241.2770596917726;262.5002047102346;274.1680685717883;292.66;5480000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2600000.0;5480000.0;0.014;0.014;0.04133333333333333;0.0;0.021333333333333333;0.035333333333333335;;10292.6279296875;0.0;1109.81945800781;28945.775390625;510278.69926784426;414171.1577566021;236436.3970380472;236120.5683718149;233024.3210620819;430280.9020939914;457686.21237540204;456148.38543321594;472981.82504853373;516858.9079129881;513866.78096326225;455531.43715521536;460881.1630427283;465423.3653177346;465755.3386178344;434004.48276390124;414529.21004869137;457686.21237540204;457408.11929247493;;176456.53798984195;472397.21216106473;202496.42290420205;222988.4827585991;274.1680685717883;266390.6530152685;109877.45527570155;25841.987288511773;0.0;0;24;24;0;0;0;0;0;1;1;99435433299.92775;37242855014.99652;69277280734.96709;10484.281117865907;0.0;272.65381801293813;8282.82715753028;175417.43549754244;143065.38593505407;3443.779034723474;55266.2446755021;1.669796092543733;0.050036330325694704
452;2019-02-15 00:32:37.864;761;185;144;143;131;44;193;30;43;35;603;575;39;84;246;244;260;186;195;193;191;26;544;356;366;133;361;256;545;-2.0;84.0;0.0;-1.0;128.0;0;86;82;1;0;0;0;0;0;0;1;0;0;0;0;28360.78515625;9673.30859375;0.0;1095.47473144531;417.0;87605;;;Calculated values ==>;1550187157.864;349.26;291.66;287.56;287.46000000000004;286.26000000000005;277.56;273.955091788801;292.46000000000004;276.16;277.46000000000004;276.66;333.46000000000004;330.66;277.06;281.56;297.76000000000005;297.56;299.16;291.76000000000005;292.46000000000004;292.26000000000005;;314.86;275.76000000000005;241.05796691057077;261.9595390733887;273.955091788801;292.66;5440000.0;3560000.0;3660000.0;1330000.0;3610000.0;2560000.0;5450000.0;0.0;0.014;0.0;0.0;0.021333333333333333;0.021333333333333333;;9673.30859375;0.0;1095.47473144531;28360.78515625;510135.65539149294;414305.8763482112;236842.40068438635;236524.28598086684;232796.93750992444;430412.23801567365;457686.21237540204;456070.70380752016;473112.1826642056;517197.64882790094;514317.2649305021;455579.81269681326;461019.0339640381;465582.3289076539;466043.6885466112;434953.2829224501;414661.7335165383;457686.21237540204;457408.11929247493;;175203.01333496982;472236.3865531139;430412.23801567365;236842.40068438635;273.955091788801;266868.12809412315;110043.81034962258;25860.361677184872;0.0;0;24;24;0;0;0;0;0;1;1;99654996699.96265;37322941665.009254;69432054934.9917;0.0;0.0;284.0816916827655;4705.401996972556;175504.7899453703;143065.38593505407;3448.4177240612457;55374.46187926634;0.46332845020491936;-0.009345880752498098
453;2019-02-15 00:33:37.855;759;182;145;144;132;43;193;28;38;35;601;575;36;82;245;245;260;183;195;193;191;25;541;354;365;132;359;254;542;160.0;86.0;0.0;20.0;128.0;0;83;74;1;0;0;0;0;0;0;1;0;0;0;0;28007.62109375;9145.8095703125;0.0;1068.08605957031;418.0;87606;;;Calculated values ==>;1550187217.855;349.06000000000006;291.36;287.66;287.56;286.36;277.46000000000004;273.7412296467126;292.46000000000004;275.96000000000004;276.96000000000004;276.66;333.26000000000005;330.66;276.76000000000005;281.36;297.66;297.66;299.16;291.46000000000004;292.46000000000004;292.26000000000005;;314.96000000000004;275.66;240.83765695389522;261.6868853414304;273.7412296467126;292.66;5410000.0;3540000.0;3650000.0;1320000.0;3590000.0;2540000.0;5420000.0;0.02666666666666667;0.014333333333333333;0.0;0.0033333333333333335;0.021333333333333333;0.048;;9145.8095703125;0.0;1068.08605957031;28007.62109375;510152.25919395604;414444.8531748647;237252.71255178703;236932.22618508156;233179.59550786455;430542.39183029096;457847.79545119463;455788.79455217137;473242.3297776949;517161.492929604;514490.47194377513;455543.7779327058;461088.5074597035;465741.0905809244;466460.0446877315;435653.6707098252;414798.46392301214;457847.79545119463;457570.36885009304;;175620.85347054448;472270.6324499597;201338.98217153267;217300.64011831238;273.6990575219053;267337.7943518726;110200.61281026088;25878.38864597343;0.0;0;24;24;0;0;0;0;0;1;1;99874263804.73259;37402429739.92586;69585031984.83119;0.0;903.1055009280902;298.9246306109869;11532.946979125472;175504.7899453703;143072.9106853387;3453.275381317361;55509.76115598898;1.2468285923546945;-0.009734365826492442
454;2019-02-15 00:34:37.895;757;181;147;146;134;42;193;26;34;34;599;573;33;82;243;245;260;183;195;193;191;23;542;352;365;132;357;250;543;73.0;108.0;-1.0;24.0;128.0;0;79;62;1;0;0;0;0;0;0;1;0;0;0;0;27211.837890625;8527.2294921875;0.0;1027.46313476562;419.0;87607;;;Calculated values ==>;1550187277.895;348.86;291.26000000000005;287.86;287.76000000000005;286.56;277.36;273.5264737036516;292.46000000000004;275.76000000000005;276.56;276.56;333.06;330.46000000000004;276.46000000000004;281.36;297.46000000000004;297.66;299.16;291.46000000000004;292.46000000000004;292.26000000000005;;315.06;275.46000000000004;240.83765695389522;261.13683023647616;273.5264737036516;292.66;5420000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2500000.0;5430000.0;0.012166666666666666;0.018000000000000002;0.0;0.004;0.021333333333333333;0.0335;;8527.2294921875;0.0;1027.46313476562;27211.837890625;509818.6344081218;413676.876647874;237866.4212081566;237543.7018849496;233767.1721017996;430671.36484660726;457847.79545119463;455961.9864980446;473145.2311080622;517294.8090381774;514631.00716610963;455840.3419343391;461699.6402037857;465769.70841700374;466745.737608159;435421.24943908054;414398.0589551918;457847.79545119463;457570.36885009304;;176038.69501535743;472076.1002201579;200655.9454101254;224352.1688038965;273.4228192902099;267798.2632845553;110347.98631923842;25895.8631978551;0.0;0;24;24;0;0;0;0;0;1;1;100093409804.59335;37481682539.8755;69736332784.73506;0.0;1085.6806192401298;378.4174287099971;7812.809701547585;175504.7899453703;143089.494951808;3458.923661486221;55671.08327131809;0.9709268640760043;0.0012413245246195956
455;2019-02-15 00:35:37.866;757;181;148;146;136;42;193;24;31;33;596;571;31;82;242;246;260;183;195;193;191;22;542;352;365;131;357;250;544;271.0;85.0;142.0;0.0;128.0;0;75;53;1;0;0;0;0;0;0;1;0;0;0;0;26721.88671875;8043.0458984375;0.0;1018.47589111328;420.0;87608;;;Calculated values ==>;1550187337.866;348.86;291.26000000000005;287.96000000000004;287.76000000000005;286.76000000000005;277.36;273.5264737036516;292.46000000000004;275.56;276.26000000000005;276.46000000000004;332.76000000000005;330.26000000000005;276.26000000000005;281.36;297.36;297.76000000000005;299.16;291.46000000000004;292.46000000000004;292.26000000000005;;315.16;275.36;240.61611355647437;261.13683023647616;273.5264737036516;292.66;5420000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2500000.0;5440000.0;0.04516666666666667;0.014166666666666666;0.023666666666666666;0.0;0.021333333333333333;0.0665;;8043.0458984375;0.0;1018.47589111328;26721.88671875;509818.6344081218;413261.04569832893;238159.00187053782;237513.00670074782;234357.8544361533;430671.36484660726;457847.79545119463;455596.77075306367;473178.34860283375;516987.7792391603;514425.8208607676;455596.77075306367;461699.6402037857;465639.66166502296;466874.24836804555;435421.24943908054;413992.5003723105;457847.79545119463;457570.36885009304;;176456.53798984195;472110.68294196425;200920.47264012235;212866.6674809574;273.5264737036516;268247.49375624734;110486.00520600568;25912.904449137215;0.0;0;24;24;0;0;0;0;0;1;1;100312303954.43323;37560544404.81782;69886260284.6254;6027.339055339611;0.0;303.57394511257525;16272.796141047522;175554.99349401245;143098.5379174148;3464.6041760208873;55871.69964172499;2.4944716424524844;0.008719407821312829
456;2019-02-15 00:36:40.866;757;182;148;147;139;44;193;24;29;32;595;570;29;77;242;246;260;184;195;193;191;22;548;353;365;131;358;253;549;294.0;81.0;636.0;69.0;128.0;0;72;55;1;0;0;0;0;0;0;1;0;0;0;0;26933.052734375;8225.07421875;0.0;1015.77947998047;421.0;87609;;;Calculated values ==>;1550187400.866;348.86;291.36;287.96000000000004;287.86;287.06;277.56;273.6339639331285;292.46000000000004;275.56;276.06;276.36;332.66;330.16;276.06;280.86;297.36;297.76000000000005;299.16;291.56;292.46000000000004;292.26000000000005;;315.26000000000005;275.36;240.61611355647437;261.54996906429363;273.6339639331285;292.66;5480000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2530000.0;5490000.0;0.049;0.013500000000000002;0.10600000000000001;0.0115;0.021333333333333333;0.07033333333333333;;8225.07421875;0.0;1015.77947998047;26933.052734375;509290.908876394;411488.054595783;238003.16795453895;237681.45085644198;235152.36384898238;430607.02586249536;457847.79545119463;454851.20649812283;473081.36623795505;516630.72187744256;514062.9015872197;454851.20649812283;460648.95203399897;465494.84668458975;466731.7774718429;434004.48276390124;412266.7878282398;457847.79545119463;457570.36885009304;;176874.38241465177;472110.68294196425;201116.81332632326;212305.09150739346;273.6077443391242;268716.9744764622;110628.35125703107;25930.704183634287;0.0;0;24;24;0;0;0;0;0;1;1;100542253954.43323;37643074404.81782;70044705284.6254;26895.845676210756;3116.429500579871;293.4588816314296;17250.324506436536;175843.0713604135;143125.80667554488;3469.8282132548975;56165.02694739048;5.146284111325337;0.22328978131955485
