;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
457;2019-02-15 00:37:37.857;757;186;148;148;142;46;192;25;29;32;597;571;29;76;242;246;260;189;195;193;191;23;553;355;365;131;360;255;554;83.0;86.0;755.0;124.0;128.0;0;70;56;1;0;0;0;0;0;0;1;0;0;0;0;27015.564453125;8394.55859375;0.0;1008.51837158203;422.0;87610;;;Calculated values ==>;1550187457.857;348.86;291.76000000000005;287.96000000000004;287.96000000000004;287.36;277.76000000000005;273.8482719121499;292.36;275.66;276.06;276.36;332.86;330.26000000000005;276.06;280.76000000000005;297.36;297.76000000000005;299.16;292.06;292.46000000000004;292.26000000000005;;315.36;275.46000000000004;240.61611355647437;261.82340779136865;273.8482719121499;292.66;5530000.0;3550000.0;3650000.0;1310000.0;3600000.0;2550000.0;5540000.0;0.013833333333333333;0.014333333333333333;0.12583333333333332;0.020666666666666667;0.021333333333333333;0.035166666666666666;;8394.55859375;0.0;1008.51837158203;27015.564453125;508849.6090444762;410846.3285738816;237849.8853277914;237849.8853277914;235949.30615539083;430477.46260093397;457709.1576469882;454514.59662898886;473081.36623795505;516666.0837846948;513992.04310497415;454514.59662898886;460220.1862594923;465204.3799370688;466446.0373839678;432793.19233391056;412035.40644734737;457847.79545119463;457570.36885009304;;177292.22831007556;472207.82270811964;201597.15003360185;223589.33068600122;273.80434927890275;269144.00026140653;110759.90257599406;25946.727344636176;0.0;0;24;24;0;0;0;0;0;1;1;100750271105.07372;37717732615.04769;70189462425.0711;31825.445363252864;5592.6205686067005;297.5282643740723;8228.333175437228;176307.8748476266;143194.7424358256;3474.5061227745787;56366.70113967083;4.886052463577655;0.32122513335875896
458;2019-02-15 00:38:37.857;758;189;148;148;144;48;192;27;31;32;599;572;30;77;244;245;260;191;195;193;191;25;553;359;365;132;364;255;554;-2.0;84.0;626.0;124.0;128.0;0;71;57;1;0;0;0;0;0;0;1;0;0;0;0;27053.962890625;8397.1259765625;0.0;1010.9334716796901;423.0;87611;;;Calculated values ==>;1550187517.857;348.96000000000004;292.06;287.96000000000004;287.96000000000004;287.56;277.96000000000004;274.27422755570615;292.36;275.86;276.26000000000005;276.36;333.06;330.36;276.16;280.86;297.56;297.66;299.16;292.26000000000005;292.46000000000004;292.26000000000005;;315.46000000000004;275.66;240.83765695389522;261.82340779136865;274.27422755570615;292.66;5530000.0;3590000.0;3650000.0;1320000.0;3640000.0;2550000.0;5540000.0;0.0;0.014;0.10433333333333333;0.020666666666666667;0.021333333333333333;0.021333333333333333;;8397.1259765625;0.0;1010.9334716796901;27053.962890625;508973.7378423698;412035.40644734737;237849.8853277914;237849.8853277914;236578.01582607985;430214.79039162316;457709.1576469882;454761.61950278626;472950.9869074988;516871.49228398595;514095.023474283;454638.1590671916;460339.50015830947;464883.6276779939;465741.0905809244;432793.19233391056;412801.4708678641;457847.79545119463;457570.36885009304;;177710.07569661198;472270.6324499597;202645.5958891414;237849.8853277914;274.23058731124837;269594.5796559378;110899.83328074666;25963.55610999669;0.0;0;24;24;0;0;0;0;0;1;1;100969271105.07372;37796632615.04769;70342462425.0711;26304.105130356947;5572.250755590245;279.88410052465053;4687.370315142435;176792.28776840668;143287.7830301939;3479.317892482068;56474.33200209233;3.916175328643164;0.2869350534674833
459;2019-02-15 00:39:37.877;759;191;148;147;143;50;192;28;32;33;600;573;32;74;245;244;259;193;195;192;191;27;555;360;365;133;365;255;556;-1.0;87.0;610.0;107.0;128.0;0;74;57;1;0;0;0;0;0;0;1;0;0;0;0;27116.2578125;8424.8388671875;0.0;1027.88317871094;424.0;87612;;;Calculated values ==>;1550187577.877;349.06000000000006;292.26000000000005;287.96000000000004;287.86;287.46000000000004;278.16;274.38016830617;292.36;275.96000000000004;276.36;276.46000000000004;333.16;330.46000000000004;276.36;280.56;297.66;297.56;299.06;292.46000000000004;292.36;292.26000000000005;;315.56;275.86;241.05796691057077;261.82340779136865;274.38016830617;292.66;5550000.0;3600000.0;3650000.0;1330000.0;3650000.0;2550000.0;5560000.0;0.0;0.0145;0.10166666666666666;0.017833333333333333;0.021333333333333333;0.021333333333333333;;8424.8388671875;0.0;1027.88317871094;27116.2578125;508921.30401548435;411946.55931517074;237789.26784107496;237470.17873102773;236206.01495887802;430148.3826014536;457709.1576469882;454884.978498866;472917.67418972735;516974.1817356234;514197.99290074944;454884.978498866;459981.3180886839;464869.23356765806;465465.8864643596;432066.4683662549;412715.6717894541;457709.1576469882;457570.36885009304;;178127.92459426197;472333.7623376517;202932.32121017092;237789.26784107496;274.34641078088873;270046.1486344889;111040.0630487468;25980.55191212413;0.0;0;24;24;0;0;0;0;0;1;1;101188344105.00409;37876159115.022415;70495513425.02246;25615.186824350665;4804.32570010674;280.58655036361097;4688.663488192386;177225.09275481378;143374.28332445404;3483.9900381009047;56552.49166163362;3.743764218516155;0.26694410876660657
460;2019-02-15 00:40:37.878;759;192;147;146;141;52;192;28;29;34;600;573;30;74;246;243;259;194;195;192;191;28;552;361;365;134;366;257;553;-1.0;85.0;601.0;135.0;128.0;0;79;59;1;0;0;0;0;0;0;1;0;0;0;0;27254.01953125;8526.2158203125;0.0;1043.76892089844;424.0;87613;;;Calculated values ==>;1550187637.878;349.06000000000006;292.36;287.86;287.76000000000005;287.26000000000005;278.36;274.4858918419099;292.36;275.96000000000004;276.06;276.56;333.16;330.46000000000004;276.16;280.56;297.76000000000005;297.46000000000004;299.06;292.56;292.36;292.26000000000005;;315.56;275.96000000000004;241.2770596917726;262.0952818180154;274.4858918419099;292.66;5520000.0;3610000.0;3650000.0;1340000.0;3660000.0;2570000.0;5530000.0;0.0;0.014166666666666666;0.10016666666666667;0.022500000000000003;0.021333333333333333;0.021333333333333333;;8526.2158203125;0.0;1043.76892089844;27254.01953125;509185.99276925414;413590.4106133878;237560.14002881784;237241.20163114887;235664.67681815047;430081.6785162784;457709.1576469882;454176.19436342403;472884.4304738556;516804.6002406327;514024.35645943106;454300.3895860317;459668.90048327605;464854.9636409364;465189.78860520123;432807.5379912505;414317.87443422026;457709.1576469882;457570.36885009304;;178127.92459426197;472299.7188790419;203173.31194938754;237560.14002881784;274.4443977507938;270499.24182990025;111181.32419195182;25997.81596732948;0.0;0;24;24;0;0;0;0;0;1;1;101407347754.73953;37956260449.92566;70649115984.83691;25142.122055139323;6055.344155917224;261.936900391262;4693.551548187204;177648.0773779248;143464.7820814324;3488.5111422022133;56630.67808992776;3.777744232334104;0.2817273892045482
461;2019-02-15 00:41:37.868;759;191;146;145;139;52;192;28;21;34;600;574;24;77;247;243;259;192;195;192;191;28;554;360;365;135;365;258;555;-1.0;85.0;507.0;103.0;128.0;0;82;66;1;0;0;0;0;0;0;1;0;0;0;0;27698.3828125;8948.970703125;0.0;1074.66613769531;424.0;87614;;;Calculated values ==>;1550187697.868;349.06000000000006;292.26000000000005;287.76000000000005;287.66;287.06;278.36;274.38016830617;292.36;275.96000000000004;275.26000000000005;276.56;333.16;330.56;275.56;280.86;297.86;297.46000000000004;299.06;292.36;292.36;292.26000000000005;;315.56;275.96000000000004;241.49495122638035;262.23063862743834;274.38016830617;292.66;5540000.0;3600000.0;3650000.0;1350000.0;3650000.0;2580000.0;5550000.0;0.0;0.014166666666666666;0.0845;0.017166666666666667;0.021333333333333333;0.021333333333333333;;8948.970703125;0.0;1074.66613769531;27698.3828125;509009.589219891;412377.0396431636;237181.86059629428;236864.87743105832;234987.53823539513;430148.3826014536;457709.1576469882;453006.29281710915;472753.7123474745;516719.72323803365;514040.63447996497;453382.1211453705;459872.69959064445;465132.6551254336;465335.1870322967;432314.7153286799;412758.3114497388;457709.1576469882;457570.36885009304;;178127.92459426197;472168.09959432366;202920.57792451358;237181.86059629428;274.3418599626256;270957.1021933899;111326.92647524455;26015.466650549653;0.0;0;24;24;0;0;0;0;0;1;1;101626311254.77434;38036946999.938484;70803590234.86147;21132.242908424327;4622.08245533174;277.04905495166537;4701.621509414374;178033.63281606446;143553.7458067811;3493.00194323918;56708.95814990208;3.0660524135276823;0.21676062168786883
462;2019-02-15 00:42:37.849;756;191;145;145;137;50;192;28;9;34;602;576;16;76;246;244;259;192;195;192;191;28;554;359;365;135;364;258;554;-1.0;84.0;658.0;103.0;128.0;0;85;69;1;0;0;0;0;0;0;1;0;0;0;0;27914.173828125;9165.123046875;0.0;1090.29748535156;422.0;87615;;;Calculated values ==>;1550187757.849;348.76;292.26000000000005;287.66;287.66;286.86;278.16;274.27422755570615;292.36;275.96000000000004;274.06;276.56;333.36;330.76000000000005;274.76000000000005;280.76000000000005;297.76000000000005;297.56;299.06;292.36;292.36;292.26000000000005;;315.36;275.96000000000004;241.49495122638035;262.23063862743834;274.27422755570615;292.66;5540000.0;3590000.0;3650000.0;1350000.0;3640000.0;2580000.0;5540000.0;0.0;0.014;0.10966666666666666;0.017166666666666667;0.021333333333333333;0.021333333333333333;;9165.123046875;0.0;1090.29748535156;27914.173828125;508636.9052761326;412801.4708678641;236894.14439874087;236894.14439874087;234397.28894963075;430214.79039162316;457709.1576469882;451492.7415474736;472753.7123474745;516925.5130048292;514246.9787578204;452377.66799008177;459752.6010976806;465146.75317812245;465610.7510579218;432314.7153286799;413177.15693683183;457709.1576469882;457570.36885009304;;177292.22831007556;472168.09959432366;202678.81951218183;236894.14439874087;274.24348022496804;271420.3934096248;111477.82945527945;26033.502300960536;0.0;0;24;24;0;0;0;0;0;1;1;101845241904.5794;38117921349.86639;70958341214.72368;27286.59344987033;4626.232641410102;267.92581748587276;4707.75945496218;178436.99534676183;143630.7906939094;3497.541962377315;56787.34482755788;3.5969769594343095;0.2547742128611844
463;2019-02-15 00:43:37.859;754;190;145;144;136;49;192;28;0;34;603;577;8;72;246;244;259;191;195;192;191;27;552;358;365;134;363;260;553;-2.0;82.0;667.0;84.0;128.0;0;88;77;1;0;0;0;0;0;0;1;0;0;0;0;28321.041015625;9541.5947265625;0.0;1117.86169433594;421.0;87616;;;Calculated values ==>;1550187817.859;348.56000000000006;292.16;287.66;287.56;286.76000000000005;278.06;274.1680685717883;292.36;275.96000000000004;273.16;276.56;333.46000000000004;330.86;273.96000000000004;280.36;297.76000000000005;297.56;299.06;292.26000000000005;292.36;292.26000000000005;;315.26000000000005;275.86;241.2770596917726;262.5002047102346;274.1680685717883;292.66;5520000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2600000.0;5530000.0;0.0;0.013666666666666666;0.11116666666666666;0.014;0.021333333333333333;0.021333333333333333;;9541.5947265625;0.0;1117.86169433594;28321.041015625;508565.60370429023;412845.1473663945;236923.50357908226;236607.02350003482;234116.54519281306;430280.9020939914;457709.1576469882;449985.0013450601;472884.4304738556;516858.9079129881;514176.74248996435;451010.38351294905;458955.71588121896;465292.22471119097;465755.3386178344;432807.5379912505;413220.0903815756;457709.1576469882;457570.36885009304;;176874.38241465177;472202.2088784924;202420.11582828924;236923.50357908226;274.13842710232103;271889.09830437996;111633.74475158578;26051.906694342757;0.0;0;24;24;0;0;0;0;0;1;1;102064278404.5446;38198634799.85356;71113767114.69897;27520.963106614363;3776.9493027028443;267.6951173322242;4707.133125781564;178893.80110626627;143700.82888118524;3502.0062140847213;56865.81534195797;3.4028696417686297;0.23352033959363191
464;2019-02-15 00:44:37.840;750;189;144;144;136;47;192;28;-8;34;605;579;1;66;245;244;259;191;194;192;191;27;553;357;365;134;362;260;554;85.0;83.0;620.0;103.0;128.0;0;90;82;1;0;0;0;0;0;0;1;0;0;0;0;28647.375;9810.83203125;0.0;1126.70434570312;420.0;87617;;;Calculated values ==>;1550187877.84;348.16;292.06;287.56;287.56;286.76000000000005;277.86;274.0616903277293;292.36;275.96000000000004;272.36;276.56;333.66;331.06;273.26000000000005;279.76000000000005;297.66;297.56;299.06;292.26000000000005;292.36;292.26000000000005;;315.16;275.86;241.2770596917726;262.5002047102346;274.0616903277293;292.56;5530000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2600000.0;5540000.0;0.014166666666666666;0.013833333333333333;0.10333333333333333;0.017166666666666667;0.021333333333333333;0.0355;;9810.83203125;0.0;1126.70434570312;28647.375;507979.3537128277;412035.40644734737;236578.01582607985;236578.01582607985;234090.121503474;430346.717906069;457709.1576469882;448951.28392358357;472884.4304738556;517064.9307956273;514383.32653552195;450113.62159900065;458228.03325103875;465306.4224800408;465899.65062480443;432561.732969489;412801.4708678641;457709.1576469882;457570.36885009304;;176456.53798984195;472202.2088784924;202147.51655548628;222838.14522513875;274.027860957056;272363.6847707676;111794.96390552005;26070.60548816605;0.0;0;24;24;0;0;0;0;0;1;1;102283209054.34967;38279009339.782;71269717714.56012;25503.055961370053;4635.938884878272;273.35029240581133;8332.993938685877;179335.52800694475;143770.91408200885;3506.513498069805;56974.44865595205;3.5424192196500237;0.2189280617864837
465;2019-02-15 00:45:37.850;746;189;144;144;135;46;192;28;-12;34;607;581;-3;59;245;245;259;191;194;192;191;26;550;358;365;134;362;260;551;91.0;87.0;677.0;152.0;128.0;0;91;86;1;0;0;0;0;0;0;1;0;0;0;0;28917.1640625;10058.7880859375;0.0;1130.96362304688;418.0;87618;;;Calculated values ==>;1550187937.85;347.76;292.06;287.56;287.56;286.66;277.76000000000005;274.1680685717883;292.36;275.96000000000004;271.96000000000004;276.56;333.86;331.26000000000005;272.86;279.06;297.66;297.66;299.06;292.26000000000005;292.36;292.26000000000005;;314.96000000000004;275.76000000000005;241.2770596917726;262.5002047102346;274.1680685717883;292.56;5500000.0;3579999.9999999995;3650000.0;1340000.0;3620000.0000000005;2600000.0;5510000.0;0.015166666666666667;0.0145;0.11283333333333333;0.025333333333333333;0.021333333333333333;0.0365;;10058.7880859375;0.0;1130.96362304688;28917.1640625;507749.2395615669;413307.47646805906;236665.3116728602;236665.3116728602;233862.59634759542;430280.9020939914;457709.1576469882;448431.1684809612;472884.4304738556;517270.9127894899;514589.86540628737;449598.35616603773;457374.9825595147;465306.4224800408;465885.42676947766;433295.575165666;414040.76927589084;457709.1576469882;457570.36885009304;;175620.85347054448;472104.6820821746;202367.59490905475;222413.7489993155;274.1180168093123;272843.4692136275;111960.57166983157;26089.4225235526;0.0;0;24;24;0;0;0;0;0;1;1;102502245554.31487;38359422739.76922;71425743714.53532;27764.173218030108;6833.339541719036;279.19468540173983;8583.21662455338;179779.49556563195;143866.50733176866;3511.118806974383;57115.44057202687;3.883904236660568;0.26024156881017313
466;2019-02-15 00:46:37.850;742;188;145;144;135;45;192;28;-12;34;609;583;-4;52;245;245;259;189;194;192;191;26;550;357;365;133;362;258;550;93.0;82.0;487.0;116.0;128.0;0;91;87;1;0;0;0;0;0;0;1;0;0;0;0;28909.2421875;10154.3203125;0.0;1126.07092285156;415.0;87619;;;Calculated values ==>;1550187997.85;347.36;291.96000000000004;287.66;287.56;286.66;277.66;274.0616903277293;292.36;275.96000000000004;271.96000000000004;276.56;334.06;331.46000000000004;272.76000000000005;278.36;297.66;297.66;299.06;292.06;292.36;292.26000000000005;;314.66;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;292.56;5500000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2580000.0;5500000.0;0.015500000000000002;0.013666666666666666;0.08116666666666666;0.01933333333333333;0.021333333333333333;0.036833333333333336;;10154.3203125;0.0;1126.07092285156;28909.2421875;507251.29904928006;413351.9237643686;237012.14028239695;236694.59332038925;233888.94906767053;430346.717906069;457709.1576469882;448801.6950251431;473014.93639070686;517645.4611463711;514968.8343439448;449833.53079395485;456844.3087148479;465306.4224800408;466029.4888257932;433295.575165666;413720.03103230504;457709.1576469882;457570.36885009304;;174367.33720873808;472236.3865531139;202104.72461595645;222322.59432321612;274.01120817076094;273325.3559323775;112129.01423981854;26108.23114476842;0.0;0;24;24;0;0;0;0;0;1;1;102721245554.31487;38439522739.76922;71581143714.53532;20023.570764878983;5222.545464118375;267.5324364892665;8664.959695073301;180177.72676548953;143966.97304015065;3515.674866323475;57259.17537469043;3.0299133822103403;0.1856795930633163
467;2019-02-15 00:47:37.881;738;187;145;144;135;44;192;27;-10;34;610;584;-3;47;244;245;259;188;194;192;191;26;548;356;365;133;361;256;548;180.0;110.0;395.0;106.0;128.0;0;90;83;1;0;0;0;0;0;0;1;0;0;0;0;28572.533203125;9856.109375;0.0;1109.08215332031;413.0;87620;;;Calculated values ==>;1550188057.881;346.96000000000004;291.86;287.66;287.56;286.66;277.56;273.955091788801;292.36;275.86;272.16;276.56;334.16;331.56;272.86;277.86;297.56;297.66;299.06;291.96000000000004;292.36;292.26000000000005;;314.46000000000004;275.76000000000005;241.05796691057077;261.9595390733887;273.955091788801;292.56;5480000.0;3560000.0;3650000.0;1330000.0;3610000.0;2560000.0;5480000.0;0.030000000000000002;0.018333333333333333;0.06583333333333334;0.017666666666666667;0.021333333333333333;0.051333333333333335;;9856.109375;0.0;1109.08215332031;28572.533203125;506932.73879922455;413808.91226698237;237071.703381161;236753.43465409768;233941.8836566793;430412.23801567365;457709.1576469882;449427.0948006569;473014.93639070686;517916.5082478384;515243.9951189184;450323.2681067077;456560.0545998089;465320.7433433528;466173.27820480464;433778.9533352757;414171.1577566021;457709.1576469882;457570.36885009304;;173531.66647045466;472236.3865531139;201851.07484312623;216488.2191706212;273.90788264474037;273804.61821937317;112295.85397694609;26126.86704402156;0.0;0;24;24;0;0;0;0;0;1;1;102940358704.81612;38519363969.951866;71735423384.88826;16298.754647204103;4776.807173543115;359.4762522756826;12375.550350212889;180480.56919907298;144050.34403175686;3520.902638362552;57434.60354988738;3.083447136870488;0.15276665406951218
468;2019-02-15 00:48:37.851;735;185;145;144;135;44;192;27;-7;34;609;583;-2;48;244;246;259;187;194;192;190;26;545;356;365;133;361;254;546;297.0;110.0;0.0;74.0;128.0;0;89;76;1;0;0;0;0;0;0;1;0;0;0;0;28045.38671875;9418.779296875;0.0;1092.66760253906;413.0;87621;;;Calculated values ==>;1550188117.851;346.66;291.66;287.66;287.56;286.66;277.56;273.955091788801;292.36;275.86;272.46000000000004;276.56;334.06;331.46000000000004;272.96000000000004;277.96000000000004;297.56;297.76000000000005;299.06;291.86;292.36;292.16;;314.46000000000004;275.76000000000005;241.05796691057077;261.6868853414304;273.955091788801;292.56;5450000.0;3560000.0;3650000.0;1330000.0;3610000.0;2540000.0;5460000.0;0.0495;0.018333333333333333;0.0;0.012333333333333333;0.021333333333333333;0.07083333333333333;;9418.779296875;0.0;1092.66760253906;28045.38671875;506829.5212996134;413899.7426769738;237131.6497641307;236812.65066584962;233995.12670318302;430412.23801567365;457709.1576469882;450174.05960048403;473014.93639070686;517982.0005379835;515313.06107820594;450809.2339808877;457008.179664001;465320.7433433528;466302.76539371355;434495.54852605425;414617.0881074537;457709.1576469882;457431.4281400766;;173531.66647045466;472236.3865531139;201816.9685478712;212452.91959653288;273.8945893547734;274276.19831094745;112456.39773725218;26145.205784705155;0.0;0;24;24;0;0;0;0;0;1;1;103159249204.92055;38599124069.989914;71888346884.96121;0.0;3335.17282206466;364.4384410076764;17352.64435516768;180616.32424305342;144117.91006516918;3526.9322444982345;57682.21463840574;2.002793318531013;0.016136270693334676
469;2019-02-15 00:49:37.882;732;185;145;144;136;44;192;27;-5;34;607;582;0;50;244;246;259;186;194;192;191;25;546;355;365;132;360;253;548;87.0;110.0;221.0;93.0;128.0;0;88;70;1;0;0;0;0;0;0;1;0;0;0;0;27835.74609375;9174.9345703125;0.0;1080.72302246094;412.0;87622;;;Calculated values ==>;1550188177.882;346.36;291.66;287.66;287.56;286.76000000000005;277.56;273.8482719121499;292.36;275.86;272.66;276.56;333.86;331.36;273.16;278.16;297.56;297.76000000000005;299.06;291.76000000000005;292.36;292.26000000000005;;314.36;275.66;240.83765695389522;261.54996906429363;273.8482719121499;292.56;5460000.0;3550000.0;3650000.0;1320000.0;3600000.0;2530000.0;5480000.0;0.0145;0.018333333333333333;0.036833333333333336;0.015500000000000002;0.021333333333333333;0.035833333333333335;;9174.9345703125;0.0;1080.72302246094;27835.74609375;506365.53892336733;413071.18990964803;237071.703381161;236753.43465409768;234249.82000437225;430477.46260093397;457709.1576469882;450608.0056754811;473145.2311080622;517861.0695841965;515296.25597851706;451240.1647536638;457412.7820365576;465465.8864643596;466446.0373839678;434257.79362427467;413442.3132566535;457709.1576469882;457570.36885009304;;173113.83306960555;472270.6324499597;201506.91106483803;222680.36881595125;273.76912572401324;274742.1150162555;112611.42540881905;26163.326730870387;0.0;0;24;24;0;0;0;0;0;1;1;103378362354.55157;38678665144.85597;72040525469.70496;9175.22365149202;4196.837681469387;381.6171400730549;8416.89166789008;180692.82394445554;144180.70924874922;3533.152586513851;57897.0717237384;2.1617892310042452;0.11316851679029177
470;2019-02-15 00:50:37.862;731;185;145;144;136;45;192;26;-5;33;605;581;-1;52;243;246;259;187;194;192;190;24;547;355;365;132;360;253;548;283.0;83.0;807.0;199.0;128.0;0;86;68;1;0;0;0;0;0;0;1;0;0;0;0;27824.55859375;9011.703125;0.0;1074.04309082031;411.0;87623;;;Calculated values ==>;1550188237.862;346.26;291.66;287.66;287.56;286.76000000000005;277.66;273.8482719121499;292.36;275.76000000000005;272.66;276.46000000000004;333.66;331.26000000000005;273.06;278.36;297.46000000000004;297.76000000000005;299.06;291.86;292.36;292.16;;314.26000000000005;275.56;240.83765695389522;261.54996906429363;273.8482719121499;292.56;5470000.0;3550000.0;3650000.0;1320000.0;3600000.0;2530000.0;5480000.0;0.04716666666666667;0.013833333333333333;0.1345;0.033166666666666664;0.021333333333333333;0.0685;;9011.703125;0.0;1074.04309082031;27824.55859375;506150.1771379555;413071.18990964803;237071.703381161;236753.43465409768;234249.82000437225;430477.46260093397;457709.1576469882;450608.0056754811;473048.1168422736;517656.10650087695;515193.5339328651;451113.97125799494;457654.61945670296;465335.1870322967;466446.0373839678;434018.93334531464;413808.91226698237;457709.1576469882;457431.4281400766;;172696.00095264515;472173.3745042847;201574.7026013346;212629.7296081905;273.79558912709655;275205.79627684137;112762.93020455679;26181.277129692015;0.0;0;24;24;0;0;0;0;0;1;1;103597289354.62119;38757838744.88115;72192274869.7532;33494.979263472705;8974.855951447844;279.57195825026304;16768.916349434196;181048.29044051853;144290.43677435388;3538.6606590319125;58106.883496705;5.901231525065115;0.34623555298649106
471;2019-02-15 00:51:37.862;729;186;145;144;138;46;192;26;-9;33;605;580;-5;51;243;246;258;188;194;192;190;25;551;355;365;132;360;255;552;280.0;85.0;370.0;119.0;128.0;0;85;68;1;0;0;0;0;0;0;1;0;0;0;0;27799.724609375;8992.4208984375;0.0;1076.75793457031;411.0;87624;;;Calculated values ==>;1550188297.862;346.06000000000006;291.76000000000005;287.66;287.56;286.96000000000004;277.76000000000005;273.8482719121499;292.36;275.76000000000005;272.26000000000005;276.46000000000004;333.66;331.16;272.66;278.26000000000005;297.46000000000004;297.76000000000005;298.96000000000004;291.96000000000004;292.36;292.16;;314.26000000000005;275.66;240.83765695389522;261.82340779136865;273.8482719121499;292.56;5510000.0;3550000.0;3650000.0;1320000.0;3600000.0;2550000.0;5520000.0;0.04666666666666666;0.014166666666666666;0.06166666666666667;0.01983333333333333;0.021333333333333333;0.06799999999999999;;8992.4208984375;0.0;1076.75793457031;27799.724609375;505536.31599192275;411737.20685016055;236952.95555765813;236636.12192516867;234759.65904579524;430477.46260093397;457709.1576469882;449737.593453776;473048.1168422736;517487.4825529583;514918.47600804706;450248.44947236415;457210.2442064382;465335.1870322967;466446.0373839678;432822.16880187654;412510.35525449144;457709.1576469882;457431.4281400766;;172696.00095264515;472270.6324499597;201589.43523073892;212683.87298036064;273.80133870472633;275669.33197020076;112912.96457141876;26199.20047157027;0.0;0;24;24;0;0;0;0;0;1;1;103816289354.62119;38837038744.88115;72344674869.7532;15302.469757087285;5368.510411514545;287.7506919212889;16642.833750860682;181454.9358490232;144409.96482737857;3543.388347783342;58385.31474754079;3.734322851444646;0.15964446418469255
472;2019-02-15 00:52:37.853;728;189;145;144;138;47;192;26;-13;33;607;581;-8;49;243;247;258;191;194;192;190;25;555;356;365;132;361;257;555;129.0;109.0;344.0;131.0;128.0;0;84;73;1;0;0;0;0;0;0;1;0;0;0;0;28106.650390625;9490.875;0.0;1081.62683105469;411.0;87625;;;Calculated values ==>;1550188357.853;345.96000000000004;292.06;287.66;287.56;286.96000000000004;277.86;273.955091788801;292.36;275.76000000000005;271.86;276.46000000000004;333.86;331.26000000000005;272.36;278.06;297.46000000000004;297.86;298.96000000000004;292.26000000000005;292.36;292.16;;314.26000000000005;275.66;240.83765695389522;262.0952818180154;273.955091788801;292.56;5550000.0;3560000.0;3650000.0;1320000.0;3610000.0;2570000.0;5550000.0;0.021500000000000002;0.018166666666666668;0.05733333333333333;0.021833333333333333;0.021333333333333333;0.042833333333333334;;9490.875;0.0;1081.62683105469;28106.650390625;505045.4225938986;411599.12119771366;236864.87743105832;236549.09833774075;234678.5560175466;430412.23801567365;457709.1576469882;448856.88595076016;473048.1168422736;517524.1757861798;514848.9435444322;449501.5132941892;456640.8336411775;465189.78860520123;466432.15063586115;431831.5085889214;412377.0396431636;457709.1576469882;457431.4281400766;;172696.00095264515;472270.6324499597;201803.6322301966;219266.04229132616;273.88939059132383;276135.1485450766;113066.96893295762;26217.184313283986;0.0;0;24;24;0;0;0;0;0;1;1;104035256504.39145;38916226864.798065;72498251829.59207;14164.386546645643;5905.196171464827;353.42285251459964;10201.417360521476;181700.45615105965;144503.89829000496;3548.7306591811052;58608.98328458708;2.8966107947310253;0.16621985141536444
473;2019-02-15 00:53:37.853;727;190;144;143;138;48;192;28;-13;33;609;583;-9;44;244;246;258;192;194;192;190;26;553;360;365;132;364;257;554;-3.0;85.0;454.0;114.0;128.0;0;80;76;1;0;0;0;0;0;0;1;0;0;0;0;28272.67578125;9617.6298828125;0.0;1062.30212402344;411.0;87626;;;Calculated values ==>;1550188417.853;345.86;292.16;287.56;287.46000000000004;286.96000000000004;277.96000000000004;274.38016830617;292.36;275.96000000000004;271.86;276.46000000000004;334.06;331.46000000000004;272.26000000000005;277.56;297.56;297.76000000000005;298.96000000000004;292.36;292.36;292.16;;314.26000000000005;275.76000000000005;240.83765695389522;262.0952818180154;274.38016830617;292.56;5530000.0;3600000.0;3650000.0;1320000.0;3640000.0;2570000.0;5540000.0;0.0;0.014166666666666666;0.07566666666666667;0.019;0.021333333333333333;0.021333333333333333;;9617.6298828125;0.0;1062.30212402344;28272.67578125;505102.6614585815;412420.9545810112;236578.01582607985;236263.07671782744;234705.5109248598;430148.3826014536;457709.1576469882;448856.88595076016;473048.1168422736;517729.6801628404;515054.9812494948;449372.85290695494;456028.3797168628;464883.6276779939;465726.964571486;432329.30008678464;413177.15693683183;457709.1576469882;457431.4281400766;;172696.00095264515;472367.87413283327;202882.93249186478;236578.01582607985;274.3272690453859;276604.97626317554;113226.20647364772;26235.050387909636;0.0;0;24;24;0;0;0;0;0;1;1;104254256504.39145;38995426864.798065;72652451829.59207;18612.02914505642;5120.213891178401;271.32202795766483;4711.539462698596;181973.5929484905;144595.77670719364;3553.9368665183742;58733.25792478058;2.688697316472737;0.19330391086656376
474;2019-02-15 00:54:37.854;725;191;143;143;137;49;192;29;-12;34;612;585;-8;39;245;246;258;193;194;192;190;28;554;360;365;132;365;257;555;-2.0;87.0;521.0;93.0;128.0;0;81;77;1;0;0;0;0;0;0;1;0;0;0;0;28362.986328125;9632.7041015625;0.0;1070.70678710938;412.0;87627;;;Calculated values ==>;1550188477.854;345.66;292.26000000000005;287.46000000000004;287.46000000000004;286.86;278.06;274.38016830617;292.36;276.06;271.96000000000004;276.56;334.36;331.66;272.36;277.06;297.66;297.76000000000005;298.96000000000004;292.46000000000004;292.36;292.16;;314.36;275.96000000000004;240.83765695389522;262.0952818180154;274.38016830617;292.56;5540000.0;3600000.0;3650000.0;1320000.0;3650000.0;2570000.0;5550000.0;0.0;0.0145;0.08683333333333333;0.015500000000000002;0.021333333333333333;0.021333333333333333;;9632.7041015625;0.0;1070.70678710938;28362.986328125;504759.48443605273;412377.0396431636;236234.50199747342;236234.50199747342;234370.64042682532;430148.3826014536;457709.1576469882;448986.07814656757;473145.2311080622;518037.8640126268;515260.97599576256;449501.5132941892;455413.50032756815;464869.23356765806;465726.964571486;432081.0281990086;413134.7333990844;457709.1576469882;457431.4281400766;;173113.83306960555;472562.30901117553;202931.16731731108;236234.50199747342;274.34596363396713;277076.94798145647;113386.62859761868;26252.825758469473;0.0;0;24;24;0;0;0;0;0;1;1;104473260154.99713;39074628185.017105;72806654400.01854;21365.76809034044;4179.2826962549;274.7212745989007;4718.867757708867;182306.74681217867;144673.2738039;3558.4873032249448;58811.84596161343;2.8531689698303695;0.19665391644908267
475;2019-02-15 00:55:37.874;723;191;143;142;135;49;192;29;-12;34;614;586;-6;37;245;246;258;192;194;192;190;28;551;360;365;133;365;258;552;-1.0;80.0;510.0;103.0;128.0;0;83;80;1;0;0;0;0;0;0;1;0;0;0;0;28431.625;9666.921875;0.0;1081.74499511719;409.0;87628;;;Calculated values ==>;1550188537.874;345.46000000000004;292.26000000000005;287.46000000000004;287.36;286.66;278.06;274.38016830617;292.36;276.06;271.96000000000004;276.56;334.56;331.76000000000005;272.56;276.86;297.66;297.76000000000005;298.96000000000004;292.36;292.36;292.16;;314.06;275.96000000000004;241.05796691057077;262.23063862743834;274.38016830617;292.56;5510000.0;3600000.0;3650000.0;1330000.0;3650000.0;2580000.0;5520000.0;0.0;0.013333333333333334;0.08499999999999999;0.017166666666666667;0.021333333333333333;0.021333333333333333;;9666.921875;0.0;1081.74499511719;28431.625;504783.2571851337;413633.1203958097;236320.4913731211;236006.0425799679;233836.31943346895;430148.3826014536;457709.1576469882;448801.6950251431;473014.93639070686;518159.4142429513;515278.0371803349;449576.36570749746;454999.4946030382;464869.23356765806;465726.964571486;432822.16880187654;413998.2807911148;457709.1576469882;457431.4281400766;;171860.34048652687;472431.1216696904;202921.36396655277;236320.4913731211;274.3421645846304;277550.39417184965;113547.51242411106;26270.76883568172;0.0;0;24;24;0;0;0;0;0;1;1;104692333154.92752;39154154684.99184;72961205899.96942;20899.828139980174;4626.584173903863;250.98517347682346;4717.03331769505;182659.07751842;144746.68048853596;3562.8696505865387;58890.504681386454;2.837043065297217;0.1995988839032838
476;2019-02-15 00:56:37.845;721;189;143;142;135;48;192;28;-5;35;614;587;-7;36;245;246;258;191;194;192;190;29;552;358;365;132;363;260;552;-1.0;86.0;487.0;0.0;128.0;0;81;87;1;0;0;0;0;0;0;1;0;0;0;0;28827.453125;10209.6015625;0.0;1086.09228515625;407.0;87629;;;Calculated values ==>;1550188597.845;345.26;292.06;287.46000000000004;287.36;286.66;277.96000000000004;274.1680685717883;292.36;275.96000000000004;272.66;276.66;334.56;331.86;272.46000000000004;276.76000000000005;297.66;297.76000000000005;298.96000000000004;292.26000000000005;292.36;292.16;;313.86;276.06;240.83765695389522;262.5002047102346;274.1680685717883;292.56;5520000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2600000.0;5520000.0;0.0;0.014333333333333333;0.08116666666666666;0.0;0.021333333333333333;0.021333333333333333;;10209.6015625;0.0;1086.09228515625;28827.453125;504439.77697549236;412889.33823237545;236320.4913731211;236006.0425799679;233836.31943346895;430280.9020939914;457709.1576469882;449339.9309392191;473242.3297776949;517991.53229676036;515209.2143871495;449080.9686038006;454539.0427855664;465160.9749554807;466015.41043311567;432576.3413737734;413633.1203958097;457709.1576469882;457431.4281400766;;171024.68490186572;472659.50235634967;202496.42290420205;236320.4913731211;274.1680685717883;278027.32252903335;113713.07006108305;26288.825414770632;0.0;0;24;24;0;0;0;0;0;1;1;104911227304.7674;39233616259.93371;73116530789.8558;20035.464735508882;0.0;271.51950068414646;4717.03331769505;183000.04008053668;144785.2167217707;3567.221751668648;58969.08390496661;2.2153590466760327;0.11697139092335931
477;2019-02-15 00:57:37.865;718;189;143;142;134;46;192;28;-14;35;616;589;-11;28;244;246;258;191;194;192;190;27;554;357;365;130;362;261;554;231.0;83.0;696.0;0.0;128.0;0;72;97;1;0;0;0;0;0;0;1;0;0;0;0;29501.716796875;10843.3583984375;0.0;1043.07678222656;405.0;87630;;;Calculated values ==>;1550188657.865;344.96000000000004;292.06;287.46000000000004;287.36;286.56;277.76000000000005;274.0616903277293;292.36;275.96000000000004;271.76000000000005;276.66;334.76000000000005;332.06;272.06;275.96000000000004;297.56;297.76000000000005;298.96000000000004;292.26000000000005;292.36;292.16;;313.66;275.86;240.39332010688793;262.63441904999945;274.0616903277293;292.56;5540000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2610000.0;5540000.0;0.0385;0.013833333333333333;0.116;0.0;0.021333333333333333;0.059833333333333336;;10843.3583984375;0.0;1043.07678222656;29501.716796875;503876.9660203835;412035.40644734737;236263.07671782744;235949.30615539083;233478.8815645451;430346.717906069;457709.1576469882;447983.3107201571;473501.9964771252;518113.4542753212;515329.70297874213;448375.6516885187;453368.29725579347;465175.32018785755;466159.22355335305;432081.0281990086;412801.4708678641;457709.1576469882;457431.4281400766;;170189.03402730724;472727.1298661593;202234.48292222194;214367.24059864954;274.0616903277293;278513.56097036647;113888.56987447944;26306.574404685034;0.0;0;24;24;0;0;0;0;0;1;1;105130300304.69778;39312242459.90872;73272882889.80612;28506.86402456048;0.0;266.7005430808325;14543.340554562052;183404.69432654412;144785.2167217707;3571.708413754274;59129.64052155626;3.644230121463832;0.14358879164179064
478;2019-02-15 00:58:37.855;714;189;143;142;134;46;192;28;-18;35;621;591;-14;24;244;246;258;191;194;192;190;27;553;358;365;129;363;263;553;185.0;81.0;883.0;64.0;128.0;0;63;99;1;0;0;0;0;0;0;1;0;0;0;0;29604.595703125;10953.4345703125;0.0;1019.21856689453;403.0;87631;;;Calculated values ==>;1550188717.855;344.56000000000006;292.06;287.46000000000004;287.36;286.56;277.76000000000005;274.1680685717883;292.36;275.96000000000004;271.36;276.66;335.26000000000005;332.26000000000005;271.76000000000005;275.56;297.56;297.76000000000005;298.96000000000004;292.26000000000005;292.36;292.16;;313.46000000000004;275.86;240.16925963744896;262.9017227912062;274.1680685717883;292.56;5530000.0;3579999.9999999995;3650000.0;1290000.0;3629999.9999999995;2630000.0;5530000.0;0.030833333333333334;0.013500000000000002;0.14716666666666667;0.010666666666666666;0.021333333333333333;0.05216666666666667;;10953.4345703125;0.0;1019.21856689453;29604.595703125;503464.3880672695;412465.3940541978;236291.73966089974;235977.6309429711;233504.71626944956;430280.9020939914;457709.1576469882;447079.0787028051;473631.5180336029;518460.9424116195;515364.5491100929;447607.55327590066;452517.445056214;465029.61547741666;466015.41043311567;432329.30008678464;413220.0903815756;457709.1576469882;457431.4281400766;;169353.38768963216;472857.82487454545;202452.68053478538;216291.01781319635;274.15107865786666;279006.03148251073;114070.179542591;26323.757334964677;0.0;0;24;24;0;0;0;0;0;1;1;105349263804.73259;39389929509.921074;73430056689.83112;36000.85159706024;2884.321539624107;257.97433102032244;12579.491405385585;183942.16902942694;144809.24872860257;3576.0799756573756;59355.62645065848;4.3200649246534555;0.23036385814156277
479;2019-02-15 00:59:37.886;709;189;143;142;134;45;192;28;-21;35;626;594;-15;23;244;247;258;191;194;192;190;27;551;358;365;130;363;262;551;281.0;83.0;597.0;76.0;128.0;0;59;98;1;0;0;0;0;0;0;1;0;0;0;0;29653.544921875;10898.4130859375;0.0;977.5263671875;402.0;87632;;;Calculated values ==>;1550188777.886;344.06000000000006;292.06;287.46000000000004;287.36;286.56;277.66;274.1680685717883;292.36;275.96000000000004;271.06;276.66;335.76000000000005;332.56;271.66;275.46000000000004;297.56;297.86;298.96000000000004;292.26000000000005;292.36;292.16;;313.36;275.86;240.39332010688793;262.7682575881327;274.1680685717883;292.56;5510000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2620000.0;5510000.0;0.04683333333333333;0.013833333333333333;0.09949999999999999;0.012666666666666666;0.021333333333333333;0.06816666666666667;;10898.4130859375;0.0;977.5263671875;29653.544921875;503018.5681630195;413307.47646805906;236349.3324064729;236034.54159981437;233556.60644053924;430280.9020939914;457709.1576469882;446872.2623942333;473501.9964771252;519059.3800585932;515760.2372788452;447664.2611896084;452564.838555993;465029.61547741666;466145.29014520516;432822.16880187654;414040.76927589084;457709.1576469882;457431.4281400766;;168935.5661677829;472727.1298661593;202434.6934886534;213048.56581501255;274.1440909296153;279500.10445943696;114252.37235709702;26340.405473150237;0.0;0;24;24;0;0;0;0;0;1;1;105568376954.36362;39467669654.79016;73587638064.56575;24321.5381061052;3423.7041941150746;259.8093601094689;16658.76511515853;184445.11533083982;144861.84276918374;3580.397069089302;59599.404474856965;3.7608659888995617;0.16227918095460792
480;2019-02-15 01:00:40.861;703;188;144;143;134;44;192;28;-21;35;629;595;-15;19;244;247;258;189;194;192;190;27;548;358;365;130;363;260;548;257.0;85.0;817.0;72.0;128.0;0;56;99;1;0;0;0;0;0;0;1;0;0;0;0;29494.525390625;10890.44140625;0.0;949.2431030273441;399.0;87633;;;Calculated values ==>;1550188840.861;343.46000000000004;291.96000000000004;287.56;287.46000000000004;286.56;277.56;274.1680685717883;292.36;275.96000000000004;271.06;276.66;336.06;332.66;271.66;275.06;297.56;297.86;298.96000000000004;292.06;292.36;292.16;;313.06;275.86;240.39332010688793;262.5002047102346;274.1680685717883;292.56;5480000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2600000.0;5480000.0;0.04283333333333333;0.014166666666666666;0.13616666666666666;0.012;0.021333333333333333;0.06416666666666666;;10890.44140625;0.0;949.2431030273441;29494.525390625;502540.60313072643;414171.1577566021;236753.43465409768;236436.3970380472;233634.999816814;430280.9020939914;457709.1576469882;447252.6125051959;473501.9964771252;519534.1046914453;516034.4011250787;448039.61182336765;452407.3937378506;465029.61547741666;466145.29014520516;433552.52989712363;414529.21004869137;457709.1576469882;457431.4281400766;;167682.10792650707;472727.1298661593;202447.74018518848;213853.2697748518;274.1491594792293;280017.4447006024;114442.94917859179;26357.258015881125;0.0;0;24;24;0;0;0;0;0;1;1;105798235704.88576;39549537154.97613;73752002814.93912;33334.26344757434;3243.35267617165;269.4970311861237;15629.598495101922;184949.40340182465;144920.1563674282;3585.0266621542405;59881.81554471461;4.4322728032925465;0.21627671131073792
481;2019-02-15 01:01:37.857;697;186;144;143;135;44;192;28;-19;35;628;595;-13;18;244;247;258;188;194;192;190;27;549;357;365;131;362;257;549;-1.0;87.0;716.0;4.0;128.0;0;54;98;1;0;0;0;0;0;0;1;0;0;0;0;29398.1484375;10895.185546875;0.0;922.7365112304691;398.0;87634;;;Calculated values ==>;1550188897.857;342.86;291.76000000000005;287.56;287.46000000000004;286.66;277.56;274.0616903277293;292.36;275.96000000000004;271.26000000000005;276.66;335.96000000000004;332.66;271.86;274.96000000000004;297.56;297.86;298.96000000000004;291.96000000000004;292.36;292.16;;312.96000000000004;275.86;240.61611355647437;262.0952818180154;274.0616903277293;292.56;5490000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2570000.0;5490000.0;0.0;0.0145;0.11933333333333333;0.0006666666666666666;0.021333333333333333;0.021333333333333333;;10895.185546875;0.0;922.7365112304691;29398.1484375;501686.44868323597;413024.9693880693;236723.9674510215;236407.28467271884;233915.3780254382;430346.717906069;457709.1576469882;448078.86734152766;473372.2673856561;519680.0773470819;516290.316820333;448856.88595076016;452802.9593343046;465175.32018785755;466288.85533692164;433310.24721980916;413764.2266525931;457709.1576469882;457431.4281400766;;167264.2905471822;472596.2217928923;202230.1715578177;236723.9674510215;274.0600136830428;280483.6456506775;114615.40662233377;26372.076814518714;0.0;0;24;24;0;0;0;0;0;1;1;106006271105.07373;39623916935.043335;73899337475.07224;29337.94436352272;180.24403349004973;283.41729822463253;4708.425828033174;185445.5235628842;144947.257939406;3589.4035934247363;60042.8136051825;2.920143774311106;0.17027348186081911
482;2019-02-15 01:02:37.867;694;187;144;143;134;43;192;27;-16;35;625;594;-11;18;243;247;257;189;194;191;190;26;550;356;365;131;361;255;550;90.0;85.0;806.0;30.0;128.0;0;52;99;1;0;0;0;0;0;0;1;0;0;0;0;29533.830078125;10965.9150390625;0.0;904.8834838867191;399.0;87635;;;Calculated values ==>;1550188957.867;342.56000000000006;291.86;287.56;287.46000000000004;286.56;277.46000000000004;273.955091788801;292.36;275.86;271.56;276.66;335.66;332.56;272.06;274.96000000000004;297.46000000000004;297.86;298.86;292.06;292.26000000000005;292.16;;313.06;275.76000000000005;240.61611355647437;261.82340779136865;273.955091788801;292.56;5500000.0;3560000.0;3650000.0;1310000.0;3610000.0;2550000.0;5500000.0;0.015000000000000001;0.014166666666666666;0.13433333333333333;0.005;0.021333333333333333;0.036333333333333336;;10965.9150390625;0.0;904.8834838867191;29533.830078125;501210.5871581876;412979.2520416587;236694.59332038925;236378.2633185651;233582.6627317789;430412.23801567365;457709.1576469882;448838.6396789083;473372.2673856561;519538.3266726977;516357.89646335936;449481.4010025935;453148.51209923427;465189.78860520123;466432.15063586115;432837.08419776766;413720.03103230504;457570.36885009304;457431.4281400766;;167682.10792650707;472499.14586990676;201943.97193781295;222348.00651106876;273.9440754836917;280974.8273215332;114797.61282316067;26387.309519503375;0.0;0;24;24;0;0;0;0;0;1;1;106225307605.03893;39702530035.03084;74052963075.04782;33166.18369988714;1352.775869660469;270.82491984405385;8541.364319187285;185966.47810795213;144960.03523445787;3594.023048355433;60153.246925544765;3.650230329898112;0.20159870029265897
483;2019-02-15 01:03:37.877;694;187;144;143;134;43;191;27;-15;35;622;592;-10;19;243;248;257;188;194;191;190;26;549;356;365;131;361;252;549;272.0;82.0;495.0;88.0;127.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29432.244140625;10997.1982421875;0.0;884.292724609375;398.0;87636;;;Calculated values ==>;1550189017.877;342.56000000000006;291.86;287.56;287.46000000000004;286.56;277.46000000000004;273.955091788801;292.26000000000005;275.86;271.66;276.66;335.36;332.36;272.16;275.06;297.46000000000004;297.96000000000004;298.86;291.96000000000004;292.26000000000005;292.16;;312.96000000000004;275.76000000000005;240.61611355647437;261.41265627149306;273.955091788801;292.56;5490000.0;3560000.0;3650000.0;1310000.0;3610000.0;2520000.0;5490000.0;0.04533333333333334;0.013666666666666666;0.0825;0.014666666666666666;0.021166666666666667;0.0665;;10997.1982421875;0.0;884.292724609375;29432.244140625;501305.50191563676;413396.8702782222;236723.9674510215;236407.28467271884;233608.79371650863;430412.23801567365;457570.36885009304;449517.16067389236;473372.2673856561;519480.140602618;516408.09505500714;450153.6092054904;453787.02242122946;465189.78860520123;466561.43444993236;433081.73324326164;413764.2266525931;457570.36885009304;457431.4281400766;;167264.2905471822;472499.14586990676;201882.3936735102;212972.31815908395;273.9200869234767;281466.2931706033;114980.669271466;26402.221806205427;0.0;0;24;24;0;0;0;0;0;1;1;106444344105.00412;39781143135.01834;74205088425.02365;20429.86827753153;3969.045698880483;264.00592340580306;16256.53081373601;186413.1863133207;145004.39113894085;3598.480714869089;60359.93049314063;3.4439659827124607;0.14724385319435632
484;2019-02-15 01:04:37.858;695;187;144;143;135;43;191;27;-14;35;617;588;-10;18;242;248;257;189;194;191;190;25;548;356;365;131;361;249;549;151.0;86.0;602.0;100.0;127.0;0;49;85;1;0;0;0;0;0;0;1;0;0;0;0;28677.07421875;10101.3359375;0.0;862.6184692382809;399.0;87637;;;Calculated values ==>;1550189077.858;342.66;291.86;287.56;287.46000000000004;286.66;277.46000000000004;273.955091788801;292.26000000000005;275.86;271.76000000000005;276.66;334.86;331.96000000000004;272.16;274.96000000000004;297.36;297.96000000000004;298.86;292.06;292.26000000000005;292.16;;313.06;275.66;240.61611355647437;260.9983114674233;273.955091788801;292.56;5480000.0;3560000.0;3650000.0;1310000.0;3610000.0;2490000.0;5490000.0;0.025166666666666667;0.014333333333333333;0.10033333333333333;0.016666666666666666;0.021166666666666667;0.04633333333333334;;10101.3359375;0.0;862.6184692382809;28677.07421875;501527.272258119;413396.8702782222;236723.9674510215;236407.28467271884;233915.3780254382;430412.23801567365;457570.36885009304;450188.2166420595;473372.2673856561;519218.47772046406;516253.9154241559;450692.7309837139;454173.85357743653;465058.7251422519;466561.43444993236;433325.199686754;414127.2103214636;457570.36885009304;457431.4281400766;;167682.10792650707;472402.05409754877;201858.51751207796;217786.25903094784;273.9107831164431;281950.38414579915;115156.43471278615;26416.774789569994;0.0;0;24;24;0;0;0;0;0;1;1;106663274754.80919;39859718244.94838;74355340829.88986;24915.746479374815;4509.05894309118;275.1711809024955;11103.5595020563;186790.94677391963;145075.01963811825;3602.972434572522;60587.85904533096;3.721607605404447;0.20712017692510476
485;2019-02-15 01:05:37.848;698;186;143;143;134;43;191;27;-14;35;611;584;-10;20;242;248;257;187;194;191;190;25;543;356;365;131;361;246;544;270.0;109.0;704.0;162.0;127.0;0;47;67;1;0;0;0;0;0;0;1;0;0;0;0;27512.982421875;8931.287109375;0.0;837.329223632812;400.0;87638;;;Calculated values ==>;1550189137.848;342.96000000000004;291.76000000000005;287.46000000000004;287.46000000000004;286.56;277.46000000000004;273.955091788801;292.26000000000005;275.86;271.76000000000005;276.66;334.26000000000005;331.56;272.16;275.16;297.36;297.96000000000004;298.86;291.86;292.26000000000005;292.16;;313.16;275.66;240.61611355647437;260.58029834229245;273.955091788801;292.56;5430000.0;3560000.0;3650000.0;1310000.0;3610000.0;2460000.0;5440000.0;0.045000000000000005;0.018166666666666668;0.11733333333333333;0.027000000000000003;0.021166666666666667;0.06616666666666668;;8931.287109375;0.0;837.329223632812;27512.982421875;502378.60363410786;415057.9893906339;236553.76820084162;236553.76820084162;233740.58395355745;430412.23801567365;457570.36885009304;450726.8185100643;473372.2673856561;518856.29338829074;516100.8267358934;451227.05486791814;454923.96547058015;465058.7251422519;466561.43444993236;434525.33096017264;415405.30007411627;457570.36885009304;457431.4281400766;;168099.92630828856;472402.05409754877;201833.90093109885;212940.76023401401;273.90118929477836;282418.5565761335;115315.01347066998;26430.93865930771;0.0;0;24;24;0;0;0;0;0;1;1;106882238254.844;39938305144.96088;74503816079.91347;29203.43566259861;7305.340135494149;347.34722776335735;16177.132526451143;187241.864792977;145173.45655490117;3608.1592233699944;60815.160255754614;5.428942415632574;0.29945058783236234
