;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
486;2019-02-15 01:06:37.869;699;183;143;142;135;44;191;27;-15;35;605;579;-10;25;242;248;257;185;193;191;190;25;542;355;365;132;360;245;543;197.0;86.0;0.0;58.0;127.0;0;46;48;1;0;0;0;0;0;0;1;0;0;0;0;26408.30078125;7828.1923828125;0.0;826.6622924804691;401.0;87639;;;Calculated values ==>;1550189197.869;343.06000000000006;291.46000000000004;287.46000000000004;287.36;286.66;277.56;273.8482719121499;292.26000000000005;275.86;271.66;276.66;333.66;331.06;272.16;275.66;297.36;297.96000000000004;298.86;291.66;292.26000000000005;292.16;;313.26000000000005;275.66;240.83765695389522;260.44013211722256;273.8482719121499;292.46000000000004;5420000.0;3550000.0;3650000.0;1320000.0;3600000.0;2450000.0;5430000.0;0.03283333333333333;0.014333333333333333;0.0;0.009666666666666665;0.021166666666666667;0.054;;7828.1923828125;0.0;826.6622924804691;26408.30078125;502598.5961042535;414398.0589551918;236583.34436743552;236265.74536189306;234075.57745634907;430477.46260093397;457570.36885009304;450780.29079187446;473242.3297776949;518328.35418955894;515675.55730192387;451404.1179597731;455697.19094829535;465204.3799370688;466704.2170870103;434762.02013891167;415102.836587369;457570.36885009304;457431.4281400766;;168517.74571465285;472270.6324499597;201488.73465027087;215244.95512582618;273.76202835083564;282868.05787254986;115454.72468137361;26444.81010856275;0.0;0;24;24;0;0;0;0;0;1;1;107101314904.50983;40017232759.840485;74651167634.6887;0.0;2617.558345396992;281.7816309054453;13078.069542769521;187485.31193314798;145256.17631723633;3613.403798810072;61059.03893363215;1.846063292626126;0.016140555150866195
487;2019-02-15 01:07:40.849;700;182;143;142;135;45;191;26;-19;35;600;575;-13;33;241;248;257;184;193;191;190;24;541;354;365;132;359;246;543;187.0;86.0;105.0;60.0;127.0;0;44;34;1;0;0;0;0;0;0;1;0;0;0;0;25480.357421875;7021.2685546875;0.0;822.2404174804691;403.0;87640;;;Calculated values ==>;1550189260.849;343.16;291.36;287.46000000000004;287.36;286.66;277.66;273.7412296467126;292.26000000000005;275.76000000000005;271.26000000000005;276.66;333.16;330.66;271.86;276.46000000000004;297.26000000000005;297.96000000000004;298.86;291.56;292.26000000000005;292.16;;313.46000000000004;275.56;240.83765695389522;260.58029834229245;273.7412296467126;292.46000000000004;5410000.0;3540000.0;3650000.0;1320000.0;3590000.0;2460000.0;5430000.0;0.03116666666666667;0.014333333333333333;0.0175;0.01;0.021166666666666667;0.052333333333333336;;7021.2685546875;0.0;822.2404174804691;25480.357421875;502818.241235224;414039.5949891296;236583.34436743552;236265.74536189306;234075.57745634907;430542.39183029096;457570.36885009304;450098.9167598173;473242.3297776949;517734.4714242541;515180.86070907797;450852.0493167442;456498.40645986306;465219.0939126357;466846.7340063354;434997.6299060304;414752.42406787584;457570.36885009304;457431.4281400766;;169353.38768963216;472173.3745042847;201264.74025604065;215549.6533838978;273.6700414856651;283321.939496803;115584.61621611347;26459.23342699397;0.0;0;24;24;0;0;0;0;0;1;1;107331191904.57944;40100366359.86566;74805783534.73553;4354.598088816091;2709.0863424824406;290.181283680215;12658.479545573357;187523.40257033086;145302.76966203414;3618.406885528338;61284.162247809196;2.5514530972762604;0.06018015672036484
488;2019-02-15 01:08:37.860;699;181;143;143;135;45;191;25;-24;35;597;571;-17;40;241;249;257;183;193;191;190;24;542;354;365;133;359;248;544;89.0;109.0;-1.0;76.0;127.0;0;44;24;1;0;0;0;0;0;0;1;0;0;0;0;25040.458984375;6549.7666015625;0.0;828.3981323242191;405.0;87641;;;Calculated values ==>;1550189317.86;343.06000000000006;291.26000000000005;287.46000000000004;287.46000000000004;286.66;277.66;273.7412296467126;292.26000000000005;275.66;270.76000000000005;276.66;332.86;330.26000000000005;271.46000000000004;277.16;297.26000000000005;298.06;298.86;291.46000000000004;292.26000000000005;292.16;;313.66;275.56;241.05796691057077;260.85938512811435;273.7412296467126;292.46000000000004;5420000.0;3540000.0;3650000.0;1330000.0;3590000.0;2480000.0;5440000.0;0.014833333333333334;0.018166666666666668;0.0;0.012666666666666666;0.021166666666666667;0.036000000000000004;;6549.7666015625;0.0;828.3981323242191;25040.458984375;502598.5961042535;413261.04569832893;236553.76820084162;236553.76820084162;234048.68177612257;430542.39183029096;457570.36885009304;449102.16795355454;473112.1826642056;517259.34921611485;514598.9012522613;449989.7360422309;457015.7002368038;465219.0939126357;466975.4318241603;434762.02013891167;413992.5003723105;457570.36885009304;457431.4281400766;;170189.03402730724;472041.5853210863;200953.8249165715;221885.27305130436;273.5483776687866;283721.97314402426;115692.07431113847;26472.30350397002;0.0;0;24;24;0;0;0;0;0;1;1;107539282054.28008;40175905934.75699;74946600704.53296;0.0;3433.7782984571872;377.3129424265876;8479.6615831958;187557.8831246759;145351.41005863703;3623.6922345935923;61451.53815922011;1.6658279216280079;0.051141918751470214
489;2019-02-15 01:09:37.850;698;182;144;143;136;47;191;25;-32;34;595;568;-26;47;241;249;257;184;193;191;190;24;546;355;365;133;360;248;548;285.0;87.0;-1.0;147.0;127.0;0;45;15;1;0;0;0;0;0;0;1;0;0;0;0;24589.556640625;6096.7939453125;0.0;826.365234375;406.0;87642;;;Calculated values ==>;1550189377.85;342.96000000000004;291.36;287.56;287.46000000000004;286.76000000000005;277.86;273.8482719121499;292.26000000000005;275.66;269.96000000000004;276.56;332.66;329.96000000000004;270.56;277.86;297.26000000000005;298.06;298.86;291.56;292.26000000000005;292.16;;313.76000000000005;275.56;241.05796691057077;260.85938512811435;273.8482719121499;292.46000000000004;5460000.0;3550000.0;3650000.0;1330000.0;3600000.0;2480000.0;5480000.0;0.0475;0.0145;0.0;0.0245;0.021166666666666667;0.06866666666666667;;6096.7939453125;0.0;826.365234375;24589.556640625;502096.2684101663;411928.78642337635;236753.43465409768;236436.3970380472;234249.82000437225;430477.46260093397;457570.36885009304;448080.20373495243;473014.93639070686;517054.9260172879;514291.5006569666;448847.4509097349;457856.87895712245;465073.4646152595;466833.15677505854;433808.6472513335;412695.35991861223;457570.36885009304;457431.4281400766;;170606.85888663295;472041.5853210863;201378.53842114058;212282.93604634822;273.718982244384;284135.4876770544;115797.44475104508;26486.09090041225;0.0;0;24;24;0;0;0;0;0;1;1;107758245554.31488;40255692634.76967;75095375904.55661;0.0;6631.24464904867;306.1426663244587;16833.529790436016;187557.8831246759;145435.27127068106;3629.386748756855;61662.446263490325;3.433536119688371;0.10342591565746659
490;2019-02-15 01:10:37.850;698;184;144;144;138;48;191;26;-38;34;594;566;-23;53;241;249;257;186;193;191;190;24;546;357;365;133;362;250;548;87.0;84.0;163.0;178.0;127.0;0;46;9;1;0;0;0;0;0;0;1;0;0;0;0;24241.158203125;5762.8515625;0.0;846.455444335938;407.0;87643;;;Calculated values ==>;1550189437.85;342.96000000000004;291.56;287.56;287.56;286.96000000000004;277.96000000000004;274.0616903277293;292.26000000000005;275.76000000000005;269.36;276.56;332.56;329.76000000000005;270.86;278.46000000000004;297.26000000000005;298.06;298.86;291.76000000000005;292.26000000000005;292.16;;313.86;275.56;241.05796691057077;261.13683023647616;274.0616903277293;292.46000000000004;5460000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2500000.0;5480000.0;0.0145;0.014;0.027166666666666665;0.029666666666666668;0.021166666666666667;0.035666666666666666;;5762.8515625;0.0;846.455444335938;24241.158203125;502096.2684101663;412695.35991861223;236753.43465409768;236753.43465409768;234868.92161671643;430346.717906069;457570.36885009304;446928.88675128616;473014.93639070686;516783.04593023;513912.6733984851;448861.93157595245;458256.0499142918;464781.3556694665;466547.812170346;433808.6472513335;413442.3132566535;457570.36885009304;457431.4281400766;;171024.68490186572;472041.5853210863;201829.6780381274;222555.45883358642;273.9040620776322;284542.4103007523;115896.27513027686;26500.031072734844;0.0;0;24;24;0;0;0;0;0;1;1;107977245554.31488;40335492634.76967;75244775904.55661;6658.528503374146;8016.286582727779;285.1286759255204;8377.242905264815;187613.370862204;145557.33403094587;3634.3140099422717;61872.5360359545;3.530958184141673;0.24262106923157276
491;2019-02-15 01:11:37.851;697;185;145;144;139;50;191;27;-40;34;593;566;-33;57;242;248;257;187;193;191;190;26;551;357;365;134;363;254;553;-1.0;108.0;335.0;145.0;127.0;0;49;12;1;0;0;0;0;0;0;1;0;0;0;0;24538.361328125;6018.07177734375;0.0;874.765869140625;408.0;87644;;;Calculated values ==>;1550189497.851;342.86;291.66;287.66;287.56;287.06;278.16;274.0616903277293;292.26000000000005;275.86;269.16;276.56;332.46000000000004;329.76000000000005;269.86;278.86;297.36;297.96000000000004;298.86;291.86;292.26000000000005;292.16;;313.96000000000004;275.76000000000005;241.2770596917726;261.6868853414304;274.0616903277293;292.46000000000004;5510000.0;3570000.0000000005;3650000.0;1340000.0;3629999.9999999995;2540000.0;5530000.0;0.0;0.018000000000000002;0.05583333333333333;0.024166666666666666;0.021166666666666667;0.021166666666666667;;6018.07177734375;0.0;874.765869140625;24538.361328125;501497.2389683213;410894.04197200795;236923.50357908226;236607.02350003482;235042.1530539478;430346.717906069;457570.36885009304;445899.0740825976;472884.4304738556;516340.3673110443;513564.2403745581;446818.70869150053;458097.8040025414;464766.5650395172;466418.3847020313;432591.2364975278;411690.63993804477;457570.36885009304;457431.4281400766;;171442.51209473662;472104.6820821746;201998.93392890165;236923.50357908226;273.97001921691924;284948.9130729036;115994.4511279531;26514.374822778667;0.0;0;24;24;0;0;0;0;0;1;1;108196249204.92056;40415593969.991196;75395978424.97478;13617.757825248025;6527.555580370761;376.2107380706947;4667.417736541046;187782.3427315607;145678.53473595163;3639.825263593512;61981.24335336195;3.654364598748079;0.280602455784888
492;2019-02-15 01:12:37.861;697;188;145;144;140;51;191;27;-34;35;596;567;-30;56;242;248;257;191;193;191;190;26;557;357;365;134;362;258;559;-2.0;85.0;378.0;134.0;127.0;0;51;24;1;0;0;0;0;0;0;1;0;0;0;0;25283.015625;6684.4921875;0.0;902.496215820312;410.0;87645;;;Calculated values ==>;1550189557.861;342.86;291.96000000000004;287.66;287.56;287.16;278.26000000000005;274.0616903277293;292.26000000000005;275.86;269.76000000000005;276.66;332.76000000000005;329.86;270.16;278.76000000000005;297.36;297.96000000000004;298.86;292.26000000000005;292.26000000000005;292.16;;314.16;275.76000000000005;241.2770596917726;262.23063862743834;274.0616903277293;292.46000000000004;5570000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2580000.0;5590000.0;0.0;0.014166666666666666;0.063;0.022333333333333334;0.021166666666666667;0.021166666666666667;;6684.4921875;0.0;902.496215820312;25283.015625;500927.9372977076;251786.45387986567;236748.72018400344;236434.3191282796;235188.08335516998;430346.717906069;457570.36885009304;445917.81016691285;472981.82504853373;516308.0212660742;513318.0729216746;446447.49404729775;457332.60951916117;464912.7873590418;466418.3847020313;431090.0330031354;410616.18902811914;457570.36885009304;457431.4281400766;;172278.17009871884;472104.6820821746;202004.91816149512;236748.72018400344;273.97234989118806;285364.1604104705;116100.32347009325;26529.18780857055;0.0;0;24;24;0;0;0;0;0;1;1;108415285704.88576;40496007369.97842;75549604024.95036;15366.512196341317;6032.228060895174;290.04612297939707;4671.117318403548;188023.91857096614;145783.21704375616;3645.3783294581317;62059.07744899503;3.4743566613445047;0.26040929007034325
493;2019-02-15 01:13:37.872;698;191;144;144;140;53;191;28;-22;35;600;569;-21;50;243;248;256;193;193;191;190;27;558;360;365;134;365;259;559;-2.0;84.0;128.0;149.0;127.0;0;52;30;1;0;0;0;0;0;0;1;0;0;0;0;25609.15625;7033.6455078125;0.0;909.5949096679691;410.0;87646;;;Calculated values ==>;1550189617.872;342.96000000000004;292.26000000000005;287.56;287.56;287.16;278.46000000000004;274.38016830617;292.26000000000005;275.96000000000004;270.96000000000004;276.66;333.16;330.06;271.06;278.16;297.46000000000004;297.96000000000004;298.76000000000005;292.46000000000004;292.26000000000005;292.16;;314.16;275.86;241.2770596917726;262.3656120759269;274.38016830617;292.46000000000004;5580000.0;3600000.0;3650000.0;1340000.0;3650000.0;2590000.0;5590000.0;0.0;0.014;0.021333333333333333;0.024833333333333332;0.021166666666666667;0.021166666666666667;;7033.6455078125;0.0;909.5949096679691;25609.15625;500960.7124738332;410616.18902811914;236434.3191282796;236434.3191282796;235188.08335516998;430148.3826014536;457570.36885009304;447310.57410540443;472981.82504853373;516634.7886004126;513437.2932930868;447441.83700349653;456435.7429073308;464605.36442852597;465987.6186816921;430594.24391398835;411422.6270748474;457570.36885009304;457431.4281400766;;172278.17009871884;472202.2088784924;202600.09975540123;236434.3191282796;274.2175313703312;285788.3395941117;116214.66224233051;26544.29133640153;0.0;0;24;24;0;0;0;0;0;1;1;108634325854.5864;40576422109.868515;75704732459.73836;5220.4901194667345;6695.119043223432;268.40263574797325;4677.772140749703;188195.508375728;145889.29771403692;3650.0329222934356;62136.99914407371;2.122784034344545;0.1721241125244982
494;2019-02-15 01:14:37.872;698;192;143;143;139;53;191;29;-8;35;605;572;-8;46;243;247;256;195;193;191;190;28;561;361;365;134;365;260;563;-2.0;83.0;526.0;122.0;127.0;0;54;37;1;0;0;0;0;0;0;1;0;0;0;0;26089.798828125;7451.103515625;0.0;933.777465820312;411.0;87647;;;Calculated values ==>;1550189677.872;342.96000000000004;292.36;287.46000000000004;287.46000000000004;287.06;278.46000000000004;274.4858918419099;292.26000000000005;276.06;272.36;276.66;333.66;330.36;272.36;277.76000000000005;297.46000000000004;297.86;298.76000000000005;292.66;292.26000000000005;292.16;;314.26000000000005;275.96000000000004;241.2770596917726;262.5002047102346;274.4858918419099;292.46000000000004;5610000.0;3610000.0;3650000.0;1340000.0;3650000.0;2600000.0;5630000.0;0.0;0.013833333333333333;0.08766666666666666;0.02033333333333333;0.021166666666666667;0.021166666666666667;;7451.103515625;0.0;933.777465820312;26089.798828125;500675.2547288029;253175.3008174744;236009.01645176514;236009.01645176514;234772.2615424709;430081.6785162784;457570.36885009304;448951.28392358357;472981.82504853373;517064.9307956273;513660.08246568247;448951.28392358357;455778.51535834384;464605.36442852597;465712.960854355;429817.72224261804;410442.3751585223;457570.36885009304;457431.4281400766;;172696.00095264515;472299.7188790419;203152.14081484164;236009.01645176514;274.43620335461657;286219.1642197628;116335.36848419248;26559.65277286393;0.0;0;24;24;0;0;0;0;0;1;1;108853325854.5864;40656822109.868515;75860432459.73836;21548.391545866372;5472.667420638738;268.0256346633247;4686.774380735926;188418.58238960578;145990.6959345691;3654.5031578801963;62215.037031752756;3.813513757996436;0.27671561086722607
495;2019-02-15 01:15:40.862;698;195;141;141;136;53;191;30;3;36;609;576;3;45;244;247;256;197;193;191;189;29;557;362;365;134;367;261;558;-3.0;82.0;380.0;154.0;127.0;0;56;45;1;0;0;0;0;0;0;1;0;0;0;0;26491.994140625;7847.8818359375;0.0;950.10595703125;411.0;87648;;;Calculated values ==>;1550189740.862;342.96000000000004;292.66;287.26000000000005;287.26000000000005;286.76000000000005;278.46000000000004;274.5913991737795;292.26000000000005;276.16;273.46000000000004;276.76000000000005;334.06;330.76000000000005;273.46000000000004;277.66;297.56;297.86;298.76000000000005;292.86;292.26000000000005;292.06;;314.26000000000005;276.06;241.2770596917726;262.63441904999945;274.5913991737795;292.46000000000004;5570000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2610000.0;5580000.0;0.0;0.013666666666666666;0.06333333333333332;0.025666666666666667;0.021166666666666667;0.021166666666666667;;7847.8818359375;0.0;950.10595703125;26491.994140625;501055.7247897647;412631.9622702012;235525.551497313;235525.551497313;233985.18316954013;430014.67791919125;457570.36885009304;450190.1169046122;473079.2034362849;517392.466099215;513986.5682505566;450190.1169046122;455488.8326064018;464443.9501982058;465568.3016696177;430850.3328823465;413384.41883874475;457570.36885009304;457292.3345882162;;172696.00095264515;472397.21216106473;203344.71027555162;235525.551497313;274.51538845490296;286679.18187804095;116469.21335744816;26576.134136311623;0.0;0;24;24;0;0;0;0;0;1;1;109083239354.6212;40741228709.881294;76024521409.7632;15633.542419840502;6905.680881728169;238.7008252625576;4694.063575424118;188743.87267028002;146098.9892900808;3658.936310618469;62297.10633493998;3.1225307818920416;0.24294872875853604
496;2019-02-15 01:16:40.863;698;193;140;139;133;52;191;31;11;36;613;580;10;45;245;247;256;194;193;191;189;30;554;361;365;134;366;263;555;-2.0;86.0;259.0;49.0;127.0;0;58;56;1;0;0;0;0;0;0;1;0;0;0;0;27043.412109375;8431.994140625;0.0;972.519775390625;411.0;87649;;;Calculated values ==>;1550189800.863;342.96000000000004;292.46000000000004;287.16;287.06;286.46000000000004;278.36;274.4858918419099;292.26000000000005;276.26000000000005;274.26000000000005;276.76000000000005;334.46000000000004;331.16;274.16;277.66;297.66;297.86;298.76000000000005;292.56;292.26000000000005;292.06;;314.26000000000005;276.16;241.2770596917726;262.9017227912062;274.4858918419099;292.46000000000004;5540000.0;3610000.0;3650000.0;1340000.0;3660000.0;2630000.0;5550000.0;0.0;0.014333333333333333;0.043166666666666666;0.008166666666666666;0.021166666666666667;0.021166666666666667;;8431.994140625;0.0;972.519775390625;27043.412109375;501340.3425123816;413134.7333990844;235297.60513537744;234987.53823539513;233149.29953558047;430081.6785162784;457570.36885009304;450858.94502381765;473079.2034362849;517636.15767339076;514226.74538381916;450730.499220235;455155.1530933704;464722.9366227796;465712.960854355;431610.62190126476;413506.49496626557;457570.36885009304;457292.3345882162;;172696.00095264515;472494.68880147435;203187.5710734812;235297.60513537744;274.4499161724974;287125.3176983918;116604.88125151618;26592.156284427136;0.0;0;24;24;0;0;0;0;0;1;1;109302243004.35666;40821630049.78417;76181724029.5733;10691.147642189522;2199.341461445277;259.49248606832174;4698.8884400850875;188963.24874340557;146174.86574076867;3663.087990734727;62375.382239551334;1.8979045795649343;0.10781635877051962
497;2019-02-15 01:17:37.853;697;191;140;139;131;49;191;30;14;37;617;583;15;45;244;247;256;192;193;191;189;29;554;359;365;134;364;264;555;-1.0;84.0;264.0;3.0;127.0;0;59;69;1;0;0;0;0;0;0;1;0;0;0;0;27731.5859375;9167.7431640625;0.0;980.8583374023441;411.0;87650;;;Calculated values ==>;1550189857.853;342.86;292.26000000000005;287.16;287.06;286.26000000000005;278.06;274.27422755570615;292.26000000000005;276.16;274.56;276.86;334.86;331.46000000000004;274.66;277.66;297.56;297.86;298.76000000000005;292.36;292.26000000000005;292.06;;314.26000000000005;276.06;241.2770596917726;263.0348170998261;274.27422755570615;292.46000000000004;5540000.0;3590000.0;3650000.0;1340000.0;3640000.0;2640000.0;5550000.0;0.0;0.014;0.044000000000000004;0.0005;0.021166666666666667;0.021166666666666667;;9167.7431640625;0.0;980.8583374023441;27731.5859375;501212.90257238137;412377.0396431636;235297.60513537744;234987.53823539513;232544.5928384478;430214.79039162316;457570.36885009304;451065.59773849417;473176.5657117748;517964.65681582835;514450.6822716287;451193.9005649436;454987.66090120346;464883.6276779939;466001.4536310495;431610.62190126476;412758.3114497388;457570.36885009304;457292.3345882162;;172696.00095264515;472397.21216106473;202749.32437798587;235297.60513537744;274.2708313921054;287558.8770232826;116744.18806112201;26607.61781479751;0.0;0;24;24;0;0;0;0;0;1;1;109510256504.39146;40897996649.79695;76331892679.59843;10925.916027862366;134.82394389153941;263.93234632136347;4698.8884400850875;189134.35380712256;146193.3413083343;3667.2310436795715;62449.76825406391;1.5788934816139468;0.06808857381408791
498;2019-02-15 01:18:37.864;694;189;140;139;130;48;191;30;18;37;622;587;23;45;244;247;256;190;193;191;189;28;551;358;365;133;363;265;552;0.0;86.0;143.0;21.0;127.0;0;58;83;1;0;0;0;0;0;0;1;0;0;0;0;28567.361328125;9866.8896484375;0.0;978.4956665039059;410.0;87651;;;Calculated values ==>;1550189917.864;342.56000000000006;292.06;287.16;287.06;286.16;277.96000000000004;274.1680685717883;292.26000000000005;276.16;274.96000000000004;276.86;335.36;331.86;275.46000000000004;277.66;297.56;297.86;298.76000000000005;292.16;292.26000000000005;292.06;;314.16;275.96000000000004;241.05796691057077;263.1675429290057;274.1680685717883;292.46000000000004;5510000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2650000.0;5520000.0;0.0;0.014333333333333333;0.02383333333333333;0.0035;0.021166666666666667;0.021166666666666667;;9866.8896484375;0.0;978.4956665039059;28567.361328125;501115.60217926675;412889.33823237545;235380.60795484332;235069.58238254042;232317.82666911863;430280.9020939914;457570.36885009304;451401.0518682116;473306.6277234293;518396.7143230481;514778.49226671545;452040.6181146384;454819.7293445818;465029.61547741666;466145.29014520516;432359.33568423445;413263.53111073095;457570.36885009304;457292.3345882162;;172278.17009871884;472431.1216696904;202384.3154217111;235380.60795484332;274.1245153678703;288028.1209306663;116902.83908232868;26623.94875833013;0.0;0;24;24;0;0;0;0;0;1;1;109729296654.96234;40978111335.00575;76490621775.01212;5934.898885308261;945.1638218679275;273.7065322202168;4697.13154707306;189274.88635801026;146202.34285638705;3671.712189071828;62528.0827758582;1.0927136696695123;0.04347959212185386
499;2019-02-15 01:19:37.864;692;188;140;139;130;45;191;29;26;37;626;591;28;44;243;248;256;190;193;191;189;27;553;357;365;132;362;264;553;-3.0;84.0;521.0;41.0;127.0;0;57;94;1;0;0;0;0;0;0;1;0;0;0;0;29257.154296875;10637.7216796875;0.0;969.764892578125;407.0;87652;;;Calculated values ==>;1550189977.864;342.36;291.96000000000004;287.16;287.06;286.16;277.66;274.0616903277293;292.26000000000005;276.06;275.76000000000005;276.86;335.76000000000005;332.26000000000005;275.96000000000004;277.56;297.46000000000004;297.96000000000004;298.76000000000005;292.16;292.26000000000005;292.06;;313.86;275.86;240.83765695389522;263.0348170998261;274.0616903277293;292.46000000000004;5530000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2640000.0;5530000.0;0.0;0.014;0.08683333333333333;0.006833333333333333;0.021166666666666667;0.021166666666666667;;10637.7216796875;0.0;969.764892578125;29257.154296875;500670.2354973605;412080.6298862991;235352.85732633783;235042.1530539478;232293.04205302676;430346.717906069;457570.36885009304;452597.0882869021;473436.4806182908;518892.7817358537;515278.6484766313;452850.65303800703;454862.83014053997;465044.1086722825;466418.3847020313;431861.4551512952;412845.1473663945;457570.36885009304;457292.3345882162;;171024.68490186572;472465.0996282349;202163.61704928192;235352.85732633783;274.03412538504443;288509.99189420795;117073.71084339639;26640.184262989147;0.0;0;24;24;0;0;0;0;0;1;1;109948296654.96234;41057611335.00575;76649321775.01212;21745.97308580002;1847.060130956179;266.2283089886091;4697.718935376426;189505.56029110283;146225.61138932724;3676.2116460819016;62606.37319654528;2.460220848271659;0.14969545917487817
500;2019-02-15 01:20:37.855;690;188;140;140;130;43;191;28;25;36;629;594;27;42;242;248;256;190;193;191;189;26;549;357;365;132;362;261;549;263.0;84.0;762.0;83.0;127.0;0;54;96;1;0;0;0;0;0;0;1;0;0;0;0;29282.544921875;10723.78125;0.0;941.4614868164059;405.0;87653;;;Calculated values ==>;1550190037.855;342.16;291.96000000000004;287.16;287.16;286.16;277.46000000000004;274.0616903277293;292.26000000000005;275.96000000000004;275.66;276.76000000000005;336.06;332.56;275.86;277.36;297.36;297.96000000000004;298.76000000000005;292.16;292.26000000000005;292.06;;313.66;275.76000000000005;240.83765695389522;262.63441904999945;274.0616903277293;292.46000000000004;5490000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2610000.0;5490000.0;0.04383333333333333;0.014;0.127;0.013833333333333333;0.021166666666666667;0.065;;10723.78125;0.0;941.4614868164059;29282.544921875;500796.75109167333;413764.2266525931;235464.36397173323;235464.36397173323;232392.59126218566;430346.717906069;457570.36885009304;452990.8155749029;473339.41292369686;519451.1534160742;515845.7932748861;453242.58276183764;455116.8370408851;464912.7873590418;466418.3847020313;432852.2836029173;414485.982530214;457570.36885009304;457292.3345882162;;170189.03402730724;472367.87413283327;202161.70519691356;213006.4171569189;274.0333815499894;288997.7495458951;117251.69666574504;26656.10876043442;0.0;0;24;24;0;0;0;0;0;1;1;110167263804.7326;41136799454.92267;76806798149.8469;31855.29701800465;3737.852003613556;257.1282150178457;15878.584633034325;189952.17053991166;146272.145342593;3680.572296248392;62777.81667238937;4.434443674833281;0.21544034530757497
501;2019-02-15 01:21:37.855;691;186;141;140;131;43;191;28;15;36;630;595;19;41;242;248;256;187;193;191;189;26;547;356;365;131;361;257;548;91.0;86.0;445.0;17.0;127.0;0;50;90;1;0;0;0;0;0;0;1;0;0;0;0;28893.26953125;10329.890625;0.0;898.319213867188;403.0;87654;;;Calculated values ==>;1550190097.855;342.26;291.76000000000005;287.26000000000005;287.16;286.26000000000005;277.46000000000004;273.955091788801;292.26000000000005;275.96000000000004;274.66;276.76000000000005;336.16;332.66;275.06;277.26000000000005;297.36;297.96000000000004;298.76000000000005;291.86;292.26000000000005;292.06;;313.46000000000004;275.76000000000005;240.61611355647437;262.0952818180154;273.955091788801;292.46000000000004;5470000.0;3560000.0;3650000.0;1310000.0;3610000.0;2570000.0;5480000.0;0.015166666666666667;0.014333333333333333;0.07416666666666667;0.0028333333333333335;0.021166666666666667;0.036333333333333336;;10329.890625;0.0;898.319213867188;28893.26953125;501114.3391168294;413442.3132566535;235805.92712698036;235492.4523831208;232720.49295472782;430412.23801567365;457570.36885009304;452426.1204590945;473469.2039465459;519885.18884552707;516290.316820333;452928.34709337814;455659.7473725802;465058.7251422519;466561.43444993236;433340.4319934047;413808.91226698237;457570.36885009304;457292.3345882162;;169353.38768963216;472499.14586990676;201942.4378584419;221670.2504139666;273.94347798002826;289482.54799967114;117427.14393137004;26671.44026627345;0.0;0;24;24;0;0;0;0;0;1;1;110386263804.7326;41215699454.92267;76962198149.8469;18577.539792881737;766.5773393658171;279.95178274538665;8560.935724997737;190372.44418000238;146309.6822537845;3685.047962896419;62981.47934203963;2.5101957519912412;0.11128777102583849
502;2019-02-15 01:22:37.865;693;185;141;140;131;42;191;27;9;36;628;594;13;40;241;248;256;186;193;191;189;25;546;355;365;131;360;256;546;208.0;86.0;0.0;47.0;127.0;0;47;85;1;0;0;0;0;0;0;1;0;0;0;0;28580.79296875;10011.330078125;0.0;881.0595703125;403.0;87655;;;Calculated values ==>;1550190157.865;342.46000000000004;291.66;287.26000000000005;287.16;286.26000000000005;277.36;273.8482719121499;292.26000000000005;275.86;274.06;276.76000000000005;335.96000000000004;332.56;274.46000000000004;277.16;297.26000000000005;297.96000000000004;298.76000000000005;291.76000000000005;292.26000000000005;292.06;;313.46000000000004;275.66;240.61611355647437;261.9595390733887;273.8482719121499;292.46000000000004;5460000.0;3550000.0;3650000.0;1310000.0;3600000.0;2560000.0;5460000.0;0.034666666666666665;0.014333333333333333;0.0;0.007833333333333333;0.021166666666666667;0.05583333333333333;;10011.330078125;0.0;881.0595703125;28580.79296875;501463.0716135429;413899.7426769738;235863.03687033174;235548.8869192855;232771.3842423094;430477.46260093397;457570.36885009304;451845.4343742367;473469.2039465459;519762.88512905827;516272.6921824181;452349.03378999437;455702.68171308783;465073.4646152595;466704.2170870103;433582.74637136835;414260.4934188599;457570.36885009304;457292.3345882162;;169353.38768963216;472402.05409754877;201513.05779578374;214535.28866882133;273.7715256614163;289961.5783455151;117596.68235556455;26686.270894165347;0.0;0;24;24;0;0;0;0;0;1;1;110605300304.6978;41294312554.91017;77116123799.82243;0.0;2121.963804363826;276.95229231928784;13553.93506383288;190527.28281372372;146333.75744184112;3689.689603665769;63165.80064701558;1.464586897403584;0.00436152190897236
503;2019-02-15 01:23:37.856;695;184;142;141;132;43;191;27;5;36;625;592;8;38;241;249;255;186;193;191;189;25;546;355;365;131;360;254;546;251.0;85.0;379.0;54.0;127.0;0;45;82;1;0;0;0;0;0;0;1;0;0;0;0;28356.193359375;9823.6435546875;0.0;859.852172851562;404.0;87656;;;Calculated values ==>;1550190217.856;342.66;291.56;287.36;287.26000000000005;286.36;277.46000000000004;273.8482719121499;292.26000000000005;275.86;273.66;276.76000000000005;335.66;332.36;273.96000000000004;276.96000000000004;297.26000000000005;298.06;298.66;291.76000000000005;292.26000000000005;292.06;;313.56;275.66;240.61611355647437;261.6868853414304;273.8482719121499;292.46000000000004;5460000.0;3550000.0;3650000.0;1310000.0;3600000.0;2540000.0;5460000.0;0.04183333333333333;0.014166666666666666;0.06316666666666666;0.009000000000000001;0.021166666666666667;0.063;;9823.6435546875;0.0;859.852172851562;28356.193359375;501716.5226614464;413534.6774420643;236178.3664922996;235863.03687033174;233075.78472627656;430477.46260093397;457570.36885009304;451693.4205797409;473469.2039465459;519621.23822057433;516237.6821769614;452070.60404684715;455788.79455217137;465073.4646152595;466833.15677505854;433355.9435590545;414260.4934188599;457570.36885009304;457292.3345882162;;169771.2103021376;472402.05409754877;201625.49948781944;213234.5315237162;273.8154109079;290435.98205985216;117761.94900861422;26700.77631587015;0.0;0;24;24;0;0;0;0;0;1;1;110824267454.46806;41372900764.82771;77269100849.66193;15795.957015639704;2436.9889914875644;270.5188769860904;15375.641593063501;190658.8960437697;146371.74301640905;3694.251179066233;63406.844290265995;3.1711630107967377;0.11000359328175151
504;2019-02-15 01:24:37.896;697;185;142;142;134;44;191;26;3;36;622;590;3;36;240;249;255;187;193;190;189;25;548;355;365;132;360;253;549;265.0;109.0;590.0;57.0;127.0;0;44;76;1;0;0;0;0;0;0;1;0;0;0;0;28084.48828125;9561.8193359375;0.0;852.513793945312;408.0;87657;;;Calculated values ==>;1550190277.896;342.86;291.66;287.36;287.36;286.56;277.56;273.8482719121499;292.26000000000005;275.76000000000005;273.46000000000004;276.76000000000005;335.36;332.16;273.46000000000004;276.76000000000005;297.16;298.06;298.66;291.86;292.16;292.06;;313.96000000000004;275.66;240.83765695389522;261.54996906429363;273.8482719121499;292.46000000000004;5480000.0;3550000.0;3650000.0;1320000.0;3600000.0;2530000.0;5490000.0;0.04416666666666667;0.018166666666666668;0.09833333333333334;0.0095;0.021166666666666667;0.06533333333333333;;9561.8193359375;0.0;852.513793945312;28084.48828125;501780.9495108294;412648.34060041176;236091.80394872042;236091.80394872042;233608.79371650863;430477.46260093397;457570.36885009304;451618.0414476131;473339.41292369686;519397.12561598833;516117.66574255534;451618.0414476131;455709.7166268838;464942.4404991662;466833.15677505854;432867.76643338386;413396.8702782222;457431.4281400766;457292.3345882162;;171442.51209473662;472270.6324499597;201642.94938050013;212803.6752227552;273.82221865596665;290906.63463256747;117923.60222961611;26715.05554539531;0.0;0;24;24;0;0;0;0;0;1;1;111043413454.32883;41451853364.77755;77421302249.56522;24580.884053266112;2570.9629891598656;353.72128015210365;15973.259078543451;190995.5940349137;146413.50377151003;3699.4566483732833;63668.259289589245;4.1749026902513515;0.17335840804056069
505;2019-02-15 01:25:37.857;698;186;142;142;134;45;191;26;0;35;619;588;1;35;240;249;255;188;193;190;189;25;547;356;365;132;361;252;548;253.0;110.0;484.0;127.0;127.0;0;42;70;1;0;0;0;0;0;0;1;0;0;0;0;27673.64453125;9133.1533203125;0.0;825.041381835938;410.0;87658;;;Calculated values ==>;1550190337.857;342.96000000000004;291.76000000000005;287.36;287.36;286.56;277.66;273.955091788801;292.26000000000005;275.76000000000005;273.16;276.66;335.06;331.96000000000004;273.26000000000005;276.66;297.16;298.06;298.66;291.96000000000004;292.16;292.06;;314.16;275.66;240.83765695389522;261.41265627149306;273.955091788801;292.46000000000004;5470000.0;3560000.0;3650000.0;1320000.0;3610000.0;2520000.0;5480000.0;0.042166666666666665;0.018333333333333333;0.08066666666666666;0.021166666666666667;0.021166666666666667;0.06333333333333332;;9133.1533203125;0.0;825.041381835938;27673.64453125;502002.01936623914;413442.3132566535;236120.5683718149;236120.5683718149;233634.999816814;430412.23801567365;457570.36885009304;451417.3569068676;473242.3297776949;519173.30265610735;515997.8474795712;451543.0817118079;455753.1787349472;464796.26975366054;466690.6173508106;433112.44738365524;414171.1577566021;457431.4281400766;457292.3345882162;;172278.17009871884;472270.6324499597;201829.4283019937;213289.88827269714;273.89944601377385;291370.98371769936;118079.29240451289;26729.0260851505;0.0;0;24;24;0;0;0;0;0;1;1;111262271105.07375;41531001885.04694;77572703775.08054;20133.42624079316;5724.338821131947;347.25697649597413;15453.48826664954;191367.97108611753;146482.58635394613;3705.2943368996634;63929.9786234752;4.18333960633276;0.20297547435989818
506;2019-02-15 01:26:37.867;699;186;142;142;135;46;190;27;-3;35;616;585;0;35;241;249;255;188;193;190;189;26;548;357;365;133;362;251;549;-1.0;85.0;657.0;68.0;127.0;0;44;61;1;0;0;0;0;0;0;1;0;0;0;0;27127.560546875;8705.95703125;0.0;831.4795532226559;411.0;87659;;;Calculated values ==>;1550190397.867;343.06000000000006;291.76000000000005;287.36;287.36;286.66;277.76000000000005;274.0616903277293;292.16;275.86;272.86;276.66;334.76000000000005;331.66;273.16;276.66;297.26000000000005;298.06;298.66;291.96000000000004;292.16;292.06;;314.26000000000005;275.76000000000005;241.05796691057077;261.27494424493943;274.0616903277293;292.46000000000004;5480000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2510000.0;5490000.0;0.0;0.014166666666666666;0.1095;0.011333333333333334;0.021166666666666667;0.021166666666666667;;8705.95703125;0.0;831.4795532226559;27127.560546875;502034.3959751967;413024.9693880693;236091.80394872042;236091.80394872042;233915.3780254382;430346.717906069;457431.4281400766;451217.21332440624;473112.1826642056;518949.7702454032;515775.69566543563;451594.0333603832;455918.5686477417;464781.3556694665;466547.812170346;432867.76643338386;413764.2266525931;457431.4281400766;457292.3345882162;;172696.00095264515;472236.3865531139;202152.33928697472;236091.80394872042;274.02973746822386;291827.736539396;118227.9764339611;26742.832726997316;0.0;0;24;24;0;0;0;0;0;1;1;111481307605.03894;41610515135.03431;77723628925.05655;27272.60370709875;3060.952535682911;270.63348022786886;4682.077898535994;191763.08717732877;146555.80931703484;3710.4442822194;64097.80297422253;3.699764324409039;0.24412498225645723
507;2019-02-15 01:27:37.877;700;187;142;142;135;47;190;28;-7;36;613;583;-3;37;241;249;255;188;193;190;189;26;547;357;365;133;362;251;548;86.0;86.0;582.0;48.0;127.0;0;46;54;1;0;0;0;0;0;0;1;0;0;0;0;26722.16796875;8283.78125;0.0;848.656372070312;413.0;87660;;;Calculated values ==>;1550190457.877;343.16;291.86;287.36;287.36;286.66;277.86;274.0616903277293;292.16;275.96000000000004;272.46000000000004;276.76000000000005;334.46000000000004;331.46000000000004;272.86;276.86;297.26000000000005;298.06;298.66;291.96000000000004;292.16;292.06;;314.46000000000004;275.76000000000005;241.05796691057077;261.27494424493943;274.0616903277293;292.46000000000004;5470000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2510000.0;5480000.0;0.014333333333333333;0.014333333333333333;0.097;0.008;0.021166666666666667;0.035500000000000004;;8283.78125;0.0;848.656372070312;26722.16796875;502255.12446032546;413808.91226698237;236120.5683718149;236120.5683718149;233941.8836566793;430346.717906069;457431.4281400766;450713.15265450673;473209.4130839679;518642.9867626242;515570.6018142486;451217.21332440624;456161.9829332792;464781.3556694665;466547.812170346;433112.44738365524;414171.1577566021;457431.4281400766;457292.3345882162;;173531.66647045466;472236.3865531139;202169.25209333788;222412.52517956594;274.0363177305461;292276.5590682445;118369.58118314107;26756.836193227984;0.0;0;24;24;0;0;0;0;0;1;1;111700344105.00414;41690328435.02162;77874254025.03261;24108.75835443338;2160.537075678208;271.4918179877616;8338.233234007086;192191.336557443;146599.32898252484;3714.962745988949;64206.32365074194;3.8192454113033842;0.20529021108491935
508;2019-02-15 01:28:37.868;701;186;142;142;135;47;190;28;-14;36;609;581;-8;38;241;249;255;187;193;190;189;26;548;357;365;134;362;255;549;127.0;110.0;496.0;20.0;127.0;0;48;57;1;0;0;0;0;0;0;1;0;0;0;0;26968.642578125;8445.4404296875;0.0;873.8880004882809;414.0;87661;;;Calculated values ==>;1550190517.868;343.26;291.76000000000005;287.36;287.36;286.66;277.86;274.0616903277293;292.16;275.96000000000004;271.76000000000005;276.76000000000005;334.06;331.26000000000005;272.36;276.96000000000004;297.26000000000005;298.06;298.66;291.86;292.16;292.06;;314.56;275.76000000000005;241.2770596917726;261.82340779136865;274.0616903277293;292.46000000000004;5480000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2550000.0;5490000.0;0.021166666666666667;0.018333333333333333;0.08266666666666667;0.0033333333333333335;0.021166666666666667;0.042333333333333334;;8445.4404296875;0.0;873.8880004882809;26968.642578125;502287.6133031531;413024.9693880693;236091.80394872042;236091.80394872042;233915.3780254382;430346.717906069;457431.4281400766;449096.13911833207;473079.2034362849;517897.9497644756;515021.3593969116;449865.4974072816;455623.0332369026;464781.3556694665;466547.812170346;432867.76643338386;413396.8702782222;457431.4281400766;457292.3345882162;;173949.5011765382;472104.6820821746;202204.17121602877;219147.9875823746;274.04990142771703;292723.9153754859;118508.97045213179;26771.18857647045;0.0;0;24;24;0;0;0;0;0;1;1;111919311254.7744;41770416419.93759;78026031254.87337;20409.736013257072;899.6683695538195;356.96642951129724;10081.444023247295;192562.26836199994;146624.82686928488;3720.1991124731376;64359.797936461466;3.406663374237435;0.14672917182321576
509;2019-02-15 01:29:37.868;701;188;143;142;136;48;190;27;-22;36;609;580;-15;37;241;249;255;190;192;190;189;26;556;357;365;134;361;257;556;229.0;87.0;740.0;34.0;127.0;0;49;65;1;0;0;0;0;0;0;1;0;0;0;0;27528.21875;9007.314453125;0.0;882.686645507812;416.0;87662;;;Calculated values ==>;1550190577.868;343.26;291.96000000000004;287.46000000000004;287.36;286.76000000000005;277.96000000000004;274.0616903277293;292.16;275.86;270.96000000000004;276.76000000000005;334.06;331.16;271.66;276.86;297.26000000000005;298.06;298.66;292.16;292.16;292.06;;314.76000000000005;275.76000000000005;241.2770596917726;262.0952818180154;274.0616903277293;292.36;5560000.0;3570000.0000000005;3650000.0;1340000.0;3610000.0;2570000.0;5560000.0;0.03816666666666667;0.0145;0.12333333333333334;0.005666666666666667;0.021166666666666667;0.059333333333333335;;9007.314453125;0.0;882.686645507812;27528.21875;501533.3226337152;410752.57778573356;236206.01495887802;235892.91502117293;234037.50190497388;430346.717906069;457431.4281400766;447687.9768846743;473079.2034362849;517729.6801628404;514745.9084786295;448598.09563076886;455166.8545106976;464927.5523835209;466547.812170346;430865.6535305442;411554.17536023696;457431.4281400766;457292.3345882162;;174785.17458790913;472104.6820821746;202201.4483000487;214332.29090024903;274.04884231147616;293178.0558865536;118654.41007615523;26785.826698520417;0.0;0;24;24;0;0;0;0;0;1;1;112138311254.7744;41850816419.93759;78179631254.87337;30276.67185877049;1529.4516580987133;280.01643346945497;14415.629258819386;192984.65509426684;146645.06953618198;3725.507302997977;64563.94021381202;4.70189727436799;0.207760444346978
510;2019-02-15 01:30:37.859;700;191;142;142;136;48;190;27;-29;35;611;580;-21;32;241;249;255;193;193;190;189;26;555;359;365;133;364;258;556;84.0;85.0;743.0;151.0;127.0;0;50;69;1;0;0;0;0;0;0;1;0;0;0;0;27817.51171875;9362.41796875;0.0;897.7998657226559;416.0;87663;;;Calculated values ==>;1550190637.859;343.16;292.26000000000005;287.36;287.36;286.76000000000005;277.96000000000004;274.27422755570615;292.16;275.86;270.26000000000005;276.66;334.26000000000005;331.16;271.06;276.36;297.26000000000005;298.06;298.66;292.46000000000004;292.16;292.06;;314.76000000000005;275.76000000000005;241.05796691057077;262.23063862743834;274.27422755570615;292.46000000000004;5550000.0;3590000.0;3650000.0;1330000.0;3640000.0;2580000.0;5560000.0;0.014;0.014166666666666666;0.12383333333333332;0.025166666666666667;0.021166666666666667;0.035166666666666666;;9362.41796875;0.0;897.7998657226559;27817.51171875;501500.4721277083;411946.55931517074;235892.91502117293;235892.91502117293;234037.50190497388;430214.79039162316;457431.4281400766;446579.5303331546;473112.1826642056;517851.0715974565;514659.5337052372;447630.435970082;454379.5404932804;464488.10253275675;466261.3989570346;431120.4248782997;412715.6717894541;457431.4281400766;457292.3345882162;;174785.17458790913;472236.3865531139;202622.8611054925;222647.964647158;274.22176313251526;293639.2011244796;118807.46821734474;26800.6618604903;0.0;0;24;24;0;0;0;0;0;1;1;112357278404.54466;41930904404.85356;78334108079.71129;30209.96753935882;6785.273723765137;260.73400209197905;8251.660342927215;193488.63481375657;146714.34852088476;3730.012880684884;64752.805959516416;4.435347898291684;0.29908565830268535
511;2019-02-15 01:31:37.859;700;191;142;141;136;49;190;29;-29;35;613;581;-22;25;242;248;255;193;192;190;189;28;554;360;365;130;365;257;555;-1.0;111.0;555.0;0.0;127.0;0;41;71;1;0;0;0;0;0;0;1;0;0;0;0;27813.759765625;9365.8173828125;0.0;841.908203125;415.0;87664;;;Calculated values ==>;1550190697.859;343.16;292.26000000000005;287.36;287.26000000000005;286.76000000000005;278.06;274.38016830617;292.16;276.06;270.26000000000005;276.66;334.46000000000004;331.26000000000005;270.96000000000004;275.66;297.36;297.96000000000004;298.66;292.46000000000004;292.16;292.06;;314.66;275.96000000000004;240.39332010688793;262.0952818180154;274.38016830617;292.36;5540000.0;3600000.0;3650000.0;1300000.0;3650000.0;2570000.0;5550000.0;0.0;0.018500000000000003;0.0925;0.0;0.021166666666666667;0.021166666666666667;;9365.8173828125;0.0;841.908203125;27813.759765625;501595.0446941051;412377.0396431636;235921.06768909429;235608.7752662074;234063.7738840372;430148.3826014536;457431.4281400766;446770.85349296255;473501.9964771252;518140.57272336615;514848.9435444322;447687.9768846743;453678.3537726365;464473.26053001377;465987.6186816921;431373.8717029348;413134.7333990844;457431.4281400766;457292.3345882162;;174367.33720873808;472824.0414856702;203019.46007791444;235921.06768909429;274.38016830617;294102.79505351605;118963.53684527443;26815.159427730698;0.0;0;24;24;0;0;0;0;0;1;1;112576278404.54466;42009804404.85356;78488608079.71129;22547.00389089195;0.0;337.4240586212319;4685.691816031414;193928.276242342;146770.8924685828;3734.9975311908274;64860.61722750774;2.700907223008238;0.1451231382957746
512;2019-02-15 01:32:37.859;698;191;141;140;133;48;190;29;-27;36;616;582;-19;17;242;248;255;192;192;190;189;29;552;360;365;129;365;256;552;0.0;110.0;573.0;0.0;127.0;0;28;68;1;0;0;0;0;0;0;1;0;0;0;0;27514.939453125;9149.671875;0.0;775.3656616210941;414.0;87665;;;Calculated values ==>;1550190757.859;342.96000000000004;292.26000000000005;287.26000000000005;287.16;286.46000000000004;277.96000000000004;274.38016830617;292.16;276.06;270.46000000000004;276.76000000000005;334.76000000000005;331.36;271.26000000000005;274.86;297.36;297.96000000000004;298.66;292.36;292.16;292.06;;314.56;276.06;240.16925963744896;261.9595390733887;274.38016830617;292.36;5520000.0;3600000.0;3650000.0;1290000.0;3650000.0;2560000.0;5520000.0;0.0;0.018333333333333333;0.0955;0.0;0.021166666666666667;0.021166666666666667;;9149.671875;0.0;775.3656616210941;27514.939453125;501529.73942456837;413633.1203958097;235692.7548229053;235380.60795484332;233225.9436851275;430148.3826014536;457431.4281400766;447223.45767541416;473728.1634681915;518532.3004237948;515038.13013949245;448265.42712549056;452850.8113075221;464473.26053001377;465987.6186816921;431876.8669557194;413998.2807911148;457431.4281400766;457292.3345882162;;173949.5011765382;473051.3374214201;203019.46007791444;235692.7548229053;274.38016830617;294563.86754700565;119117.83258908954;26828.636709936916;0.0;0;24;24;0;0;0;0;0;1;1;112795278404.54466;42087504404.85356;78642508079.71129;23321.481770561222;0.0;327.7740796844184;4690.524438365748;194310.5136228541;146770.8924685828;3740.5408490100413;64938.75236296105;2.855382680825554;0.15472747280227417
513;2019-02-15 01:33:37.860;695;188;140;140;132;48;190;29;-26;36;617;581;-17;14;243;248;255;190;192;190;189;29;547;359;365;127;364;255;548;-2.0;83.0;53.0;6.0;127.0;0;14;67;1;0;0;0;0;0;0;1;0;0;0;0;27275.294921875;8991.8935546875;0.0;702.732421875;413.0;87666;;;Calculated values ==>;1550190817.86;342.66;291.96000000000004;287.16;287.16;286.36;277.96000000000004;274.27422755570615;292.16;276.06;270.56;276.76000000000005;334.86;331.26000000000005;271.46000000000004;274.56;297.46000000000004;297.96000000000004;298.66;292.16;292.16;292.06;;314.46000000000004;276.06;239.71726792356844;261.82340779136865;274.27422755570615;292.36;5470000.0;3590000.0;3650000.0;1270000.0;3640000.0;2550000.0;5480000.0;0.0;0.013833333333333333;0.008833333333333334;0.001;0.021166666666666667;0.021166666666666667;;8991.8935546875;0.0;702.732421875;27275.294921875;501621.93226827885;414171.1577566021;235492.4523831208;235492.4523831208;233024.3210620819;430214.79039162316;457431.4281400766;447542.99377537944;473986.2994277851;518718.431892532;515021.3593969116;448709.690049615;452648.5229838137;464751.8981387732;466131.47824129247;433112.44738365524;414883.2198629546;457431.4281400766;457292.3345882162;;173531.66647045466;473311.50582222524;202689.45808092304;235492.4523831208;274.24760808562235;295020.4604426672;119269.01482048284;26840.95439924257;0.0;0;24;24;0;0;0;0;0;1;1;113014282054.28012;42164305684.76079;78795810634.52611;2162.872898634365;270.6220477413022;252.1709807030258;4694.7641733411865;194522.88678433458;146773.14768989765;3745.373805055357;65016.96440480977;0.761290855187465;0.009437117384098253
514;2019-02-15 01:34:37.850;691;186;141;140;131;46;190;29;-29;37;617;579;-18;11;242;248;255;188;192;190;189;28;547;357;365;131;361;253;548;-1.0;83.0;205.0;3.0;127.0;0;18;61;1;0;0;0;0;0;0;1;0;0;0;0;27011.939453125;8706.314453125;0.0;703.14306640625;412.0;87667;;;Calculated values ==>;1550190877.85;342.26;291.76000000000005;287.26000000000005;287.16;286.26000000000005;277.76000000000005;274.0616903277293;292.16;276.06;270.26000000000005;276.86;334.86;331.06;271.36;274.26000000000005;297.36;297.96000000000004;298.66;291.96000000000004;292.16;292.06;;314.36;275.96000000000004;240.61611355647437;261.54996906429363;274.0616903277293;292.36;5470000.0;3570000.0000000005;3650000.0;1310000.0;3610000.0;2530000.0;5480000.0;0.0;0.013833333333333333;0.034166666666666665;0.0005;0.021166666666666667;0.021166666666666667;;8706.314453125;0.0;703.14306640625;27011.939453125;501114.3391168294;413442.3132566535;235805.92712698036;235492.4523831208;232720.49295472782;430346.717906069;457431.4281400766;447529.7448588497;473566.1253818903;518885.3321437601;514988.058851201;448949.9664027619;452620.67030107987;465058.7251422519;466418.3847020313;433112.44738365524;414171.1577566021;457431.4281400766;457292.3345882162;;173113.83306960555;472693.2819402637;202221.89383412155;235805.92712698036;274.05679443120033;295472.7786635941;119416.47530639361;26852.6680757086;0.0;0;24;24;0;0;0;0;0;1;1;113233245554.31493;42241692784.77309;78948185234.55032;8381.351576678211;135.2356940530711;262.021173174235;4688.128957929493;194610.7406768866;146776.52927405518;3749.658025515913;65095.1421491201;1.4311916892001528;0.05386240560627221
