;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
515;2019-02-15 01:35:37.861;687;185;142;141;131;45;190;28;-34;37;615;577;-22;12;241;248;254;186;192;190;189;25;544;356;365;134;361;251;545;241.0;83.0;297.0;0.0;127.0;0;27;52;1;0;0;0;0;0;0;1;0;0;0;0;26407.009765625;8087.7783203125;0.0;744.18017578125;411.0;87668;;;Calculated values ==>;1550190937.861;341.86;291.66;287.36;287.26000000000005;286.26000000000005;277.66;273.955091788801;292.16;275.96000000000004;269.76000000000005;276.86;334.66;330.86;270.96000000000004;274.36;297.26000000000005;297.96000000000004;298.56;291.76000000000005;292.16;292.06;;314.26000000000005;275.66;241.2770596917726;261.27494424493943;273.955091788801;292.36;5440000.0;3560000.0;3650000.0;1340000.0;3610000.0;2510000.0;5450000.0;0.04016666666666667;0.013833333333333333;0.0495;0.0;0.021166666666666667;0.06133333333333334;;8087.7783203125;0.0;744.18017578125;26407.009765625;500892.1346250728;414305.8763482112;236207.40131760514;235891.72453247232;232796.93750992444;430412.23801567365;457431.4281400766;447258.42393232905;473176.5657117748;518847.5178876695;514955.07928497775;448805.54815024516;453091.18828355055;464927.5523835209;466561.43444993236;433614.07172860473;414661.7335165383;457431.4281400766;457292.3345882162;;172696.00095264515;472007.13841251616;201972.2588119733;213787.10418755817;273.955091788801;295918.0181871943;119556.45173751214;26864.731313946555;0.0;0;24;24;0;0;0;0;0;1;1;113452285704.8858;42321207359.980316;79099412954.94446;12141.66517345761;0.0;262.17401193358586;14934.987464573695;194781.7971715258;146777.6564447853;3754.0271195902865;65258.69809949509;3.095443288377823;0.05848094539815818
516;2019-02-15 01:36:37.851;684;183;141;141;132;45;190;27;-36;37;611;576;-25;17;240;248;254;184;192;190;189;25;544;355;365;137;359;250;545;94.0;84.0;69.0;8.0;127.0;0;43;44;1;0;0;0;0;0;0;1;0;0;0;0;26102.56640625;7619.2568359375;0.0;816.7389526367191;411.0;87669;;;Calculated values ==>;1550190997.851;341.56000000000006;291.46000000000004;287.26000000000005;287.26000000000005;286.36;277.66;273.8482719121499;292.16;275.86;269.56;276.86;334.26000000000005;330.76000000000005;270.66;274.86;297.16;297.96000000000004;298.56;291.56;292.16;292.06;;314.26000000000005;275.66;241.92719264551067;261.13683023647616;273.8482719121499;292.36;5440000.0;3550000.0;3650000.0;1370000.0;3590000.0;2500000.0;5450000.0;0.015666666666666666;0.014;0.0115;0.0013333333333333333;0.021166666666666667;0.03683333333333333;;7619.2568359375;0.0;816.7389526367191;26102.56640625;500511.1636641639;413581.5929919801;235891.72453247232;235891.72453247232;233101.6263721232;430477.46260093397;457431.4281400766;447188.4097670817;472785.1150065333;518522.10510297323;514938.7097661004;448605.935453579;453880.911232952;465088.32681886124;466704.2170870103;433614.07172860473;413945.88199973485;457431.4281400766;457292.3345882162;;172696.00095264515;471610.25455702154;201654.78392855258;221329.40590456076;273.8268352497357;296355.5250587292;119687.32188184175;26877.736805408873;0.0;0;24;24;0;0;0;0;0;1;1;113671249204.92061;42402493809.99324;79249687904.96835;2823.6366971430853;359.94062750462524;275.35465620417835;8691.301206514641;194906.4872353258;146780.65545009746;3758.5057785912186;65455.551024162305;1.4402844064743257;0.007354704983785609
517;2019-02-15 01:37:37.881;681;183;142;141;133;45;190;26;-34;37;606;575;-26;26;239;249;254;184;192;190;188;24;544;354;365;137;359;250;545;-1.0;80.0;250.0;48.0;127.0;0;54;34;1;0;0;0;0;0;0;1;0;0;0;0;25727.892578125;7088.365234375;0.0;876.1348266601559;411.0;87670;;;Calculated values ==>;1550191057.881;341.26;291.46000000000004;287.36;287.26000000000005;286.46000000000004;277.66;273.7412296467126;292.16;275.76000000000005;269.76000000000005;276.86;333.76000000000005;330.66;270.56;275.76000000000005;297.06;298.06;298.56;291.56;292.16;291.96000000000004;;314.26000000000005;275.56;241.92719264551067;261.13683023647616;273.7412296467126;292.36;5440000.0;3540000.0;3650000.0;1370000.0;3590000.0;2500000.0;5450000.0;0.0;0.013333333333333334;0.041666666666666664;0.008;0.021166666666666667;0.021166666666666667;;7088.365234375;0.0;876.1348266601559;25727.892578125;500129.6596998661;413581.5929919801;236207.40131760514;235891.72453247232;233407.33263027412;430542.39183029096;457431.4281400766;447447.37122962635;472785.1150065333;518010.8896614835;514836.1524268803;448477.74124249443;454986.1735460498;464957.45143190527;466975.4318241603;433614.07172860473;413945.88199973485;457431.4281400766;457153.08725739754;;172696.00095264515;471512.23439352604;201241.92079153488;236207.40131760514;273.66112018181667;296787.6615103055;119809.94668079454;26891.851140537034;0.0;0;24;24;0;0;0;0;0;1;1;113890358704.81618;42484734909.95404;79399762904.89682;10258.560434920477;2162.1625088159294;262.24252971826513;4676.683685725606;195015.5600538624;146801.6834849865;3762.9879951267108;65567.00659814823;2.1796282285324033;0.1220020779582212
518;2019-02-15 01:38:37.862;681;183;142;141;134;46;190;26;-30;36;601;573;-25;38;239;249;254;184;192;190;188;23;545;354;365;138;359;252;546;289.0;110.0;199.0;34.0;127.0;0;64;32;1;0;0;0;0;0;0;1;0;0;0;0;25555.669921875;6985.1611328125;0.0;946.187622070312;412.0;87671;;;Calculated values ==>;1550191117.862;341.26;291.46000000000004;287.36;287.26000000000005;286.56;277.76000000000005;273.7412296467126;292.16;275.76000000000005;270.16;276.76000000000005;333.26000000000005;330.46000000000004;270.66;276.96000000000004;297.06;298.06;298.56;291.56;292.16;291.96000000000004;;314.36;275.46000000000004;242.14157278889297;261.41265627149306;273.7412296467126;292.36;5450000.0;3540000.0;3650000.0;1380000.0;3590000.0;2520000.0;5460000.0;0.04816666666666667;0.018333333333333333;0.033166666666666664;0.005666666666666667;0.021166666666666667;0.06933333333333333;;6985.1611328125;0.0;946.187622070312;25555.669921875;500033.58647258487;413165.12892956054;236178.3664922996;235863.03687033174;233687.63907211472;430542.39183029096;457431.4281400766;447588.36860465497;472556.2466753328;517330.58487024275;514457.9855031346;448234.64133790776;456119.0499301343;464957.45143190527;466975.4318241603;433371.73379543755;413534.6774420643;457431.4281400766;457153.08725739754;;173113.83306960555;471281.1494085178;201363.8962288831;211992.35229487804;273.70879163457903;297214.8891991351;119927.18892861102;26907.032352023143;0.0;0;24;24;0;0;0;0;0;1;1;114109289354.62125;42567208784.88061;79550315214.76277;8166.4450004631;1529.5311013512633;363.67936647851013;16997.81095740135;195169.05314414515;146832.43785640795;3768.202359185371;65747.5701900971;3.411458411665067;0.05569081110831081
519;2019-02-15 01:39:37.862;681;184;142;142;136;47;190;25;-29;35;599;573;-26;43;239;249;254;186;192;190;188;23;551;355;365;138;360;255;552;168.0;86.0;341.0;137.0;127.0;0;76;36;1;0;0;0;0;0;0;1;0;0;0;0;25861.93359375;7265.79736328125;0.0;1010.90844726562;412.0;87672;;;Calculated values ==>;1550191177.862;341.26;291.56;287.36;287.36;286.76000000000005;277.86;273.8482719121499;292.16;275.66;270.26000000000005;276.66;333.06;330.46000000000004;270.56;277.46000000000004;297.06;298.06;298.56;291.76000000000005;292.16;291.96000000000004;;314.36;275.46000000000004;242.14157278889297;261.82340779136865;273.8482719121499;292.36;5510000.0;3550000.0;3650000.0;1380000.0;3600000.0;2550000.0;5520000.0;0.028;0.014333333333333333;0.05683333333333333;0.022833333333333334;0.021166666666666667;0.049166666666666664;;7265.79736328125;0.0;1010.90844726562;25861.93359375;499455.6059651291;250578.01095715494;236006.0425799679;236006.0425799679;234143.04538558066;430477.46260093397;457431.4281400766;447151.56688159227;472458.26935960614;516871.49228398595;514197.99290074944;447542.99377537944;456235.3892323839;464811.3070167571;466833.15677505854;431892.57031427324;411737.20685016055;457431.4281400766;457153.08725739754;;173113.83306960555;471281.1494085178;201460.11126645684;216332.42745905314;273.7508500645448;297643.369228432;120045.94691607846;26923.341485934277;0.0;0;24;24;0;0;0;0;0;1;1;114328289354.62125;42650008784.88061;79702415214.76277;13963.464394126864;6160.913704243726;288.89354298561517;11840.349106751932;195353.46905576673;146896.5248964546;3773.6404667642387;65987.88819063171;3.8969152083438656;0.20853013237338391
520;2019-02-15 01:40:37.853;682;188;143;142;138;49;190;27;-33;34;601;575;-31;44;239;249;254;190;192;190;188;25;553;358;365;138;363;257;555;-2.0;84.0;502.0;142.0;127.0;0;85;41;1;0;0;0;0;0;0;1;0;0;0;0;26242.033203125;7617.7646484375;0.0;1072.03369140625;413.0;87673;;;Calculated values ==>;1550191237.853;341.36;291.96000000000004;287.46000000000004;287.36;286.96000000000004;278.06;274.1680685717883;292.16;275.86;269.86;276.56;333.26000000000005;330.66;270.06;277.56;297.06;298.06;298.56;292.16;292.16;291.96000000000004;;314.46000000000004;275.66;242.14157278889297;262.0952818180154;274.1680685717883;292.36;5530000.0;3579999.9999999995;3650000.0;1380000.0;3629999.9999999995;2570000.0;5550000.0;0.0;0.014;0.08366666666666665;0.023666666666666666;0.021166666666666667;0.021166666666666667;;7617.7646484375;0.0;1072.03369140625;26242.033203125;499390.6540871227;411202.0240501036;236234.50199747342;235921.06768909429;234678.5560175466;430280.9020939914;457431.4281400766;446243.5142944349;472360.27449258295;516907.426601557;514230.5693435999;446507.4868852491;456028.3797168628;464371.1518808695;466404.73984073254;431389.5367360602;411990.71530006983;457431.4281400766;457153.08725739754;;173531.66647045466;471477.517547777;202301.77773935354;236234.50199747342;274.09242959373603;298077.5038213253;120169.95799492682;26940.696733393994;0.0;0;24;24;0;0;0;0;0;1;1;114547256504.39151;42732796364.79375;79855992174.60164;20409.791958441805;6370.492508799354;271.5835001038655;4676.110054668394;195639.86989183386;147000.93761719597;3778.310408188781;66125.50470459188;3.651175410657909;0.27344621565235766
521;2019-02-15 01:41:37.843;684;190;143;142;139;50;190;29;-36;34;604;578;-31;48;241;248;254;192;192;190;188;27;558;359;365;139;364;260;559;-1.0;85.0;679.0;133.0;127.0;0;98;53;1;0;0;0;0;0;0;1;0;0;0;0;27167.98046875;8292.244140625;0.0;1154.75622558594;413.0;87674;;;Calculated values ==>;1550191297.843;341.56000000000006;292.16;287.46000000000004;287.36;287.06;278.16;274.27422755570615;292.16;276.06;269.56;276.56;333.56;330.96000000000004;270.06;277.96000000000004;297.26000000000005;297.96000000000004;298.56;292.36;292.16;291.96000000000004;;314.46000000000004;275.86;242.35481222062532;262.5002047102346;274.27422755570615;292.36;5580000.0;3590000.0;3650000.0;1390000.0;3640000.0;2600000.0;5590000.0;0.0;0.014166666666666666;0.11316666666666667;0.022166666666666668;0.021166666666666667;0.021166666666666667;;8292.244140625;0.0;1154.75622558594;27167.98046875;499164.4471086774;410203.92175614706;236121.07460453297;235808.96665544147;234879.27073264951;430214.79039162316;457431.4281400766;445261.2284690364;472228.6972694908;516961.9244851646;514280.04018110986;445928.94929107424;456025.1943148685;464488.10253275675;466131.47824129247;430108.7420920603;411022.3319942386;457431.4281400766;457153.08725739754;;173531.66647045466;471541.1619817675;202645.46762094813;236121.07460453297;274.2305375294725;298522.51308808714;120302.51930428899;26959.250223274772;0.0;0;24;24;0;0;0;0;0;1;1;114766220004.42632;42815882514.80695;80011066324.6263;27456.016935975324;5960.521224998164;270.39080971914035;4678.510934485634;196038.68515239394;147103.678938586;3782.82610802926;66203.44688698473;4.0611239989361945;0.29685666269647115
522;2019-02-15 01:42:37.863;687;193;142;141;137;52;190;29;-32;35;608;582;-28;45;241;247;254;196;192;190;188;28;562;361;365;138;366;263;563;0.0;81.0;697.0;189.0;127.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;27969.75;9112.3828125;0.0;1175.87744140625;413.0;87675;;;Calculated values ==>;1550191357.863;341.86;292.46000000000004;287.36;287.26000000000005;286.86;278.36;274.4858918419099;292.16;276.06;269.96000000000004;276.66;333.96000000000004;331.36;270.36;277.66;297.26000000000005;297.86;298.56;292.76000000000005;292.16;291.96000000000004;;314.46000000000004;275.96000000000004;242.14157278889297;262.9017227912062;274.4858918419099;292.36;5620000.0;3610000.0;3650000.0;1380000.0;3660000.0;2630000.0;5630000.0;0.0;0.013500000000000002;0.11616666666666667;0.0315;0.021166666666666667;0.021166666666666667;;9112.3828125;0.0;1175.87744140625;27969.75;499164.41899928125;409604.8514507575;235698.20584036747;235388.4885506682;234160.19533412464;430081.6785162784;457431.4281400766;445209.7582087494;472458.26935960614;517120.3347624926;514433.72186907724;445747.0684541891;455155.1530933704;464193.69253965805;465712.960854355;429058.90264572005;410851.6598827512;457431.4281400766;457153.08725739754;;173531.66647045466;471771.9322026706;203134.15377325597;235698.20584036747;274.4292404784806;298982.14733554306;120447.60620837157;26978.678644475942;0.0;0;24;24;0;0;0;0;0;1;1;114985293004.35669;42899010214.78053;80168018624.57642;28121.11604858982;8462.09002052656;245.79777730007984;4687.46165666047;196501.98230804305;147223.90742840286;3787.1291134435724;66281.52267514334;4.035324192670373;0.3169921253343418
523;2019-02-15 01:43:37.854;689;195;141;140;135;52;190;30;-24;35;612;586;-19;39;243;247;254;197;192;190;188;29;560;363;365;139;367;265;560;-1.0;85.0;492.0;140.0;126.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;28942.443359375;9984.9482421875;0.0;1179.6845703125;413.0;87676;;;Calculated values ==>;1550191417.854;342.06000000000006;292.66;287.26000000000005;287.16;286.66;278.36;274.69669130483857;292.16;276.16;270.76000000000005;276.66;334.36;331.76000000000005;271.26000000000005;277.06;297.46000000000004;297.86;298.56;292.86;292.16;291.96000000000004;;314.46000000000004;276.06;242.35481222062532;263.1675429290057;274.69669130483857;292.36;5600000.0;3629999.9999999995;3650000.0;1390000.0;3670000.0000000005;2650000.0;5600000.0;0.0;0.014166666666666666;0.082;0.02333333333333333;0.021;0.021;;9984.9482421875;0.0;1179.6845703125;28942.443359375;499615.01142006594;411775.34303476126;235470.4822386457;235160.90482677732;233628.78261562894;429947.3805835815;457431.4281400766;445894.8944877174;472326.8440106818;517364.28103760886;514674.91440641397;446564.0824934072;454067.2172164023;464311.4322414119;465423.3653177346;429586.7223907504;412550.36299187836;457431.4281400766;457153.08725739754;;173531.66647045466;471737.69219339563;203671.43622799162;235470.4822386457;274.64633470066093;299456.3444746832;120606.72676262891;26998.305383511826;0.0;0;24;24;0;0;0;0;0;1;1;115204260154.99718;42982097750.02357;80326394865.03967;19862.323577297517;6254.879305859426;241.34842481735427;4655.334705393789;196901.78432679534;147346.5304436031;3791.188056207004;66359.36763322604;2.7778688770350537;0.20771014012096808
524;2019-02-15 01:44:37.874;689;194;141;140;133;51;190;30;-22;35;615;589;-13;33;243;246;254;196;192;190;188;30;557;362;365;140;366;265;556;-2.0;111.0;655.0;144.0;126.0;0;99;94;1;0;0;0;0;0;0;1;0;0;0;0;29593.078125;10710.84375;0.0;1177.83044433594;410.0;87677;;;Calculated values ==>;1550191477.874;342.06000000000006;292.56;287.26000000000005;287.16;286.46000000000004;278.26000000000005;274.5913991737795;292.16;276.16;270.96000000000004;276.66;334.66;332.06;271.86;276.46000000000004;297.46000000000004;297.76000000000005;298.56;292.76000000000005;292.16;291.96000000000004;;314.16;276.16;242.56692532238324;263.1675429290057;274.5913991737795;292.36;5570000.0;3620000.0000000005;3650000.0;1400000.0;3660000.0;2650000.0;5560000.0;0.0;0.018500000000000003;0.10916666666666666;0.024;0.021;0.021;;10710.84375;0.0;1177.83044433594;29593.078125;499903.4425699341;413092.82235656865;235580.95070276302;235270.102589971;233123.89441607488;430014.67791919125;457431.4281400766;446163.0533102197;472195.2020149266;517674.11997695384;514985.61324103724;447361.89334790484;453310.7128622403;464458.5429927953;465437.41611875535;430367.63176783966;413833.26548452856;457431.4281400766;457153.08725739754;;172278.17009871884;471703.5210853088;203452.77607335802;235580.95070276302;274.5571650014645;299944.30308556877;120779.2491841534;27017.9578906138;0.0;0;24;24;0;0;0;0;0;1;1;115423333154.92755;43065825649.99696;80485447864.98914;26495.871931690734;6438.017880286819;305.8857762412554;4653.014867647325;197288.23139534608;147452.33984483508;3795.749861309379;66436.96306950331;3.1873016146677826;0.23686620073685707
525;2019-02-15 01:45:37.875;687;191;141;140;131;49;190;30;-23;36;615;590;-13;28;243;246;254;193;192;190;188;29;550;361;365;141;365;264;550;0.0;86.0;483.0;118.0;126.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29663.96484375;10871.1142578125;0.0;1163.41552734375;405.0;87678;;;Calculated values ==>;1550191537.875;341.86;292.26000000000005;287.26000000000005;287.16;286.26000000000005;278.06;274.4858918419099;292.16;276.16;270.86;276.76000000000005;334.66;332.16;271.86;275.96000000000004;297.46000000000004;297.76000000000005;298.56;292.46000000000004;292.16;291.96000000000004;;313.66;276.06;242.77792619122317;263.0348170998261;274.4858918419099;292.36;5500000.0;3610000.0;3650000.0;1410000.0;3650000.0;2640000.0;5500000.0;0.0;0.014333333333333333;0.0805;0.019666666666666666;0.021;0.021;;10871.1142578125;0.0;1163.41552734375;29663.96484375;500318.83450862335;414443.2327276156;235749.16786847432;235436.36077145688;232669.8860504643;430081.6785162784;457431.4281400766;446222.3831056233;472161.77640367835;517758.29529880884;515175.19268513465;447550.9071443582;452850.65303800703;464605.36442852597;465582.3289076539;432142.1725643221;415150.1171397334;457431.4281400766;457153.08725739754;;170189.03402730724;471472.3440730569;203145.1992843442;235749.16786847432;274.4335163504217;300438.1200065234;120959.10183149543;27037.468598860614;0.0;0;24;24;0;0;0;0;0;1;1;115642336804.663;43150127054.89513;80644150509.79742;19567.71329761297;5277.100514178015;243.55279441910517;4649.482307167388;197672.10100284676;147549.96745843746;3800.328592370264;66514.48517121328;2.471043692131373;0.1776550846885232
526;2019-02-15 01:46:37.855;684;187;141;140;130;46;190;31;-29;36;614;590;-16;25;243;246;254;189;192;190;188;29;549;358;365;138;363;265;548;-3.0;84.0;214.0;2.0;126.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29620.99609375;10838.673828125;0.0;1185.05822753906;403.0;87679;;;Calculated values ==>;1550191597.855;341.56000000000006;291.86;287.26000000000005;287.16;286.16;277.76000000000005;274.1680685717883;292.16;276.26000000000005;270.26000000000005;276.76000000000005;334.56;332.16;271.56;275.66;297.46000000000004;297.76000000000005;298.56;292.06;292.16;291.96000000000004;;313.46000000000004;276.06;242.14157278889297;263.1675429290057;274.1680685717883;292.36;5490000.0;3579999.9999999995;3650000.0;1380000.0;3629999.9999999995;2650000.0;5480000.0;0.0;0.014;0.035666666666666666;0.0003333333333333333;0.021;0.021;;10838.673828125;0.0;1185.05822753906;29620.99609375;500031.83593066107;413808.91226698237;235805.92712698036;235492.4523831208;232417.65093918797;430280.9020939914;457431.4281400766;445221.61191354616;472556.2466753328;517570.8508129751;515089.1564420531;446963.68647296086;452295.5878413076;464898.1456994284;466015.41043311567;432390.5221577737;414529.21004869137;457431.4281400766;457153.08725739754;;169353.38768963216;471870.034071972;202490.06908380057;235805.92712698036;274.1656009936424;300931.9966673792;121139.95642730218;27057.03268995265;0.0;0;24;24;0;0;0;0;0;1;1;115861263804.7326;43233799154.92174;80802797609.84787;8657.42502759426;89.79332166272383;250.058369527153;4648.290362738761;197907.2320858029;147594.67666571192;3804.440647595668;66591.94078300749;1.13488615833674;0.043215088126232745
527;2019-02-15 01:47:37.886;680;186;141;140;129;43;190;29;-28;35;616;591;-17;22;241;247;253;187;192;190;188;27;548;356;365;133;361;263;548;-2.0;84.0;294.0;5.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29688.88671875;10838.318359375;0.0;1207.77880859375;401.0;87680;;;Calculated values ==>;1550191657.886;341.16;291.76000000000005;287.26000000000005;287.16;286.06;277.46000000000004;273.955091788801;292.16;276.06;270.36;276.66;334.76000000000005;332.26000000000005;271.46000000000004;275.36;297.26000000000005;297.86;298.46000000000004;291.86;292.16;291.96000000000004;;313.26000000000005;275.86;241.05796691057077;262.9017227912062;273.955091788801;292.36;5480000.0;3560000.0;3650000.0;1330000.0;3610000.0;2630000.0;5480000.0;0.0;0.014;0.049;0.0008333333333333334;0.021;0.021;;10838.318359375;0.0;1207.77880859375;29688.88671875;499617.1653949978;413442.3132566535;235805.92712698036;235492.4523831208;232115.7794573542;430412.23801567365;457431.4281400766;445747.0684541891;473112.1826642056;517945.52788447717;515364.5491100929;447211.4237109793;452263.62440984184;464927.5523835209;466432.15063586115;432406.5454801433;413808.91226698237;457431.4281400766;457153.08725739754;;168517.74571465285;472333.7623376517;201959.24174965633;235805.92712698036;273.95002255174523;301426.50105197943;121320.69136005448;27076.98330104629;0.0;0;24;24;0;0;0;0;0;1;1;116080376954.36363;43315141159.78476;80961279449.581;11945.603508522106;225.31210048999614;260.36686498425274;4648.290362738761;198079.01269746525;147597.30390092934;3808.696388873634;66669.4523158674;1.417851159473515;0.06418310275079793
528;2019-02-15 01:48:37.866;677;185;142;141;131;42;190;28;-20;35;623;595;-14;19;240;247;253;187;192;190;188;26;547;356;365;128;360;259;547;-1.0;85.0;406.0;69.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29800.62109375;10876.5517578125;0.0;1201.09985351562;401.0;87681;;;Calculated values ==>;1550191717.866;340.86;291.66;287.36;287.26000000000005;286.26000000000005;277.36;273.955091788801;292.16;275.96000000000004;271.16;276.66;335.46000000000004;332.66;271.76000000000005;275.06;297.16;297.86;298.46000000000004;291.86;292.16;291.96000000000004;;313.26000000000005;275.76000000000005;239.943914813709;262.3656120759269;273.955091788801;292.36;5470000.0;3560000.0;3650000.0;1280000.0;3600000.0;2590000.0;5470000.0;0.0;0.014166666666666666;0.06766666666666667;0.0115;0.021;0.021;;10876.5517578125;0.0;1201.09985351562;29800.62109375;499330.2819350113;413488.24991588667;236149.42236598366;235834.43791769267;232745.90285546856;430412.23801567365;457431.4281400766;447572.95352057385;473760.833029134;519000.65713960264;516119.76483556826;448356.6306658795;452581.53297078336;464942.4404991662;466432.15063586115;432653.67251883197;414215.5863340789;457431.4281400766;457153.08725739754;;168517.74571465285;472891.67638883414;201846.00237369817;236149.42236598366;273.9059057805093;301922.08170194173;121501.5882920049;27097.050598573966;0.0;0;24;24;0;0;0;0;0;1;1;116299303954.43326;43393415059.80965;81117827249.63077;16627.52369427192;3117.0252511740637;261.2062209506681;4641.076962719691;198317.04272109977;147625.14742793163;3813.041382443679;66746.8379064727;2.040697390707899;0.13057841186609298
529;2019-02-15 01:49:37.866;676;185;143;142;132;42;190;27;-12;34;631;601;-9;17;240;247;253;187;191;189;188;25;548;355;365;125;359;254;548;-2.0;83.0;424.0;124.0;126.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29754.822265625;10934.2265625;0.0;1180.35070800781;398.0;87682;;;Calculated values ==>;1550191777.866;340.76;291.66;287.46000000000004;287.36;286.36;277.36;273.8482719121499;292.16;275.86;271.96000000000004;276.56;336.26000000000005;333.26000000000005;272.26000000000005;274.86;297.16;297.86;298.46000000000004;291.86;292.06;291.96000000000004;;312.96000000000004;275.66;239.25999513918347;261.6868853414304;273.8482719121499;292.26000000000005;5480000.0;3550000.0;3650000.0;1250000.0;3590000.0;2540000.0;5480000.0;0.0;0.013833333333333333;0.07066666666666667;0.020666666666666667;0.021;0.021;;10934.2265625;0.0;1180.35070800781;29754.822265625;499105.50210268685;413071.18990964803;236436.3970380472;236120.5683718149;233024.3210620819;430477.46260093397;457431.4281400766;449535.7710914082;474051.4637773472;520235.3652421017;517161.492929604;449919.1231708138;453196.0695659833;465088.32681886124;466575.1774593809;432406.5454801433;413808.91226698237;457292.3345882162;457153.08725739754;;167264.2905471822;473186.0941955567;201513.93460510502;236436.3970380472;273.7718679962818;302418.37706326984;121683.34477800751;27116.896019919994;0.0;0;24;24;0;0;0;0;0;1;1;116518303954.43326;43469315059.80965;81271727249.63077;17526.876445032092;5614.557964869335;257.2672594487259;4635.0504946063575;198601.66272226063;147697.91062139865;3817.361994780341;66824.13896861709;2.314051207729959;0.16840347170473965
530;2019-02-15 01:50:37.857;678;186;143;142;133;42;190;26;-8;34;638;606;-6;18;239;247;253;187;191;189;188;24;547;355;365;125;360;249;547;262.0;83.0;459.0;216.0;126.0;0;88;92;1;0;0;0;0;0;0;1;0;0;0;0;29232.37890625;10501.1328125;0.0;1090.37841796875;398.0;87683;;;Calculated values ==>;1550191837.857;340.96000000000004;291.76000000000005;287.46000000000004;287.36;286.46000000000004;277.36;273.8482719121499;292.16;275.76000000000005;272.36;276.56;336.96000000000004;333.76000000000005;272.56;274.96000000000004;297.06;297.86;298.46000000000004;291.86;292.06;291.96000000000004;;312.96000000000004;275.56;239.25999513918347;260.9983114674233;273.8482719121499;292.26000000000005;5470000.0;3550000.0;3650000.0;1250000.0;3600000.0;2490000.0;5470000.0;0.043666666666666666;0.013833333333333333;0.0765;0.036000000000000004;0.021;0.06466666666666666;;10501.1328125;0.0;1090.37841796875;29232.37890625;499458.1085687318;413854.0851824992;236465.6009895387;236149.42236598366;233355.13711966088;430477.46260093397;457431.4281400766;450944.27773048496;474051.4637773472;521360.7179153905;518094.87659749197;451195.3582638451;454173.85357743653;464811.3070167571;466575.1774593809;432653.67251883197;414215.5863340789;457292.3345882162;457153.08725739754;;167264.2905471822;473089.87314066343;201488.0794541069;212846.75912798423;273.7617724999877;302909.86334047164;121861.94597912238;27135.8159242804;0.0;0;24;24;0;0;0;0;0;1;1;116737271105.07375;43544303810.02899;81422604615.07208;19083.39916814292;9777.664572716036;255.06019222241713;15798.47588570206;198906.70259041816;147826.15990264216;3821.6307498141055;66994.39281370968;3.8747837901173416;0.22200305284440652
531;2019-02-15 01:51:37.887;684;185;143;142;135;43;189;27;-5;34;638;608;-4;21;239;248;253;186;191;189;188;25;545;355;365;128;360;246;546;277.0;83.0;220.0;151.0;126.0;0;82;73;1;0;0;0;0;0;0;1;0;0;0;0;27911.025390625;9327.2890625;0.0;1032.42956542969;398.0;87684;;;Calculated values ==>;1550191897.887;341.56000000000006;291.66;287.46000000000004;287.36;286.66;277.46000000000004;273.8482719121499;292.06;275.86;272.66;276.56;336.96000000000004;333.96000000000004;272.76000000000005;275.26000000000005;297.06;297.96000000000004;298.46000000000004;291.76000000000005;292.06;291.96000000000004;;312.96000000000004;275.66;239.943914813709;260.58029834229245;273.8482719121499;292.26000000000005;5450000.0;3550000.0;3650000.0;1280000.0;3600000.0;2460000.0;5460000.0;0.04616666666666667;0.013833333333333333;0.03666666666666667;0.025166666666666667;0.021;0.06716666666666667;;9327.2890625;0.0;1032.42956542969;27911.025390625;500415.443052643;413899.7426769738;236494.89710814564;236178.3664922996;233995.12670318302;430477.46260093397;457292.3345882162;451849.8141249585;473664.3179132749;521605.6567332092;518550.4442802356;451974.0342922644;455045.6345893565;464811.3070167571;466704.2170870103;433144.284461438;414260.4934188599;457292.3345882162;457153.08725739754;;167264.2905471822;472795.0300870999;201507.18263271297;212446.26954066462;273.7692317573064;303386.29647356976;122027.2654464264;27153.51483583355;0.0;0;24;24;0;0;0;0;0;1;1;116956380604.96931;43620241759.9928;81571178865.00127;9179.229821382336;6827.41082760207;261.22577608899724;16436.14125664056;199142.34225950603;147964.60471872633;3825.93528407285;67263.14893400588;3.1568432364122625;0.133485710359754
532;2019-02-15 01:52:37.858;690;184;142;142;134;44;189;27;-7;34;633;605;-5;28;239;248;253;186;191;189;188;24;543;355;365;129;359;246;544;89.0;86.0;299.0;139.0;126.0;0;80;57;1;0;0;0;0;0;0;1;0;0;0;0;26975.546875;8331.734375;0.0;1009.82989501953;401.0;87685;;;Calculated values ==>;1550191957.858;342.16;291.56;287.36;287.36;286.56;277.56;273.8482719121499;292.06;275.86;272.46000000000004;276.56;336.46000000000004;333.66;272.66;275.96000000000004;297.06;297.96000000000004;298.46000000000004;291.76000000000005;292.06;291.96000000000004;;313.26000000000005;275.56;240.16925963744896;260.58029834229245;273.8482719121499;292.26000000000005;5430000.0;3550000.0;3650000.0;1290000.0;3590000.0;2460000.0;5440000.0;0.014833333333333334;0.014333333333333333;0.049833333333333334;0.023166666666666665;0.021;0.035833333333333335;;8331.734375;0.0;1009.82989501953;26975.546875;501367.5315499489;414351.7324323658;236236.52741459198;236236.52741459198;233740.58395355745;430477.46260093397;457292.3345882162;451601.04402097786;473534.8580475586;521096.9453614478;518244.518945412;451849.8141249585;455894.68991019035;464957.45143190527;466704.2170870103;433630.14876776113;415057.9893906339;457292.3345882162;457153.08725739754;;168517.74571465285;472567.4425401675;201454.58543614784;221838.4212002593;273.7486918277926;303843.4635045328;122174.35284834246;27170.525438890912;0.0;0;24;24;0;0;0;0;0;1;1;117175274754.80919;43697304494.936424;81718707524.89334;12465.631852810697;6280.781189576454;266.2009510721572;8432.108867047455;199322.62892596624;148073.78685523843;3830.3283824383284;67470.28418776653;2.937915114344055;0.18280666985248478
533;2019-02-15 01:53:37.868;694;183;142;141;134;45;189;26;-11;34;627;601;-7;32;239;248;253;184;191;189;188;24;542;355;365;128;360;247;544;274.0;86.0;0.0;44.0;126.0;0;72;46;1;0;0;0;0;0;0;1;0;0;0;0;26322.2265625;7701.447265625;0.0;983.590454101562;403.0;87686;;;Calculated values ==>;1550192017.868;342.56000000000006;291.46000000000004;287.36;287.26000000000005;286.56;277.66;273.8482719121499;292.06;275.76000000000005;272.06;276.56;335.86;333.26000000000005;272.46000000000004;276.36;297.06;297.96000000000004;298.46000000000004;291.56;292.06;291.96000000000004;;313.46000000000004;275.56;239.943914813709;260.72004837742526;273.8482719121499;292.26000000000005;5420000.0;3550000.0;3650000.0;1280000.0;3600000.0;2470000.0;5440000.0;0.04566666666666667;0.014333333333333333;0.0;0.007333333333333333;0.021;0.06666666666666667;;7701.447265625;0.0;983.590454101562;26322.2265625;501967.94855512294;413992.5003723105;236236.52741459198;235920.5014572733;233740.58395355745;430477.46260093397;457292.3345882162;450924.2334244592;473664.3179132749;520403.8923970388;517752.32074145315;451424.50429819187;456213.6589569888;464811.3070167571;466704.2170870103;433871.3399391097;414351.7324323658;457292.3345882162;457153.08725739754;;169353.38768963216;472698.3688610173;201576.09483212334;212494.13109560095;273.79613248431025;304287.6856411267;122307.98496363427;27187.140043770323;0.0;0;24;24;0;0;0;0;0;1;1;117394311254.77438;43774417344.92417;81866632174.86983;0.0;1988.230009545222;279.7810409299954;16310.597077453105;199426.5265047674;148142.70676662461;3834.8789906792786;67676.5077688073;2.1391511156860292;-0.005575021175090721
534;2019-02-15 01:54:37.868;696;183;142;142;136;46;189;26;-17;34;623;598;-12;39;239;248;253;185;191;189;188;25;546;355;365;128;360;249;548;138.0;111.0;191.0;75.0;126.0;0;60;40;1;0;0;0;0;0;0;1;0;0;0;0;26080.31640625;7433.77587890625;0.0;930.6002807617191;406.0;87687;;;Calculated values ==>;1550192077.868;342.76;291.46000000000004;287.36;287.36;286.76000000000005;277.76000000000005;273.8482719121499;292.06;275.76000000000005;271.46000000000004;276.56;335.46000000000004;332.96000000000004;271.96000000000004;277.06;297.06;297.96000000000004;298.46000000000004;291.66;292.06;291.96000000000004;;313.76000000000005;275.66;239.943914813709;260.9983114674233;273.8482719121499;292.26000000000005;5460000.0;3550000.0;3650000.0;1280000.0;3600000.0;2490000.0;5480000.0;0.023;0.018500000000000003;0.03183333333333333;0.0125;0.021;0.044;;7433.77587890625;0.0;930.6002807617191;26080.31640625;501843.1618144262;412314.6283600508;236120.5683718149;236120.5683718149;234249.82000437225;430477.46260093397;457292.3345882162;449808.5652713175;473664.3179132749;519830.9148137722;517277.03964460414;450440.71249491436;456732.20422729175;464811.3070167571;466704.2170870103;432899.5799951301;413071.18990964803;457292.3345882162;457153.08725739754;;170606.85888663295;472795.0300870999;201548.3704696059;218048.73765020567;273.7853113614576;304724.37349919963;122434.11182317203;27203.091633227516;0.0;0;24;24;0;0;0;0;0;1;1;117613311254.77438;43851217344.92417;82015432174.86983;7902.949534521152;3390.583245218675;366.82521658141775;10520.591382716442;199492.38441755506;148187.53021041432;3840.26737615854;67900.10100597539;2.6518354693314246;0.10376681928735969
535;2019-02-15 01:55:37.879;697;186;142;142;136;47;189;26;-25;34;622;595;-20;44;239;248;253;188;191;189;188;24;549;356;365;129;362;251;550;140.0;83.0;466.0;191.0;126.0;0;57;39;1;0;0;0;0;0;0;1;0;0;0;0;25961.947265625;7435.650390625;0.0;918.030883789062;408.0;87688;;;Calculated values ==>;1550192137.879;342.86;291.76000000000005;287.36;287.36;286.76000000000005;277.86;273.955091788801;292.06;275.76000000000005;270.66;276.56;335.36;332.66;271.16;277.56;297.06;297.96000000000004;298.46000000000004;291.96000000000004;292.06;291.96000000000004;;313.96000000000004;275.56;240.16925963744896;261.27494424493943;273.955091788801;292.26000000000005;5490000.0;3560000.0;3650000.0;1290000.0;3620000.0000000005;2510000.0;5500000.0;0.02333333333333333;0.013833333333333333;0.07766666666666668;0.03183333333333333;0.021;0.044333333333333336;;7435.650390625;0.0;918.030883789062;25961.947265625;501686.44868323597;412601.8314242595;236063.12854131396;236063.12854131396;234196.27703581506;430412.23801567365;457292.3345882162;448420.58571842226;473534.8580475586;519563.1017516852;516800.57655865554;449061.5355360073;457011.0267116472;464518.1588243853;466561.43444993236;432158.1819518879;413351.9237643686;457292.3345882162;457153.08725739754;;171442.51209473662;472567.4425401675;201740.4189601393;217998.54455122206;273.8647427386103;305158.13853821973;122558.0464257611;27218.49971720866;0.0;0;24;24;0;0;0;0;0;1;1;117832351404.47502;43928331479.81878;82165459674.6648;19158.826284893312;8621.326917297563;260.153238260684;10602.51805997378;199717.94056012164;148287.6478131612;3845.493154492166;68076.1591891744;4.625843772467342;0.3003533338025836
536;2019-02-15 01:56:37.849;698;187;142;142;137;49;189;27;-32;34;621;593;-26;44;240;247;253;189;191;189;188;26;554;357;365;131;362;255;556;-1.0;84.0;605.0;108.0;126.0;0;56;45;1;0;0;0;0;0;0;1;0;0;0;0;26352.341796875;7800.48095703125;0.0;924.2086791992191;408.0;87689;;;Calculated values ==>;1550192197.849;342.96000000000004;291.86;287.36;287.36;286.86;278.06;274.0616903277293;292.06;275.86;269.96000000000004;276.56;335.26000000000005;332.46000000000004;270.56;277.56;297.16;297.86;298.46000000000004;292.06;292.06;291.96000000000004;;313.96000000000004;275.76000000000005;240.61611355647437;261.82340779136865;274.0616903277293;292.26000000000005;5540000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2550000.0;5560000.0;0.0;0.014;0.10083333333333333;0.018000000000000002;0.021;0.021;;7800.48095703125;0.0;924.2086791992191;26352.341796875;501340.3425123816;251551.24320648852;235892.91502117293;235892.91502117293;234344.06911210594;430346.717906069;457292.3345882162;446758.83505162975;473275.31562819314;519128.45153760107;516255.14731409715;447542.99377537944;456357.5733384608;464649.81302044657;466288.85533692164;430897.19674583327;411156.2656500391;457292.3345882162;457153.08725739754;;171442.51209473662;472499.14586990676;202116.91443148573;235892.91502117293;274.0159523930693;305593.87297107733;122684.9507031715;27233.844037576036;0.0;0;24;24;0;0;0;0;0;1;1;118051241904.57945;44006292479.85597;82317183774.73718;24668.060329197855;4866.88016589158;276.3730353411187;4646.463616960717;200082.98200338567;148399.9933380452;3849.961971248173;68203.17049911914;3.9494559215379574;0.27705512307270824
537;2019-02-15 01:57:37.840;699;191;142;142;138;50;189;28;-35;34;621;593;-29;40;240;247;253;193;191;189;188;26;558;359;365;132;363;257;559;-2.0;84.0;810.0;134.0;126.0;0;60;50;1;0;0;0;0;0;0;1;0;0;0;0;26730.919921875;8148.01318359375;0.0;950.260620117188;410.0;87690;;;Calculated values ==>;1550192257.84;343.06000000000006;292.26000000000005;287.36;287.36;286.96000000000004;278.16;274.27422755570615;292.06;275.96000000000004;269.66;276.56;335.26000000000005;332.46000000000004;270.26000000000005;277.16;297.16;297.86;298.46000000000004;292.46000000000004;292.06;291.96000000000004;;314.16;275.76000000000005;240.83765695389522;262.0952818180154;274.27422755570615;292.26000000000005;5580000.0;3590000.0;3650000.0;1320000.0;3629999.9999999995;2570000.0;5590000.0;0.0;0.014;0.13499999999999998;0.022333333333333334;0.021;0.021;;8148.01318359375;0.0;950.260620117188;26730.919921875;501088.5558109588;410616.18902811914;235808.96665544147;235808.96665544147;234571.5201043717;430214.79039162316;457292.3345882162;445978.9276936787;473145.2311080622;518961.9014984002;516084.5319608047;446770.85349296255;455536.67342380155;464503.06872351485;466001.4536310495;429864.27353157004;411422.6270748474;457292.3345882162;457153.08725739754;;172278.17009871884;472367.87413283327;202647.73599559788;235808.96665544147;274.23141789526244;306036.16713085904;122817.83488525295;27249.462271967328;0.0;0;24;24;0;0;0;0;0;1;1;118270209054.34972;44085180644.7732;82470760734.57605;32849.710879240905;6023.7497517315915;258.1830503941169;4648.226532641078;200562.22486573915;148490.73497397613;3854.4159370961866;68280.61463192188;4.811887524878739;0.34938804221138836
538;2019-02-15 01:58:37.870;698;193;141;141;137;51;189;29;-35;35;622;593;-28;36;241;246;253;195;191;189;188;27;556;361;365;133;366;258;557;-2.0;110.0;560.0;160.0;126.0;0;63;54;1;0;0;0;0;0;0;1;0;0;0;0;26956.1875;8354.3623046875;0.0;974.3982543945309;409.0;87691;;;Calculated values ==>;1550192317.87;342.96000000000004;292.46000000000004;287.26000000000005;287.26000000000005;286.86;278.26000000000005;274.4858918419099;292.06;276.06;269.66;276.66;335.36;332.46000000000004;270.36;276.76000000000005;297.26000000000005;297.76000000000005;298.46000000000004;292.66;292.06;291.96000000000004;;314.06;275.86;241.05796691057077;262.23063862743834;274.4858918419099;292.26000000000005;5560000.0;3610000.0;3650000.0;1330000.0;3660000.0;2580000.0;5570000.0;0.0;0.018333333333333333;0.09333333333333332;0.02666666666666667;0.021;0.021;;8354.3623046875;0.0;974.3982543945309;26956.1875;501150.6671601516;412290.7944217916;235553.20961174916;235553.20961174916;234317.57456609746;430081.6785162784;457292.3345882162;445784.9993828325;473112.1826642056;518981.24004400085;515999.13640083576;446711.41476299206;454875.7103495071;464193.69253965805;465582.3289076539;430383.50924959977;413051.426362488;457292.3345882162;457153.08725739754;;171860.34048652687;472333.7623376517;203107.5797433204;235553.20961174916;274.4189520234989;306483.7833887756;122955.42344082092;27265.50911532592;0.0;0;24;24;0;0;0;0;0;1;1;118489318554.24529;44164720394.73529;82625337984.50238;22649.89249968779;7179.364869182168;317.7548529303822;4653.597430558616;201024.95280869043;148600.81594207554;3859.217819362866;68358.1685891781;3.7304644525878374;0.28456632961860395
539;2019-02-15 01:59:37.851;698;193;140;140;135;51;189;30;-36;35;622;593;-27;33;242;245;252;194;191;189;188;29;555;361;365;134;366;258;556;-2.0;110.0;526.0;97.0;126.0;0;66;57;1;0;0;0;0;0;0;1;0;0;0;0;27177.18359375;8509.5205078125;0.0;990.8032836914059;408.0;87692;;;Calculated values ==>;1550192377.851;342.96000000000004;292.46000000000004;287.16;287.16;286.66;278.26000000000005;274.4858918419099;292.06;276.16;269.56;276.66;335.36;332.46000000000004;270.46000000000004;276.46000000000004;297.36;297.66;298.36;292.56;292.06;291.96000000000004;;313.96000000000004;276.06;241.2770596917726;262.23063862743834;274.4858918419099;292.26000000000005;5550000.0;3610000.0;3650000.0;1340000.0;3660000.0;2580000.0;5560000.0;0.0;0.018333333333333333;0.08766666666666666;0.016166666666666666;0.021;0.021;;8509.5205078125;0.0;990.8032836914059;27177.18359375;501245.53969706985;412715.6717894541;235270.102589971;235270.102589971;233731.9613397987;430081.6785162784;457292.3345882162;445652.0305863261;472981.82504853373;518981.24004400085;515999.13640083576;446843.1483288857;454503.73903592775;464326.1751738402;465451.58992337313;430399.69121126586;413092.82235656865;457292.3345882162;457153.08725739754;;171442.51209473662;472397.21216106473;203189.53884375302;235270.102589971;274.45067767820564;306934.7519639964;123095.91129611211;27281.880608911964;0.0;0;24;24;0;0;0;0;0;1;1;118708249204.92058;44244795029.982285;82780088964.9797;21255.87844276557;4352.190718629872;317.2925956694489;4659.542678015958;201390.71837188798;148696.88180844305;3864.5082056311935;68435.75351398023;3.2193538984884684;0.2204358643804
540;2019-02-15 02:00:37.861;696;192;139;139;132;50;189;29;-40;36;623;594;-27;30;242;245;252;193;191;189;188;29;550;361;365;134;366;258;551;-2.0;86.0;528.0;80.0;126.0;0;67;59;1;0;0;0;0;0;0;1;0;0;0;0;27069.484375;8510.4716796875;0.0;994.0061645507809;407.0;87693;;;Calculated values ==>;1550192437.861;342.76;292.36;287.06;287.06;286.36;278.16;274.4858918419099;292.06;276.06;269.16;276.76000000000005;335.46000000000004;332.56;270.46000000000004;276.16;297.36;297.66;298.36;292.46000000000004;292.06;291.96000000000004;;313.86;276.06;241.2770596917726;262.23063862743834;274.4858918419099;292.26000000000005;5500000.0;3610000.0;3650000.0;1340000.0;3660000.0;2580000.0;5510000.0;0.0;0.014333333333333333;0.08800000000000001;0.013333333333333334;0.021;0.021;;8510.4716796875;0.0;994.0061645507809;27069.484375;501464.8399926986;414400.9631372732;235097.09363237605;235097.09363237605;232947.6685808663;430081.6785162784;457292.3345882162;445118.5538942114;473079.2034362849;519083.92585815187;516102.1084251384;446843.1483288857;454130.8277462218;464326.1751738402;465451.58992337313;431673.9464076609;414757.0629070427;457292.3345882162;457153.08725739754;;171024.68490186572;472397.21216106473;203190.82634400224;235097.09363237605;274.4511759214526;307386.8828729252;123237.76820319677;27298.423444324475;0.0;0;24;24;0;0;0;0;0;1;1;118927285704.88577;44325208429.969505;82934914764.95511;21289.64002441841;3589.418477560833;242.47533017552783;4663.175866125452;201745.32345005602;148763.07291508024;3869.1737158012793;68513.45578338926;3.1337554978189615;0.20739211557548254
541;2019-02-15 02:01:37.861;693;189;139;138;131;49;189;28;-47;36;623;594;-29;28;242;245;252;190;191;189;188;29;550;358;365;132;363;258;551;89.0;107.0;50.0;33.0;126.0;0;62;62;1;0;0;0;0;0;0;1;0;0;0;0;27368.998046875;8697.015625;0.0;966.068481445312;407.0;87694;;;Calculated values ==>;1550192497.861;342.46000000000004;292.06;287.06;286.96000000000004;286.26000000000005;278.06;274.1680685717883;292.06;275.96000000000004;268.46000000000004;276.76000000000005;335.46000000000004;332.56;270.26000000000005;275.96000000000004;297.36;297.66;298.36;292.16;292.06;291.96000000000004;;313.86;276.06;240.83765695389522;262.23063862743834;274.1680685717883;292.26000000000005;5500000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2580000.0;5510000.0;0.014833333333333334;0.017833333333333333;0.008333333333333333;0.0055000000000000005;0.021;0.035833333333333335;;8697.015625;0.0;966.068481445312;27368.998046875;501083.3724460429;413307.47646805906;235097.09363237605;234786.8531886823;232644.68827507718;430280.9020939914;457292.3345882162;444178.6338700939;473339.41292369686;519083.92585815187;516102.1084251384;446579.5303331546;453881.6901609956;464766.5650395172;465885.42676947766;431673.9464076609;413676.3280692049;457292.3345882162;457153.08725739754;;171024.68490186572;472659.50235634967;202365.97494651334;221547.9328740422;274.11738716063735;307840.53689310746;123381.16393073583;27314.757399707774;0.0;0;24;24;0;0;0;0;0;1;1;119146285704.88577;44405008429.969505;83089714764.95511;2015.105491029838;1486.6144007540997;320.95752703579916;8442.518032070233;201939.52966268477;148805.3731890662;3873.8689896113738;68622.66989920755;1.269283731340912;0.019862628270207114
542;2019-02-15 02:02:37.882;689;187;139;138;129;46;189;28;-55;36;624;594;-37;23;241;246;252;189;191;189;188;27;549;357;365;131;362;256;550;280.0;83.0;-1.0;0.0;126.0;0;55;60;1;0;0;0;0;0;0;1;0;0;0;0;27251.890625;8643.302734375;0.0;913.9601440429691;406.0;87695;;;Calculated values ==>;1550192557.882;342.06000000000006;291.86;287.06;286.96000000000004;286.06;277.76000000000005;274.0616903277293;292.06;275.96000000000004;267.66;276.76000000000005;335.56;332.56;269.46000000000004;275.46000000000004;297.26000000000005;297.76000000000005;298.36;292.06;292.06;291.96000000000004;;313.76000000000005;275.86;240.61611355647437;261.9595390733887;274.0616903277293;292.26000000000005;5490000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2560000.0;5500000.0;0.04666666666666666;0.013833333333333333;0.0;0.0;0.021;0.06766666666666667;;8643.302734375;0.0;913.9601440429691;27251.890625;500669.4152124226;412979.2520416587;235124.68729056825;234814.12801345368;232066.2768031903;430346.717906069;457292.3345882162;443499.9197475565;473469.2039465459;519352.83559888694;516272.6921824181;445907.85314267076;453600.15202743985;464781.3556694665;466159.22355335305;431924.8492584871;413720.03103230504;457292.3345882162;457153.08725739754;;170606.85888663295;472596.2217928923;202234.48292222194;212441.78772619148;274.0616903277293;308295.87027560384;123525.71715943867;27330.429788313097;0.0;0;24;24;0;0;0;0;0;1;1;119365362354.5516;44483936044.84911;83243968734.71982;0.0;0.0;251.83331879551872;16558.79793494494;201956.32808580875;148817.76597834556;3878.6439172926516;68831.08711911968;1.7589378326824001;-0.03973552615524752
543;2019-02-15 02:03:37.882;686;185;139;138;129;45;189;28;-58;36;625;594;-40;17;240;246;252;186;191;189;188;26;544;356;365;131;361;254;546;135.0;83.0;0.0;36.0;126.0;0;51;54;1;0;0;0;0;0;0;1;0;0;0;0;26714.54296875;8191.5166015625;0.0;887.7360229492191;404.0;87696;;;Calculated values ==>;1550192617.882;341.76;291.66;287.06;286.96000000000004;286.06;277.66;273.955091788801;292.06;275.96000000000004;267.36;276.76000000000005;335.66;332.56;269.16;274.86;297.16;297.76000000000005;298.36;291.76000000000005;292.06;291.96000000000004;;313.56;275.76000000000005;240.61611355647437;261.6868853414304;273.955091788801;292.26000000000005;5440000.0;3560000.0;3650000.0;1310000.0;3610000.0;2540000.0;5460000.0;0.022500000000000003;0.013833333333333333;0.0;0.006;0.021;0.043500000000000004;;8191.5166015625;0.0;887.7360229492191;26714.54296875;500765.20316912426;413899.7426769738;235235.8959168391;234924.04371813397;232165.5554658877;430412.23801567365;457292.3345882162;443498.91142779967;473469.2039465459;519621.23822057433;516443.0424808328;445899.0740825976;453196.0695659833;464796.26975366054;466302.76539371355;433160.62260275387;414260.4934188599;457292.3345882162;457153.08725739754;;169771.2103021376;472499.14586990676;201768.03605899663;217924.93392140334;273.8755123115722;308745.59055555175;123666.00732057149;27345.44392303803;0.0;0;24;24;0;0;0;0;0;1;1;119584362354.5516;44562536044.84911;83396968734.71982;0.0;1624.3866588654607;261.4517870438665;10406.424670115748;201956.32808580875;148831.3025338361;3882.9212931746465;69055.79730749519;1.353884909297383;0.003071945353345423
