;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
544;2019-02-15 02:04:37.853;683;183;139;138;129;45;189;27;-55;36;623;592;-41;13;240;246;252;185;191;189;188;25;544;355;365;131;359;252;546;-1.0;82.0;92.0;1.0;126.0;0;47;45;1;0;0;0;0;0;0;1;0;0;0;0;26139.685546875;7644.1484375;0.0;856.6972045898441;404.0;87697;;;Calculated values ==>;1550192677.853;341.46000000000004;291.46000000000004;287.06;286.96000000000004;286.06;277.66;273.8482719121499;292.06;275.86;267.66;276.76000000000005;335.46000000000004;332.36;269.06;274.46000000000004;297.16;297.76000000000005;298.36;291.66;292.06;291.96000000000004;;313.56;275.66;240.61611355647437;261.41265627149306;273.8482719121499;292.26000000000005;5440000.0;3550000.0;3650000.0;1310000.0;3590000.0;2520000.0;5460000.0;0.0;0.013666666666666666;0.015333333333333334;0.00016666666666666666;0.021;0.021;;7644.1484375;0.0;856.6972045898441;26139.685546875;500384.0551863208;413165.12892956054;235235.8959168391;234924.04371813397;232165.5554658877;430477.46260093397;457292.3345882162;444302.3984452106;473469.2039465459;519582.4025565911;516408.09505500714;446154.14423404075;453042.96525599563;465088.32681886124;466446.0373839678;433160.62260275387;413899.7426769738;457292.3345882162;457153.08725739754;;169771.2103021376;472402.05409754877;201698.27343054957;235235.8959168391;273.84379726388676;309185.8295744395;123797.90741326078;27359.97384040084;0.0;0;24;24;0;0;0;0;0;1;1;119803256504.39148;44641098054.79164;83548695364.60883;3719.9299168914695;45.1172967778332;263.2320256523274;4660.2610181517275;201987.31251870914;148845.2083423987;3887.29154496745;69181.29233621048;1.0220795228246695;0.019056196107381098
545;2019-02-15 02:05:37.863;680;183;139;138;130;45;189;26;-50;36;620;590;-40;14;239;247;252;184;191;189;188;24;541;355;365;131;360;250;543;255.0;110.0;679.0;49.0;126.0;0;43;33;1;0;0;0;0;0;0;1;0;0;0;0;25533.75390625;6975.2021484375;0.0;828.4905395507809;403.0;87698;;;Calculated values ==>;1550192737.863;341.16;291.46000000000004;287.06;286.96000000000004;286.16;277.66;273.8482719121499;292.06;275.76000000000005;268.16;276.76000000000005;335.16;332.16;269.16;274.56;297.06;297.86;298.36;291.56;292.06;291.96000000000004;;313.46000000000004;275.56;240.61611355647437;261.13683023647616;273.8482719121499;292.26000000000005;5410000.0;3550000.0;3650000.0;1310000.0;3600000.0;2500000.0;5430000.0;0.042499999999999996;0.018333333333333333;0.11316666666666667;0.008166666666666666;0.021;0.0635;;6975.2021484375;0.0;828.4905395507809;25533.75390625;500290.5069329793;414398.0589551918;235320.1922637725;235007.35144040547;232544.0024099547;430477.46260093397;457292.3345882162;445359.54279882833;473469.2039465459;519441.7402217374;516373.465696861;446668.79497293924;453510.6666037085;464811.3070167571;466575.1774593809;433887.6982028028;414752.42406787584;457292.3345882162;457153.08725739754;;169353.38768963216;472304.9464017478;201651.71294170065;212786.17067025983;273.8256373078546;309616.5133384797;123919.75563944448;27374.01941213831;0.0;0;24;24;0;0;0;0;0;1;1;120022293004.35667;44719711154.779144;83699320464.58488;27579.602745498283;2210.334739923718;350.8133591403277;15517.299203283244;202248.18542909407;148864.00690860715;3892.409442680721;69349.46669575157;5.85082625282311;0.24811023119610287
546;2019-02-15 02:06:37.883;678;181;139;139;131;46;189;25;-45;35;617;587;-38;17;239;247;252;182;191;189;187;24;542;354;365;131;359;249;544;0.0;86.0;318.0;43.0;126.0;0;40;24;1;0;0;0;0;0;0;1;0;0;0;0;25105.064453125;6513.70068359375;0.0;804.9533081054691;404.0;87699;;;Calculated values ==>;1550192797.883;340.96000000000004;291.26000000000005;287.06;287.06;286.26000000000005;277.76000000000005;273.7412296467126;292.06;275.66;268.66;276.66;334.86;331.86;269.36;274.86;297.06;297.86;298.36;291.36;292.06;291.86;;313.56;275.56;240.61611355647437;260.9983114674233;273.7412296467126;292.26000000000005;5420000.0;3540000.0;3650000.0;1310000.0;3590000.0;2490000.0;5440000.0;0.0;0.014333333333333333;0.053000000000000005;0.007166666666666667;0.021;0.021;;6513.70068359375;0.0;804.9533081054691;25105.064453125;499940.25269170204;413261.04569832893;235292.00770048736;235292.00770048736;232822.56305656512;430542.39183029096;457292.3345882162;446208.9413008572;473372.2673856561;519218.47772046406;516151.5511025021;447118.8482722011;454050.9611619832;464957.45143190527;466717.9372126814;433646.50124830025;413628.9936938134;457292.3345882162;457013.68520201126;;169771.2103021376;472304.9464017478;201319.8161249152;235292.00770048736;273.6915681502385;310038.64415472466;124032.20063218355;27387.635981541807;0.0;0;24;24;0;0;0;0;0;1;1;120241366004.28705;44798337354.75416;83849070364.5373;12979.123634324926;1942.0601003173003;286.9176082809783;4656.155227532002;202586.287478614;148898.6217333616;3897.725638882452;69517.63485332835;2.71419534151842;0.15310644809281504
547;2019-02-15 02:07:37.864;677;181;139;139;133;47;189;25;-41;35;614;584;-38;22;238;247;252;183;191;189;188;23;544;354;365;131;359;248;546;280.0;83.0;349.0;68.0;126.0;0;39;12;1;0;0;0;0;0;0;1;0;0;0;0;24367.123046875;5914.96923828125;0.0;794.932495117188;403.0;87700;;;Calculated values ==>;1550192857.864;340.86;291.26000000000005;287.06;287.06;286.46000000000004;277.86;273.7412296467126;292.06;275.66;269.06;276.66;334.56;331.56;269.36;275.36;296.96000000000004;297.86;298.36;291.46000000000004;292.06;291.96000000000004;;313.46000000000004;275.46000000000004;240.61611355647437;260.85938512811435;273.7412296467126;292.26000000000005;5440000.0;3540000.0;3650000.0;1310000.0;3590000.0;2480000.0;5460000.0;0.04666666666666666;0.013833333333333333;0.05816666666666667;0.011333333333333334;0.021;0.06766666666666667;;5914.96923828125;0.0;794.932495117188;24367.123046875;499620.1484878251;412411.8491920293;235235.8959168391;235235.8959168391;233381.19744867613;430542.39183029096;457292.3345882162;446920.31306283077;473372.2673856561;518995.50695758936;515929.9349580871;447308.17625688633;454832.45891504135;464826.4671830437;466717.9372126814;433160.62260275387;413165.12892956054;457292.3345882162;457153.08725739754;;169353.38768963216;472207.82270811964;201333.34418249698;211854.82575522384;273.6968545022377;310450.78183355666;124135.74008397292;27400.96414135557;0.0;0;24;24;0;0;0;0;0;1;1;120460296654.96234;44876912464.99652;83998123149.99706;14284.975356539417;3069.9107566237235;276.604329145841;16598.51569498042;202813.41635731055;148940.37493126403;3902.4201679703765;69694.70102284718;5.101416905542751;0.16712394879179657
548;2019-02-15 02:08:37.854;677;182;140;139;133;48;189;26;-39;35;611;582;-39;29;239;247;252;184;191;189;188;24;545;356;365;132;361;250;547;141.0;85.0;474.0;116.0;126.0;0;38;7;1;0;0;0;0;0;0;1;0;0;0;0;24101.4609375;5634.83544921875;0.0;797.265380859375;402.0;87701;;;Calculated values ==>;1550192917.854;340.86;291.36;287.16;287.06;286.46000000000004;277.96000000000004;273.955091788801;292.06;275.76000000000005;269.26000000000005;276.66;334.26000000000005;331.36;269.26000000000005;276.06;297.06;297.86;298.36;291.56;292.06;291.96000000000004;;313.36;275.56;240.83765695389522;261.13683023647616;273.955091788801;292.26000000000005;5450000.0;3560000.0;3650000.0;1320000.0;3610000.0;2500000.0;5470000.0;0.0235;0.014166666666666666;0.079;0.01933333333333333;0.021;0.0445;;5634.83544921875;0.0;797.265380859375;24101.4609375;499523.6006587611;412362.9831879786;235520.62652433867;235207.96765808135;233355.13711966088;430412.23801567365;457292.3345882162;446798.9124131832;473242.3297776949;518522.10510297323;515553.84223627124;446798.9124131832;455352.82009935565;464664.8766729168;466432.15063586115;432915.9095193167;413117.91072696255;457292.3345882162;457153.08725739754;;168935.5661677829;472173.3745042847;201802.62979457853;217714.49341985863;273.8889998038692;310854.6193826796;124231.97241498866;27414.23024560488;0.0;0;24;24;0;0;0;0;0;1;1;120679260154.99715;44955799315.00906;84147498250.0208;19354.706326869768;5227.167731054318;280.47164955835024;10655.01742577048;203093.70031627006;149009.50572828556;3907.0616940770124;69921.7759467602;5.5218915361470655;0.30567021050094045
549;2019-02-15 02:09:37.875;677;183;140;140;134;49;189;26;-39;35;608;579;-39;35;239;247;252;186;191;189;188;25;551;356;365;133;361;251;552;145.0;111.0;571.0;90.0;126.0;0;42;4;1;0;0;0;0;0;0;1;0;0;0;0;24067.619140625;5584.46826171875;0.0;820.666625976562;402.0;87702;;;Calculated values ==>;1550192977.875;340.86;291.46000000000004;287.16;287.16;286.56;278.06;273.955091788801;292.06;275.76000000000005;269.26000000000005;276.66;333.96000000000004;331.06;269.26000000000005;276.66;297.06;297.86;298.36;291.76000000000005;292.06;291.96000000000004;;313.36;275.66;241.05796691057077;261.27494424493943;273.955091788801;292.26000000000005;5510000.0;3560000.0;3650000.0;1330000.0;3610000.0;2510000.0;5520000.0;0.024166666666666666;0.018500000000000003;0.09516666666666666;0.015000000000000001;0.021;0.04516666666666667;;5584.46826171875;0.0;820.666625976562;24067.619140625;498942.74862960435;250186.6167667283;235380.60795484332;235380.60795484332;233530.62442456593;430412.23801567365;457292.3345882162;446607.8920791422;473112.1826642056;518131.503226222;515160.2939409185;446607.8920791422;455918.5686477417;464664.8766729168;466432.15063586115;431421.75272772415;411737.20685016055;457292.3345882162;457153.08725739754;;168935.5661677829;472138.9942397944;201863.59012934673;217447.14823271416;273.91275987919516;311256.1688758684;124325.4993354063;27427.71773127629;0.0;0;24;24;0;0;0;0;0;1;1;120898336804.66298;45035327139.88776;84297850854.79146;23291.4994022222;4054.131061656715;364.16409873492654;10826.7182459482;203449.20974823693;149086.87695522828;3912.4355388255253;70100.8530654804;6.016502928391598;0.3194465194597346
550;2019-02-15 02:10:37.885;678;186;141;140;136;51;189;27;-39;35;607;578;-39;41;239;247;252;189;191;189;187;25;552;359;365;134;364;254;554;-2.0;80.0;494.0;101.0;126.0;0;45;5;1;0;0;0;0;0;0;1;0;0;0;0;24205.333984375;5587.01416015625;0.0;851.1851196289059;402.0;87703;;;Calculated values ==>;1550193037.885;340.96000000000004;291.76000000000005;287.26000000000005;287.16;286.76000000000005;278.26000000000005;274.27422755570615;292.06;275.86;269.26000000000005;276.66;333.86;330.96000000000004;269.26000000000005;277.26000000000005;297.06;297.86;298.36;292.06;292.06;291.86;;313.36;275.66;241.2770596917726;261.6868853414304;274.27422755570615;292.26000000000005;5520000.0;3590000.0;3650000.0;1340000.0;3640000.0;2540000.0;5540000.0;0.0;0.013333333333333334;0.08233333333333334;0.016833333333333332;0.021;0.021;;5587.01416015625;0.0;851.1851196289059;24205.333984375;498974.1073879307;410846.3285738816;235636.68380279193;235325.1898844697;234090.121503474;430214.79039162316;457292.3345882162;446030.90256672;472981.82504853373;517776.9305134413;514799.021901953;446030.90256672;456155.5982786601;464223.8542375998;466001.4536310495;431168.2496283851;412035.40644734737;457292.3345882162;457013.68520201126;;168935.5661677829;472007.13841251616;202592.63015065156;235636.68380279193;274.2100273941542;311658.51053094765;124418.61053818828;27441.652151170434;0.0;0;24;24;0;0;0;0;0;1;1;121117373304.62817;45115440489.87502;84449376104.76738;20043.084428922968;4535.144222408054;255.10457574717003;4648.917029383606;203810.39146702772;149158.46617879978;3917.596971207437;70229.83818669223;4.579269602454062;0.3167275984922502
551;2019-02-15 02:11:37.885;680;188;140;140;137;53;189;28;-43;35;607;578;-37;44;241;245;251;191;191;189;188;27;556;358;365;135;363;260;558;0.0;85.0;633.0;130.0;126.0;0;51;22;1;0;0;0;0;0;0;1;0;0;0;0;24989.4453125;6522.05712890625;0.0;912.86572265625;401.0;87704;;;Calculated values ==>;1550193097.885;341.16;291.96000000000004;287.16;287.16;286.86;278.46000000000004;274.1680685717883;292.06;275.96000000000004;268.86;276.66;333.86;330.96000000000004;269.46000000000004;277.56;297.26000000000005;297.66;298.26000000000005;292.26000000000005;292.06;291.96000000000004;;313.26000000000005;275.86;241.49495122638035;262.5002047102346;274.1680685717883;292.26000000000005;5560000.0;3579999.9999999995;3650000.0;1350000.0;3629999.9999999995;2600000.0;5580000.0;0.0;0.014166666666666666;0.1055;0.021666666666666667;0.021;0.021;;6522.05712890625;0.0;912.86572265625;24989.4453125;498843.19935673167;251841.11582703004;235215.34217731885;235215.34217731885;234291.15635349558;430280.9020939914;457292.3345882162;444319.49022595794;472851.2559263234;517270.9127894899;514280.04018110986;445127.1961177136;455531.43715521536;464634.8729112105;465885.42676947766;429896.85632811417;411066.4166422016;457292.3345882162;457153.08725739754;;168517.74571465285;472070.4381999017;202363.38711857318;235215.34217731885;274.116381307317;312068.46702508826;124519.51946559713;27456.352574856144;0.0;0;24;24;0;0;0;0;0;1;1;121336373304.62817;45196140489.87502;84603576104.76738;25526.368877829093;5843.652773428785;266.76456221709475;4660.692646681653;204190.13691125065;149244.9561537651;3921.9458806904727;70307.41826732611;4.8820249496642;0.35464579465952006
552;2019-02-15 02:12:37.866;681;191;140;139;137;53;189;28;-50;36;611;580;-41;42;241;245;251;192;191;189;187;27;561;359;365;139;363;265;562;-1.0;110.0;592.0;117.0;126.0;0;70;42;1;0;0;0;0;0;0;1;0;0;0;0;26266.244140625;7711.953125;0.0;1034.85229492188;401.0;87705;;;Calculated values ==>;1550193157.866;341.26;292.26000000000005;287.16;287.06;286.86;278.46000000000004;274.27422755570615;292.06;275.96000000000004;268.16;276.76000000000005;334.26000000000005;331.16;269.06;277.36;297.26000000000005;297.66;298.26000000000005;292.36;292.06;291.86;;313.26000000000005;275.86;242.35481222062532;263.1675429290057;274.27422755570615;292.26000000000005;5610000.0;3590000.0;3650000.0;1390000.0;3629999.9999999995;2650000.0;5620000.0;0.0;0.018333333333333333;0.09866666666666667;0.0195;0.021;0.021;;7711.953125;0.0;1034.85229492188;26266.244140625;498486.37715878483;252825.72291499353;235106.78679093494;234798.8974493224;234186.23827051462;430214.79039162316;457292.3345882162;442345.7646882917;472424.9728513876;517260.98034607;514053.2012573934;443588.1611898185;454443.9638422685;464634.8729112105;465741.0905809244;428573.0936639202;409649.04535952624;457292.3345882162;457013.68520201126;;168517.74571465285;471541.1619817675;202612.23366757084;235106.78679093494;274.2176377963059;312495.4625120814;124638.09865563593;27472.57841851008;0.0;0;24;24;0;0;0;0;0;1;1;121555303954.43324;45278314459.80186;84761026229.6272;23653.708394044457;5244.114102126835;346.9408855805557;4660.044866632603;204599.841107392;149337.32495159432;3927.0584732504135;70385.06648347726;3.8762504275174856;0.2753168871450003
553;2019-02-15 02:13:37.866;681;193;139;138;135;54;189;30;-66;36;615;585;-51;30;241;245;251;195;191;189;187;28;567;362;365;140;367;265;567;-1.0;79.0;708.0;177.0;126.0;0;89;57;1;0;0;0;0;0;0;1;0;0;0;0;27442.4453125;8599.2802734375;0.0;1125.94396972656;401.0;87706;;;Calculated values ==>;1550193217.866;341.26;292.46000000000004;287.06;286.96000000000004;286.66;278.56;274.5913991737795;292.06;276.16;266.56;276.76000000000005;334.66;331.66;268.06;276.16;297.26000000000005;297.66;298.26000000000005;292.66;292.06;291.86;;313.26000000000005;275.96000000000004;242.56692532238324;263.1675429290057;274.5913991737795;292.26000000000005;5670000.0;3620000.0000000005;3650000.0;1400000.0;3670000.0000000005;2650000.0;5670000.0;0.0;0.013166666666666667;0.11800000000000001;0.029500000000000002;0.021;0.021;;8599.2802734375;0.0;1125.94396972656;27442.4453125;497901.23834427627;253352.83482457785;234666.4821763596;234361.11853825874;233450.98060730015;430014.67791919125;457292.3345882162;440096.9632083616;472293.48310962116;517674.11997695384;514571.3249057805;442206.75544742483;452930.92022276146;464046.0497008609;465306.4224800408;426933.15923712734;254174.03476074056;457292.3345882162;457013.68520201126;;168517.74571465285;471506.718606615;203384.03650675548;234666.4821763596;274.530594824589;312943.0349241907;124774.0256006229;27490.585054048814;0.0;0;24;24;0;0;0;0;0;1;1;121774303954.43324;45362014459.80186;84920026229.6272;27932.125350789524;7909.619121945855;2274.6618056057596;4669.291263538685;205029.72305526564;149446.93939512825;3948.9051623436326;70462.81095122869;4.399456143333069;0.3245117768217794
554;2019-02-15 02:14:40.881;681;198;138;137;133;54;189;31;-62;36;619;590;-50;25;243;244;251;200;191;189;187;30;564;364;365;143;369;266;564;-1.0;84.0;360.0;168.0;126.0;0;99;73;1;0;0;0;0;0;0;1;0;0;0;0;28418.3671875;9530.623046875;0.0;1164.26916503906;402.0;87707;;;Calculated values ==>;1550193280.881;341.26;292.96000000000004;286.96000000000004;286.86;286.46000000000004;278.56;274.8017692304317;292.06;276.26000000000005;266.96000000000004;276.76000000000005;335.06;332.16;268.16;275.66;297.46000000000004;297.56;298.26000000000005;293.16;292.06;291.86;;313.36;276.16;243.1966462407574;263.299902668528;274.8017692304317;292.26000000000005;5640000.0;3640000.0;3650000.0;1430000.0;3690000.0;2660000.0;5640000.0;0.0;0.014;0.060000000000000005;0.028;0.021;0.021;;9530.623046875;0.0;1164.26916503906;28418.3671875;498194.14789939264;411214.5125100045;234439.45532599936;234134.22620186163;232923.17102274732;429879.7862731237;457292.3345882162;440450.52840200195;471897.7078724963;518003.152627926;515003.06026488595;442138.6432436903;452120.5497996626;464016.3363585347;464883.6276779939;427760.4435165423;412005.8538529186;457292.3345882162;457013.68520201126;;168935.5661677829;471304.9624172612;203873.62896069197;234439.45532599936;274.72908480622334;313431.9334110723;124932.70002557171;27510.629190288746;0.0;0;24;24;0;0;0;0;0;1;1;122004308704.81615;45451180684.950294;85087331054.90572;14194.613966478599;7488.077336783938;220.56425529073204;4674.05882739625;205398.41978894576;149581.70131790076;3970.7435888004593;70544.5847299732;2.485047428186561;0.19752823347213513
555;2019-02-15 02:15:37.887;680;196;136;135;129;53;189;29;-67;37;617;592;-69;19;244;243;251;197;191;189;187;29;554;364;365;146;369;265;554;-1.0;84.0;280.0;167.0;126.0;0;99;86;1;0;0;0;0;0;0;1;0;0;0;0;28922.15625;10150.7763671875;0.0;1154.82543945312;399.0;87708;;;Calculated values ==>;1550193337.887;341.16;292.76000000000005;286.76000000000005;286.66;286.06;278.46000000000004;274.8017692304317;292.06;276.06;266.46000000000004;276.86;334.86;332.36;266.26000000000005;275.06;297.56;297.46000000000004;298.26000000000005;292.86;292.06;291.86;;313.06;276.06;243.81672145450628;263.1675429290057;274.8017692304317;292.26000000000005;5540000.0;3640000.0;3650000.0;1460000.0;3690000.0;2650000.0;5540000.0;0.0;0.014;0.04666666666666666;0.02783333333333333;0.021;0.021;;10150.7763671875;0.0;1154.82543945312;28922.15625;499037.13743784593;414635.1960104896;234090.121503474;233783.9913159303;231968.07999308215;429879.7862731237;457292.3345882162;439954.5942541375;471599.1411268027;517880.62705691357;515296.20848820364;439669.1823887677;451529.2128335606;464149.3876827635;464751.8981387732;430416.17701863224;414989.33453799883;457292.3345882162;457013.68520201126;;167682.10792650707;470805.04686564376;203765.5547501909;234090.121503474;274.6873929532709;313885.9270057229;125088.52750554726;27528.990621833327;0.0;0;24;24;0;0;0;0;0;1;1;122212380604.9693;45533554355.010925;85238681985.01712;11022.15517685084;7432.599197213438;215.97579472886773;4681.394837669283;205598.07355878502;149699.83577444564;3974.1998946490335;70618.65653442088;2.0655357764985136;0.16640542770499828
556;2019-02-15 02:16:37.898;677;190;136;135;126;50;189;29;-68;36;591;567;-70;26;244;244;251;191;191;189;187;29;550;360;365;137;365;264;550;-2.0;85.0;246.0;118.0;126.0;0;0;97;1;0;0;0;0;0;0;1;0;1;0;0;30379.068359375;10769.0322265625;0.0;2019.1965332031198;395.0;87709;;;Calculated values ==>;1550193397.898;340.86;292.16;286.76000000000005;286.66;285.76000000000005;278.16;274.38016830617;292.06;276.06;266.36;276.76000000000005;332.26000000000005;329.86;266.16;275.76000000000005;297.56;297.56;298.26000000000005;292.26000000000005;292.06;291.86;;312.66;276.06;241.92719264551067;263.0348170998261;274.38016830617;292.26000000000005;5500000.0;3600000.0;3650000.0;1370000.0;3650000.0;2640000.0;5500000.0;0.0;0.014166666666666666;0.041;0.019666666666666666;0.021;0.021;;10769.0322265625;0.0;2019.1965332031198;30379.068359375;499039.7442602685;414083.7466353395;234196.27703581506;233888.94906767053;231167.9233631617;430148.3826014536;457292.3345882162;440028.2612664077;472687.3056196521;515278.6484766313;512792.49181733606;439743.57826769515;452597.0882869021;464737.35524180415;465465.8864643596;431438.30244016676;414443.2327276156;457292.3345882162;457013.68520201126;;166010.84420003442;472002.15594002855;202797.35111583868;234196.27703581506;274.2940853231956;314380.1944758853;125262.8912044089;27555.445654102878;0.0;0;24;24;0;0;0;0;0;1;2;122431420754.66994;45618469919.894875;85397411079.80019;9726.46731617333;5294.361161542401;240.7634875944744;4679.165571490121;205771.0104452749;149805.9132212575;3978.0067531259842;70696.67550524676;1.5593056639351044;0.11267189116845622
557;2019-02-15 02:17:37.888;672;186;136;135;125;46;189;28;-55;35;542;528;-47;31;242;244;251;188;191;189;187;28;547;358;365;131;362;259;547;-2.0;87.0;244.0;160.0;126.0;0;0;95;1;0;0;0;0;0;0;1;0;1;0;0;30250.77734375;10661.552734375;0.0;2005.32458496094;392.0;87710;;;Calculated values ==>;1550193457.888;340.36;291.76000000000005;286.76000000000005;286.66;285.66;277.76000000000005;274.1680685717883;292.06;275.96000000000004;267.66;276.66;327.36;325.96000000000004;268.46000000000004;276.26000000000005;297.36;297.56;298.26000000000005;291.96000000000004;292.06;291.86;;312.36;275.96000000000004;240.61611355647437;262.3656120759269;274.1680685717883;292.26000000000005;5470000.0;3579999.9999999995;3650000.0;1310000.0;3620000.0000000005;2590000.0;5470000.0;0.0;0.0145;0.04066666666666666;0.02666666666666667;0.021;0.021;;10661.552734375;0.0;2005.32458496094;30250.77734375;498690.2182341044;413854.0851824992;234276.7093608456;233968.46640125918;230941.49742779337;430280.9020939914;457292.3345882162;442890.05791637796;473372.2673856561;510643.3350145197;509190.98774942406;443978.484874252;454085.5402716301;464912.7873590418;465755.3386178344;432191.064418336;414572.912758482;457292.3345882162;457013.68520201126;;164757.40606591295;472693.2819402637;202227.51777731397;234276.7093608456;274.0635470270827;314885.35898203927;125441.44964774376;27588.977740480244;0.0;0;24;24;0;0;0;0;0;1;2;122650384254.70474;45698856519.90765;85554284929.82512;9786.9432989886;7212.420377678661;255.4631990678837;4677.476492664479;205933.59509846792;149910.11903023766;3982.141286311763;70774.63452712425;1.731468839200017;0.13888187722789302
558;2019-02-15 02:18:37.858;671;183;137;136;125;44;189;27;-35;35;537;527;-30;35;241;244;251;184;191;189;187;26;542;355;365;128;360;255;542;139.0;109.0;333.0;152.0;126.0;0;0;85;1;0;0;0;0;0;0;1;0;1;0;0;29591.8828125;9978.7333984375;0.0;1978.6755371093802;392.0;87711;;;Calculated values ==>;1550193517.858;340.26;291.46000000000004;286.86;286.76000000000005;285.66;277.56;273.8482719121499;292.06;275.86;269.66;276.66;326.86;325.86;270.16;276.66;297.26000000000005;297.56;298.26000000000005;291.56;292.06;291.86;;312.36;275.76000000000005;239.943914813709;261.82340779136865;273.8482719121499;292.26000000000005;5420000.0;3550000.0;3650000.0;1280000.0;3600000.0;2550000.0;5420000.0;0.023166666666666665;0.018166666666666668;0.0555;0.025333333333333333;0.021;0.04416666666666667;;9978.7333984375;0.0;1978.6755371093802;29591.8828125;499048.3657053326;414798.46392301214;234723.25918036778;234412.3533441652;231061.43974028542;430477.46260093397;457292.3345882162;446364.77272510604;473760.833029134;510483.88926020253;509449.4080757371;447020.8025120347;455254.45241603226;465073.4646152595;466187.4538382608;433420.77053401736;415148.14059818554;457292.3345882162;457013.68520201126;;164757.40606591295;472891.67638883414;201498.0305169587;217295.68640974944;273.7656582253732;315383.79847249517;125613.36603107366;27622.16114151282;0.0;0;24;24;0;0;0;0;0;1;2;122869274754.80917;45776517669.9447;85708407829.89865;13590.104192552177;6875.305695420845;331.95277716761143;10587.54494665823;206128.30642329244;150027.45804871083;3987.0339718828254;70901.77943492326;2.6247247861949496;0.15341657172523038
559;2019-02-15 02:19:37.879;671;181;138;137;126;42;189;25;-16;33;550;538;-18;46;239;245;251;183;191;189;187;24;541;353;365;124;357;251;542;219.0;84.0;11.0;150.0;126.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;28731.44921875;9116.1337890625;0.0;1967.57434082031;391.0;87712;;;Calculated values ==>;1550193577.879;340.26;291.26000000000005;286.96000000000004;286.86;285.76000000000005;277.36;273.6339639331285;292.06;275.66;271.56;276.46000000000004;328.16;326.96000000000004;271.36;277.76000000000005;297.06;297.66;298.26000000000005;291.46000000000004;292.06;291.86;;312.26000000000005;275.56;239.02933182858504;261.27494424493943;273.6339639331285;292.26000000000005;5410000.0;3529999.9999999995;3650000.0;1240000.0;3570000.0000000005;2510000.0;5420000.0;0.0365;0.014;0.0018333333333333333;0.025;0.021;0.057499999999999996;;9116.1337890625;0.0;1967.57434082031;28731.44921875;499145.4077925972;414087.16301823244;235035.2892461696;234723.25918036778;231361.14196182488;430607.02586249536;457292.3345882162;449571.96879538667;474084.14901256585;512180.54391248495;510944.8087374184;449317.0069943413;457252.7963549346;465248.88870971405;466603.0246390479;433663.128561917;414798.46392301214;457292.3345882162;457013.68520201126;;164339.59507360373;473219.95304642635;200842.72753130423;213330.4457228203;273.50043929376096;315869.996348399;125772.54561742266;27655.058067007532;0.0;0;24;24;0;0;0;0;0;1;2;123088351404.475;45852144129.829346;85860260959.66702;456.00360898415113;6809.430637878053;264.105304944668;14011.786270053479;206245.3982892744;150141.5374317953;3992.002861062255;71106.84560946577;1.943512547374171;0.07447839812790125
560;2019-02-15 02:20:37.859;675;180;139;138;127;41;189;23;-2;32;567;551;-8;54;238;245;251;182;191;189;187;22;537;352;365;131;357;246;538;251.0;85.0;316.0;228.0;126.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26602.44921875;7746.666015625;0.0;1111.22521972656;393.0;87713;;;Calculated values ==>;1550193637.859;340.66;291.16;287.06;286.96000000000004;285.86;277.26000000000005;273.5264737036516;292.06;275.46000000000004;272.96000000000004;276.36;329.86;328.26000000000005;272.36;278.56;296.96000000000004;297.66;298.26000000000005;291.36;292.06;291.86;;312.46000000000004;275.36;240.61611355647437;260.58029834229245;273.5264737036516;292.26000000000005;5370000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2460000.0;5380000.0;0.04183333333333333;0.014166666666666666;0.05266666666666667;0.038;0.021;0.06283333333333332;;7746.666015625;0.0;1111.22521972656;26602.44921875;500040.4526718808;415333.8724746603;235462.4230362692;235147.89705000044;231761.06509091926;430671.36484660726;457292.3345882162;452222.1479974345;473081.36623795505;514362.4556109269;512723.7055681891;451476.49281301134;459010.3828277451;465118.4183262364;466745.737608159;434621.13838598336;416016.18631270336;457292.3345882162;457013.68520201126;;165175.21790254305;472110.68294196425;200642.08799674385;212279.6535537205;273.41738453912814;316330.95846358465;125913.02210806249;27680.706177799246;0.0;0;24;24;0;0;0;0;0;1;2;123307278404.54462;45928618629.85367;86009311259.71442;13249.883160036374;10315.806607918375;263.5701543714667;15377.4549885676;206359.5759404782;150284.20017211884;3996.3986907927892;71351.67431658419;4.426190598776047;0.25548603151588767
561;2019-02-15 02:21:37.880;680;178;139;138;129;43;189;23;7;32;589;564;0;58;237;245;251;179;191;189;187;21;537;351;365;139;356;244;539;229.0;84.0;248.0;168.0;126.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25345.494140625;6571.77734375;0.0;1055.61633300781;395.0;87714;;;Calculated values ==>;1550193697.88;341.16;290.96000000000004;287.06;286.96000000000004;286.06;277.46000000000004;273.4187578820637;292.06;275.46000000000004;273.86;276.36;332.06;329.56;273.16;278.96000000000004;296.86;297.66;298.26000000000005;291.06;292.06;291.86;;312.66;275.26000000000005;242.35481222062532;260.2995467637923;273.4187578820637;292.26000000000005;5370000.0;3510000.0;3650000.0;1390000.0;3560000.0;2440000.0;5390000.0;0.03816666666666667;0.014;0.04133333333333333;0.028;0.021;0.05916666666666667;;6571.77734375;0.0;1055.61633300781;25345.494140625;500673.6655985404;414232.6788787524;235433.8006861106;235119.61556216129;232341.96730421885;430735.4089219946;457292.3345882162;453675.69765124307;472032.3497595296;516781.5130013912;514229.04112586676;452816.6869526128;459797.66252134653;465133.64708331646;466888.18498842104;434621.13838598336;414588.01422556024;457292.3345882162;457013.68520201126;;166010.84420003442;470951.1231468757;200375.1696298811;212818.51473716254;273.30825186391985;316764.0095074739;126032.38423180915;27698.769510737427;0.0;0;24;24;0;0;0;0;0;1;2;123526355055.08067;46009646980.05194;86156362710.07423;10469.755158216294;7576.1266984758495;280.46373824592365;14448.21425250355;206557.30877589254;150433.35180150924;4000.933893341218;71600.30855240345;4.296954010294793;0.21522765340381425
562;2019-02-15 02:22:37.850;683;178;140;139;131;45;189;22;12;32;592;568;5;77;237;246;251;180;191;188;187;21;540;350;365;144;356;249;542;-2.0;84.0;187.0;156.0;126.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;24908.814453125;6137.82177734375;0.0;1060.15295410156;398.0;87715;;;Calculated values ==>;1550193757.85;341.46000000000004;290.96000000000004;287.16;287.06;286.26000000000005;277.66;273.3108153835814;292.06;275.36;274.36;276.36;332.36;329.96000000000004;273.66;280.86;296.86;297.76000000000005;298.26000000000005;291.16;291.96000000000004;291.86;;312.96000000000004;275.26000000000005;243.40439225979637;260.9983114674233;273.3108153835814;292.26000000000005;5400000.0;3500000.0;3650000.0;1440000.0;3560000.0;2490000.0;5420000.0;0.0;0.014;0.03116666666666667;0.026000000000000002;0.021;0.021;;6137.82177734375;0.0;1060.15295410156;24908.814453125;500766.68274319964;412988.0197166831;235662.80169980758;235348.4633089648;232874.03259808998;430799.1582183253;457292.3345882162;453434.9720253852;471369.63528795214;516663.2775942956;514204.7630977555;452568.20618974156;461263.739955246;465133.64708331646;467158.39877215767;433904.32930199505;413725.2389273455;457153.08725739754;457013.68520201126;;167264.2905471822;470279.77213233593;199897.1302560311;235662.80169980758;273.1159261864024;317182.5860180049;126138.2446007849;27716.392105696323;0.0;0;24;24;0;0;0;0;0;1;2;123745245554.31488;46094504529.755066;86304188759.55705;7901.929401811537;7029.9486887839275;282.50726524509383;4648.368553546277;206710.32959800508;150555.00823733;4005.6229726413903;71759.36717280236;2.7594920308088544;0.222048169880618
563;2019-02-15 02:23:37.860;687;180;141;140;132;45;189;22;14;30;562;542;10;110;237;246;250;183;191;189;187;20;551;351;365;132;356;255;552;278.0;110.0;191.0;186.0;126.0;0;0;31;1;0;0;0;0;0;0;1;1;0;0;0;26591.203125;6990.125;0.0;1996.27160644531;401.0;87716;;;Calculated values ==>;1550193817.86;341.86;291.16;287.26000000000005;287.16;286.36;277.66;273.4187578820637;292.06;275.36;274.56;276.16;329.36;327.36;274.16;284.16;296.86;297.76000000000005;298.16;291.46000000000004;292.06;291.86;;313.26000000000005;275.16;240.83765695389522;261.82340779136865;273.4187578820637;292.26000000000005;5510000.0;3510000.0;3650000.0;1320000.0;3560000.0;2550000.0;5520000.0;0.04633333333333333;0.018333333333333333;0.03183333333333333;0.031000000000000003;0.021;0.06733333333333333;;6990.125;0.0;1996.27160644531;26591.203125;500223.0327626858;249030.1840699206;235692.7548229053;235380.60795484332;232922.26096884615;430735.4089219946;457292.3345882162;452648.5229838137;472756.67973813636;513064.7203319595;511000.6577380123;452146.74747471017;464234.48517965915;465133.64708331646;467016.45501159295;430946.7570393894;250186.6167667283;457292.3345882162;457013.68520201126;;168517.74571465285;471784.17857572425;200380.63080983696;211393.8180020316;273.3103966360341;317611.82435888995;126247.66239050479;27741.86655539761;0.0;0;24;24;0;0;0;0;0;2;2;123964282054.28008;46177318329.741905;86455413959.53302;8030.5279008715925;8413.509980742507;3313.935904998787;16538.404391465298;206843.12220391925;150683.72517547043;4035.5983274486175;71935.95304005627;4.03903586361249;0.17575370945309576
564;2019-02-15 02:24:37.851;693;186;141;141;134;45;189;23;20;28;544;532;17;120;237;246;250;190;191;189;187;21;559;353;365;128;358;257;561;129.0;86.0;375.0;271.0;125.0;0;0;37;1;0;0;0;0;0;0;1;1;0;0;0;26955.349609375;7401.955078125;0.0;2031.890625;404.0;87717;;;Calculated values ==>;1550193877.851;342.46000000000004;291.76000000000005;287.26000000000005;287.26000000000005;286.56;277.66;273.6339639331285;292.06;275.46000000000004;275.16;275.96000000000004;327.56;326.36;274.86;285.16;296.86;297.76000000000005;298.16;292.16;292.06;291.86;;313.56;275.26000000000005;239.943914813709;262.0952818180154;273.6339639331285;292.26000000000005;5590000.0;3529999.9999999995;3650000.0;1280000.0;3579999.9999999995;2570000.0;5610000.0;0.021500000000000002;0.014333333333333333;0.0625;0.04516666666666667;0.020833333333333332;0.042333333333333334;;7401.955078125;0.0;2031.890625;26955.349609375;500224.9144605417;250891.26112239627;235443.07012640353;235443.07012640353;233300.06151096418;430607.02586249536;457292.3345882162;453053.6233282943;473084.92450057325;511029.0756928043;509786.6469387492;452677.4594084077;465109.494089118;464841.74997644586;466731.7774718429;428857.5134903957;252477.74442165508;457292.3345882162;457013.68520201126;;169771.2103021376;472408.29492823046;200947.25543522227;217923.54219269333;273.54138405415534;318057.9786997905;126367.5784014065;27775.429538888373;0.0;0;24;24;0;0;0;0;0;2;2;124183249204.92056;46255306629.970024;86608990919.98224;15756.647993317003;12260.990283767536;2528.1100233186153;10121.482720727792;207041.31893631403;150855.98683505322;4084.274741102899;72158.08544178207;4.310779749944369;0.3066036471597406
565;2019-02-15 02:25:37.851;700;191;141;141;136;48;188;25;29;29;555;543;26;125;238;245;250;194;191;189;187;23;558;358;365;126;363;258;560;0.0;94.0;864.0;335.0;125.0;0;0;40;1;0;0;0;0;0;0;1;1;0;0;0;27246.685546875;7644.78662109375;0.0;2051.19653320312;405.0;87718;;;Calculated values ==>;1550193937.851;343.16;292.26000000000005;287.26000000000005;287.26000000000005;286.76000000000005;277.96000000000004;274.1680685717883;291.96000000000004;275.66;276.06;276.06;328.66;327.46000000000004;275.76000000000005;285.66;296.96000000000004;297.66;298.16;292.56;292.06;291.86;;313.66;275.46000000000004;239.4893008659735;262.23063862743834;274.1680685717883;292.26000000000005;5580000.0;3579999.9999999995;3650000.0;1260000.0;3629999.9999999995;2580000.0;5600000.0;0.0;0.015666666666666666;0.14400000000000002;0.05583333333333333;0.020833333333333332;0.020833333333333332;;7644.78662109375;0.0;2051.19653320312;27246.685546875;501216.33882754855;410158.77762629226;235470.4822386457;235470.4822386457;233933.16193898747;430280.9020939914;457153.08725739754;454006.31235741987;473441.2765284271;512078.0704590082;510836.3265677036;453632.12292426935;465547.44405867514;464239.1217830999;465885.42676947766;429123.7668775116;411379.88356091734;457292.3345882162;457013.68520201126;;170189.03402730724;472863.20171499666;202334.90909060807;235470.4822386457;274.1053111708524;318509.6623260926;126492.96791556665;27809.455265206732;0.0;0;24;24;0;0;0;0;0;2;2;124402249204.92056;46331506629.970024;86763490919.98224;36240.6820704209;15104.49633819503;277.98750529330965;4615.483395070116;207474.6300201785;151084.0325569029;4107.658887174665;72280.89349274705;5.80020080625415;0.5057091725432232
566;2019-02-15 02:26:37.851;709;193;139;139;137;51;188;28;32;30;575;561;30;128;241;242;250;195;191;188;187;26;559;361;365;126;366;259;560;-1.0;86.0;565.0;263.0;125.0;0;0;44;1;0;0;0;0;0;0;1;1;0;0;0;27439.638671875;7798.13671875;0.0;2051.03979492188;407.0;87719;;;Calculated values ==>;1550193997.851;344.06000000000006;292.46000000000004;287.06;287.06;286.86;278.26000000000005;274.4858918419099;291.96000000000004;275.96000000000004;276.36;276.16;330.66;329.26000000000005;276.16;285.96000000000004;297.26000000000005;297.36;298.16;292.66;291.96000000000004;291.86;;313.86;275.76000000000005;239.4893008659735;262.3656120759269;274.4858918419099;292.26000000000005;5590000.0;3610000.0;3650000.0;1260000.0;3660000.0;2590000.0;5600000.0;0.0;0.014333333333333333;0.09416666666666668;0.04383333333333333;0.020833333333333332;0.020833333333333332;;7798.13671875;0.0;2051.03979492188;27439.638671875;502269.887764737;410978.81114965247;234852.4015993735;234852.4015993735;234238.5472073155;430081.6785162784;457153.08725739754;454210.1636894993;473537.5729257194;514056.993452423;512610.37526873074;453960.80980778224;465752.7123686665;464193.69253965805;465058.7251422519;428857.5134903957;411775.34303476126;457153.08725739754;457013.68520201126;;171024.68490186572;473152.3030481019;203158.18766877032;234852.4015993735;274.43854393724223;318965.3816945822;126621.65894339868;27843.640567941107;0.0;0;24;24;0;0;0;0;0;2;2;124621249204.92056;46407106629.970024;86918590919.98224;23640.72774195198;11834.742057460699;244.84444319742667;4628.360075054953;207973.64176861494;151308.52621020004;4112.015820078755;72357.92552166476;4.096654604743461;0.3539493104350946
567;2019-02-15 02:27:37.862;717;194;137;137;135;54;188;27;27;31;594;578;28;131;242;240;250;196;191;188;187;27;558;363;365;127;367;261;559;-1.0;110.0;886.0;273.0;125.0;0;0;54;1;0;0;0;0;0;0;1;1;0;0;0;28009.728515625;8361.353515625;0.0;2069.81469726562;409.0;87720;;;Calculated values ==>;1550194057.862;344.86;292.56;286.86;286.86;286.66;278.56;274.69669130483857;291.96000000000004;275.86;275.86;276.26000000000005;332.56;330.96000000000004;275.96000000000004;286.26000000000005;297.36;297.16;298.16;292.76000000000005;291.96000000000004;291.86;;314.06;275.86;239.71726792356844;262.63441904999945;274.69669130483857;292.26000000000005;5580000.0;3629999.9999999995;3650000.0;1270000.0;3670000.0000000005;2610000.0;5590000.0;0.0;0.018333333333333333;0.14766666666666667;0.0455;0.020833333333333332;0.020833333333333332;;8361.353515625;0.0;2069.81469726562;28009.728515625;503379.62873467326;411817.33045329753;234264.81404300997;234264.81404300997;233654.46815781266;429947.3805835815;457153.08725739754;453242.58276183764;473504.37459156296;515845.7932748861;514193.3290809292;453368.29725579347;465814.50867534324;464178.7989486036;464503.06872351485;429123.7668775116;412590.89758202713;457153.08725739754;457013.68520201126;;171860.34048652687;473118.57976311014;203711.0713856337;234264.81404300997;274.6616325572835;319427.54446815734;126756.34604994448;27877.987317745647;0.0;0;24;24;0;0;0;0;0;2;2;124840289354.6212;46483020544.86627;87074619519.769;36847.486513219446;12258.04163117518;303.10260375054816;4640.601482479193;208477.8026326019;151509.33621575043;4116.582882605067;72435.18102878545;5.181512859109247;0.4294299182325149
568;2019-02-15 02:28:37.862;724;194;136;135;131;55;188;27;15;32;609;592;20;129;243;240;250;196;191;188;187;26;557;363;365;128;368;263;557;-2.0;85.0;408.0;226.0;125.0;0;0;67;1;0;0;0;0;0;0;1;1;0;0;0;28755.216796875;9038.83984375;0.0;2081.015625;411.0;87721;;;Calculated values ==>;1550194117.862;345.56000000000006;292.56;286.76000000000005;286.66;286.26000000000005;278.66;274.69669130483857;291.96000000000004;275.86;274.66;276.36;334.06;332.36;275.16;286.06;297.46000000000004;297.16;298.16;292.76000000000005;291.96000000000004;291.86;;314.26000000000005;275.76000000000005;239.943914813709;262.9017227912062;274.69669130483857;292.26000000000005;5570000.0;3629999.9999999995;3650000.0;1280000.0;3679999.9999999995;2630000.0;5570000.0;0.0;0.014166666666666666;0.068;0.03766666666666666;0.020833333333333332;0.020833333333333332;;9038.83984375;0.0;2081.015625;28755.216796875;504357.6791555635;412673.55452819855;234011.30514070267;233706.05711679408;232494.95731534608;429947.3805835815;457153.08725739754;451371.4647171396;473471.244710016;517223.52011882706;515467.9179529155;452009.3275507951;465291.19741438143;464164.030569748;464503.06872351485;429388.5185910663;413424.6012876412;457153.08725739754;457013.68520201126;;172696.00095264515;472891.67638883414;203595.34763250404;234011.30514070267;274.61695569819256;319900.58567909483;126901.34766127261;27912.577570431193;0.0;0;24;24;0;0;0;0;0;2;2;125059289354.6212;46559520544.86627;87231819519.769;16848.77596175522;10143.495049821764;226.15549513185536;4645.882917943929;208925.27148656003;151696.01568809207;4120.993366762421;72512.56839878898;2.8655326963736765;0.24582826829010138
569;2019-02-15 02:29:37.883;729;194;136;135;128;54;188;27;-3;32;622;604;4;121;244;240;250;195;190;188;187;26;557;361;365;127;366;264;557;-1.0;85.0;559.0;228.0;125.0;0;0;79;1;0;0;0;0;0;0;1;1;0;0;0;29430.875;9733.9365234375;0.0;2086.98266601562;411.0;87722;;;Calculated values ==>;1550194177.883;346.06000000000006;292.56;286.76000000000005;286.66;285.96000000000004;278.56;274.4858918419099;291.96000000000004;275.86;272.86;276.36;335.36;333.56;273.56;285.26000000000005;297.56;297.16;298.16;292.66;291.96000000000004;291.86;;314.26000000000005;275.76000000000005;239.71726792356844;263.0348170998261;274.4858918419099;292.16;5570000.0;3610000.0;3650000.0;1270000.0;3660000.0;2640000.0;5570000.0;0.0;0.014166666666666666;0.09316666666666666;0.038;0.020833333333333332;0.020833333333333332;;9733.9365234375;0.0;2086.98266601562;29430.875;504988.30853749096;412673.55452819855;234011.30514070267;233706.05711679408;231596.59381429022;430081.6785162784;457153.08725739754;448864.43206564797;473600.7876625802;518480.3822597349;516622.561300956;449775.47733975266;464202.9365960757;464590.79660714185;464796.26975366054;429388.5185910663;413051.426362488;457153.08725739754;457013.68520201126;;172696.00095264515;473022.0950788126;203112.91031117368;234011.30514070267;274.421015961403;320385.6394860967;127057.84221802486;27947.323046131674;0.0;0;24;24;0;0;0;0;0;2;2;125278366004.28703;46636047319.74954;87389974854.52776;22895.850110125186;10256.549021170278;231.44213990485906;4645.882917943929;209256.59262514635;151866.0755552195;4124.808015041677;72590.02688162024;3.2171545697626622;0.26742731309025436
570;2019-02-15 02:30:40.853;733;191;136;135;127;51;188;28;-29;33;632;614;-11;107;243;240;250;193;190;188;187;27;551;360;365;125;365;264;551;0.0;85.0;723.0;181.0;125.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;28958.810546875;10235.353515625;0.0;1027.60583496094;411.0;87723;;;Calculated values ==>;1550194240.853;346.46000000000004;292.26000000000005;286.76000000000005;286.66;285.86;278.26000000000005;274.38016830617;291.96000000000004;275.96000000000004;270.26000000000005;276.46000000000004;336.36;334.56;272.06;283.86;297.46000000000004;297.16;298.16;292.46000000000004;291.96000000000004;291.86;;314.26000000000005;275.86;239.25999513918347;263.0348170998261;274.38016830617;292.16;5510000.0;3600000.0;3650000.0;1250000.0;3650000.0;2640000.0;5510000.0;0.0;0.014166666666666666;0.12050000000000001;0.030166666666666668;0.020833333333333332;0.020833333333333332;;10235.353515625;0.0;1027.60583496094;28958.810546875;506037.30620136944;414040.76927589084;234169.62251935387;233862.59634759542;231442.33245516315;430148.3826014536;457153.08725739754;445417.6470959567;473955.3659136608;519511.0852366277;517655.0990962963;447814.7809813953;462541.5092620106;464605.36442852597;464942.4404991662;430946.7570393894;414757.0629070427;457153.08725739754;457013.68520201126;;172696.00095264515;473378.49451345275;202903.95817145685;234169.62251935387;274.3354187907246;320896.3059445074;127232.49030057085;27974.562718075507;0.0;0;24;24;0;0;0;0;0;2;2;125508206504.39146;46715389519.78559;87556215654.60329;29222.899515402238;8159.315179650211;229.35400020824517;4642.584639222028;209712.41452312004;152027.13763428235;4128.838061285581;72671.2622708342;3.7516031106233645;0.28937142243276215
571;2019-02-15 02:31:37.864;733;187;136;135;126;48;188;29;-51;34;642;619;-33;64;242;240;250;189;191;188;187;28;549;357;365;132;362;262;549;-2.0;111.0;170.0;29.0;125.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29413.607421875;10474.91796875;0.0;1202.80322265625;408.0;87724;;;Calculated values ==>;1550194297.864;346.46000000000004;291.86;286.76000000000005;286.66;285.76000000000005;277.96000000000004;274.0616903277293;291.96000000000004;276.06;268.06;276.56;337.36;335.06;269.86;279.56;297.36;297.16;298.16;292.06;291.96000000000004;291.86;;313.96000000000004;275.96000000000004;240.83765695389522;262.7682575881327;274.0616903277293;292.26000000000005;5490000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2620000.0;5490000.0;0.0;0.018500000000000003;0.028333333333333332;0.004833333333333333;0.020833333333333332;0.020833333333333332;;10474.91796875;0.0;1202.80322265625;29413.607421875;506218.6405590747;413396.8702782222;234223.00938080327;233915.3780254382;231191.84880649296;430346.717906069;457153.08725739754;442824.80790525;473145.2311080622;520705.1658796523;518338.58081861393;445271.48765356245;457663.1597208959;464912.7873590418;465379.25235888857;431455.14578501217;414127.2103214636;457153.08725739754;457013.68520201126;;171442.51209473662;472562.30901117553;202149.53447594197;234223.00938080327;274.02864613131567;321358.5101014444;127396.47825763124;27992.22353073282;0.0;0;24;24;0;0;0;0;0;2;2;125716296654.96234;46788648654.98657;87706154585.01462;6819.132747163727;1306.9950769202953;320.56680607564874;4641.472412941833;209997.8023435309;152102.09371977096;4133.192441170728;72744.77524000822;1.1207809150926822;0.05019583908411501
572;2019-02-15 02:32:37.874;729;185;136;136;125;45;188;29;-49;34;651;623;-36;36;241;241;250;187;191;188;187;26;548;356;365;134;360;258;548;-2.0;87.0;17.0;42.0;125.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;29228.919921875;10385.646484375;0.0;1162.28637695312;407.0;87725;;;Calculated values ==>;1550194357.874;346.06000000000006;291.66;286.76000000000005;286.76000000000005;285.66;277.66;273.955091788801;291.96000000000004;276.06;268.26000000000005;276.56;338.26;335.46000000000004;269.56;276.76000000000005;297.26000000000005;297.26000000000005;298.16;291.86;291.96000000000004;291.86;;313.86;275.76000000000005;241.2770596917726;262.23063862743834;273.955091788801;292.26000000000005;5480000.0;3560000.0;3650000.0;1340000.0;3600000.0;2580000.0;5480000.0;0.0;0.0145;0.0028333333333333335;0.007;0.020833333333333332;0.020833333333333332;;10385.646484375;0.0;1162.28637695312;29228.919921875;505809.48506092303;413071.18990964803;234249.82000437225;234249.82000437225;230917.70107062737;430412.23801567365;457153.08725739754;443908.55961206555;472884.4304738556;521955.48333268735;519083.92585815187;445652.0305863261;454875.7103495071;465073.4646152595;465654.29947270127;431707.3629549263;413808.91226698237;457153.08725739754;457013.68520201126;;171024.68490186572;472104.6820821746;201417.1836856919;234249.82000437225;273.7385522879997;321847.2792771859;127570.34526771917;28011.935895573097;0.0;0;24;24;0;0;0;0;0;2;2;125935333154.92754;46868461954.97389;87862180584.98982;687.0588984580587;1894.8124887753788;259.5275349751874;4640.913858284146;210060.364365834;152128.7798964358;4138.0273663653015;72822.14135112597;0.6479352512993598;0.021908884322046022
