;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
573;2019-02-15 02:33:37.845;723;184;137;136;126;44;188;27;-41;34;651;624;-32;27;240;242;250;185;190;188;187;25;544;355;365;134;360;254;544;6.0;113.0;20.0;86.0;125.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28408.8984375;9545.2333984375;0.0;1138.66821289062;407.0;87726;;;Calculated values ==>;1550194417.845;345.46000000000004;291.56;286.86;286.76000000000005;285.76000000000005;277.56;273.8482719121499;291.96000000000004;275.86;269.06;276.56;338.26;335.56;269.96000000000004;275.86;297.16;297.36;298.16;291.66;291.96000000000004;291.86;;313.86;275.66;241.2770596917726;261.6868853414304;273.8482719121499;292.16;5440000.0;3550000.0;3650000.0;1340000.0;3600000.0;2540000.0;5440000.0;0.001;0.01883333333333333;0.0033333333333333335;0.014333333333333333;0.020833333333333332;0.021833333333333333;;9545.2333984375;0.0;1138.66821289062;28408.8984375;505424.2328296741;414351.7324323658;234668.1203033321;234357.8544361533;231312.44497666456;430477.46260093397;457153.08725739754;445767.09223854326;472884.4304738556;522280.2692936983;519518.8532051027;446949.4913500303;454436.3202249608;464942.4404991662;465928.4623088799;432703.48099635256;414706.8463803602;457153.08725739754;457013.68520201126;;171024.68490186572;472007.13841251616;201036.11318443736;233127.72303071094;273.58502782586544;322327.36227750557;127736.35565613276;28031.101249407344;0.0;0;24;24;0;0;0;0;0;2;2;126154227304.76741;46948823094.91511;88015706344.87752;815.7699301803531;3883.91802826913;338.9366186011896;4888.176840740057;210072.88188633625;152176.91270860026;4143.01215716084;72901.5120591667;0.9291363566344865;0.05419830227162711
574;2019-02-15 02:34:37.865;717;182;137;136;127;43;188;26;-39;34;645;621;-30;28;239;242;250;184;191;188;187;24;541;353;365;134;358;249;543;-2.0;84.0;0.0;46.0;125.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27611.984375;8682.3798828125;0.0;1112.63818359375;406.0;87727;;;Calculated values ==>;1550194477.865;344.86;291.36;286.86;286.76000000000005;285.86;277.46000000000004;273.6339639331285;291.96000000000004;275.76000000000005;269.26000000000005;276.56;337.66;335.26000000000005;270.16;275.96000000000004;297.06;297.36;298.16;291.56;291.96000000000004;291.86;;313.76000000000005;275.56;241.2770596917726;260.9983114674233;273.6339639331285;292.26000000000005;5410000.0;3529999.9999999995;3650000.0;1340000.0;3579999.9999999995;2490000.0;5430000.0;0.0;0.014;0.0;0.007666666666666667;0.020833333333333332;0.020833333333333332;;8682.3798828125;0.0;1112.63818359375;27611.984375;504949.4355992494;414039.5949891296;234695.64833269312;234385.06335486672;231637.13269950426;430607.02586249536;457153.08725739754;446989.2887948048;472884.4304738556;522074.0194459844;519626.80263657885;448150.35749804333;455397.3407788695;465103.311480244;466216.16700420267;433437.66942129936;414752.42406787584;457153.08725739754;457013.68520201126;;170606.85888663295;471909.57779161324;200209.0048356959;234695.64833269312;273.2516279197418;322794.3585810247;127888.30306568733;28049.86838966763;0.0;0;24;24;0;0;0;0;0;2;2;126373300304.69778;47029249894.88955;88166656644.82954;0.0;2083.037725995366;261.5934349479293;4631.6257681107945;210079.68223511317;152226.6539147471;4148.018242411195;72980.8701914447;0.7122250190615166;0.02409100626629602
575;2019-02-15 02:35:37.885;714;181;138;137;128;44;188;25;-40;33;636;614;-32;38;239;242;250;182;190;188;187;23;538;354;365;134;358;247;540;243.0;84.0;571.0;160.0;125.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26435.890625;7633.48681640625;0.0;1108.10546875;408.0;87728;;;Calculated values ==>;1550194537.885;344.56000000000006;291.26000000000005;286.96000000000004;286.86;285.96000000000004;277.56;273.7412296467126;291.96000000000004;275.66;269.16;276.46000000000004;336.76000000000005;334.56;269.96000000000004;276.96000000000004;297.06;297.36;298.16;291.36;291.96000000000004;291.86;;313.96000000000004;275.46000000000004;241.2770596917726;260.72004837742526;273.7412296467126;292.16;5380000.0;3540000.0;3650000.0;1340000.0;3579999.9999999995;2470000.0;5400000.0;0.0405;0.014;0.09516666666666666;0.02666666666666667;0.020833333333333332;0.06133333333333334;;7633.48681640625;0.0;1108.10546875;26435.890625;504850.5216736044;414891.9193905713;235091.42078479187;234778.7313254765;232013.43103974054;430542.39183029096;457153.08725739754;447239.25631033117;472787.01963726926;521320.4640315299;519078.81434464175;448266.50761173485;456937.43924984924;465103.311480244;466072.45092096843;434161.29226075223;415240.10864614014;457153.08725739754;457013.68520201126;;171442.51209473662;471812.00014122744;201286.78106759858;212769.3353193626;273.678657146079;323244.90767220093;128024.31394332288;28068.38075549698;0.0;0;24;24;0;0;0;0;0;2;2;126592373304.62817;47109676694.86399;88315506244.78224;23406.477227266718;7214.005841963438;264.89657060456926;14980.320126135784;210274.80122993735;152304.1551029098;4152.407121594976;73144.35755147229;5.246835847498084;0.2812657262098203
576;2019-02-15 02:36:37.866;711;179;138;137;129;45;188;24;-39;33;627;607;-33;50;238;243;250;181;191;188;187;23;541;352;365;133;357;247;542;-3.0;84.0;-1.0;36.0;125.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;25751.251953125;7008.3759765625;0.0;1105.34460449219;409.0;87729;;;Calculated values ==>;1550194597.866;344.26;291.06;286.96000000000004;286.86;286.06;277.66;273.5264737036516;291.96000000000004;275.56;269.26000000000005;276.46000000000004;335.86;333.86;269.86;278.16;296.96000000000004;297.46000000000004;298.16;291.26000000000005;291.96000000000004;291.86;;314.06;275.46000000000004;241.05796691057077;260.72004837742526;273.5264737036516;292.26000000000005;5410000.0;3520000.0000000005;3650000.0;1330000.0;3570000.0000000005;2470000.0;5420000.0;0.0;0.014;0.0;0.006;0.020833333333333332;0.020833333333333332;;7008.3759765625;0.0;1105.34460449219;25751.251953125;504199.0068897811;413358.91634138394;235035.2892461696;234723.25918036778;232265.9394191014;430671.36484660726;457153.08725739754;447368.13488082605;472917.67418972735;520403.8923970388;518364.7293072239;448138.56749803125;458375.611976014;465118.4183262364;466488.4199259752;433437.66942129936;414087.16301823244;457153.08725739754;457013.68520201126;;171860.34048652687;471944.1597200548;199946.95817044983;235035.2892461696;273.14415739115606;323679.66281056084;128146.29082823997;28086.820331708775;0.0;0;24;24;0;0;0;0;0;2;2;126811303954.43324;47189751329.792694;88463659314.65033;0.0;1631.98320929763;270.90708964293685;4624.549915746701;210469.79343956494;152377.84833468916;4156.870738166739;73307.67973326884;0.8044940849859505;0.020010903124470236
577;2019-02-15 02:37:37.856;710;181;138;138;131;47;188;23;-39;32;621;602;-37;61;238;243;249;183;190;188;187;23;544;353;365;132;358;247;546;131.0;87.0;530.0;136.0;125.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25074.171875;6266.40087890625;0.0;1110.09692382812;411.0;87730;;;Calculated values ==>;1550194657.856;344.16;291.26000000000005;286.96000000000004;286.96000000000004;286.26000000000005;277.86;273.6339639331285;291.96000000000004;275.46000000000004;269.26000000000005;276.36;335.26000000000005;333.36;269.46000000000004;279.26000000000005;296.96000000000004;297.46000000000004;298.06;291.46000000000004;291.96000000000004;291.86;;314.26000000000005;275.46000000000004;240.83765695389522;260.72004837742526;273.6339639331285;292.16;5440000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2470000.0;5460000.0;0.021833333333333333;0.0145;0.08833333333333333;0.02266666666666667;0.020833333333333332;0.042666666666666665;;6266.40087890625;0.0;1110.09692382812;25074.171875;503795.8079394535;412411.8491920293;234924.04371813397;234924.04371813397;232771.3842423094;430607.02586249536;457153.08725739754;447368.13488082605;472950.9869074988;519792.4890091523;517854.41070692806;447625.4830929498;459683.47810264456;464972.5849072995;466345.2199131555;432473.4916467336;413165.12892956054;457153.08725739754;457013.68520201126;;172696.00095264515;472076.1002201579;201034.56694142838;217582.16302380414;273.5755642601118;324103.1374183294;128256.89553152972;28105.27926744559;0.0;0;24;24;0;0;0;0;0;2;2;127030267454.46805;47269238079.80533;88611834614.67389;21759.465167980128;6143.608087651203;279.9712593990094;10215.74494627017;210651.0920945142;152442.63412940834;4161.460625967334;73431.328245618;5.205558313467752;0.3091892359625192
578;2019-02-15 02:38:37.867;711;183;139;138;132;48;188;24;-39;32;618;598;-39;71;238;243;249;185;190;188;187;23;546;354;365;132;359;249;548;133.0;91.0;45.0;181.0;125.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;24767.189453125;5994.36083984375;0.0;1122.19360351562;411.0;87731;;;Calculated values ==>;1550194717.867;344.26;291.46000000000004;287.06;286.96000000000004;286.36;277.96000000000004;273.7412296467126;291.96000000000004;275.56;269.26000000000005;276.36;334.96000000000004;332.96000000000004;269.26000000000005;280.26000000000005;296.96000000000004;297.46000000000004;298.06;291.66;291.96000000000004;291.86;;314.26000000000005;275.46000000000004;240.83765695389522;260.9983114674233;273.7412296467126;292.16;5460000.0;3540000.0;3650000.0;1320000.0;3590000.0;2490000.0;5480000.0;0.022166666666666668;0.015166666666666667;0.007500000000000001;0.030166666666666668;0.020833333333333332;0.043;;5994.36083984375;0.0;1122.19360351562;24767.189453125;503735.9857055969;412314.6283600508;235180.1238042995;234868.92161671643;233024.3210620819;430542.39183029096;457153.08725739754;446989.2887948048;472950.9869074988;519320.5716057453;517277.03964460414;446989.2887948048;460555.874093512;464826.4671830437;466201.75019206293;431975.4388889284;413071.18990964803;457153.08725739754;457013.68520201126;;172696.00095264515;472076.1002201579;201005.84968220384;217563.15303593237;273.5687520670605;324518.55824367073;128359.08727783826;28123.88509899914;0.0;0;24;24;0;0;0;0;0;2;2;127249307605.03891;47348452600.01178;88760661895.06177;1844.8757933445072;8177.285891228281;286.7144428524187;10296.372883141392;210847.8309985589;152561.99679202033;4166.183872601562;73602.29389926647;2.8953968067782943;0.1721348887709129
579;2019-02-15 02:39:37.857;711;184;139;139;133;48;188;24;-41;31;618;597;-40;77;239;243;249;187;190;188;187;23;552;355;365;131;360;251;554;89.0;86.0;588.0;160.0;125.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;24918.4453125;6021.26171875;0.0;1140.30029296875;412.0;87732;;;Calculated values ==>;1550194777.857;344.26;291.56;287.06;287.06;286.46000000000004;277.96000000000004;273.8482719121499;291.96000000000004;275.56;269.06;276.26000000000005;334.96000000000004;332.86;269.16;280.86;297.06;297.46000000000004;298.06;291.86;291.96000000000004;291.86;;314.36;275.46000000000004;240.61611355647437;261.27494424493943;273.8482719121499;292.16;5520000.0;3550000.0;3650000.0;1310000.0;3600000.0;2510000.0;5540000.0;0.014833333333333334;0.014333333333333333;0.098;0.02666666666666667;0.020833333333333332;0.035666666666666666;;6021.26171875;0.0;1140.30029296875;24918.4453125;503178.1985350581;250473.50590275877;235014.80516416742;235014.80516416742;233174.77585907196;430477.46260093397;457153.08725739754;446346.66835728165;472984.3684616349;519154.2487285886;517005.4372192144;446477.35336509056;460957.02610803506;464811.3070167571;466058.0093327334;430450.0575858917;411248.3343356786;457153.08725739754;457013.68520201126;;173113.83306960555;472207.82270811964;201561.3045274176;221101.90069374346;273.7903599047617;324932.5361922907;128459.20077747779;28142.73607245354;0.0;0;24;24;0;0;0;0;0;2;2;127468271105.07372;47427339450.02432;88910636895.0856;23988.965655326676;7217.240484818721;275.2246999197208;8414.186980794884;211063.07713033003;152690.2631305545;4170.865918321043;73758.18924460202;5.57079834756401;0.37048796199455847
580;2019-02-15 02:40:37.877;713;187;139;139;134;50;188;25;-44;32;621;597;-43;81;239;243;249;191;191;188;187;24;552;358;365;131;363;253;554;0.0;109.0;735.0;225.0;125.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24884.9375;6008.27880859375;0.0;1147.30041503906;411.0;87733;;;Calculated values ==>;1550194837.877;344.46000000000004;291.86;287.06;287.06;286.56;278.16;274.1680685717883;291.96000000000004;275.66;268.76000000000005;276.36;335.26000000000005;332.86;268.86;281.26000000000005;297.06;297.46000000000004;298.06;292.26000000000005;291.96000000000004;291.86;;314.26000000000005;275.56;240.61611355647437;261.54996906429363;274.1680685717883;292.26000000000005;5520000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2530000.0;5540000.0;0.0;0.018166666666666668;0.1225;0.0375;0.020833333333333332;0.020833333333333332;;6008.27880859375;0.0;1147.30041503906;24884.9375;503430.95613380347;411248.3343356786;235014.80516416742;235014.80516416742;233478.8815645451;430280.9020939914;457153.08725739754;445565.40333094465;473081.36623795505;519294.7846027968;516835.8757032292;445697.40734269866;461123.3775941327;464371.1518808695;465625.14543771395;430450.0575858917;412801.4708678641;457153.08725739754;457013.68520201126;;172696.00095264515;472304.9464017478;202314.44950509098;235014.80516416742;274.097356744432;325347.702724993;128559.48036389747;28161.805766127287;0.0;0;24;24;0;0;0;0;0;2;2;127687344105.00409;47505965649.99934;89061887295.03754;29798.241843667074;10124.64363362463;320.615992044168;4624.976667455079;211511.45326825554;152834.8270033959;4175.832912532197;73866.88516153525;6.2704187508124205;0.5083505113624099
581;2019-02-15 02:41:37.888;715;189;138;139;135;52;188;28;-47;33;624;600;-45;81;241;242;249;190;190;188;187;26;551;359;365;133;365;259;553;0.0;85.0;931.0;207.0;125.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25361.107421875;6537.302734375;0.0;1179.32250976562;410.0;87734;;;Calculated values ==>;1550194897.888;344.66;292.06;286.96000000000004;287.06;286.66;278.36;274.27422755570615;291.96000000000004;275.96000000000004;268.46000000000004;276.46000000000004;335.56;333.16;268.66;281.26000000000005;297.26000000000005;297.36;298.06;292.16;291.96000000000004;291.86;;314.16;275.76000000000005;241.05796691057077;262.3656120759269;274.27422755570615;292.16;5510000.0;3590000.0;3650000.0;1330000.0;3650000.0;2590000.0;5530000.0;0.0;0.014166666666666666;0.15516666666666667;0.034499999999999996;0.020833333333333332;0.020833333333333332;;6537.302734375;0.0;1179.32250976562;25361.107421875;503776.1793798811;412465.3940541978;234732.54511346918;235042.1530539478;233810.11789752508;430214.79039162316;457153.08725739754;443978.484874252;472917.67418972735;519103.4046791766;516634.7886004126;444248.8237709232;460197.01288357994;464341.04294382274;465349.75327765616;430707.6513479661;412845.1473663945;457153.08725739754;457013.68520201126;;172278.17009871884;472236.3865531139;202634.15625543083;234732.54511346918;274.2261473459945;325766.49653022713;128664.04604347332;28181.197845036957;0.0;0;24;24;0;0;0;0;0;2;2;127906384254.70473;47585180169.891075;89215515454.82758;37448.59499068709;9301.276945270063;253.0521397389308;4630.85708517796;212071.94631266542;152996.7393531552;4180.614356727945;73944.03125022554;6.691238660330247;0.5207656850576353
582;2019-02-15 02:42:37.868;717;188;138;138;136;53;188;28;-49;33;629;603;-47;71;242;241;249;190;191;188;187;27;562;360;365;134;365;266;563;-1.0;84.0;948.0;240.0;125.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26958.53125;8103.1376953125;0.0;1203.50085449219;411.0;87735;;;Calculated values ==>;1550194957.868;344.86;291.96000000000004;286.96000000000004;286.96000000000004;286.76000000000005;278.46000000000004;274.38016830617;291.96000000000004;275.96000000000004;268.26000000000005;276.46000000000004;336.06;333.46000000000004;268.46000000000004;280.26000000000005;297.36;297.26000000000005;298.06;292.16;291.96000000000004;291.86;;314.26000000000005;275.86;241.2770596917726;263.299902668528;274.38016830617;292.26000000000005;5620000.0;3600000.0;3650000.0;1340000.0;3650000.0;2660000.0;5630000.0;0.0;0.014;0.158;0.04;0.020833333333333332;0.020833333333333332;;8103.1376953125;0.0;1203.50085449219;26958.53125;503007.54159674665;251570.89540053037;234465.71680910746;234465.71680910746;233855.68071795237;430148.3826014536;457153.08725739754;442277.9814196623;472787.01963726926;519035.59080667037;516349.0734364023;442556.0630969806;457877.0538169731;464473.26053001377;465073.4646152595;427793.8791698067;252366.36659570262;457153.08725739754;457013.68520201126;;172696.00095264515;472202.2088784924;202901.31649028274;234465.71680910746;274.3343949127737;326202.34818696836;128786.00904586942;28201.048087458294;0.0;0;24;24;0;0;0;0;0;2;2;128125311254.77435;47665253469.916534;89372962954.87764;37821.51305884197;10772.035695528388;2455.985176037457;4636.416008185495;212698.98812964407;153163.96119934658;4203.18214259627;74021.23278360286;5.983465419935316;0.4640009918385959
583;2019-02-15 02:43:37.849;716;194;137;137;136;55;188;27;-44;34;635;608;-41;49;243;241;249;198;191;188;187;27;573;363;365;138;368;269;573;-1.0;98.0;989.0;236.0;125.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28950.75390625;9965.5576171875;0.0;1208.01928710938;413.0;87736;;;Calculated values ==>;1550195017.849;344.76;292.56;286.86;286.86;286.76000000000005;278.66;274.69669130483857;291.96000000000004;275.86;268.76000000000005;276.56;336.66;333.96000000000004;269.06;278.06;297.46000000000004;297.26000000000005;298.06;292.96000000000004;291.96000000000004;291.86;;314.46000000000004;275.86;242.14157278889297;263.6948088759802;274.69669130483857;292.26000000000005;5730000.0;3629999.9999999995;3650000.0;1380000.0;3679999.9999999995;2690000.0;5730000.0;0.0;0.01633333333333333;0.16483333333333333;0.03933333333333333;0.020833333333333332;0.020833333333333332;;9965.5576171875;0.0;1208.01928710938;28950.75390625;501850.3910555557;253416.69641017896;233903.75902660118;233903.75902660118;233602.05339592072;429947.3805835815;457153.08725739754;442354.8969307195;472360.27449258295;519405.86949005973;516611.68831851124;442773.46421545756;454648.16989598307;464164.030569748;464634.8729112105;424682.08073452895;255060.17505673622;457153.08725739754;457013.68520201126;;173531.66647045466;471673.81221397576;203669.6954825586;233903.75902660118;274.6456627379419;326668.1113577977;128936.53382539359;28221.137724886714;0.0;0;24;24;0;0;0;0;0;2;2;128344241904.57942;47746827629.8439;89533412129.73477;39343.27737203852;10541.495258102406;2770.4911260706144;4648.12346198771;213341.82442002097;153341.51771309538;4246.722319651495;74098.57944491738;5.128472977723258;0.39278104282102977
584;2019-02-15 02:44:37.879;715;202;135;135;131;57;188;27;-44;35;638;612;-34;27;244;239;249;205;191;188;187;27;569;367;365;140;371;272;568;-2.0;110.0;1044.0;188.0;125.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30123.9140625;11183.2353515625;0.0;1205.61535644531;411.0;87737;;;Calculated values ==>;1550195077.879;344.66;293.36;286.66;286.66;286.26000000000005;278.86;275.1157276137837;291.96000000000004;275.86;268.76000000000005;276.66;336.96000000000004;334.36;269.76000000000005;275.86;297.56;297.06;298.06;293.66;291.96000000000004;291.86;;314.26000000000005;275.86;242.56692532238324;264.08650396036035;275.1157276137837;292.26000000000005;5690000.0;3670000.0000000005;3650000.0;1400000.0;3710000.0;2720000.0;5680000.0;0.0;0.018333333333333333;0.174;0.03133333333333333;0.020833333333333332;0.020833333333333332;;11183.2353515625;0.0;1205.61535644531;30123.9140625;502097.75157125026;411058.23188159784;233425.86096987934;233425.86096987934;232226.7290825738;429675.2189834977;457153.08725739754;441730.7149297983;472195.2020149266;519467.32272152737;516771.9322165836;443134.75490939926;451319.1381819673;463853.65480034467;463780.20084055996;425838.94460295;412245.45999216073;457153.08725739754;457013.68520201126;;172696.00095264515;471408.2891495208;204721.40862556853;233425.86096987934;275.06965497954394;327160.6464017524;129112.8618866865;28241.26140371776;0.0;0;24;24;0;0;0;0;0;2;2;128563351404.47499;47830269329.80414;89695793279.65738;41239.61929693598;8356.188923083839;249.2138845311368;4658.079671502748;214013.68432067835;153499.07715488094;4271.899110165388;74176.16991350589;4.399367064841972;0.334761047975323
585;2019-02-15 02:45:37.839;710;198;134;133;126;55;188;28;-45;35;638;613;-28;18;246;238;249;199;191;188;187;28;551;365;365;139;369;275;550;-1.0;87.0;725.0;94.0;125.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29768.47265625;10770.146484375;0.0;1238.19311523438;404.0;87738;;;Calculated values ==>;1550195137.839;344.16;292.96000000000004;286.56;286.46000000000004;285.76000000000005;278.66;274.9066339382667;291.96000000000004;275.96000000000004;268.66;276.66;336.96000000000004;334.46000000000004;270.36;274.96000000000004;297.76000000000005;296.96000000000004;298.06;293.06;291.96000000000004;291.86;;313.56;275.96000000000004;242.35481222062532;264.4750485637546;274.9066339382667;292.26000000000005;5510000.0;3650000.0;3650000.0;1390000.0;3690000.0;2750000.0;5500000.0;0.0;0.0145;0.12083333333333333;0.015666666666666666;0.020833333333333332;0.020833333333333332;;10770.146484375;0.0;1238.19311523438;29768.47265625;503144.9758836646;416852.97288067103;233582.6627317789;233277.4010639255;231167.9233631617;429811.8947417682;457153.08725739754;440955.68639557634;472326.8440106818;519218.3011720704;516621.2436152377;443361.27621116885;449601.7818749238;464415.139943259;463943.7019641529;430707.6513479661;417183.44266475714;457153.08725739754;457013.68520201126;;169771.2103021376;471639.4363266047;204243.3508699977;233582.6627317789;274.8762818503099;327659.4168892442;129295.68477220321;28261.612897614305;0.0;0;24;24;0;0;0;0;0;2;2;128782205404.61423;47913913529.85735;89859783879.76172;28602.740542674088;4189.205338820176;196.10102590653008;4654.812968129841;214595.31597326827;153603.55241049515;4275.607593783004;74253.72561392639;3.13472645933124;0.2149224415780501
586;2019-02-15 02:46:37.870;697;188;134;133;124;51;188;29;-43;36;640;615;-26;15;245;239;249;189;191;188;187;29;547;360;365;140;365;275;546;0.0;86.0;239.0;42.0;125.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29615.15234375;10692.2861328125;0.0;1231.57836914062;399.0;87739;;;Calculated values ==>;1550195197.87;342.86;291.96000000000004;286.56;286.46000000000004;285.56;278.26000000000005;274.38016830617;291.96000000000004;276.06;268.86;276.76000000000005;337.16;334.66;270.56;274.66;297.66;297.06;298.06;292.06;291.96000000000004;291.86;;313.06;276.06;242.56692532238324;264.4750485637546;274.38016830617;292.26000000000005;5470000.0;3600000.0;3650000.0;1400000.0;3650000.0;2750000.0;5460000.0;0.0;0.014333333333333333;0.03983333333333334;0.007;0.020833333333333332;0.020833333333333332;;10692.2861328125;0.0;1231.57836914062;29615.15234375;501875.3811334996;414969.6757126242;233687.63907211472;233381.19744867613;230667.61018687216;430148.3826014536;457153.08725739754;441241.9115289823;472293.48310962116;519425.7683712473;516829.269530287;443640.3861433508;449205.18453920004;464869.23356765806;464811.3070167571;431724.5075902841;415318.3965160642;457153.08725739754;457013.68520201126;;167682.10792650707;471605.12922355125;202916.57444369758;233687.63907211472;274.34030843296733;328154.5361095737;129474.6307847411;28282.204960354422;0.0;0;24;24;0;0;0;0;0;2;2;129001318554.24525;47997656774.71633;90024869129.48372;9493.292593897175;1880.8198834589757;235.15425873048557;4652.625961039511;214912.94694012526;153654.16208875974;4279.203244609177;74331.32767856751;1.3638105913114378;0.07265961489352003
587;2019-02-15 02:47:37.870;679;191;136;135;125;46;188;29;-38;36;642;616;-30;-5;243;240;249;193;191;188;187;29;570;360;365;137;365;245;564;-1.0;85.0;615.0;107.0;125.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38155.29296875;19599.298828125;0.0;1075.88818359375;390.0;87740;;;Calculated values ==>;1550195257.87;341.06000000000006;292.26000000000005;286.76000000000005;286.66;285.66;277.76000000000005;274.38016830617;291.96000000000004;276.06;269.36;276.76000000000005;337.36;334.76000000000005;270.16;272.66;297.46000000000004;297.16;298.06;292.46000000000004;291.96000000000004;291.86;;312.16;276.06;241.92719264551067;260.44013211722256;274.38016830617;292.26000000000005;5700000.0;3600000.0;3650000.0;1370000.0;3650000.0;2450000.0;5640000.0;0.0;0.014166666666666666;0.10250000000000001;0.017833333333333333;0.020833333333333332;0.020833333333333332;;19599.298828125;0.0;1075.88818359375;38155.29296875;497346.6688404196;252712.79685535165;233829.99886210507;233526.7574572001;230545.35006982248;430148.3826014536;457153.08725739754;447872.420013357;472687.3056196521;522093.76520298165;519448.93318991817;448891.27141377353;452025.162021778;464605.36442852597;464942.4404991662;425552.56878110924;253526.5124150766;457153.08725739754;457013.68520201126;;163921.7849024954;472002.15594002855;202917.92127497855;233829.99886210507;274.34083039548085;328719.2898205112;129727.06065941557;28301.433848293877;0.0;0;25;24;0;0;0;0;0;2;2;129220318554.24525;48080756774.71633;90180869129.48372;25107.836120683794;4798.668851526725;2437.0357985187957;4649.660132081379;215201.28967941343;153709.8244948846;4301.471495086254;74408.84672934352;1.7892559270125512;0.1185300680267447
588;2019-02-15 02:48:37.880;688;190;135;134;125;43;188;29;-34;36;624;605;-28;-12;243;240;249;192;190;188;187;29;531;357;364;136;362;240;531;-2.0;85.0;93.0;21.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29655.96484375;10752.3896484375;0.0;1059.01354980469;376.0;87741;;;Calculated values ==>;1550195317.88;341.96000000000004;292.16;286.66;286.56;285.66;277.46000000000004;274.0616903277293;291.96000000000004;276.06;269.76000000000005;276.76000000000005;335.56;333.66;270.36;271.96000000000004;297.46000000000004;297.16;298.06;292.36;291.96000000000004;291.86;;310.76000000000005;276.06;241.71165711629368;259.7329541166123;274.0616903277293;292.16;5310000.0;3570000.0000000005;3640000.0;1360000.0;3620000.0000000005;2400000.0;5310000.0;0.0;0.014166666666666666;0.015500000000000002;0.0035;0.020833333333333332;0.020833333333333332;;10752.3896484375;0.0;1059.01354980469;29655.96484375;502250.8895747537;421008.7284354129;234404.65337116705;234092.4249916719;231331.11840867848;430346.717906069;457315.95501684735;449303.50771048886;472818.15071447083;520674.9973026541;518746.69770576485;450054.1448461617;452035.99972864403;465044.1086722825;465379.25235888857;435595.61602159025;421588.1271947517;457315.95501684735;457176.8914327451;;158072.51562822933;472134.0588697756;202108.4660034623;234404.65337116705;274.0126643419895;329284.47782007355;129980.03355280799;28319.22766128136;0.0;0;25;24;0;0;0;0;0;2;2;129439055005.07953;48162670425.028755;90326393380.03876;3831.5231464589124;945.0895750320966;198.4394250468795;4641.088292949542;215442.4912011141;153757.69712606413;4323.437449082003;74486.28253699806;0.8141403928128145;0.026574074088545712
589;2019-02-15 02:49:37.861;702;176;135;134;122;40;188;27;-24;36;604;590;-21;12;240;240;249;176;191;188;187;26;526;352;365;136;356;242;527;187.0;83.0;213.0;43.0;125.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27567.154296875;8698.71484375;0.0;1060.72204589844;382.0;87742;;;Calculated values ==>;1550195377.861;343.36;290.76000000000005;286.66;286.56;285.36;277.16;273.5264737036516;291.96000000000004;275.86;270.76000000000005;276.76000000000005;333.56;332.16;271.06;274.36;297.16;297.16;298.06;290.76000000000005;291.96000000000004;291.86;;311.36;275.76000000000005;241.71165711629368;260.01710675043796;273.5264737036516;292.26000000000005;5260000.0;3520000.0000000005;3650000.0;1360000.0;3560000.0;2420000.0;5270000.0;0.03116666666666667;0.013833333333333333;0.0355;0.007166666666666667;0.020833333333333332;0.052000000000000005;;8698.71484375;0.0;1060.72204589844;27567.154296875;504463.6847404461;418154.7502145857;234517.0310952717;234203.47100823853;230525.67528306769;430671.36484660726;457153.08725739754;450193.0454650941;472818.15071447083;518477.8186799644;517053.037688207;450567.5747192478;454623.6094346854;465524.29463401274;466101.6954492864;436747.68807428627;418154.7502145857;457153.08725739754;457013.68520201126;;160579.3303088084;471840.61823089625;200825.58799724717;214323.76231536595;273.48931322530694;329761.1861403677;130142.07476079509;28336.88653081645;0.0;0;25;24;0;0;0;0;0;2;2;129657685749.88486;48244244584.95612;90470947589.91005;8852.544740108566;1942.2743833411516;257.2023070591914;12619.875990105556;215548.1582948956;153781.7508729298;4327.233261124936;74630.07835612862;2.4255392691480573;0.06642345924548856
590;2019-02-15 02:50:37.871;705;172;136;135;122;39;188;23;-15;35;594;580;-14;36;238;241;249;173;191;188;187;22;529;350;365;136;355;244;531;223.0;84.0;429.0;167.0;125.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26162.78125;7380.06640625;0.0;1080.83056640625;389.0;87743;;;Calculated values ==>;1550195437.871;343.66;290.36;286.76000000000005;286.66;285.36;277.06;273.3108153835814;291.96000000000004;275.46000000000004;271.66;276.66;332.56;331.16;271.76000000000005;276.76000000000005;296.96000000000004;297.26000000000005;298.06;290.46000000000004;291.96000000000004;291.86;;312.06;275.36;241.71165711629368;260.2995467637923;273.3108153835814;292.26000000000005;5290000.0;3500000.0;3650000.0;1360000.0;3550000.0;2440000.0;5310000.0;0.03716666666666667;0.014;0.0715;0.02783333333333333;0.020833333333333332;0.057999999999999996;;7380.06640625;0.0;1080.83056640625;26162.78125;504559.07026569615;415334.6226459249;234718.03493774188;234404.65337116705;230428.82943631365;430799.1582183253;457153.08725739754;450958.5792376051;472720.47428543336;517291.3202328524;515863.29529678985;451083.21988090297;457184.4154580674;465409.2384259755;466517.27427466155;436059.492115901;415675.87559711473;457153.08725739754;457013.68520201126;;163503.975529645;471449.11765258067;200133.57268182843;212556.1525151307;273.20896416977274;330209.0102280976;130276.08693616441;28354.735776961446;0.0;0;25;24;0;0;0;0;0;2;2;129876722249.85005;48325858184.94315;90616771889.88687;17933.98796873803;7551.616001685936;285.37063126300814;14178.536895839072;215771.41660428484;153860.87981208466;4331.755455850428;74853.4356834939;4.721663864556447;0.256009032056871
591;2019-02-15 02:51:37.872;703;172;137;136;123;41;188;21;-10;33;589;574;-11;55;237;241;249;175;191;188;187;20;537;348;365;134;353;245;539;-2.0;111.0;33.0;138.0;125.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25478.763671875;6647.53759765625;0.0;1090.36755371094;396.0;87744;;;Calculated values ==>;1550195497.872;343.46000000000004;290.36;286.86;286.76000000000005;285.46000000000004;277.26000000000005;273.0942459734351;291.96000000000004;275.26000000000005;272.16;276.46000000000004;332.06;330.56;272.06;278.66;296.86;297.26000000000005;298.06;290.66;291.96000000000004;291.86;;312.76000000000005;275.16;241.2770596917726;260.44013211722256;273.0942459734351;292.26000000000005;5370000.0;3479999.9999999995;3650000.0;1340000.0;3529999.9999999995;2450000.0;5390000.0;0.0;0.018500000000000003;0.0055000000000000005;0.023;0.020833333333333332;0.020833333333333332;;6647.53759765625;0.0;1090.36755371094;25478.763671875;503568.19457177375;246634.51519971865;234806.5936326588;234494.7145707859;230535.98027016802;430925.7729439634;457153.08725739754;451404.1179597731;472787.01963726926;516696.5806942246;515164.69523820176;451279.57775590126;459286.5167070625;465569.37634313264;466802.7717863549;434178.46618709725;413140.9882325591;457153.08725739754;457013.68520201126;;166428.6587063909;471519.16422574193;198840.7635792417;234806.5936326588;272.6902443937273;330639.36360769684;130392.98558433409;28372.829396162528;0.0;0;25;24;0;0;0;0;0;2;2;130095725899.58551;48406859534.84531;90763474334.70966;1389.098449092923;6271.603214869505;389.1933421589555;4629.314407694843;215932.4450080009;153976.07522530836;4337.376915978261;75010.17038970225;1.6385842376959054;0.1317723986785672
592;2019-02-15 02:52:37.862;701;176;138;137;124;42;188;19;-10;31;589;572;-11;71;236;242;249;180;191;188;187;17;545;346;365;134;352;247;547;-2.0;111.0;32.0;98.0;125.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;24982.08203125;6220.54150390625;0.0;1108.36169433594;400.0;87745;;;Calculated values ==>;1550195557.862;343.26;290.76000000000005;286.96000000000004;286.86;285.56;277.36;272.8767566201714;291.96000000000004;275.06;272.16;276.26000000000005;332.06;330.36;272.06;280.26000000000005;296.76000000000005;297.36;298.06;291.16;291.96000000000004;291.86;;313.16;274.86;241.2770596917726;260.72004837742526;272.8767566201714;292.26000000000005;5450000.0;3460000.0;3650000.0;1340000.0;3520000.0000000005;2470000.0;5470000.0;0.0;0.018500000000000003;0.005333333333333333;0.01633333333333333;0.020833333333333332;0.020833333333333332;;6220.54150390625;0.0;1108.36169433594;24982.08203125;502569.3445013956;247757.28689556237;234896.44136081391;234586.02822254674;230644.0049296121;431051.2098666511;457153.08725739754;451049.4723339517;472592.1488768574;516526.5419013492;514787.7206448205;450924.2334244592;460864.23990221135;465584.64511017455;467214.6683923664;432225.0942885162;249277.62808279565;457153.08725739754;457013.68520201126;;168099.92630828856;471226.17219587084;198304.1173500697;234896.44136081391;272.46909983629416;331059.8005707818;130500.20170453207;28391.14908610854;0.0;0;25;24;0;0;0;0;0;2;2;130314689399.62032;48487246134.858086;90911049734.73312;1347.975226580704;4457.7268958147515;3384.528124805831;4627.442580024945;215955.2501538106;154065.4714077309;4368.819353594818;75087.29717467191;1.8853670806486225;0.10085359690592965
593;2019-02-15 02:53:37.863;700;180;140;138;125;42;188;18;-11;30;590;572;-12;84;236;242;249;185;191;188;187;17;551;347;365;136;352;248;552;303.0;85.0;100.0;204.0;125.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;24695.607421875;5810.39111328125;0.0;1097.93408203125;403.0;87746;;;Calculated values ==>;1550195617.863;343.16;291.16;287.16;286.96000000000004;285.66;277.36;272.9856168485579;291.96000000000004;274.96000000000004;272.06;276.16;332.16;330.36;271.96000000000004;281.56;296.76000000000005;297.36;298.06;291.66;291.96000000000004;291.86;;313.46000000000004;274.86;241.71165711629368;260.85938512811435;272.9856168485579;292.26000000000005;5510000.0;3470000.0000000005;3650000.0;1360000.0;3520000.0000000005;2480000.0;5520000.0;0.050499999999999996;0.014166666666666666;0.016666666666666666;0.034;0.020833333333333332;0.07133333333333333;;5810.39111328125;0.0;1097.93408203125;24695.607421875;501878.3483324047;249030.1840699206;235380.60795484332;234759.65904579524;230823.145097764;430988.63858405815;457153.08725739754;450745.773027914;472231.8376443816;516543.7069401269;514701.34788678255;450620.06324577733;462237.368903413;465584.64511017455;467072.8203104761;430707.6513479661;411342.59817574464;457153.08725739754;457013.68520201126;;169353.38768963216;470959.3386274875;199171.39349580838;209746.51454108726;272.8168418106921;331473.7882154035;130600.46114718371;28409.535190652692;0.0;0;25;24;0;0;0;0;0;2;2;130533693049.35577;48568247484.76024;91059552209.55374;4192.906325535094;9240.790134477089;274.3382532731374;17638.391507145912;216001.424936256;154179.62761875056;4399.31041488453;75272.84888431782;4.537485618323338;0.20286486547608937
594;2019-02-15 02:54:37.863;702;184;141;139;127;42;188;18;-11;28;578;559;-12;109;236;243;248;189;191;189;187;17;558;348;364;133;353;252;560;276.0;86.0;27.0;200.0;125.0;0;1;8;1;0;0;0;0;0;0;1;0;1;0;0;25379.779296875;5812.86328125;0.0;1937.15539550781;405.0;87747;;;Calculated values ==>;1550195677.863;343.36;291.56;287.26000000000005;287.06;285.86;277.36;273.0942459734351;291.96000000000004;274.96000000000004;272.06;275.96000000000004;330.96000000000004;329.06;271.96000000000004;284.06;296.76000000000005;297.46000000000004;297.96000000000004;292.06;292.06;291.86;;313.66;274.86;241.05796691057077;261.41265627149306;273.0942459734351;292.26000000000005;5580000.0;3479999.9999999995;3640000.0;1330000.0;3529999.9999999995;2520000.0;5600000.0;0.046;0.014333333333333333;0.0045000000000000005;0.03333333333333333;0.020833333333333332;0.06683333333333333;;5812.86328125;0.0;1937.15539550781;25379.779296875;501471.72477212315;250166.70503704582;235470.4822386457;234852.4015993735;231228.1253470111;430925.7729439634;457315.95501684735;450026.56886393705;472431.1216696904;514971.5289662247;513018.64868229604;449899.40459281474;464558.0941569299;465439.7093122847;467058.5510656493;428623.9784820076;252131.3319659097;457454.86558595806;457176.8914327451;;170189.03402730724;471359.25143505377;199437.75419125598;210669.90133819793;272.9262721393294;331891.0831047264;130697.32160047148;28434.827602965517;0.0;0;25;24;0;0;0;0;0;2;3;130752393049.35577;48648947484.76024;91209552209.55374;1127.649666027065;9064.049908126592;2529.727933397403;16474.883837985566;216045.76290285235;154332.16795243893;4422.677633106784;75557.12617886058;3.7672569013408865;0.15475647873332307
595;2019-02-15 02:55:37.873;706;190;142;141;129;45;188;20;-12;27;546;534;-12;134;236;243;248;194;191;188;187;18;557;351;365;133;357;255;559;0.0;83.0;168.0;292.0;125.0;0;1;15;1;0;0;0;0;0;0;1;0;1;0;0;25776.9296875;6181.98095703125;0.0;1961.6520996093802;405.0;87748;;;Calculated values ==>;1550195737.873;343.76;292.16;287.36;287.26000000000005;286.06;277.66;273.4187578820637;291.96000000000004;275.16;271.96000000000004;275.86;327.76000000000005;326.56;271.96000000000004;286.56;296.76000000000005;297.46000000000004;297.96000000000004;292.56;291.96000000000004;291.86;;313.66;274.96000000000004;241.05796691057077;261.82340779136865;273.4187578820637;292.26000000000005;5570000.0;3510000.0;3650000.0;1330000.0;3570000.0000000005;2550000.0;5590000.0;0.0;0.013833333333333333;0.028;0.048666666666666664;0.020833333333333332;0.020833333333333332;;6181.98095703125;0.0;1961.6520996093802;25776.9296875;502075.87467280787;410203.92175614706;235808.96665544147;235497.97586839032;231846.8209246377;430735.4089219946;457153.08725739754;449353.11093226523;472333.7623376517;511413.8512970672;510173.67843468825;449353.11093226523;467020.1301823461;464857.1551205372;466631.3516481654;428891.8007007682;411817.33045329753;457153.08725739754;457013.68520201126;;170189.03402730724;471456.77876420494;200100.09752473424;235808.96665544147;273.20012826423533;332317.46006384643;130797.29529528049;28467.323080430073;0.0;0;25;24;0;0;0;0;0;2;3;130971129499.32101;48728760784.74756;91361677559.52957;6979.084375410868;13206.025153654242;236.19683842334408;4608.43163638687;216113.33027920642;154517.78284191742;4445.73084776381;75732.84975683503;3.073534604247071;0.31255084308312486
596;2019-02-15 02:56:37.844;711;191;140;140;134;47;188;22;-17;27;546;536;-15;140;238;241;248;192;191;188;187;21;553;355;365;136;360;259;555;-1.0;108.0;429.0;249.0;125.0;0;1;25;1;0;0;0;0;0;0;1;0;1;0;0;26189.4140625;6646.81982421875;0.0;1961.08056640625;404.0;87749;;;Calculated values ==>;1550195797.844;344.26;292.26000000000005;287.16;287.16;286.56;277.86;273.8482719121499;291.96000000000004;275.36;271.46000000000004;275.86;327.76000000000005;326.76000000000005;271.66;287.16;296.96000000000004;297.26000000000005;297.96000000000004;292.36;291.96000000000004;291.86;;313.56;275.26000000000005;241.71165711629368;262.3656120759269;273.8482719121499;292.26000000000005;5530000.0;3550000.0;3650000.0;1360000.0;3600000.0;2590000.0;5550000.0;0.0;0.018000000000000002;0.0715;0.0415;0.020833333333333332;0.020833333333333332;;6646.81982421875;0.0;1961.08056640625;26189.4140625;503085.0033264437;412377.0396431636;235297.60513537744;235297.60513537744;233453.11990292554;430477.46260093397;457153.08725739754;447965.43414387037;471938.4492427271;511057.82313579915;510021.2165488034;448226.37299327273;467146.75039948855;464680.0635916259;465798.81223944406;429948.04058897967;412758.3114497388;457153.08725739754;457013.68520201126;;169771.2103021376;471351.1979698544;201494.07623246076;235297.60513537744;273.7641141722498;332750.3036209494;130904.15029724552;28499.99671952407;0.0;0;25;24;0;0;0;0;0;2;3;131190023650.03113;48809421780.00923;91515803030.02957;17622.702090665785;11199.070552101837;309.41512450633564;4619.085001388205;216318.24607655968;154721.06034182268;4450.2754165325605;75809.70856267937;3.9208484342384025;0.3440625428112325
597;2019-02-15 02:57:37.854;717;189;138;138;136;49;188;22;-32;28;558;547;-26;137;240;240;248;190;191;189;187;21;556;358;365;138;363;261;558;-1.0;84.0;438.0;244.0;125.0;0;4;34;1;0;0;0;0;0;0;1;0;1;0;0;26747.189453125;7216.75732421875;0.0;1982.8000488281198;405.0;87750;;;Calculated values ==>;1550195857.854;344.86;292.06;286.96000000000004;286.96000000000004;286.76000000000005;278.06;274.1680685717883;291.96000000000004;275.36;269.96000000000004;275.96000000000004;328.96000000000004;327.86;270.56;286.86;297.16;297.16;297.96000000000004;292.16;292.06;291.86;;313.66;275.26000000000005;242.14157278889297;262.63441904999945;274.1680685717883;292.26000000000005;5560000.0;3579999.9999999995;3650000.0;1380000.0;3629999.9999999995;2610000.0;5580000.0;0.0;0.014;0.073;0.04066666666666666;0.020833333333333332;0.020833333333333332;;7216.75732421875;0.0;1982.8000488281198;26747.189453125;503565.2807055856;410249.6488763151;234598.16242429;234598.16242429;233985.18316954013;430280.9020939914;457153.08725739754;445601.09322742454;471771.9322026706;512123.5982565569;510983.16083740984;446400.7090375063;466514.12308557617;464503.06872351485;465233.93026070396;429158.0942569867;410661.08281804813;457292.3345882162;457013.68520201126;;170189.03402730724;471084.70712553355;202250.55352176592;234598.16242429;274.07250800408104;333191.51550656994;131019.69936176573;28532.867868924433;0.0;0;25;24;0;0;0;0;0;2;3;131409060149.99632;48891635479.99617;91671829030.00478;17764.58939851308;10932.588913219883;258.9581601451398;4633.656724535859;216613.18932127193;154905.52157575364;4455.01264997791;75886.82759474666;3.6512401449689644;0.3182004556429861
598;2019-02-15 02:58:37.865;723;190;137;137;136;52;188;21;-50;28;570;559;-40;132;242;237;248;193;191;188;187;20;560;362;365;138;367;263;561;-1.0;81.0;420.0;219.0;125.0;0;16;46;1;0;0;0;0;0;0;1;0;1;0;0;27584.583984375;7862.0498046875;0.0;2062.52099609375;407.0;87751;;;Calculated values ==>;1550195917.865;345.46000000000004;292.16;286.86;286.86;286.76000000000005;278.36;274.5913991737795;291.96000000000004;275.26000000000005;268.16;275.96000000000004;330.16;329.06;269.16;286.36;297.36;296.86;297.96000000000004;292.46000000000004;291.96000000000004;291.86;;313.86;275.16;242.14157278889297;262.9017227912062;274.5913991737795;292.26000000000005;5600000.0;3620000.0000000005;3650000.0;1380000.0;3670000.0000000005;2630000.0;5610000.0;0.0;0.013500000000000002;0.07;0.0365;0.020833333333333332;0.020833333333333332;;7862.0498046875;0.0;2062.52099609375;27584.583984375;503954.5972456757;252477.74442165508;234212.35542299962;234212.35542299962;233907.26185526655;430014.67791919125;457153.08725739754;442757.5669976305;471771.9322026706;513191.157344609;512050.61232994945;444127.01827418705;465643.0225640374;464178.7989486036;464254.5134180436;428083.6490145766;410528.1239549413;457153.08725739754;457013.68520201126;;171024.68490186572;470986.4579689568;203272.18931786795;234212.35542299962;274.48733621769696;333644.36329147295;131145.37912473464;28566.58505793763;0.0;0;25;24;0;0;0;0;0;2;3;131628100299.69696;48974450659.88299;91829057849.78989;16763.97643758338;9771.57080576474;236.99958830507637;4641.694370396075;216900.98012148833;155078.0878711978;4459.146388922572;75964.13635777406;3.1652997225407855;0.2687198397194768
599;2019-02-15 02:59:37.865;729;194;136;136;133;56;188;21;-58;28;581;570;-43;121;244;235;248;197;191;188;187;20;562;363;365;138;368;266;563;-2.0;81.0;289.0;218.0;125.0;0;26;64;1;0;0;0;0;0;0;1;0;1;0;0;28807.412109375;8974.5556640625;0.0;2132.83813476562;409.0;87752;;;Calculated values ==>;1550195977.865;346.06000000000006;292.56;286.76000000000005;286.76000000000005;286.46000000000004;278.76000000000005;274.69669130483857;291.96000000000004;275.26000000000005;267.36;275.96000000000004;331.26000000000005;330.16;268.86;285.26000000000005;297.56;296.66;297.96000000000004;292.86;291.96000000000004;291.86;;314.06;275.16;242.14157278889297;263.299902668528;274.69669130483857;292.26000000000005;5620000.0;3629999.9999999995;3650000.0;1380000.0;3679999.9999999995;2660000.0;5630000.0;0.0;0.013500000000000002;0.04816666666666667;0.036333333333333336;0.020833333333333332;0.020833333333333332;;8974.5556640625;0.0;2132.83813476562;28807.412109375;504529.9240245503;410026.87384281954;233855.68071795237;233855.68071795237;232948.02017462437;429947.3805835815;457153.08725739754;441016.60257239564;471771.9322026706;514070.0626419287;512928.40950436826;443109.88828612876;463907.9439119088;464296.814424922;463842.3458870584;427536.90109705704;411255.00947143295;457153.08725739754;457013.68520201126;;171860.34048652687;470986.4579689568;203464.2061140389;233855.68071795237;274.5662849920513;334114.2965922542;131285.68417030756;28601.546384028126;0.0;0;25;24;0;0;0;0;0;2;3;131847100299.69696;49057250659.88299;91987757849.78989;11442.107096077516;9719.975150728682;219.80553694592527;4649.125093417893;217136.03081760218;155240.51742083524;4462.953098299664;76041.55985330584;2.343575221031274;0.20579765843784234
600;2019-02-15 03:00:37.865;733;196;134;134;129;57;188;22;-65;28;592;580;-44;106;245;235;248;198;191;189;187;20;560;364;365;137;369;267;560;-2.0;87.0;484.0;160.0;125.0;0;31;83;1;0;0;0;0;0;0;1;0;1;0;0;29835.134765625;9986.8603515625;0.0;2193.1728515625;408.0;87753;;;Calculated values ==>;1550196037.865;346.46000000000004;292.76000000000005;286.56;286.56;286.06;278.86;274.8017692304317;291.96000000000004;275.36;266.66;275.96000000000004;332.36;331.16;268.76000000000005;283.76000000000005;297.66;296.66;297.96000000000004;292.96000000000004;292.06;291.86;;313.96000000000004;275.16;241.92719264551067;263.43189868330234;274.8017692304317;292.26000000000005;5600000.0;3640000.0;3650000.0;1370000.0;3690000.0;2670000.0;5600000.0;0.0;0.0145;0.08066666666666666;0.02666666666666667;0.020833333333333332;0.020833333333333332;;9986.8603515625;0.0;2193.1728515625;29835.134765625;505218.2798245904;412165.42865559825;233325.39325600056;233325.39325600056;231822.76394556163;429879.7862731237;457153.08725739754;439807.31118683045;471904.2073218062;515124.26058424154;513879.41077496804;442766.9146826626;461968.4851592644;464282.322002336;463693.98011157714;428083.6490145766;412930.35366320645;457292.3345882162;457013.68520201126;;171442.51209473662;471119.972000508;203867.38871374322;233325.39325600056;274.7266783216979;334602.98448287917;131443.69597043778;28637.59647558086;0.0;0;25;24;0;0;0;0;0;2;3;132066100299.69696;49139750659.88299;92147657849.78989;19032.487079495702;7126.735554313728;219.72278259486677;4660.172748875222;217389.9857690653;155380.90667671058;4466.615834295837;76119.13733532495;2.5483607185336647;0.1964014156349555
