;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
601;2019-02-15 03:01:37.846;735;195;133;133;126;56;188;23;-66;29;601;590;-59;89;246;235;248;196;191;189;187;22;556;362;365;135;367;266;555;-2.0;83.0;284.0;145.0;125.0;0;32;98;1;0;0;0;0;0;0;1;0;1;0;0;30798.396484375;10926.0693359375;0.0;2196.287109375;407.0;87754;;;Calculated values ==>;1550196097.846;346.66;292.66;286.46000000000004;286.46000000000004;285.76000000000005;278.76000000000005;274.5913991737795;291.96000000000004;275.46000000000004;266.56;276.06;333.26000000000005;332.16;267.26000000000005;282.06;297.76000000000005;296.66;297.96000000000004;292.76000000000005;292.06;291.86;;313.86;275.36;241.49495122638035;263.299902668528;274.5913991737795;292.26000000000005;5560000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2660000.0;5550000.0;0.0;0.013833333333333333;0.04733333333333333;0.024166666666666666;0.020833333333333332;0.020833333333333332;;10926.0693359375;0.0;2196.287109375;30798.396484375;505834.13863361225;413873.7736063451;233149.29953558047;233149.29953558047;231049.24693110693;430014.67791919125;457153.08725739754;439880.9440888914;472265.74392498133;516142.1182590009;515003.06026488595;440875.40717732726;460072.3303614313;464708.6425554581;463990.4146581629;429158.0942569867;414236.73580496106;457292.3345882162;457013.68520201126;;171024.68490186572;471581.87251044664;203310.2440574557;233149.29953558047;274.5020580622614;335108.10390436085;131617.91519744738;28674.163725258994;0.0;0;25;24;0;0;0;0;0;2;3;132285030949.50203;49221324819.810356;92307507214.64755;11197.679801487955;6483.23102094728;206.41212525302114;4663.841368050641;217641.8240521311;155494.28714954722;4470.165834002069;76196.81284785959;1.718530083352103;0.1324866507277129
602;2019-02-15 03:02:37.846;733;190;133;132;124;52;188;24;-68;30;610;598;-59;79;245;235;248;191;191;189;187;23;548;359;365;134;364;264;548;-1.0;86.0;488.0;129.0;125.0;0;31;98;1;0;0;0;0;0;0;1;0;1;0;0;30584.82421875;10834.0791015625;0.0;2170.0458984375;403.0;87755;;;Calculated values ==>;1550196157.846;346.46000000000004;292.16;286.46000000000004;286.36;285.56;278.36;274.27422755570615;291.96000000000004;275.56;266.36;276.16;334.16;332.96000000000004;267.26000000000005;281.06;297.66;296.66;297.96000000000004;292.26000000000005;292.06;291.86;;313.46000000000004;275.46000000000004;241.2770596917726;263.0348170998261;274.27422755570615;292.26000000000005;5480000.0;3590000.0;3650000.0;1340000.0;3640000.0;2640000.0;5480000.0;0.0;0.014333333333333333;0.08133333333333333;0.021500000000000002;0.020833333333333332;0.020833333333333332;;10834.0791015625;0.0;2170.0458984375;30584.82421875;506309.21668514184;414883.2198629546;233329.15122289144;233024.3210620819;230620.46207402542;430214.79039162316;457153.08725739754;440028.2612664077;472494.68880147435;517242.21040163847;516002.5251343581;441298.551355677;459172.5921183638;465015.24582933175;464432.8555123943;431236.1653403418;415233.3291099176;457292.3345882162;457013.68520201126;;169353.38768963216;471812.00014122744;202615.34722562658;233329.15122289144;274.21884644027796;335619.6307435536;131799.24976775987;28710.54983365743;0.0;0;25;24;0;0;0;0;0;2;3;132504030949.50203;49302024819.810356;92466507214.64755;19309.583675316862;5787.728037685419;229.37398596941316;4660.094457898329;217896.05124777113;155596.5451417025;4473.797384928922;76274.51231307583;2.305943703007317;0.16859631172061063
603;2019-02-15 03:03:37.867;728;185;133;132;123;48;188;25;-65;31;616;603;-51;72;243;236;248;186;191;189;187;24;544;357;365;132;362;259;544;-2.0;85.0;160.0;136.0;125.0;0;25;98;1;0;0;0;0;0;0;1;0;1;0;0;30466.6953125;10735.0;0.0;2104.82666015625;400.0;87756;;;Calculated values ==>;1550196217.867;345.96000000000004;291.66;286.46000000000004;286.36;285.46000000000004;277.96000000000004;274.0616903277293;291.96000000000004;275.66;266.66;276.26000000000005;334.76000000000005;333.46000000000004;268.06;280.36;297.46000000000004;296.76000000000005;297.96000000000004;291.76000000000005;292.06;291.86;;313.16;275.56;240.83765695389522;262.3656120759269;274.0616903277293;292.26000000000005;5440000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2590000.0;5440000.0;0.0;0.014166666666666666;0.02666666666666667;0.02266666666666667;0.020833333333333332;0.020833333333333332;;10735.0;0.0;2104.82666015625;30466.6953125;506048.2079731299;414706.8463803602;233433.5430886884;233127.5417738606;230417.65055820203;430346.717906069;457153.08725739754;441512.83546877303;472853.8412306012;518281.1586234993;516943.6789537698;443435.7056684299;459113.7278789813;465044.1086722825;464857.1551205372;432242.53790028696;415057.9893906339;457292.3345882162;457013.68520201126;;168099.92630828856;472173.3745042847;201921.83604796842;233433.5430886884;273.93998393219096;336128.57147449127;131979.05500386024;28746.18624011121;0.0;0;25;24;0;0;0;0;0;2;3;132723107600.03809;49381852750.00569;92623462130.0316;6389.093317888123;6125.70153834317;243.44777055341856;4657.919627360892;218110.28184437993;155695.85846924866;4477.73894530638;76352.18960818414;1.3564172410668403;0.10467214957517935
604;2019-02-15 03:04:37.877;724;183;134;133;123;45;188;24;-60;32;619;606;-48;67;242;237;248;185;191;189;187;24;544;355;364;131;359;253;544;-2.0;86.0;279.0;123.0;125.0;0;18;89;1;0;0;0;0;0;0;1;0;1;0;0;29790.556640625;10164.2646484375;0.0;2019.4375;400.0;87757;;;Calculated values ==>;1550196277.877;345.56000000000006;291.46000000000004;286.56;286.46000000000004;285.46000000000004;277.66;273.8482719121499;291.96000000000004;275.56;267.16;276.36;335.06;333.76000000000005;268.36;279.86;297.36;296.86;297.96000000000004;291.66;292.06;291.86;;313.16;275.56;240.61611355647437;261.54996906429363;273.8482719121499;292.26000000000005;5440000.0;3550000.0;3640000.0;1310000.0;3590000.0;2530000.0;5440000.0;0.0;0.014333333333333333;0.0465;0.0205;0.020833333333333332;0.020833333333333332;;10164.2646484375;0.0;2019.4375;29790.556640625;505549.1302687319;413992.5003723105;233740.58395355745;233433.5430886884;230417.65055820203;430477.46260093397;457315.95501684735;443431.5321544712;473081.36623795505;519090.07612567;517758.5927172041;445035.82692449;459457.398345434;465349.75327765616;465279.17082256265;432242.53790028696;414706.8463803602;457454.86558595806;457176.8914327451;;168099.92630828856;472304.9464017478;201472.1868669408;233740.58395355745;273.755566196054;336630.7989313152;132153.244569326;28780.560836251716;0.0;0;25;24;0;0;0;0;0;2;3;132941844050.00333;49460765899.99315;92777087730.00719;11251.109555870164;5552.071570463544;251.344911785617;4654.923072483076;218257.308035253;155793.18946426924;4481.862904870609;76429.80956517425;1.7818433876756032;0.1305309701956148
605;2019-02-15 03:05:37.868;723;182;135;134;124;44;188;23;-53;31;619;605;-44;71;241;237;248;184;191;189;187;23;539;354;365;131;359;249;541;-2.0;85.0;453.0;181.0;125.0;0;15;72;1;0;0;0;0;0;0;1;0;1;0;0;28839.794921875;9156.8564453125;0.0;1963.43115234375;400.0;87758;;;Calculated values ==>;1550196337.868;345.46000000000004;291.36;286.66;286.56;285.56;277.56;273.7412296467126;291.96000000000004;275.46000000000004;267.86;276.26000000000005;335.06;333.66;268.76000000000005;280.26000000000005;297.26000000000005;296.86;297.96000000000004;291.56;292.06;291.86;;313.16;275.46000000000004;240.61611355647437;260.9983114674233;273.7412296467126;292.26000000000005;5390000.0;3540000.0;3650000.0;1310000.0;3590000.0;2490000.0;5410000.0;0.0;0.014166666666666666;0.0755;0.030166666666666668;0.020833333333333332;0.020833333333333332;;9156.8564453125;0.0;1963.43115234375;28839.794921875;505880.1967229386;414844.9632653101;234129.6074100014;233820.5820451181;230786.58376994714;430542.39183029096;457153.08725739754;445160.2402597994;472984.3684616349;519422.65703050984;517992.67845116014;446339.35983741994;460555.874093512;465219.0939126357;465424.41340235074;433472.2934168828;415539.0550342185;457292.3345882162;457013.68520201126;;168099.92630828856;472207.82270811964;201225.25330250143;234129.6074100014;273.65460318499584;337119.311905884;132314.22976020363;28813.746429733947;0.0;0;25;24;0;0;0;0;0;2;3;133160511244.7739;49539354109.91069;92927665139.8492;18417.091515275995;8174.640843736151;254.05421042107807;4643.4182873335385;218504.5059586685;155907.56157587704;4486.07393246901;76507.28412016474;2.8316897904154503;0.22672585574763654
606;2019-02-15 03:06:37.858;724;180;135;134;125;45;188;21;-45;31;616;602;-39;79;240;238;248;182;191;189;187;21;540;352;365;129;357;247;541;-2.0;108.0;548.0;127.0;125.0;0;2;56;1;0;0;0;0;0;0;1;0;1;0;0;27700.8984375;8236.0087890625;0.0;1900.52404785156;403.0;87759;;;Calculated values ==>;1550196397.858;345.56000000000006;291.16;286.66;286.56;285.66;277.66;273.5264737036516;291.96000000000004;275.26000000000005;268.66;276.26000000000005;334.76000000000005;333.36;269.26000000000005;281.06;297.16;296.96000000000004;297.96000000000004;291.36;292.06;291.86;;313.46000000000004;275.26000000000005;240.16925963744896;260.72004837742526;273.5264737036516;292.26000000000005;5400000.0;3520000.0000000005;3650000.0;1290000.0;3570000.0000000005;2470000.0;5410000.0;0.0;0.018000000000000002;0.09133333333333334;0.021166666666666667;0.020833333333333332;0.020833333333333332;;8236.0087890625;0.0;1900.52404785156;27700.8984375;505913.6051399912;414135.20160198;234129.6074100014;233820.5820451181;231085.62264993144;430671.36484660726;457153.08725739754;446592.7840393549;473244.79008953704;519282.7627502766;517854.41070692806;447368.13488082605;461803.48758454423;465379.25235888857;465843.3745391188;433228.75812904024;414844.9632653101;457292.3345882162;457013.68520201126;;169353.38768963216;472276.9222685092;200738.3701019438;234129.6074100014;273.455135733555;337590.40582187957;132459.1461470892;28845.940689802916;0.0;0;25;24;0;0;0;0;0;2;3;133379474744.8087;49617341109.92309;93076440339.87285;22454.703139616882;5747.566020858969;330.90830754714267;4643.4182873335385;218845.04748113194;156023.56063003535;4490.947807671579;76584.6615265818;3.272972750064777;0.23745273498473463
607;2019-02-15 03:07:37.868;725;180;136;135;127;46;189;20;-39;30;613;599;-36;89;240;239;248;182;191;189;187;20;540;352;365;129;357;246;542;139.0;86.0;578.0;180.0;125.0;0;1;41;1;0;0;0;0;0;0;1;0;1;0;0;26895.05078125;7451.85546875;0.0;1902.60021972656;406.0;87760;;;Calculated values ==>;1550196457.868;345.66;291.16;286.76000000000005;286.66;285.86;277.76000000000005;273.5264737036516;292.06;275.16;269.26000000000005;276.16;334.46000000000004;333.06;269.56;282.06;297.16;297.06;297.96000000000004;291.36;292.06;291.86;;313.76000000000005;275.16;240.16925963744896;260.58029834229245;273.5264737036516;292.26000000000005;5400000.0;3520000.0000000005;3650000.0;1290000.0;3570000.0000000005;2460000.0;5420000.0;0.023166666666666665;0.014333333333333333;0.09633333333333334;0.030000000000000002;0.020833333333333332;0.044;;7451.85546875;0.0;1902.60021972656;26895.05078125;506038.0316064103;413725.2389273455;234412.3533441652;234102.55251245902;231661.7827357078;430671.36484660726;457292.3345882162;447556.61692117935;473148.0712050766;519060.15090800927;517632.4358070994;447941.23436242214;463120.46245362714;465379.25235888857;465972.58579758817;433228.75812904024;414444.8531748647;457292.3345882162;457013.68520201126;;170606.85888663295;472180.05118753103;200726.22113158478;216676.094338299;273.45037350959643;338045.4478930041;132589.90013791723;28877.638674144735;0.0;0;25;24;0;0;0;0;0;2;3;133598511244.7739;49694754009.91078;93224364989.84933;23777.99479439761;8143.614901678388;269.23597100984915;10574.853998003338;219230.38417593463;156139.33976434494;4495.949843525812;76711.50159876207;4.571693008046509;0.2944821799465421
608;2019-02-15 03:08:37.849;728;180;136;135;128;47;189;20;-35;29;611;598;-37;102;240;239;248;182;191;189;187;19;541;353;365;128;359;248;543;-1.0;111.0;453.0;190.0;125.0;0;1;28;1;0;0;0;0;0;0;1;0;1;0;0;26218.896484375;6744.29345703125;0.0;1898.93029785156;408.0;87761;;;Calculated values ==>;1550196517.849;345.96000000000004;291.16;286.76000000000005;286.66;285.96000000000004;277.86;273.6339639331285;292.06;275.16;269.66;276.06;334.26000000000005;332.96000000000004;269.46000000000004;283.36;297.16;297.06;297.96000000000004;291.36;292.06;291.86;;313.96000000000004;275.06;239.943914813709;260.85938512811435;273.6339639331285;292.26000000000005;5410000.0;3529999.9999999995;3650000.0;1280000.0;3590000.0;2480000.0;5430000.0;0.0;0.018500000000000003;0.0755;0.03166666666666666;0.020833333333333332;0.020833333333333332;;6744.29345703125;0.0;1898.93029785156;26218.896484375;506320.4017172051;413309.738295465;234385.06335486672;234075.57745634907;231938.45373125473;430607.02586249536;457292.3345882162;447694.7987498109;473181.52645050455;518689.3093381562;517361.54715631815;447437.1871186656;464332.3503531742;465088.32681886124;465828.39991936815;432984.03146217286;414039.5949891296;457292.3345882162;457013.68520201126;;171442.51209473662;472214.8363805915;200898.21037441806;234385.06335486672;273.5221759094445;338487.9239580184;132708.16391680043;28909.30806327971;0.0;0;25;24;0;0;0;0;0;2;3;133817441894.57896;49771829594.842155;93372518059.71742;18633.14242234216;8591.693156862159;350.47207475130085;4638.096288482177;219583.69840081412;156278.75650209017;4501.112441895215;76838.23603908447;3.727012611959687;0.3014361540851224
609;2019-02-15 03:09:37.849;731;181;137;136;129;48;188;19;-34;29;611;597;-36;114;240;239;248;184;191;189;187;19;550;353;365;128;358;251;551;95.0;110.0;627.0;180.0;125.0;0;1;28;1;0;0;0;0;0;0;1;0;1;0;0;26342.412109375;6802.4541015625;0.0;1940.78356933594;410.0;87762;;;Calculated values ==>;1550196577.849;346.26;291.26000000000005;286.86;286.76000000000005;286.06;277.96000000000004;273.6339639331285;291.96000000000004;275.06;269.76000000000005;276.06;334.26000000000005;332.86;269.56;284.56;297.16;297.06;297.96000000000004;291.56;292.06;291.86;;314.16;275.06;239.943914813709;261.27494424493943;273.6339639331285;292.26000000000005;5500000.0;3529999.9999999995;3650000.0;1280000.0;3579999.9999999995;2510000.0;5510000.0;0.01583333333333333;0.018333333333333333;0.1045;0.030000000000000002;0.020833333333333332;0.03666666666666667;;6802.4541015625;0.0;1940.78356933594;26342.412109375;505877.8222709804;249462.6530864694;234477.70222245323;234169.62251935387;232041.62707460328;430607.02586249536;457153.08725739754;447258.42393232905;473181.52645050455;518438.42018710036;517005.4372192144;446998.6398415;465283.5840503445;465233.93026070396;465828.39991936815;430725.0553539059;411390.545434666;457292.3345882162;457013.68520201126;;172278.17009871884;472214.8363805915;200990.94819134806;220017.51298174867;273.5584910000634;338925.93486296636;132821.0534797887;28941.305678839606;0.0;0;25;24;0;0;0;0;0;2;3;134036441894.57896;49848629594.842155;93522218059.71742;25734.951214932513;8136.716645677304;354.46601518606496;8689.859648076295;219953.43251445808;156418.15991711133;4506.986925978026;76949.30233855579;4.908478430903984;0.3356268988845421
610;2019-02-15 03:10:37.870;734;185;137;137;131;49;188;19;-37;29;612;598;-37;120;240;239;248;189;191;189;187;19;551;355;365;129;361;253;553;-1.0;111.0;764.0;258.0;125.0;0;1;28;1;0;0;0;0;0;0;1;0;1;0;0;26393.60546875;6814.3115234375;0.0;1950.9694824218802;412.0;87763;;;Calculated values ==>;1550196637.87;346.56000000000006;291.66;286.86;286.86;286.26000000000005;278.06;273.8482719121499;291.96000000000004;275.06;269.46000000000004;276.06;334.36;332.96000000000004;269.46000000000004;285.16;297.16;297.06;297.96000000000004;292.06;292.06;291.86;;314.36;275.06;240.16925963744896;261.54996906429363;273.8482719121499;292.26000000000005;5510000.0;3550000.0;3650000.0;1290000.0;3610000.0;2530000.0;5530000.0;0.0;0.018500000000000003;0.12733333333333333;0.043000000000000003;0.020833333333333332;0.020833333333333332;;6814.3115234375;0.0;1950.9694824218802;26393.60546875;506162.42428954976;410894.04197200795;234424.01512401755;234424.01512401755;232594.5021737096;430477.46260093397;457153.08725739754;446486.23311948695;473051.3374214201;518373.31497338327;516938.4380640592;446486.23311948695;465688.6932390562;464796.26975366054;465539.2008351387;430467.45102981303;412465.3940541978;457292.3345882162;457013.68520201126;;173113.83306960555;472083.1644897155;201465.33659809324;234424.01512401755;273.75289086486987;339365.5554888314;132934.56624205696;28973.748305167835;0.0;0;25;24;0;0;0;0;0;2;3;134255518544.2448;49925756579.72451;93673470979.48671;31199.327490390795;11636.566599339756;333.03805404888146;4637.284793291536;220428.05089459138;156582.99494931116;4512.718131766444;77060.40074623568;5.454042706116742;0.4543885155172736
611;2019-02-15 03:11:37.870;738;188;137;137;133;50;188;23;-42;29;615;601;-41;120;242;239;248;190;191;189;187;21;558;357;365;127;363;260;559;-2.0;86.0;794.0;195.0;125.0;0;1;43;1;0;0;0;0;0;0;1;0;1;0;0;27360.0703125;7750.3837890625;0.0;2022.064453125;414.0;87764;;;Calculated values ==>;1550196697.87;346.96000000000004;291.96000000000004;286.86;286.86;286.46000000000004;278.16;274.0616903277293;291.96000000000004;275.46000000000004;268.96000000000004;276.06;334.66;333.26000000000005;269.06;285.16;297.36;297.06;297.96000000000004;292.16;292.06;291.86;;314.56;275.26000000000005;239.71726792356844;262.5002047102346;274.0616903277293;292.26000000000005;5580000.0;3570000.0000000005;3650000.0;1270000.0;3629999.9999999995;2600000.0;5590000.0;0.0;0.014333333333333333;0.13233333333333333;0.0325;0.020833333333333332;0.020833333333333332;;7750.3837890625;0.0;2022.064453125;27360.0703125;506029.4613631856;251786.45387986567;234264.81404300997;234264.81404300997;233048.10242434582;430346.717906069;457153.08725739754;444454.5317237462;473311.50582222524;518094.43814451486;516652.8438246443;444589.40212119336;464672.07524995133;464766.5650395172;465248.88870971405;428623.9784820076;410203.92175614706;457292.3345882162;457013.68520201126;;173949.5011765382;472539.452344174;202082.25802007836;234264.81404300997;274.0024632919053;339813.50278700853;133055.93870299446;29006.856921297393;0.0;0;25;24;0;0;0;0;0;2;3;134474518544.2448;50002556579.72451;93827370979.48671;32073.93088678538;8789.858815533107;264.0208130706674;4640.601482479193;220955.3280477345;156753.21516110178;4517.6936223257735;77137.71646520044;4.683413087857232;0.366084581650375
612;2019-02-15 03:12:37.830;742;192;136;136;134;52;188;24;-45;30;622;607;-45;107;243;238;248;195;191;189;187;23;565;361;365;124;366;263;566;-1.0;86.0;621.0;205.0;125.0;0;0;58;1;0;0;0;0;0;0;1;0;1;0;0;28410.533203125;8697.1591796875;0.0;2055.11083984375;416.0;87765;;;Calculated values ==>;1550196757.83;347.36;292.36;286.76000000000005;286.76000000000005;286.56;278.36;274.4858918419099;291.96000000000004;275.56;268.66;276.16;335.36;333.86;268.66;283.86;297.46000000000004;296.96000000000004;297.96000000000004;292.66;292.06;291.86;;314.76000000000005;275.46000000000004;239.02933182858504;262.9017227912062;274.4858918419099;292.26000000000005;5650000.0;3610000.0;3650000.0;1240000.0;3660000.0;2630000.0;5660000.0;0.0;0.014333333333333333;0.1035;0.034166666666666665;0.020833333333333332;0.020833333333333332;;8697.1591796875;0.0;2055.11083984375;28410.533203125;505898.5778115875;253004.0464480174;233778.85059719827;233778.85059719827;233174.44968446932;430081.6785162784;457153.08725739754;443444.58730346366;473796.2040577371;518563.99529258197;517017.13893925387;443444.58730346366;462691.8842571645;464458.5429927953;464533.37255708285;426704.2688272216;409044.58447798504;457292.3345882162;457013.68520201126;;174785.17458790913;473123.86364084855;203113.69789106154;233778.85059719827;274.4213208976223;340277.94797991466;133192.9101859158;29040.810731119884;0.0;0;25;24;0;0;0;0;0;2;3;134693372544.38403;50077806379.772385;93984166379.58646;24874.24705418362;9225.347329784388;253.12214233905712;4650.725720933604;221429.57981877797;156903.24179459628;4522.000273940509;77215.09257346031;3.6274611943702886;0.2924798325506713
613;2019-02-15 03:13:37.851;745;196;134;134;132;55;188;23;-44;31;633;616;-38;84;245;236;248;199;191;189;187;23;565;365;365;128;370;263;566;-2.0;85.0;393.0;190.0;125.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;28280.923828125;9343.41796875;0.0;1212.75524902344;417.0;87766;;;Calculated values ==>;1550196817.851;347.66;292.76000000000005;286.56;286.56;286.36;278.66;274.9066339382667;291.96000000000004;275.46000000000004;268.76000000000005;276.26000000000005;336.46000000000004;334.76000000000005;269.36;281.56;297.66;296.76000000000005;297.96000000000004;293.06;292.06;291.86;;314.86;275.46000000000004;239.943914813709;262.9017227912062;274.9066339382667;292.26000000000005;5650000.0;3650000.0;3650000.0;1280000.0;3700000.0;2630000.0;5660000.0;0.0;0.014166666666666666;0.0655;0.03166666666666666;0.020833333333333332;0.020833333333333332;;9343.41796875;0.0;1212.75524902344;28280.923828125;506276.7606576938;409475.91656013037;233174.44968446932;233174.44968446932;232573.83375351655;429811.8947417682;457153.08725739754;443581.4354053336;473374.68648612977;519696.93072771205;517945.52788447717;444398.7417543419;459935.2083333747;464134.8705668958;463678.2282813929;426704.2688272216;410729.6832665638;457292.3345882162;457013.68520201126;;175203.01333496982;472601.6926398898;204070.32838616997;233174.44968446932;274.8096623271524;340750.5421397478;133343.30094753744;29068.05247986986;0.0;0;25;24;0;0;0;0;0;2;3;134912449194.92009;50153432839.957436;94142021609.97272;15687.977509755217;8503.493201367794;226.30662877598525;4663.317406615457;221767.7166641265;157051.03384183574;4525.996912043496;77292.73676567232;2.754889877853708;0.22579355870794685
614;2019-02-15 03:14:37.841;745;197;133;132;128;57;188;24;-50;33;646;621;-34;49;246;234;248;199;191;189;187;23;558;365;365;135;369;262;559;-1.0;84.0;331.0;179.0;125.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28514.142578125;9619.83984375;0.0;1170.0185546875;416.0;87767;;;Calculated values ==>;1550196877.841;347.66;292.86;286.46000000000004;286.36;285.96000000000004;278.86;274.9066339382667;291.96000000000004;275.56;268.16;276.46000000000004;337.76;335.26000000000005;269.76000000000005;278.06;297.76000000000005;296.56;297.96000000000004;293.06;292.06;291.86;;314.76000000000005;275.46000000000004;241.49495122638035;262.7682575881327;274.9066339382667;292.26000000000005;5580000.0;3650000.0;3650000.0;1350000.0;3690000.0;2620000.0;5590000.0;0.0;0.014;0.05516666666666667;0.029833333333333333;0.020833333333333332;0.020833333333333332;;9619.83984375;0.0;1170.0185546875;28514.142578125;506907.5051623065;412970.1895532152;233048.10242434582;232746.37307827212;231548.80143300048;429811.8947417682;457153.08725739754;442962.26647673966;472656.1521691498;521116.24395164975;518544.5724661601;445137.0365352411;455818.0055600663;464415.139943259;463412.2849837685;428623.9784820076;413714.75739608693;457292.3345882162;457013.68520201126;;174785.17458790913;471679.62040862173;203979.50397816283;233048.10242434582;274.7746608356405;341223.75547783845;133501.30175814198;29087.905618829212;0.0;0;25;24;0;0;0;0;0;2;3;135131412694.9549;50232319689.96998;94299495359.99776;13183.882397838155;7986.386806842024;208.72909520288894;4665.949641201363;222008.27539692257;157188.42660598154;4529.621605527613;77370.46770043447;2.4138359354981014;0.196805950390613
615;2019-02-15 03:15:37.862;740;193;132;131;124;55;188;25;-61;34;651;625;-37;33;246;234;247;194;191;189;187;24;549;362;365;138;367;261;549;-2.0;111.0;360.0;150.0;125.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28509.708984375;9535.529296875;0.0;1152.88293457031;414.0;87768;;;Calculated values ==>;1550196937.862;347.16;292.46000000000004;286.36;286.26000000000005;285.56;278.66;274.5913991737795;291.96000000000004;275.66;267.06;276.56;338.26;335.66;269.46000000000004;276.46000000000004;297.76000000000005;296.56;297.86;292.56;292.06;291.86;;314.56;275.56;242.14157278889297;262.63441904999945;274.5913991737795;292.26000000000005;5490000.0;3620000.0000000005;3650000.0;1380000.0;3670000.0000000005;2610000.0;5490000.0;0.0;0.018500000000000003;0.060000000000000005;0.025;0.020833333333333332;0.020833333333333332;;9535.529296875;0.0;1152.88293457031;28509.708984375;507091.9433064623;415538.5025391026;232998.6982329298;232695.1541489444;230596.98130341995;430014.67791919125;457153.08725739754;441649.26831200393;472360.27449258295;521711.36497231683;519039.7271138568;444930.2911937342;453995.204316005;464708.6425554581;463858.19375264365;430742.7581283444;415881.8595038191;457292.3345882162;457013.68520201126;;173949.5011765382;471379.3427040597;203252.88005779104;232998.6982329298;274.47986482725605;341699.12055970123;133660.98570389693;29107.2699063395;0.0;0;25;24;0;0;0;0;0;2;3;135350489344.62073;50314248354.84501;94456450274.75835;14303.783295252773;6703.161566156717;274.9266245537179;4666.978895189197;222237.4194497071;157310.88235341918;4533.653480515283;77448.26932582728;2.427755387728299;0.18638995193421493
616;2019-02-15 03:16:37.842;731;188;131;131;122;51;189;27;-70;35;648;624;-58;23;245;235;247;189;191;189;187;25;550;358;365;140;362;264;550;-1.0;86.0;671.0;76.0;125.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29305.3125;10478.712890625;0.0;1161.11193847656;412.0;87769;;;Calculated values ==>;1550196997.842;346.26;291.96000000000004;286.26000000000005;286.26000000000005;285.36;278.26000000000005;274.1680685717883;292.06;275.86;266.16;276.66;337.96000000000004;335.56;267.36;275.46000000000004;297.66;296.66;297.86;292.06;292.06;291.86;;314.36;275.66;242.56692532238324;263.0348170998261;274.1680685717883;292.26000000000005;5500000.0;3579999.9999999995;3650000.0;1400000.0;3620000.0000000005;2640000.0;5500000.0;0.0;0.014333333333333333;0.11183333333333333;0.012666666666666666;0.020833333333333332;0.020833333333333332;;10478.712890625;0.0;1161.11193847656;29305.3125;505877.8222709804;413351.9237643686;232669.8860504643;232669.8860504643;229982.70873861105;430280.9020939914;457292.3345882162;439743.57826769515;472195.2020149266;521158.21678958443;518686.60191538016;441438.6385443063;452215.85512865015;465306.4224800408;464579.7527577276;430485.1456876203;413720.03103230504;457292.3345882162;457013.68520201126;;173113.83306960555;471211.3733730803;202396.32788843187;232669.8860504643;274.1291836715496;342180.7518082756;133827.71546039527;29126.54676919082;0.0;0;25;24;0;0;0;0;0;2;3;135569416344.69034;50397620554.87152;94613897774.80841;26543.334167414276;3404.99057613888;240.29997672618504;4673.829148990561;222577.69863112236;157395.08887643134;4537.945604342311;77526.08344619784;2.9951012477531265;0.19830733169717446
617;2019-02-15 03:17:37.832;719;187;133;132;122;47;189;25;-65;34;642;620;-62;14;243;236;247;188;191;189;187;26;550;356;365;141;361;262;550;-2.0;109.0;749.0;90.0;125.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29681.958984375;10817.4560546875;0.0;1139.77380371094;408.0;87770;;;Calculated values ==>;1550197057.832;345.06000000000006;291.86;286.46000000000004;286.36;285.36;277.86;273.955091788801;292.06;275.66;266.66;276.56;337.36;335.16;266.96000000000004;274.56;297.46000000000004;296.76000000000005;297.86;291.96000000000004;292.06;291.86;;313.96000000000004;275.76000000000005;242.77792619122317;262.7682575881327;273.955091788801;292.26000000000005;5500000.0;3560000.0;3650000.0;1410000.0;3610000.0;2620000.0;5500000.0;0.0;0.018166666666666668;0.12483333333333334;0.015000000000000001;0.020833333333333332;0.020833333333333332;;10817.4560546875;0.0;1139.77380371094;29681.958984375;504372.33943580335;412979.2520416587;233277.4010639255;232973.14753796702;229982.70873861105;430412.23801567365;457292.3345882162;440879.95220220805;471964.88962738856;520705.1658796523;518441.58158120484;441300.0145146494;451420.9266542574;465189.78860520123;465003.21838653134;430485.1456876203;413351.9237643686;457292.3345882162;457013.68520201126;;171442.51209473662;471176.58799080667;201887.6972538179;233277.4010639255;273.9221533718903;342672.23047729087;134005.15395695533;29145.717621370786;0.0;0;25;24;0;0;0;0;0;2;3;135788379844.72514;50481906504.88492;94771671474.8335;29834.19982605737;4039.3333610548316;311.2535316057391;4661.172586210119;223047.43311234543;157457.11456991234;4542.541117532601;77603.86216205668;3.2487423730207627;0.22104432409408906
618;2019-02-15 03:18:37.873;709;186;133;132;123;46;189;23;-54;33;624;604;-49;24;242;237;247;187;191;189;187;25;548;356;365;131;361;261;548;84.0;83.0;686.0;128.0;125.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30446.77734375;10857.7080078125;0.0;2047.95617675781;403.0;87771;;;Calculated values ==>;1550197117.873;344.06000000000006;291.76000000000005;286.46000000000004;286.36;285.46000000000004;277.76000000000005;273.955091788801;292.06;275.46000000000004;267.76000000000005;276.46000000000004;335.56;333.56;268.26000000000005;275.56;297.36;296.86;297.86;291.86;292.06;291.86;;313.46000000000004;275.66;240.61611355647437;262.63441904999945;273.955091788801;292.26000000000005;5480000.0;3560000.0;3650000.0;1310000.0;3610000.0;2610000.0;5480000.0;0.014;0.013833333333333333;0.11433333333333334;0.021333333333333333;0.020833333333333332;0.034833333333333334;;10857.7080078125;0.0;2047.95617675781;30446.77734375;503298.22373723966;413442.3132566535;233329.15122289144;233024.3210620819;230324.10800259875;430412.23801567365;457292.3345882162;442617.2453793555;473178.34860283375;518936.8467004461;516877.16976015334;443302.9464679793;452864.7615790376;465058.7251422519;465133.64708331646;430998.9964809699;413808.91226698237;457292.3345882162;457013.68520201126;;169353.38768963216;472402.05409754877;201861.60658850282;220681.9084033285;273.9119869151611;343173.6456788499;134185.90375182737;29172.300190176993;0.0;0;25;24;0;0;0;0;0;3;3;136007529494.32135;50563562264.73447;94928678689.5442;27526.394701754158;5771.529546859647;237.79616496016064;8232.223558487449;223525.76470258136;157538.92762807469;4547.119658195208;77711.3805504591;3.236404060629295;0.20784967087046302
619;2019-02-15 03:19:37.863;701;186;134;133;124;45;189;22;-43;32;599;584;-37;38;242;237;247;187;191;189;187;24;550;355;365;125;360;258;550;275.0;87.0;296.0;183.0;125.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30508.474609375;10904.263671875;0.0;2038.7668457031198;400.0;87772;;;Calculated values ==>;1550197177.863;343.26;291.76000000000005;286.56;286.46000000000004;285.56;277.66;273.8482719121499;292.06;275.36;268.86;276.36;333.06;331.56;269.46000000000004;276.96000000000004;297.36;296.86;297.86;291.86;292.06;291.86;;313.16;275.56;239.25999513918347;262.23063862743834;273.8482719121499;292.26000000000005;5500000.0;3550000.0;3650000.0;1250000.0;3600000.0;2580000.0;5500000.0;0.04583333333333333;0.0145;0.04933333333333333;0.030500000000000003;0.020833333333333332;0.06666666666666667;;10904.263671875;0.0;2038.7668457031198;30508.474609375;502099.4518281396;412601.8314242595;233582.6627317789;233277.4010639255;230573.56230372956;430477.46260093397;457292.3345882162;444716.73418984865;473859.25462455093;516616.8131092016;515071.91276739986;445518.90271614556;455123.1767134581;465204.3799370688;465279.17082256265;430485.1456876203;412979.2520416587;457292.3345882162;457013.68520201126;;168099.92630828856;473089.87314066343;201523.01498828985;211541.65490813018;273.7754131604007;343681.5214518012;134367.22329089293;29206.350539365383;0.0;0;25;24;0;0;0;0;0;3;3;136226492994.35616;50640349464.74667;95084352739.56895;11997.556813943567;8282.789173647396;253.83545786644314;16364.80201959207;223855.07607088741;157656.0274308771;4551.215905564382;77916.32160110681;2.850876648628497;0.1406062604438074
620;2019-02-15 03:20:37.854;698;186;134;133;124;45;189;21;-36;31;603;588;-30;41;242;238;247;188;191;189;187;22;545;357;365;127;362;251;545;123.0;87.0;232.0;176.0;125.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;27871.044921875;9879.5751953125;0.0;1149.51379394531;398.0;87773;;;Calculated values ==>;1550197237.854;342.96000000000004;291.76000000000005;286.56;286.46000000000004;285.56;277.66;274.0616903277293;292.06;275.26000000000005;269.56;276.26000000000005;333.46000000000004;331.96000000000004;270.16;277.26000000000005;297.36;296.96000000000004;297.86;291.96000000000004;292.06;291.86;;312.96000000000004;275.36;239.71726792356844;261.27494424493943;274.0616903277293;292.26000000000005;5450000.0;3570000.0000000005;3650000.0;1270000.0;3620000.0000000005;2510000.0;5450000.0;0.0205;0.0145;0.03866666666666666;0.029333333333333333;0.020833333333333332;0.04133333333333333;;9879.5751953125;0.0;1149.51379394531;27871.044921875;502190.4487296645;414661.7335165383;233714.07309105288;233407.33263027412;230691.2781651477;430346.717906069;457292.3345882162;446998.6398415;473504.37459156296;517619.79361609917;516083.26221869944;447776.30999619066;456647.6984805424;464912.7873590418;465118.4183262364;431759.666329391;415361.6199971667;457292.3345882162;457013.68520201126;;167264.2905471822;472636.01036501786;201946.6635175667;217958.46269775127;273.9496576815448;344167.9444749183;134540.39596882745;29232.91555942269;0.0;0;25;24;0;0;0;0;0;3;3;136445460144.99664;50715938124.96777;95237029835.01553;9475.343084525419;7940.2208408585675;237.7716718172528;9880.949196842746;224033.9900627731;157791.19890263083;4555.312017148149;78135.00338802773;2.4965148817696567;0.15745375784992924
621;2019-02-15 03:21:37.864;698;183;134;133;125;46;189;23;-34;33;619;596;-27;28;242;238;247;184;191;189;187;22;540;355;365;132;360;247;541;244.0;109.0;0.0;97.0;125.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27548.12890625;8632.083984375;0.0;1104.46008300781;399.0;87774;;;Calculated values ==>;1550197297.864;342.96000000000004;291.46000000000004;286.56;286.46000000000004;285.66;277.76000000000005;273.8482719121499;292.06;275.46000000000004;269.76000000000005;276.46000000000004;335.06;332.76000000000005;270.46000000000004;275.96000000000004;297.36;296.96000000000004;297.86;291.56;292.06;291.86;;313.06;275.36;240.83765695389522;260.72004837742526;273.8482719121499;292.26000000000005;5400000.0;3550000.0;3650000.0;1320000.0;3600000.0;2470000.0;5410000.0;0.04066666666666666;0.018166666666666668;0.0;0.016166666666666666;0.020833333333333332;0.0615;;8632.083984375;0.0;1104.46008300781;27548.12890625;502660.32329409296;415193.89882489573;233820.5820451181;233512.63042666874;231085.62264993144;430477.46260093397;457292.3345882162;448010.4958115004;473048.1168422736;519588.62315034436;517241.7377150805;448904.2627393762;455729.33194869943;465204.3799370688;465409.2384259755;433001.7597384553;415539.0550342185;457292.3345882162;457013.68520201126;;167682.10792650707;471978.8095216074;201405.57569645878;212386.26890399918;273.7295466502446;344629.8478944874;134694.68550593808;29251.701805580255;0.0;0;25;24;0;0;0;0;0;3;3;136664496644.96184;50793651074.95542;95386454734.99179;0.0;4374.267280173237;317.2391354603023;15044.586102327743;224112.96441533032;157893.83674041217;4559.937878056403;78342.7508009535;2.027012087797838;0.03815968510090352
622;2019-02-15 03:22:37.864;698;181;134;133;125;46;189;23;-34;33;626;601;-27;34;241;239;247;182;191;189;187;23;538;354;365;134;359;244;539;-2.0;84.0;109.0;130.0;125.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;26071.3671875;7260.0;0.0;1078.98132324219;401.0;87775;;;Calculated values ==>;1550197357.864;342.96000000000004;291.26000000000005;286.56;286.46000000000004;285.66;277.76000000000005;273.7412296467126;292.06;275.46000000000004;269.76000000000005;276.46000000000004;335.76000000000005;333.26000000000005;270.46000000000004;276.56;297.26000000000005;297.06;297.86;291.36;292.06;291.86;;313.26000000000005;275.46000000000004;241.2770596917726;260.2995467637923;273.7412296467126;292.26000000000005;5380000.0;3540000.0;3650000.0;1340000.0;3590000.0;2440000.0;5390000.0;0.0;0.014;0.018166666666666668;0.021666666666666667;0.020833333333333332;0.020833333333333332;;7260.0;0.0;1078.98132324219;26071.3671875;502847.79587336676;415286.76741800905;233874.30654292103;233565.73966034778;231134.18564461873;430542.39183029096;457292.3345882162;448568.16721449216;472787.01963726926;520549.101992669;518004.6845256366;449453.8889353452;456944.86897618964;465219.0939126357;465683.9387588076;433490.0172529865;415630.46202997194;457292.3345882162;457013.68520201126;;168517.74571465285;471812.00014122744;200916.60320870596;233874.30654292103;273.5337964737474;345076.677028602;134827.1195391412;29269.89715063234;0.0;0;25;24;0;0;0;0;0;3;3;136883496644.96184;50873451074.95542;95533754734.99179;4499.003412771783;5869.400266871299;250.03377312220377;4648.7370553977125;224150.45611043676;157979.20063663754;4564.66515229459;78506.86182726787;1.830820086574691;0.1403096117789025
623;2019-02-15 03:23:37.855;698;179;134;134;125;47;189;22;-30;33;621;599;-26;51;241;239;247;180;191;189;187;23;536;353;365;136;357;245;538;214.0;110.0;143.0;96.0;125.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;25008.671875;6213.32763671875;0.0;1076.41235351562;402.0;87776;;;Calculated values ==>;1550197417.855;342.96000000000004;291.06;286.56;286.56;285.66;277.86;273.6339639331285;292.06;275.36;270.16;276.46000000000004;335.26000000000005;333.06;270.56;278.26000000000005;297.26000000000005;297.06;297.86;291.16;292.06;291.86;;313.36;275.46000000000004;241.71165711629368;260.44013211722256;273.6339639331285;292.26000000000005;5360000.0;3529999.9999999995;3650000.0;1360000.0;3570000.0000000005;2450000.0;5380000.0;0.035666666666666666;0.018333333333333333;0.02383333333333333;0.016;0.020833333333333332;0.056499999999999995;;6213.32763671875;0.0;1076.41235351562;25008.671875;503034.9970426363;414987.19105838554;233901.28790056822;233901.28790056822;231158.5664250077;430607.02586249536;457292.3345882162;448891.27141377353;472525.0707617092;519957.9612157385;517716.70072013437;449397.6644097562;458812.26217089494;465509.5098274704;465828.39991936815;433973.5696895413;415333.8724746603;457292.3345882162;457013.68520201126;;168935.5661677829;471547.0194386176;200976.58836337578;213116.96429891873;273.5528692433298;345502.2801702941;134939.38042766985;29287.856070344384;0.0;0;25;24;0;0;0;0;0;3;3;137102463794.7321;50954438924.87045;95680432729.83789;5908.633279367813;4329.126897203869;341.7277822728186;13780.164731024726;224237.17340656774;158064.17561475674;4569.595758882431;78660.41297253306;3.341635328900949;0.11067763234701489
624;2019-02-15 03:24:37.855;699;178;135;134;126;48;189;21;-24;32;613;594;-25;70;240;240;247;180;191;189;187;22;540;352;365;136;357;247;542;116.0;108.0;296.0;121.0;125.0;0;100;4;1;0;0;0;0;0;0;1;0;0;0;0;24257.197265625;5449.876953125;0.0;1084.65185546875;403.0;87777;;;Calculated values ==>;1550197477.855;343.06000000000006;290.96000000000004;286.66;286.56;285.76000000000005;277.96000000000004;273.5264737036516;292.06;275.26000000000005;270.76000000000005;276.36;334.46000000000004;332.56;270.66;280.16;297.16;297.16;297.86;291.16;292.06;291.86;;313.46000000000004;275.36;241.71165711629368;260.72004837742526;273.5264737036516;292.26000000000005;5400000.0;3520000.0000000005;3650000.0;1360000.0;3570000.0000000005;2470000.0;5420000.0;0.01933333333333333;0.018000000000000002;0.04933333333333333;0.020166666666666666;0.020833333333333332;0.04016666666666666;;5449.876953125;0.0;1084.65185546875;24257.197265625;502786.1173964449;412988.0197166831;234102.55251245902;233793.83798212628;231361.14196182488;430671.36484660726;457292.3345882162;449285.38779487094;472427.34351167246;518976.82759724255;517037.44166878145;449158.4716401912;460746.50382245943;465379.25235888857;466101.6954492864;433001.7597384553;413725.2389273455;457292.3345882162;457013.68520201126;;169353.38768963216;471449.11765258067;200698.39885222347;218024.20469259462;273.4394662009325;345912.8290797993;135036.57379925187;29305.864938752587;0.0;0;25;24;0;0;0;0;0;3;3;137321463794.7321;51036038924.87045;95828032729.83789;12263.624787837276;5460.139495807203;346.9773745999765;9599.410800461568;224388.60889046112;158145.7528346985;4575.334968523038;78855.24276862877;4.234452593171859;0.23458048232795764
625;2019-02-15 03:25:37.866;700;179;135;135;127;49;189;21;-15;31;607;589;-20;86;239;240;247;183;191;189;187;20;547;350;365;137;356;250;549;235.0;86.0;156.0;146.0;125.0;0;100;2;1;0;0;0;0;0;0;1;0;0;0;0;24228.45703125;5389.24462890625;0.0;1092.38684082031;405.0;87778;;;Calculated values ==>;1550197537.866;343.16;291.06;286.66;286.66;285.86;278.06;273.3108153835814;292.06;275.26000000000005;271.66;276.26000000000005;333.86;332.06;271.16;281.76000000000005;297.06;297.16;297.86;291.46000000000004;292.06;291.86;;313.66;275.16;241.92719264551067;261.13683023647616;273.3108153835814;292.26000000000005;5470000.0;3500000.0;3650000.0;1370000.0;3560000.0;2500000.0;5490000.0;0.03916666666666667;0.014333333333333333;0.026000000000000002;0.024333333333333332;0.020833333333333332;0.06;;5389.24462890625;0.0;1092.38684082031;24228.45703125;502255.12446032546;248795.42989539623;233915.3780254382;233915.3780254382;231490.63740778636;430799.1582183253;457292.3345882162;449880.80125870416;472198.00020708365;518113.1506042049;516271.04674769496;449244.9569879486;462169.59521329013;465394.1846544878;466388.7554824311;431253.8809153135;411880.1009978568;457292.3345882162;457013.68520201126;;170189.03402730724;471119.972000508;200099.71626589794;211841.26548796054;273.19565033297613;346316.9502736928;135126.9163720811;29324.010253894874;0.0;0;25;24;0;0;0;0;0;3;3;137540503944.43274;51117953939.7585;95977160064.63408;6494.308209812963;6594.82622287551;277.6908454835457;14710.345182843042;224544.95365651438;158246.2292995256;4580.541491370844;79057.8612081177;4.33180605718695;0.184647370587577
626;2019-02-15 03:26:37.886;702;182;137;136;128;47;189;21;-6;30;603;585;-12;97;239;241;247;188;191;189;187;20;557;351;365;138;356;253;559;324.0;85.0;4.0;152.0;125.0;0;100;3;1;0;0;0;0;0;0;1;0;0;0;0;24502.86328125;5555.4755859375;0.0;1104.7666015625;407.0;87779;;;Calculated values ==>;1550197597.886;343.36;291.36;286.86;286.76000000000005;285.96000000000004;277.86;273.4187578820637;292.06;275.26000000000005;272.56;276.16;333.46000000000004;331.66;271.96000000000004;282.86;297.06;297.26000000000005;297.86;291.96000000000004;292.06;291.86;;313.86;275.16;242.14157278889297;261.54996906429363;273.4187578820637;292.26000000000005;5570000.0;3510000.0;3650000.0;1380000.0;3560000.0;2530000.0;5590000.0;0.054000000000000006;0.014166666666666666;0.0006666666666666666;0.025333333333333333;0.020833333333333332;0.07483333333333334;;5555.4755859375;0.0;1104.7666015625;24502.86328125;501566.27464352595;249450.2424069493;234264.81404300997;233959.13557364847;231548.80143300048;430735.4089219946;457292.3345882162;450481.21282355255;471968.1179040911;517451.1058712398;515604.3606169956;449717.86729374784;463009.13971377746;465394.1846544878;466374.1239446311;428641.58011768607;251786.45387986567;457292.3345882162;457013.68520201126;;171024.68490186572;470986.4579689568;200345.93246581082;209788.82822783734;273.296768294093;346723.17997427983;135218.15277584305;29342.325969112917;0.0;0;25;24;0;0;0;0;0;3;3;137759576944.36313;51200481439.73227;96128110364.5861;166.7568535718278;6856.226646079698;2505.4476217024553;18500.660130234017;224600.48103498344;158358.35877076702;4603.7420428635405;79334.71183843123;4.208419222981596;0.10869491429121608
627;2019-02-15 03:27:37.847;705;188;137;137;129;49;189;22;2;30;602;583;-4;103;239;241;247;192;191;189;187;21;558;354;365;139;359;256;560;0.0;84.0;341.0;199.0;125.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;24729.505859375;5847.91455078125;0.0;1121.73876953125;407.0;87780;;;Calculated values ==>;1550197657.847;343.66;291.96000000000004;286.86;286.86;286.06;278.06;273.7412296467126;292.06;275.36;273.36;276.16;333.36;331.46000000000004;272.76000000000005;283.46000000000004;297.06;297.26000000000005;297.86;292.36;292.06;291.86;;313.86;275.26000000000005;242.35481222062532;261.9595390733887;273.7412296467126;292.26000000000005;5580000.0;3540000.0;3650000.0;1390000.0;3590000.0;2560000.0;5600000.0;0.0;0.014;0.05683333333333333;0.033166666666666664;0.020833333333333332;0.020833333333333332;;5847.91455078125;0.0;1121.73876953125;24729.505859375;501854.35671320383;251732.10483551773;234238.5472073155;234238.5472073155;231822.76394556163;430542.39183029096;457292.3345882162;450959.62151276006;471835.9296657252;517094.91565739614;515141.06793572387;450195.62494697445;463266.02548718906;464957.45143190527;465943.0496085122;428372.1855784652;410571.86841490306;457292.3345882162;457013.68520201126;;171024.68490186572;470951.1231468757;201120.88095377907;234238.5472073155;273.61377787484975;347133.18304155074;135313.11925856475;29360.868120290655;0.0;0;25;24;0;0;0;0;0;3;3;137978434594.23782;51283527424.68472;96280711109.49873;14199.168421768753;8949.369699404371;249.20444028987038;4641.148708222828;224720.11926344753;158489.98645992382;4626.682555668339;79527.43489384349;4.022996551057813;0.33760623667294004
628;2019-02-15 03:28:37.877;709;190;135;135;131;51;189;25;9;30;602;583;2;104;241;240;247;191;191;189;187;23;550;358;365;139;364;258;552;-1.0;84.0;539.0;178.0;125.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;24799.126953125;5990.4716796875;0.0;1127.08117675781;405.0;87781;;;Calculated values ==>;1550197717.877;344.06000000000006;292.16;286.66;286.66;286.26000000000005;278.26000000000005;274.1680685717883;292.06;275.66;274.06;276.16;333.36;331.46000000000004;273.36;283.56;297.26000000000005;297.16;297.86;292.26000000000005;292.06;291.86;;313.66;275.46000000000004;242.35481222062532;262.23063862743834;274.1680685717883;292.26000000000005;5500000.0;3579999.9999999995;3650000.0;1390000.0;3640000.0;2580000.0;5520000.0;0.0;0.014;0.08983333333333333;0.029666666666666668;0.020833333333333332;0.020833333333333332;;5990.4716796875;0.0;1127.08117675781;24799.126953125;503111.8530212713;413263.53111073095;233836.31943346895;233836.31943346895;232619.5604419751;430280.9020939914;457292.3345882162;451492.7415474736;471835.9296657252;516925.5130048292;514968.8343439448;450601.940231455;463085.45030915324;464488.10253275675;465233.93026070396;430485.1456876203;413633.1203958097;457292.3345882162;457013.68520201126;;170189.03402730724;471147.87813747115;202325.60955409156;233836.31943346895;274.10169576033553;347546.1280190682;135411.82180410626;29379.61765665837;0.0;0;25;24;0;0;0;0;0;3;3;138197544095.00363;51366969124.97636;96434988210.03793;22383.514024072152;7975.060634640261;235.92835408534796;4649.528453511298;225025.12737940575;158631.0938983271;4630.727350355579;79604.89591495018;4.951706320578115;0.3885925395687431
629;2019-02-15 03:29:37.877;713;187;134;134;132;53;189;26;12;31;600;580;8;113;243;238;247;187;191;189;187;25;554;360;365;131;365;261;556;-2.0;86.0;552.0;167.0;125.0;0;0;24;1;0;0;0;0;0;0;1;1;0;0;0;26313.705078125;6606.97509765625;0.0;2031.3278808593802;405.0;87782;;;Calculated values ==>;1550197777.877;344.46000000000004;291.86;286.56;286.56;286.36;278.46000000000004;274.38016830617;292.06;275.76000000000005;274.36;276.26000000000005;333.16;331.16;273.96000000000004;284.46000000000004;297.46000000000004;296.96000000000004;297.86;291.86;292.06;291.86;;313.66;275.66;240.61611355647437;262.63441904999945;274.38016830617;292.26000000000005;5540000.0;3600000.0;3650000.0;1310000.0;3650000.0;2610000.0;5560000.0;0.0;0.014333333333333333;0.092;0.02783333333333333;0.020833333333333332;0.020833333333333332;;6606.97509765625;0.0;2031.3278808593802;26313.705078125;503244.94311525044;251551.24320648852;233427.43088133316;233427.43088133316;232821.33623767327;430148.3826014536;457292.3345882162;451342.99005638866;472984.3684616349;516464.7460236852;514400.0440418631;450831.8627949153;463701.18718145904;464605.36442852597;464680.0635916259;429440.5328566106;251551.24320648852;457292.3345882162;457013.68520201126;;170189.03402730724;472402.05409754877;202884.20764564408;233427.43088133316;274.3277633386689;347972.0682859953;135516.8005272508;29405.937732138515;0.0;0;25;24;0;0;0;0;0;4;3;138416544095.00363;51447969124.97636;96590688210.03793;22858.207981788502;7501.580059578013;2549.746484985083;4658.046965014127;225402.1417294546;158760.06590411224;4653.941307347833;79682.45904343789;4.348953907358917;0.3167527701910665
