;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
630;2019-02-15 03:30:37.858;716;187;133;133;132;55;189;25;14;31;591;575;13;125;243;238;247;188;191;189;187;26;558;362;365;125;367;263;560;-1.0;84.0;583.0;226.0;125.0;0;0;38;1;0;0;0;0;0;0;1;1;0;0;0;27128.837890625;7409.39697265625;0.0;2078.58569335938;406.0;87783;;;Calculated values ==>;1550197837.858;344.76;291.86;286.46000000000004;286.46000000000004;286.36;278.66;274.5913991737795;292.06;275.66;274.56;276.26000000000005;332.26000000000005;330.66;274.46000000000004;285.66;297.46000000000004;296.96000000000004;297.86;291.96000000000004;292.06;291.86;;313.76000000000005;275.76000000000005;239.25999513918347;262.9017227912062;274.5913991737795;292.26000000000005;5580000.0;3620000.0000000005;3650000.0;1250000.0;3670000.0000000005;2630000.0;5600000.0;0.0;0.014;0.09716666666666667;0.03766666666666666;0.020833333333333332;0.020833333333333332;;7409.39697265625;0.0;2078.58569335938;27128.837890625;503252.83858799294;251336.13272965632;233022.97828064728;233022.97828064728;232721.52249821924;430014.67791919125;457292.3345882162;451243.52280556504;473763.129845022;515364.5491100929;513709.0996624632;451115.4560550067;464821.14470068057;464311.4322414119;464386.3924891542;428372.1855784652;251732.10483551773;457292.3345882162;457013.68520201126;;170606.85888663295;473282.30129752296;203407.0664756697;233022.97828064728;274.5394980391595;348417.2817814056;135633.56664008426;29440.17616628792;0.0;0;25;24;0;0;0;0;0;4;3;138635474744.80872;51524744804.908;96747838429.89801;24081.44234005483;10165.300511623136;2472.961130401265;4666.473060861749;225793.18161326676;158907.24328780637;4695.783949738145;79760.1387705454;4.361957488727224;0.3432884495931421
631;2019-02-15 03:31:37.878;721;191;132;132;130;57;188;24;15;32;605;589;18;120;245;237;247;194;191;189;187;24;562;363;365;126;367;262;563;-2.0;86.0;403.0;184.0;125.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26850.5859375;7895.8974609375;0.0;1219.13195800781;408.0;87784;;;Calculated values ==>;1550197897.878;345.26;292.26000000000005;286.36;286.36;286.16;278.86;274.69669130483857;291.96000000000004;275.56;274.66;276.36;333.66;332.06;274.96000000000004;285.16;297.66;296.86;297.86;292.56;292.06;291.86;;313.96000000000004;275.56;239.4893008659735;262.7682575881327;274.69669130483857;292.26000000000005;5620000.0;3629999.9999999995;3650000.0;1260000.0;3670000.0000000005;2620000.0;5630000.0;0.0;0.014333333333333333;0.06716666666666667;0.03066666666666667;0.020833333333333332;0.020833333333333332;;7895.8974609375;0.0;1219.13195800781;26850.5859375;503515.90833255515;252769.09188268322;232647.37709835204;232647.37709835204;232048.86929072853;429947.3805835815;457153.08725739754;451548.5107667386;473730.12397807144;516895.5113133383;515243.7703188499;451930.5317933771;464379.00001173094;464576.35343310115;464106.9778253677;427278.54278466856;410026.87384281954;457292.3345882162;457013.68520201126;;171442.51209473662;472959.5831453042;203560.41215143775;232647.37709835204;274.6034615751;348867.2602560076;135761.15327503043;29467.666307034055;0.0;0;25;24;0;0;0;0;0;4;3;138854547744.7391;51600069904.88406;96905390929.84795;16656.533956994375;8261.574577145237;247.27392149983606;4674.2980854929;226132.77791001284;159060.8517659281;4718.460131371925;79838.00447666012;3.2736790162313114;0.2645696900523708
632;2019-02-15 03:32:37.878;726;194;131;130;125;57;188;25;8;33;626;600;15;94;245;237;247;197;191;189;187;25;559;362;365;130;367;263;560;-2.0;85.0;586.0;140.0;125.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27214.77734375;8275.568359375;0.0;1196.01916503906;410.0;87785;;;Calculated values ==>;1550197957.878;345.76;292.56;286.26000000000005;286.16;285.66;278.86;274.5913991737795;291.96000000000004;275.66;273.96000000000004;276.46000000000004;335.76000000000005;333.16;274.66;282.56;297.66;296.86;297.86;292.86;292.06;291.86;;314.16;275.66;240.39332010688793;262.9017227912062;274.5913991737795;292.26000000000005;5590000.0;3620000.0000000005;3650000.0;1300000.0;3670000.0000000005;2630000.0;5600000.0;0.0;0.014166666666666666;0.09766666666666667;0.02333333333333333;0.020833333333333332;0.020833333333333332;;8275.568359375;0.0;1196.01916503906;27214.77734375;504426.2813845943;411379.88356091734;232421.0110923772;232121.42960927432;230636.98905541853;430014.67791919125;457153.08725739754;450473.22317971056;473308.3704715943;518976.10801494657;516294.4717149936;451371.4647171396;461138.9772455001;464576.35343310115;464254.5134180436;428101.21091952326;412550.36299187836;457292.3345882162;457013.68520201126;;172278.17009871884;472533.2602288536;203391.91911261334;232421.0110923772;274.5336423343484;349317.804950018;135895.9154901997;29487.792566392778;0.0;0;25;24;0;0;0;0;0;4;3;139073547744.7391;51676869904.88406;97062890929.84795;24131.607363886495;6279.964626045605;220.3036789749695;4679.0140439507095;226472.67908768685;159182.03125928802;4722.356611375882;79915.94874440548;3.728085669043344;0.27554858349960365
633;2019-02-15 03:33:37.849;729;193;130;129;123;55;189;27;2;34;640;610;5;78;245;238;247;193;191;189;187;26;555;361;365;131;366;264;556;-3.0;109.0;488.0;149.0;125.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27958.6953125;9027.7607421875;0.0;1194.56396484375;410.0;87786;;;Calculated values ==>;1550198017.849;346.06000000000006;292.46000000000004;286.16;286.06;285.46000000000004;278.66;274.4858918419099;292.06;275.86;273.36;276.56;337.16;334.16;273.66;280.96000000000004;297.66;296.96000000000004;297.86;292.46000000000004;292.06;291.86;;314.16;275.76000000000005;240.61611355647437;263.0348170998261;274.4858918419099;292.26000000000005;5550000.0;3610000.0;3650000.0;1310000.0;3660000.0;2640000.0;5560000.0;0.0;0.018166666666666668;0.08133333333333333;0.024833333333333332;0.020833333333333332;0.020833333333333332;;9027.7607421875;0.0;1194.56396484375;27958.6953125;505171.22582230426;412715.6717894541;232219.0938687368;231919.3801787696;230139.92857962125;430081.6785162784;457292.3345882162;449515.8643212122;473275.31562819314;520334.9505562683;517242.21040163847;449905.0815546568;459051.05324613454;464722.9366227796;464533.37255708285;429175.7294186194;412715.6717894541;457292.3345882162;457013.68520201126;;172278.17009871884;472499.14586990676;203099.00898632887;232219.0938687368;274.41563336758367;349777.3616619968;136040.04020530952;29507.704463722963;0.0;0;25;24;0;0;0;0;0;4;3;139292441894.57898;51755132059.82681;97220914514.73235;20041.904233903846;6690.103399275518;299.0243802631696;4683.220652776551;226840.61376297756;159290.06291886824;4726.682253461686;79993.9296578203;3.1024501348900593;0.2339295516520871
634;2019-02-15 03:34:37.869;728;190;130;129;121;52;189;27;-9;34;647;617;0;64;245;238;247;191;191;189;187;27;551;359;365;133;364;262;552;-1.0;79.0;252.0;178.0;125.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;27989.474609375;9109.6005859375;0.0;1182.21350097656;410.0;87787;;;Calculated values ==>;1550198077.869;345.96000000000004;292.16;286.16;286.06;285.26000000000005;278.36;274.27422755570615;292.06;275.86;272.26000000000005;276.56;337.86;334.86;273.16;279.56;297.66;296.96000000000004;297.86;292.26000000000005;292.06;291.86;;314.16;275.86;241.05796691057077;262.7682575881327;274.27422755570615;292.26000000000005;5510000.0;3590000.0;3650000.0;1330000.0;3640000.0;2620000.0;5520000.0;0.0;0.013166666666666667;0.042;0.029666666666666668;0.020833333333333332;0.020833333333333332;;9109.6005859375;0.0;1182.21350097656;27989.474609375;505410.93807503604;413263.53111073095;232317.82666911863;232017.04459964583;229643.36046897282;430214.79039162316;457292.3345882162;448450.9540604104;473014.93639070686;521218.9910735368;518132.5495071774;449621.4794556614;457663.1597208959;465015.24582933175;464826.4671830437;430226.138493745;413633.1203958097;457292.3345882162;457013.68520201126;;172278.17009871884;472333.7623376517;202476.1067840038;232317.82666911863;274.1647710655821;350243.75182278064;136191.2352645551;29527.51754475813;0.0;0;25;24;0;0;0;0;0;4;3;139511514894.50937;51834358459.801636;97378767114.68219;10330.943585609077;8005.777114758222;218.47473828948148;4681.1637194352625;227093.80519708144;159412.56941166992;4730.996183612472;80071.99220640941;2.2577515452437917;0.1872165998083177
635;2019-02-15 03:35:37.850;726;187;130;129;120;48;189;27;-22;35;649;620;-4;54;244;239;247;188;191;189;187;27;544;357;365;132;362;259;545;-1.0;0.0;299.0;161.0;125.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;28022.455078125;9073.9716796875;0.0;1171.46667480469;409.0;87788;;;Calculated values ==>;1550198137.85;345.76;291.86;286.16;286.06;285.16;277.96000000000004;274.0616903277293;292.06;275.86;270.96000000000004;276.66;338.06000000000006;335.16;272.76000000000005;278.56;297.56;297.06;297.86;291.96000000000004;292.06;291.86;;314.06;275.86;240.83765695389522;262.3656120759269;274.0616903277293;292.26000000000005;5440000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2590000.0;5450000.0;0.0;0.0;0.049833333333333334;0.026833333333333334;0.020833333333333332;0.020833333333333332;;9073.9716796875;0.0;1171.46667480469;28022.455078125;505798.7711770681;415013.6015823836;232493.24967059927;232190.54689947073;229508.1069821401;430346.717906069;457292.3345882162;447310.57410540443;473242.3297776949;521669.1388264593;518692.3578746939;449651.65132730565;456925.96370842314;465175.32018785755;465248.88870971405;432010.60531595757;415361.6199971667;457292.3345882162;457013.68520201126;;171860.34048652687;472465.0996282349;201962.45236991096;232493.24967059927;273.95580882957853;350710.37009383546;136342.7170488736;29547.125335105055;0.0;0;25;24;0;0;0;0;0;4;3;139730445544.31445;51913833284.73087;97535017619.54306;12226.514733152091;7258.4877014316935;0.0;4677.509073571083;227281.72448961102;159539.73133765947;4732.816229899371;80149.95644978406;2.3583677605712823;0.18894012178701264
636;2019-02-15 03:36:37.871;722;183;130;129;120;47;189;27;-38;35;647;619;-18;48;242;239;247;184;191;189;187;26;543;355;365;133;360;256;544;-1.0;110.0;-1.0;127.0;125.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27636.28515625;8754.560546875;0.0;1146.92517089844;408.0;87789;;;Calculated values ==>;1550198197.871;345.36;291.46000000000004;286.16;286.06;285.16;277.86;273.8482719121499;292.06;275.86;269.36;276.66;337.86;335.06;271.36;277.96000000000004;297.36;297.06;297.86;291.56;292.06;291.86;;313.96000000000004;275.76000000000005;241.05796691057077;261.9595390733887;273.8482719121499;292.26000000000005;5430000.0;3550000.0;3650000.0;1330000.0;3600000.0;2560000.0;5440000.0;0.0;0.018333333333333333;0.0;0.021166666666666667;0.020833333333333332;0.020833333333333332;;8754.560546875;0.0;1146.92517089844;27636.28515625;505390.706937295;413992.5003723105;232518.5904232543;232215.60778389103;229530.85062648976;430477.46260093397;457292.3345882162;445775.4558761948;473112.1826642056;521708.71518478857;518840.0700724436;448395.0424431923;456682.15549395315;465204.3799370688;465539.2008351387;432260.26642724895;414351.7324323658;457292.3345882162;457013.68520201126;;171442.51209473662;472236.3865531139;200833.95204901695;232518.5904232543;273.50580769500453;351174.3552682496;136491.34015101095;29566.45202917609;0.0;0;25;24;0;0;0;0;0;4;3;139949522194.85052;51993361109.92547;97689571694.92123;0.0;5744.6848636700515;328.32312323952397;4676.981141224103;227383.64777330466;159648.12903522054;4735.553213542174;80227.93781902797;1.0856945547916261;0.08430251598763584
637;2019-02-15 03:37:37.891;717;181;131;130;120;45;189;25;-46;34;642;617;-30;46;241;240;247;182;191;189;187;24;541;353;365;132;358;252;542;36.0;84.0;184.0;159.0;125.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27104.63671875;8166.54150390625;0.0;1128.62683105469;408.0;87790;;;Calculated values ==>;1550198257.891;344.86;291.26000000000005;286.26000000000005;286.16;285.16;277.66;273.6339639331285;292.06;275.66;268.56;276.56;337.36;334.86;270.16;277.76000000000005;297.26000000000005;297.16;297.86;291.36;292.06;291.86;;313.96000000000004;275.56;240.83765695389522;261.41265627149306;273.6339639331285;292.26000000000005;5410000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2520000.0;5420000.0;0.006;0.014;0.03066666666666667;0.026500000000000003;0.020833333333333332;0.026833333333333334;;8166.54150390625;0.0;1128.62683105469;27104.63671875;504949.4355992494;414087.16301823244;232874.03259808998;232569.48602372047;229576.51461223484;430607.02586249536;457292.3345882162;445496.316430827;473145.2311080622;521523.78065278876;518968.7002690526;447588.36860465497;457090.6148596613;465364.4418098396;465957.757526552;432755.82631747785;414444.8531748647;457292.3345882162;457013.68520201126;;171442.51209473662;472173.3745042847;200776.13931213185;225696.863913031;273.4743418802639;351630.6816751792;136632.3963377839;29585.421283497453;0.0;0;25;24;0;0;0;0;0;4;3;140168595194.7809;52072887609.90019;97842022494.87279;7504.752098306652;7192.026732592051;256.35362399658385;6207.001371254303;227446.2082206376;159755.97090046512;4740.427143869668;80318.66790655455;2.276465908267869;0.16793388072475068
638;2019-02-15 03:38:37.851;714;179;131;131;121;46;189;24;-46;34;636;613;-34;49;240;241;246;181;191;189;187;24;539;353;365;132;358;250;540;-1.0;83.0;0.0;185.0;125.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26355.435546875;7498.3740234375;0.0;1123.87133789062;409.0;87791;;;Calculated values ==>;1550198317.851;344.56000000000006;291.06;286.26000000000005;286.26000000000005;285.26000000000005;277.76000000000005;273.6339639331285;292.06;275.56;268.56;276.56;336.76000000000005;334.46000000000004;269.76000000000005;278.06;297.16;297.26000000000005;297.76000000000005;291.26000000000005;292.06;291.86;;314.06;275.56;240.83765695389522;261.13683023647616;273.6339639331285;292.26000000000005;5390000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2500000.0;5400000.0;0.0;0.013833333333333333;0.0;0.030833333333333334;0.020833333333333332;0.020833333333333332;;7498.3740234375;0.0;1123.87133789062;26355.435546875;504758.56422018586;414183.7078577698;232925.79612618597;232925.79612618597;229918.12443511497;430607.02586249536;457292.3345882162;445885.0329499862;473145.2311080622;521074.9623126302;518726.5292912553;447447.37122962635;457775.72677953914;465233.93026070396;466087.013047778;433019.76583631017;414891.9193905713;457292.3345882162;457013.68520201126;;171860.34048652687;472173.3745042847;200212.00091416074;232925.79612618597;273.2528065478632;352075.88527727453;136762.85027328628;29604.179587705214;0.0;0;25;24;0;0;0;0;0;4;3;140387449194.92017;52152034809.95055;97992522094.96854;0.0;8385.475685695488;250.7685424993876;4668.497689079693;227508.7061284294;159885.69687901996;4744.650344581119;80409.23664600906;1.543071596749966;0.1469084230557669
639;2019-02-15 03:39:37.861;712;179;132;131;124;47;189;23;-44;33;630;609;-35;55;240;241;246;180;191;189;187;23;541;352;365;131;357;249;542;-1.0;84.0;161.0;159.0;125.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25743.236328125;6886.74951171875;0.0;1118.58471679688;410.0;87792;;;Calculated values ==>;1550198377.861;344.36;291.06;286.36;286.26000000000005;285.56;277.86;273.5264737036516;292.06;275.46000000000004;268.76000000000005;276.46000000000004;336.16;334.06;269.66;278.66;297.16;297.26000000000005;297.76000000000005;291.16;292.06;291.86;;314.16;275.46000000000004;240.61611355647437;260.9983114674233;273.5264737036516;292.26000000000005;5410000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2490000.0;5420000.0;0.0;0.014;0.026833333333333334;0.026500000000000003;0.020833333333333332;0.020833333333333332;;6886.74951171875;0.0;1118.58471679688;25743.236328125;504324.20962235733;413358.91634138394;233179.59550786455;232874.03259808998;230762.66165998337;430671.36484660726;457292.3345882162;446339.35983741994;473178.34860283375;520545.0481132178;518401.41787762754;447506.69023953355;458654.6089131666;465379.25235888857;466230.7040123309;432526.6790016643;413725.2389273455;457292.3345882162;457013.68520201126;;172278.17009871884;472207.82270811964;200438.24258618627;233179.59550786455;273.33738370875795;352510.1132354303;136882.7462820651;29622.869836013604;0.0;0;25;24;0;0;0;0;0;4;3;140606485694.88535;52230947959.938;98142247044.94475;6598.346646241437;7201.893873231235;263.22016104046304;4663.210201961389;227563.701514843;160015.6132744481;4748.934297649803;80487.01383912744;2.339274082494726;0.1917191500982419
640;2019-02-15 03:40:37.872;711;180;133;132;125;49;189;23;-43;32;627;605;-40;60;240;241;246;183;191;189;187;22;545;353;365;131;358;250;547;282.0;81.0;136.0;190.0;125.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25521.751953125;6645.732421875;0.0;1128.38134765625;411.0;87793;;;Calculated values ==>;1550198437.872;344.26;291.16;286.46000000000004;286.36;285.66;278.06;273.6339639331285;292.06;275.46000000000004;268.86;276.36;335.86;333.66;269.16;279.16;297.16;297.26000000000005;297.76000000000005;291.46000000000004;292.06;291.86;;314.26000000000005;275.36;240.61611355647437;261.13683023647616;273.6339639331285;292.26000000000005;5450000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2500000.0;5470000.0;0.047;0.013500000000000002;0.02266666666666667;0.03166666666666666;0.020833333333333332;0.06783333333333333;;6645.732421875;0.0;1128.38134765625;25521.751953125;503828.7204912988;249277.62808279565;233355.13711966088;233050.0164253445;230941.49742779337;430607.02586249536;457292.3345882162;446277.5747763809;473081.36623795505;520156.5344782498;517908.61971935496;446668.79497293924;459093.38060998835;465233.93026070396;466087.013047778;431525.442462174;412742.8863985274;457292.3345882162;457013.68520201126;;172696.00095264515;472110.68294196425;200880.51898794112;210854.29605542263;273.5152457474266;352937.3997920333;136995.53763931608;29641.597986056604;0.0;0;25;24;0;0;0;0;0;4;3;140825525844.586;52309562369.83057;98291974489.74011;5562.333264537969;8588.9551918774;253.5645068592287;16697.81189711026;227665.05909277752;160147.2278080524;4753.241626075212;80665.05499127124;4.000798776869487;0.18164085271549954
641;2019-02-15 03:41:37.852;711;183;133;133;127;48;189;24;-40;32;627;604;-40;61;240;242;246;186;191;189;187;22;555;352;365;130;358;259;556;284.0;86.0;992.0;149.0;125.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26700.27734375;7750.34521484375;0.0;1176.76062011719;411.0;87794;;;Calculated values ==>;1550198497.852;344.26;291.46000000000004;286.46000000000004;286.46000000000004;285.86;277.96000000000004;273.5264737036516;292.06;275.56;269.16;276.36;335.86;333.56;269.16;279.26000000000005;297.16;297.36;297.76000000000005;291.76000000000005;292.06;291.86;;314.26000000000005;275.36;240.39332010688793;262.3656120759269;273.5264737036516;292.26000000000005;5550000.0;3520000.0000000005;3650000.0;1300000.0;3579999.9999999995;2590000.0;5560000.0;0.04733333333333333;0.014333333333333333;0.16533333333333333;0.024833333333333332;0.020833333333333332;0.06816666666666667;;7750.34521484375;0.0;1176.76062011719;26700.27734375;502898.41427536035;249982.54007122852;233123.89441607488;233123.89441607488;231322.69671989238;430671.36484660726;457292.3345882162;444921.6836390923;473211.5349843978;519411.59116850933;517046.6219924085;444921.6836390923;457780.2368423411;465233.93026070396;466359.612001041;428927.35509514634;251154.38861518275;457292.3345882162;457013.68520201126;;172696.00095264515;472242.3386847302;200819.1321147536;210692.22572762685;273.4867840451556;353372.43830845313;137115.464963889;29660.80109928869;0.0;0;25;24;0;0;0;0;0;4;3;141044452844.6556;52387836269.85545;98444623589.78865;40358.28851869067;6740.342963154418;2548.0791862128117;16790.912820837202;228047.60338381;160274.9293780012;4776.580874514641;80944.03467310753;7.442235447540854;0.3983912356154977
642;2019-02-15 03:42:37.873;712;189;134;133;129;49;189;24;-29;32;633;608;-33;50;240;242;246;192;191;189;187;23;566;355;365;130;360;263;567;71.0;107.0;808.0;244.0;125.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27831.787109375;8920.6513671875;0.0;1198.36120605469;411.0;87795;;;Calculated values ==>;1550198557.873;344.36;292.06;286.56;286.46000000000004;286.06;278.06;273.8482719121499;292.06;275.56;270.26000000000005;276.36;336.46000000000004;333.96000000000004;269.86;278.16;297.16;297.36;297.76000000000005;292.36;292.06;291.86;;314.26000000000005;275.46000000000004;240.39332010688793;262.9017227912062;273.8482719121499;292.26000000000005;5660000.0;3550000.0;3650000.0;1300000.0;3600000.0;2630000.0;5670000.0;0.011833333333333333;0.017833333333333333;0.13466666666666666;0.04066666666666666;0.020833333333333332;0.03266666666666666;;8920.6513671875;0.0;1198.36120605469;27831.787109375;501995.3886632254;251752.21821987705;233149.53409318044;232849.0291615686;231656.14346399409;430477.46260093397;457292.3345882162;445612.9882905744;473211.5349843978;519696.93072771205;517120.3347624926;445075.01454629126;455776.1826095372;464942.4404991662;465928.4623088799;425890.9355541806;252947.64082331033;457292.3345882162;457013.68520201126;;172696.00095264515;472339.328242146;201520.23930426768;221691.9834298498;273.7743294993772;353827.03123005707;137254.438558934;29680.60070858191;0.0;0;25;24;0;0;0;0;0;4;3;141263529494.32144;52465863569.736435;98601278399.5497;32871.156863489305;11013.309616807051;3084.1554227005195;7687.1755912239405;228658.06234694604;160422.92826409516;4823.5325902015775;81148.09013732131;5.401297517778336;0.38988187622625464
643;2019-02-15 03:43:37.863;713;195;132;132;130;52;189;27;-12;32;641;613;-18;40;242;239;246;198;191;189;187;25;565;362;365;131;367;263;566;-1.0;82.0;892.0;224.0;125.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;28224.0390625;9621.0888671875;0.0;1191.11267089844;410.0;87796;;;Calculated values ==>;1550198617.863;344.46000000000004;292.66;286.36;286.36;286.16;278.36;274.5913991737795;292.06;275.86;271.96000000000004;276.36;337.26;334.46000000000004;271.36;277.16;297.36;297.06;297.76000000000005;292.96000000000004;292.06;291.86;;314.16;275.66;240.61611355647437;262.9017227912062;274.5913991737795;292.26000000000005;5650000.0;3620000.0000000005;3650000.0;1310000.0;3670000.0000000005;2630000.0;5660000.0;0.0;0.013666666666666666;0.14866666666666667;0.037333333333333336;0.020833333333333332;0.020833333333333332;;9621.0888671875;0.0;1191.11267089844;28224.0390625;502217.14635954855;409044.58447798504;232573.83375351655;232573.83375351655;231976.8884804417;430014.67791919125;457292.3345882162;447870.89485436556;473081.36623795505;520520.15856766584;517636.15767339076;447079.0787028051;454531.51343594707;464178.7989486036;464518.1588243853;426175.5822493648;410318.14470241225;457292.3345882162;457013.68520201126;;172278.17009871884;472402.05409754877;203405.04001716763;232573.83375351655;274.5387146799316;354294.0852595828;137408.9273084947;29700.5096721793;0.0;0;25;24;0;0;0;0;0;4;3;141482492994.35626;52544150519.74888;98759052099.57478;36343.92375246342;10042.55519233423;216.7183131416851;4675.830238510306;229234.75855344758;160598.36455994254;4851.035286791112;81251.09801507738;4.742699931722458;0.37737114086902723
644;2019-02-15 03:44:37.863;713;197;131;130;128;56;189;27;-5;33;646;617;-5;35;245;236;246;199;191;189;187;27;560;365;365;131;370;263;560;0.0;109.0;369.0;200.0;125.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28761.73046875;9739.4912109375;0.0;1194.55529785156;410.0;87797;;;Calculated values ==>;1550198677.863;344.46000000000004;292.86;286.26000000000005;286.16;285.96000000000004;278.76000000000005;274.9066339382667;292.06;275.86;272.66;276.46000000000004;337.76;334.86;272.66;276.66;297.66;296.76000000000005;297.76000000000005;293.06;292.06;291.86;;314.16;275.86;240.61611355647437;262.9017227912062;274.9066339382667;292.26000000000005;5600000.0;3650000.0;3650000.0;1310000.0;3700000.0;2630000.0;5600000.0;0.0;0.018166666666666668;0.0615;0.03333333333333333;0.020833333333333332;0.020833333333333332;;9739.4912109375;0.0;1194.55529785156;28761.73046875;502685.3220138823;412550.36299187836;232421.0110923772;232121.42960927432;231525.00033691194;429811.8947417682;457292.3345882162;448788.01732510986;473178.34860283375;521034.37539167044;518048.63093514694;448788.01732510986;453905.18964537716;464134.8705668958;463678.2282813929;427572.2624752181;413305.59472072823;457292.3345882162;457013.68520201126;;172278.17009871884;472596.2217928923;204117.63348547704;232421.0110923772;274.82788409830135;354768.9666723432;137570.2654758124;29720.39023858555;0.0;0;25;24;0;0;0;0;0;4;3;141701492994.35626;52622750519.74888;98916852099.57478;15047.228606137418;8949.286276913841;259.1777975398993;4679.0140439507095;229663.01815643592;160756.6299055196;4855.001087713459;81329.05505076455;2.6462944620990427;0.22055040232391138
645;2019-02-15 03:45:37.854;711;195;129;129;123;57;189;28;-9;34;648;620;-3;32;246;235;246;196;191;189;187;27;552;365;365;131;369;263;552;-2.0;86.0;422.0;144.0;125.0;0;98;90;1;0;0;0;0;0;0;1;0;0;0;0;29244.1328125;10326.1123046875;0.0;1184.35363769531;406.0;87798;;;Calculated values ==>;1550198737.854;344.26;292.66;286.06;286.06;285.46000000000004;278.86;274.9066339382667;292.06;275.96000000000004;272.26000000000005;276.56;337.96000000000004;335.16;272.86;276.36;297.76000000000005;296.66;297.76000000000005;292.76000000000005;292.06;291.86;;313.76000000000005;275.86;240.61611355647437;262.9017227912062;274.9066339382667;292.26000000000005;5520000.0;3650000.0;3650000.0;1310000.0;3690000.0;2630000.0;5520000.0;0.0;0.014333333333333333;0.07033333333333333;0.024;0.020833333333333332;0.020833333333333332;;10326.1123046875;0.0;1184.35363769531;29244.1328125;503178.1985350581;415068.77947206923;232017.04459964583;232017.04459964583;230231.5404395455;429811.8947417682;457292.3345882162;448264.8091177452;473275.31562819314;521239.9986405998;518357.8795739501;449048.77593926684;453528.07508904516;464415.139943259;463545.3156519603;429721.82461500546;415417.76904301543;457292.3345882162;457013.68520201126;;170606.85888663295;472596.2217928923;204149.47448852673;232017.04459964583;274.8401458870848;355252.2763604382;137737.45375692725;29740.211506136915;0.0;0;25;24;0;0;0;0;0;4;3;141920460144.99677;52701338729.97875;99074628430.03629;17169.445202255032;6442.721935304775;205.02479653185708;4687.430012549279;229931.45016811544;160884.8774009863;4858.868862422128;81407.09704340859;2.4764090428071874;0.18671251612135847
646;2019-02-15 03:46:37.864;707;190;129;128;121;55;189;28;-46;34;650;622;-19;29;246;235;246;191;191;189;187;28;549;361;365;133;365;260;549;-3.0;82.0;134.0;78.0;125.0;0;99;92;1;0;0;0;0;0;0;1;0;0;0;0;29355.400390625;10446.548828125;0.0;1160.95251464844;403.0;87799;;;Calculated values ==>;1550198797.864;343.86;292.16;286.06;285.96000000000004;285.26000000000005;278.66;274.4858918419099;292.06;275.96000000000004;268.56;276.56;338.16;335.36;271.26000000000005;276.06;297.76000000000005;296.66;297.76000000000005;292.26000000000005;292.06;291.86;;313.46000000000004;275.96000000000004;241.05796691057077;262.5002047102346;274.4858918419099;292.26000000000005;5490000.0;3610000.0;3650000.0;1330000.0;3650000.0;2600000.0;5490000.0;0.0;0.013666666666666666;0.022333333333333334;0.013000000000000001;0.020833333333333332;0.020833333333333332;;10446.548828125;0.0;1160.95251464844;29355.400390625;502952.53266734;414485.982530214;232090.99414364924;231790.3477494485;229711.25469212318;430081.6785162784;457292.3345882162;443913.3271559656;473014.93639070686;521690.2132360523;518814.50586770853;447515.5299729177;453665.16875313333;465000.999999308;464138.1880892104;430503.14087793685;414840.6948555996;457292.3345882162;457013.68520201126;;169353.38768963216;472431.1216696904;203065.76228226448;232090.99414364924;274.4027582423637;355740.6871919605;137910.58811725807;29759.758981439663;0.0;0;25;24;0;0;0;0;0;4;3;142139496644.96194;52780551929.96616;99231554580.01135;5378.928948845992;3501.7496720365375;214.0534289719423;4685.889397049208;230119.38460319774;160967.7618094671;4862.361763020529;81485.22105697534;1.187216872947697;0.07262196911659213
647;2019-02-15 03:47:37.865;702;186;129;128;119;50;189;29;-77;35;647;621;-75;22;244;236;246;187;191;189;187;28;544;357;365;131;362;255;545;-2.0;111.0;148.0;36.0;124.0;0;91;82;1;0;0;0;0;0;0;1;0;0;0;0;28531.673828125;9725.123046875;0.0;1101.36779785156;402.0;87800;;;Calculated values ==>;1550198857.865;343.36;291.76000000000005;286.06;285.96000000000004;285.06;278.16;274.0616903277293;292.06;276.06;265.46000000000004;276.66;337.86;335.26000000000005;265.66;275.36;297.56;296.76000000000005;297.76000000000005;291.86;292.06;291.86;;313.36;275.96000000000004;240.61611355647437;261.82340779136865;274.0616903277293;292.26000000000005;5440000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2550000.0;5450000.0;0.0;0.018500000000000003;0.024666666666666667;0.006;0.020666666666666667;0.020666666666666667;;9725.123046875;0.0;1101.36779785156;28531.673828125;502789.1935905563;414661.7335165383;232190.54689947073;231888.8136457492;229214.4598281539;430346.717906069;457292.3345882162;440691.956102206;473372.2673856561;521790.1577330444;519128.45153760107;440969.38189431536;453646.7552543951;465175.32018785755;464857.1551205372;431777.67910605733;415013.6015823836;457292.3345882162;457013.68520201126;;168935.5661677829;472693.2819402637;202101.6379437756;232190.54689947073;274.0100067922943;356223.08751640545;138078.6881843011;29778.61196489888;0.0;0;25;24;0;0;0;0;0;4;3;142358500294.6974;52859753249.87049;99386057154.82472;5885.2278479079505;1623.5498639789284;310.13543418796365;4646.344858252504;230213.25414085685;161010.47335072947;4866.730076345593;81562.99097181922;1.1513664199327345;0.05287698925791832
648;2019-02-15 03:48:37.855;698;182;130;129;119;48;189;29;-83;36;643;618;-81;14;242;237;246;183;191;189;187;26;540;356;365;132;360;251;541;-2.0;83.0;75.0;59.0;124.0;0;92;69;1;0;0;0;0;0;0;1;0;0;0;0;27713.5703125;8988.751953125;0.0;1082.0966796875;401.0;87801;;;Calculated values ==>;1550198917.855;342.96000000000004;291.36;286.16;286.06;285.06;277.96000000000004;273.955091788801;292.06;276.06;264.86;276.76000000000005;337.46000000000004;334.96000000000004;265.06;274.56;297.36;296.86;297.76000000000005;291.46000000000004;292.06;291.86;;313.26000000000005;275.76000000000005;240.83765695389522;261.27494424493943;273.955091788801;292.26000000000005;5400000.0;3560000.0;3650000.0;1320000.0;3600000.0;2510000.0;5410000.0;0.0;0.013833333333333333;0.0125;0.009833333333333333;0.020666666666666667;0.020666666666666667;;8988.751953125;0.0;1082.0966796875;27713.5703125;502660.32329409296;414844.9632653101;232595.0416611341;232291.21093529294;229304.8336151543;430412.23801567365;457292.3345882162;440711.8523061573;473339.41292369686;521707.38774931344;519154.2487285886;440987.2844768037;453339.18957366527;465204.3799370688;465133.64708331646;432773.8354932933;415193.89882489573;457292.3345882162;457013.68520201126;;168517.74571465285;472367.87413283327;201544.49173241397;232595.0416611341;273.78828419334326;356691.71976592386;138234.61115116617;29796.804469625044;0.0;0;25;24;0;0;0;0;0;4;3;142577463794.7322;52938640099.88303;99537831854.84885;2989.592007171792;2663.0965936041234;243.18912391283303;4637.985299844794;230287.19864685557;161046.1894508727;4871.340345824169;81640.34749491267;1.045975707569714;0.05360141673591147
649;2019-02-15 03:49:37.855;694;180;131;130;120;46;189;27;-81;35;635;612;-70;13;241;237;246;182;191;189;187;24;540;353;365;132;358;248;541;-2.0;79.0;126.0;46.0;124.0;0;92;53;1;0;0;0;0;0;0;1;0;0;0;0;26852.681640625;8094.880859375;0.0;1069.615234375;401.0;87802;;;Calculated values ==>;1550198977.855;342.56000000000006;291.16;286.26000000000005;286.16;285.16;277.76000000000005;273.6339639331285;292.06;275.86;265.06;276.66;336.66;334.36;266.16;274.46000000000004;297.26000000000005;296.86;297.76000000000005;291.36;292.06;291.86;;313.26000000000005;275.56;240.83765695389522;260.85938512811435;273.6339639331285;292.26000000000005;5400000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2480000.0;5410000.0;0.0;0.013166666666666667;0.021;0.007666666666666667;0.020666666666666667;0.020666666666666667;;8094.880859375;0.0;1069.615234375;26852.681640625;502156.5934844411;414135.20160198;232899.87740777552;232595.0416611341;229599.43553899;430607.02586249536;457292.3345882162;441617.5295894367;473242.3297776949;521136.80325842096;518791.3837563225;443101.92334983544;453729.2394153389;465364.4418098396;465569.37634313264;432773.8354932933;414844.9632653101;457292.3345882162;457013.68520201126;;168517.74571465285;472173.3745042847;200897.97413086344;232899.87740777552;273.5220833719799;357146.4385321999;138376.97475793702;29814.73540224223;0.0;0;25;24;0;0;0;0;0;4;3;142796463794.7322;53017840099.88303;99687531854.84885;5055.1106646300395;2079.7780695295633;236.06348433511212;4631.685361080872;230354.23783578727;161085.71340639883;4875.334117559569;81717.59475042038;1.3096887659498422;0.06426281249680312
650;2019-02-15 03:50:37.846;692;179;132;131;121;46;189;25;-72;34;627;606;-68;18;240;238;246;181;191;189;187;23;537;353;365;133;358;246;539;234.0;109.0;448.0;187.0;124.0;0;92;36;1;0;0;0;0;0;0;1;0;0;0;0;25915.62109375;7106.763671875;0.0;1051.89819335938;402.0;87803;;;Calculated values ==>;1550199037.846;342.36;291.06;286.36;286.26000000000005;285.26000000000005;277.76000000000005;273.6339639331285;292.06;275.66;265.96000000000004;276.56;335.86;333.76000000000005;266.36;274.96000000000004;297.16;296.96000000000004;297.76000000000005;291.26000000000005;292.06;291.86;;313.36;275.46000000000004;241.05796691057077;260.58029834229245;273.6339639331285;292.26000000000005;5370000.0;3529999.9999999995;3650000.0;1330000.0;3579999.9999999995;2460000.0;5390000.0;0.039;0.018166666666666668;0.07466666666666667;0.03116666666666667;0.020666666666666667;0.059666666666666666;;7106.763671875;0.0;1051.89819335938;25915.62109375;502187.51969402697;414588.01422556024;233258.23977248085;232951.78917015585;229941.41148405217;430607.02586249536;457292.3345882162;443240.53397416614;473014.93639070686;520486.2394948642;518346.5025847998;443772.6203013898;454680.34048717923;465233.93026070396;465698.93970120384;433508.0147879266;415286.76741800905;457292.3345882162;457013.68520201126;;168935.5661677829;471944.1597200548;200953.43722172198;212142.81017226417;273.54380468451546;357586.10842748;138503.6361268422;29832.412028896353;0.0;0;25;24;0;0;0;0;0;4;3;143015430944.50247;53097328174.79964;99835709624.69337;18090.769890849166;8445.877517864708;331.01932722016824;14610.628876774908;230547.09124119655;161173.41404579894;4880.059098797391;81877.92331600816;5.083958165916387;0.2835949334851784
651;2019-02-15 03:51:37.886;690;178;132;131;122;47;189;23;-63;34;619;599;-62;32;239;238;246;180;191;189;187;22;541;352;365;141;357;246;543;173.0;85.0;405.0;146.0;125.0;0;99;20;1;0;0;0;0;0;0;1;0;0;0;0;25152.884765625;6326.544921875;0.0;1052.30249023438;403.0;87804;;;Calculated values ==>;1550199097.886;342.16;290.96000000000004;286.36;286.26000000000005;285.36;277.86;273.5264737036516;292.06;275.46000000000004;266.86;276.56;335.06;333.06;266.96000000000004;276.36;297.06;296.96000000000004;297.76000000000005;291.16;292.06;291.86;;313.46000000000004;275.36;242.77792619122317;260.58029834229245;273.5264737036516;292.26000000000005;5410000.0;3520000.0000000005;3650000.0;1410000.0;3570000.0000000005;2460000.0;5430000.0;0.028833333333333332;0.014166666666666666;0.06749999999999999;0.024333333333333332;0.020833333333333332;0.049666666666666665;;6326.544921875;0.0;1052.30249023438;25152.884765625;501557.2266018319;412561.4825829053;233153.53134624576;232848.2612841062;230144.47034346024;430671.36484660726;457292.3345882162;444434.0813287397;471964.88962738856;519671.52543547784;517632.4358070994;444565.89810210996;456377.84301490715;465248.88870971405;465843.3745391188;432526.6790016643;413309.738295465;457292.3345882162;457013.68520201126;;169353.38768963216;470781.97481897497;200681.92904616048;214302.567594854;273.43300856135255;358011.9630232923;138615.65499454446;29849.958724585616;0.0;0;25;24;0;0;0;0;0;4;3;143234576944.36322;53179582974.747375;99983408024.59953;16453.270279074095;6572.434447138486;272.23999333782297;12054.65217448881;230835.15015376383;161298.6500804942;4885.089611239515;82100.28213174437;4.791073038862721;0.2644079853375992
652;2019-02-15 03:52:37.857;690;179;133;132;123;49;189;22;-54;33;603;588;-59;53;239;239;246;182;191;189;187;21;543;351;365;146;357;248;545;141.0;114.0;260.0;151.0;124.0;0;99;10;1;0;0;0;0;0;0;1;0;0;0;0;24651.587890625;5800.27490234375;0.0;1033.52807617188;403.0;87805;;;Calculated values ==>;1550199157.857;342.16;291.06;286.46000000000004;286.36;285.46000000000004;278.06;273.4187578820637;292.06;275.36;267.76000000000005;276.46000000000004;333.46000000000004;331.96000000000004;267.26000000000005;278.46000000000004;297.06;297.06;297.76000000000005;291.36;292.06;291.86;;313.46000000000004;275.26000000000005;243.81672145450628;260.85938512811435;273.4187578820637;292.26000000000005;5430000.0;3510000.0;3650000.0;1460000.0;3570000.0000000005;2480000.0;5450000.0;0.0235;0.019;0.043333333333333335;0.025166666666666667;0.020666666666666667;0.04416666666666667;;5800.27490234375;0.0;1033.52807617188;24651.587890625;501367.5315499489;412077.96003992134;233407.33263027412;233101.6263721232;230394.1724348571;430735.4089219946;457292.3345882162;445224.6406385897;471202.2589852102;517872.40172650083;516339.15409579006;444565.69727928226;458574.57247657597;465248.88870971405;466116.49786128954;432028.6185614949;413212.84157674;457292.3345882162;457013.68520201126;;169353.38768963216;470009.608838954;200330.54113352238;215807.9831923798;273.2907221524946;358426.79969542526;138716.66298260522;29867.332244766694;0.0;0;25;24;0;0;0;0;0;4;3;143453471095.07333;53265641360.02655;100131536395.08008;10612.077645219584;6786.923203920029;357.49976271034404;10653.251838758722;231060.585707324;161409.9242527568;4890.334906105137;82289.42320341052;4.157239027804041;0.23563761368231356
653;2019-02-15 03:53:37.857;691;181;134;133;125;49;189;22;-48;31;575;563;-54;87;239;239;246;183;191;189;187;21;550;352;365;138;357;253;552;243.0;85.0;327.0;194.0;124.0;0;1;12;1;0;0;0;0;0;0;1;1;0;0;0;25467.34375;5981.4462890625;0.0;1921.6435546875;403.0;87806;;;Calculated values ==>;1550199217.857;342.26;291.26000000000005;286.56;286.46000000000004;285.66;278.06;273.5264737036516;292.06;275.36;268.36;276.26000000000005;330.66;329.46000000000004;267.76000000000005;281.86;297.06;297.06;297.76000000000005;291.46000000000004;292.06;291.86;;313.46000000000004;275.26000000000005;242.14157278889297;261.54996906429363;273.5264737036516;292.26000000000005;5500000.0;3520000.0000000005;3650000.0;1380000.0;3570000.0000000005;2530000.0;5520000.0;0.0405;0.014166666666666666;0.0545;0.03233333333333333;0.020666666666666667;0.06116666666666667;;5981.4462890625;0.0;1921.6435546875;25467.34375;500828.7653629729;249412.79572734787;233530.62442456593;233225.9436851275;230823.145097764;430671.36484660726;457292.3345882162;445035.82692449;472066.18378088326;514576.9835919456;513342.7333405974;444236.66447358526;461832.7404233345;465248.88870971405;465972.58579758817;430244.12685185036;250186.6167667283;457292.3345882162;457013.68520201126;;169353.38768963216;471084.70712553355;200671.24951036077;211773.59961761266;273.42882086955865;358844.45745909715;138814.8439925336;29891.958675023856;0.0;0;25;24;0;0;0;0;0;5;3;143672471095.07333;53350841360.02655;100281836395.08008;13317.869469070043;8743.368462890587;2550.814726205896;15000.518568245714;231260.00193327642;161539.34334998025;4914.570860179439;82503.20462346889;5.012289118507118;0.257344151558062
654;2019-02-15 03:54:37.867;694;184;135;134;127;49;189;23;-41;29;559;549;-47;108;239;240;246;190;191;189;187;21;560;353;365;135;358;258;562;128.0;81.0;565.0;280.0;125.0;0;1;25;1;0;0;0;0;0;0;1;1;0;0;0;26475.814453125;6771.5673828125;0.0;1981.21813964844;404.0;87807;;;Calculated values ==>;1550199277.867;342.56000000000006;291.56;286.66;286.56;285.86;278.06;273.6339639331285;292.06;275.46000000000004;269.06;276.06;329.06;328.06;268.46000000000004;283.96000000000004;297.06;297.16;297.76000000000005;292.16;292.06;291.86;;313.56;275.26000000000005;241.49495122638035;262.23063862743834;273.6339639331285;292.26000000000005;5600000.0;3529999.9999999995;3650000.0;1350000.0;3579999.9999999995;2580000.0;5620000.0;0.021333333333333333;0.013500000000000002;0.09416666666666668;0.04666666666666666;0.020833333333333332;0.042166666666666665;;6771.5673828125;0.0;1981.21813964844;26475.814453125;500257.5584995316;250066.5888843259;233577.6274173871;233274.80006095755;231181.21171868342;430607.02586249536;457292.3345882162;444984.778906732;472265.74392498133;512491.59420846327;511457.42116561864;444178.6338700939;463556.7608308715;465103.311480244;465957.757526552;427572.2624752181;252421.89216577276;457292.3345882162;457013.68520201126;;169771.2103021376;471484.10707214737;200958.9260494968;217074.88522335564;273.5459538906916;359277.3892539963;138921.136818968;29924.487943112726;0.0;0;25;24;0;0;0;0;0;5;3;143891507595.0385;53432755010.013535;100435161945.05571;22979.101144056316;12624.508447723692;2364.5299991775123;10117.419399099977;231562.52710079693;161717.43866848055;4955.538893085464;82712.55565918845;5.493743547886882;0.3948790159988476
655;2019-02-15 03:55:37.858;699;190;134;134;129;51;189;24;-31;29;570;561;-38;111;239;240;246;194;191;189;187;22;555;357;365;135;362;260;557;0.0;96.0;1012.0;236.0;124.0;0;1;34;1;0;0;0;0;0;0;1;1;0;0;0;26722.92578125;7144.65478515625;0.0;1989.56506347656;405.0;87808;;;Calculated values ==>;1550199337.858;343.06000000000006;292.16;286.56;286.56;286.06;278.26000000000005;274.0616903277293;292.06;275.56;270.06;276.06;330.16;329.26000000000005;269.36;284.26000000000005;297.06;297.16;297.76000000000005;292.56;292.06;291.86;;313.66;275.36;241.49495122638035;262.5002047102346;274.0616903277293;292.26000000000005;5550000.0;3570000.0000000005;3650000.0;1350000.0;3620000.0000000005;2600000.0;5570000.0;0.0;0.016;0.16866666666666666;0.03933333333333333;0.020666666666666667;0.020666666666666667;;7144.65478515625;0.0;1989.56506347656;26722.92578125;501373.03561022924;411111.06218014384;233401.81410013582;233401.81410013582;231895.12870531544;430346.717906069;457292.3345882162;445928.94929107424;472265.74392498133;513453.337575198;512522.401927621;444992.99844586535;463613.4557367293;464518.1588243853;465379.25235888857;428927.35509514634;412673.55452819855;457292.3345882162;457013.68520201126;;170189.03402730724;471581.87251044664;202105.161084217;233401.81410013582;274.01137804872957;359720.6455903924;139037.08794163502;29957.572839625052;0.0;0;25;24;0;0;0;0;0;5;3;144110474744.80878;53513742859.92856;100590538634.89268;41124.94561088992;10599.417316098366;260.06080907116456;4621.3120027720925;232096.64735980265;161910.94235306885;4977.407202392748;82835.35999732761;6.197106778342341;0.49346150088909346
656;2019-02-15 03:56:37.848;706;189;132;132;130;54;189;27;-20;30;588;576;-27;108;242;237;246;190;191;189;187;25;557;360;365;135;365;261;559;-1.0;84.0;552.0;219.0;124.0;0;1;40;1;0;0;0;0;0;0;1;1;0;0;0;27247.4453125;7529.501953125;0.0;2003.14050292969;406.0;87809;;;Calculated values ==>;1550199397.848;343.76;292.06;286.36;286.36;286.16;278.56;274.38016830617;292.06;275.86;271.16;276.16;331.96000000000004;330.76000000000005;270.46000000000004;283.96000000000004;297.36;296.86;297.76000000000005;292.16;292.06;291.86;;313.76000000000005;275.66;241.49495122638035;262.63441904999945;274.38016830617;292.26000000000005;5570000.0;3600000.0;3650000.0;1350000.0;3650000.0;2610000.0;5590000.0;0.0;0.014;0.092;0.0365;0.020666666666666667;0.020666666666666667;;7529.501953125;0.0;2003.14050292969;27247.4453125;502075.87467280787;252186.74541440952;232746.37307827212;232746.37307827212;232145.74672278808;430148.3826014536;457292.3345882162;447194.7091084911;472363.3712700832;515226.4520944116;513986.5682505566;446267.83577037964;463110.11750724015;464473.26053001377;464548.7096429471;428390.08982317784;410203.92175614706;457292.3345882162;457013.68520201126;;170606.85888663295;471875.0639052514;202880.75798595833;232746.37307827212;274.326426122872;360170.32372406306;139159.35220036688;29990.839840592664;0.0;0;25;24;0;0;0;0;0;5;3;144329438244.8436;53594729359.94144;100746812584.91753;22476.883503273013;9818.292166054196;254.60635293843097;4634.8577838906085;232626.57426663116;162081.061574184;4981.695380594674;82912.48188977069;3.9007693803241623;0.322526649523242
657;2019-02-15 03:57:37.859;711;191;131;131;129;56;189;26;-16;31;603;590;-17;108;243;237;246;193;191;189;187;26;560;362;365;135;367;261;561;-2.0;86.0;748.0;159.0;124.0;0;1;47;1;0;0;0;0;0;0;1;1;0;0;0;27612.876953125;7961.08056640625;0.0;2004.6843261718802;406.0;87810;;;Calculated values ==>;1550199457.859;344.26;292.26000000000005;286.26000000000005;286.26000000000005;286.06;278.76000000000005;274.5913991737795;292.06;275.76000000000005;271.56;276.26000000000005;333.46000000000004;332.16;271.46000000000004;283.96000000000004;297.46000000000004;296.86;297.76000000000005;292.46000000000004;292.06;291.86;;313.76000000000005;275.76000000000005;241.49495122638035;262.63441904999945;274.5913991737795;292.26000000000005;5600000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2610000.0;5610000.0;0.0;0.014333333333333333;0.12466666666666668;0.026500000000000003;0.020666666666666667;0.020666666666666667;;7961.08056640625;0.0;2004.6843261718802;27612.876953125;502430.77821316215;409693.8420327403;232396.4961444942;232396.4961444942;231798.77113079897;430014.67791919125;457292.3345882162;447721.03043802077;472460.9817075043;516774.079501297;515432.9428656705;447589.67162258807;463110.11750724015;464311.4322414119;464254.5134180436;427572.2624752181;410528.1239549413;457292.3345882162;457013.68520201126;;170606.85888663295;471972.7596631712;203455.80252196646;232396.4961444942;274.5583345481072;360627.5768900329;139288.4640540209;30024.244503855236;0.0;0;25;24;0;0;0;0;0;5;3;144548478394.54425;53675744209.83072;100903441294.70346;30451.731746868107;7115.699364241927;244.29931879063435;4642.0885738553525;233067.7269229416;162222.20404145285;4985.853690070398;82989.80394909205;4.259965939530937;0.3200809880279124
658;2019-02-15 03:58:37.869;716;193;130;129;126;58;188;25;-26;32;614;599;-16;107;244;236;246;195;191;189;187;25;557;363;365;135;368;262;558;-1.0;85.0;536.0;188.0;125.0;0;0;57;1;0;0;0;0;0;0;1;1;0;0;0;28123.919921875;8514.216796875;0.0;2010.67077636719;407.0;87811;;;Calculated values ==>;1550199517.869;344.76;292.46000000000004;286.16;286.06;285.76000000000005;278.96000000000004;274.69669130483857;291.96000000000004;275.66;270.56;276.36;334.56;333.06;271.56;283.86;297.56;296.76000000000005;297.76000000000005;292.66;292.06;291.86;;313.86;275.66;241.49495122638035;262.7682575881327;274.69669130483857;292.26000000000005;5570000.0;3629999.9999999995;3650000.0;1350000.0;3679999.9999999995;2620000.0;5580000.0;0.0;0.014166666666666666;0.08933333333333333;0.03133333333333333;0.020833333333333332;0.020833333333333332;;8514.216796875;0.0;2010.67077636719;28123.919921875;503345.8078320892;411859.8641199572;232170.1295736554;231870.94239972098;230978.79015187532;429947.3805835815;457153.08725739754;446208.05789841735;472558.57531478856;517823.4274960968;516276.4313596296;447532.6354259432;462841.9421213538;464296.814424922;463974.7193981239;428390.08982317784;412631.9622702012;457292.3345882162;457013.68520201126;;171024.68490186572;471875.0639052514;203624.45815383556;232170.1295736554;274.6281974862602;361092.12760946865;139425.78108105055;30057.71137325316;0.0;0;25;24;0;0;0;0;0;5;3;144767514894.50943;53756757709.81784;101060367444.67853;21670.80157718264;8405.185646877695;223.24014033383597;4684.240742257413;233502.15375964704;162351.566306643;4989.750501589509;83067.53631328246;3.3238804560336916;0.2646574911071078
