;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
659;2019-02-15 03:59:37.849;721;193;130;129;123;57;189;25;-42;32;622;607;-22;103;244;236;246;194;191;189;187;25;555;361;365;136;366;262;556;-2.0;111.0;623.0;200.0;124.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;28474.3046875;8968.021484375;0.0;2002.0622558593802;408.0;87812;;;Calculated values ==>;1550199577.849;345.26;292.46000000000004;286.16;286.06;285.46000000000004;278.86;274.4858918419099;292.06;275.66;268.96000000000004;276.36;335.36;333.86;270.96000000000004;283.46000000000004;297.56;296.76000000000005;297.76000000000005;292.56;292.06;291.86;;313.96000000000004;275.66;241.71165711629368;262.7682575881327;274.4858918419099;292.26000000000005;5550000.0;3610000.0;3650000.0;1360000.0;3660000.0;2620000.0;5560000.0;0.0;0.018500000000000003;0.10383333333333335;0.03333333333333333;0.020666666666666667;0.020666666666666667;;8968.021484375;0.0;2002.0622558593802;28474.3046875;504163.28920318186;412715.6717894541;232219.0938687368;231919.3801787696;230139.92857962125;430081.6785162784;457292.3345882162;444055.30982140487;472427.34351167246;518647.55351166363;517101.78714451054;446739.7320547565;462366.4995748881;464590.79660714185;464270.0288607765;428927.35509514634;413092.82235656865;457292.3345882162;457013.68520201126;;171442.51209473662;471742.7696466962;203114.20143908798;232219.0938687368;274.4215158611815;361563.62226407276;139571.41783833428;30091.13966871837;0.0;0;25;24;0;0;0;0;0;5;3;144986441894.57904;53838030609.84369;101217515044.7285;25017.718420363908;8954.285606920275;292.9388556636873;4645.754887554339;233891.09506941694;162496.18034638383;4994.050559393645;83145.26036023442;3.5469827479795395;0.2835767456286856
660;2019-02-15 04:00:37.840;724;191;129;129;121;54;188;26;-68;33;627;611;-37;95;244;236;246;192;191;189;187;25;551;360;365;135;365;264;552;-1.0;85.0;501.0;211.0;124.0;0;0;77;1;0;0;0;0;0;0;1;1;0;0;0;29125.701171875;9584.8681640625;0.0;2018.2265625;407.0;87813;;;Calculated values ==>;1550199637.84;345.56000000000006;292.26000000000005;286.06;286.06;285.26000000000005;278.56;274.38016830617;291.96000000000004;275.76000000000005;266.36;276.46000000000004;335.86;334.26000000000005;269.46000000000004;282.66;297.56;296.76000000000005;297.76000000000005;292.36;292.06;291.86;;313.86;275.66;241.49495122638035;263.0348170998261;274.38016830617;292.26000000000005;5510000.0;3600000.0;3650000.0;1350000.0;3650000.0;2640000.0;5520000.0;0.0;0.014166666666666666;0.08349999999999999;0.035166666666666666;0.020666666666666667;0.020666666666666667;;9584.8681640625;0.0;2018.2265625;29125.701171875;504908.8994847445;413633.1203958097;232017.04459964583;232017.04459964583;229643.36046897282;430148.3826014536;457153.08725739754;440028.2612664077;472656.1521691498;518995.8568036047;517345.44823762885;444335.2801490335;461105.5364781047;464737.35524180415;464417.2445854314;429983.6956939984;413998.2807911148;457292.3345882162;457013.68520201126;;171024.68490186572;471875.0639052514;202787.98588734906;232017.04459964583;274.29045287612615;362043.55031239;139726.002060797;30124.637050141864;0.0;0;25;24;0;0;0;0;0;5;3;145205409044.3493;53919318414.7584;101375291374.56296;19809.56299415139;9462.895576962897;226.46004445751822;4649.930572448886;234264.5997133776;162649.63383461203;4998.378234308156;83222.71278604635;2.9430811341947507;0.24383318220196037
661;2019-02-15 04:01:37.870;724;188;129;128;121;51;188;26;-70;33;631;615;-71;83;243;237;246;189;191;189;187;26;550;358;365;135;363;262;550;-1.0;87.0;78.0;243.0;124.0;0;3;84;1;0;0;0;0;0;0;1;1;0;0;0;29488.728515625;9905.8349609375;0.0;2019.1357421875;407.0;87814;;;Calculated values ==>;1550199697.87;345.56000000000006;291.96000000000004;286.06;285.96000000000004;285.26000000000005;278.26000000000005;274.1680685717883;291.96000000000004;275.76000000000005;266.16;276.46000000000004;336.26000000000005;334.66;266.06;281.46000000000004;297.46000000000004;296.86;297.76000000000005;292.06;292.06;291.86;;313.86;275.76000000000005;241.49495122638035;262.7682575881327;274.1680685717883;292.26000000000005;5500000.0;3579999.9999999995;3650000.0;1350000.0;3629999.9999999995;2620000.0;5500000.0;0.0;0.0145;0.013000000000000001;0.0405;0.020666666666666667;0.020666666666666667;;9905.8349609375;0.0;2019.1357421875;29488.728515625;505000.5489292259;413351.9237643686;232066.2768031903;231765.89882121078;229688.5652307168;430280.9020939914;457153.08725739754;440175.6441905714;472656.1521691498;519573.94638639473;517926.47822392336;440034.13731859304;459970.51618106745;464898.1456994284;464841.74997644586;430244.12685185036;413720.03103230504;457292.3345882162;457013.68520201126;;171024.68490186572;471972.7596631712;201979.0883903304;232066.2768031903;273.9668224343037;362532.24811967666;139888.50579802424;30158.298558341154;0.0;0;25;24;0;0;0;0;0;5;3;145424518544.24487;54000358914.71977;101533170274.48772;3096.555225403133;10934.743686550053;239.59938938340727;4648.913106908966;234455.5794739421;162819.69915189053;5002.264004835953;83300.24189518605;1.5865708922276451;0.15941185829578197
662;2019-02-15 04:02:37.861;722;186;129;128;119;48;189;25;-70;33;633;617;-63;74;242;237;246;187;191;189;187;25;546;356;364;134;361;257;547;172.0;79.0;0.0;197.0;124.0;0;2;78;1;0;0;0;0;0;0;1;1;0;0;0;29038.609375;9505.9521484375;0.0;1987.0515136718802;407.0;87815;;;Calculated values ==>;1550199757.861;345.36;291.76000000000005;286.06;285.96000000000004;285.06;277.96000000000004;273.955091788801;292.06;275.66;266.16;276.46000000000004;336.46000000000004;334.86;266.86;280.56;297.36;296.86;297.76000000000005;291.86;292.06;291.86;;313.86;275.66;241.2770596917726;262.0952818180154;273.955091788801;292.26000000000005;5460000.0;3560000.0;3640000.0;1340000.0;3610000.0;2570000.0;5470000.0;0.028666666666666667;0.013166666666666667;0.0;0.03283333333333333;0.020666666666666667;0.04933333333333333;;9505.9521484375;0.0;1987.0515136718802;29038.609375;505116.2494373019;413854.0851824992;232140.6331088491;231839.44594898834;229169.61878744664;430412.23801567365;457454.86558595806;441239.908493971;472787.01963726926;520192.7891664621;518551.3123725429;442205.3531551169;459668.90048327605;465058.7251422519;465133.64708331646;431271.8898154947;414215.5863340789;457454.86558595806;457176.8914327451;;171024.68490186572;472007.13841251616;201555.89945892082;214368.42301497184;273.7927385641678;363019.9027776859;140050.2464263416;30191.67844450355;0.0;0;25;24;0;0;0;0;0;5;3;145643185739.8845;54081046809.95579;101688846919.94308;0.0;8879.81567897638;224.57466250530786;11978.551108610147;234481.3802302019;162984.79571222028;5006.131541728773;83438.783313057;1.8344152729715877;0.10258977177647227
663;2019-02-15 04:03:37.871;720;183;129;128;119;47;189;24;-57;33;633;617;-51;72;241;238;246;184;191;189;187;24;541;355;365;133;360;253;542;-3.0;109.0;254.0;236.0;124.0;0;1;67;1;0;0;0;0;0;0;1;1;0;0;0;28418.65625;8892.107421875;0.0;1951.24792480469;405.0;87816;;;Calculated values ==>;1550199817.871;345.16;291.46000000000004;286.06;285.96000000000004;285.06;277.86;273.8482719121499;292.06;275.56;267.46000000000004;276.46000000000004;336.46000000000004;334.86;268.06;280.36;297.26000000000005;296.96000000000004;297.76000000000005;291.56;292.06;291.86;;313.66;275.56;241.05796691057077;261.54996906429363;273.8482719121499;292.26000000000005;5410000.0;3550000.0;3650000.0;1330000.0;3600000.0;2530000.0;5420000.0;0.0;0.018166666666666668;0.042333333333333334;0.03933333333333333;0.020666666666666667;0.020666666666666667;;8892.107421875;0.0;1951.24792480469;28418.65625;505323.94759809045;414798.46392301214;232265.9394191014;231963.37683733148;229282.15299835536;430477.46260093397;457292.3345882162;443834.8599683638;472917.67418972735;520522.30566330877;518885.3321437601;444636.97673835175;460054.1703651648;465073.4646152595;465409.2384259755;432526.6790016643;415148.14059818554;457292.3345882162;457013.68520201126;;170189.03402730724;472041.5853210863;201287.79515398768;232265.9394191014;273.68351240698837;363498.7931262426;140203.58914226366;30224.50307634597;0.0;0;25;24;0;0;0;0;0;5;3;145861922189.84973;54161160159.943054;101841872419.91876;10267.825743808588;10649.64907990588;315.7101143298638;4644.786746180137;234566.95970558914;163147.56837610836;5010.634665263874;83577.33421646082;2.3865280493780445;0.2173324320561222
664;2019-02-15 04:04:37.861;718;181;129;129;120;46;189;23;-41;33;631;615;-40;78;240;238;246;183;191;189;187;23;542;353;365;132;358;253;544;-2.0;85.0;349.0;232.0;124.0;0;1;59;1;0;0;0;0;0;0;1;1;0;0;0;28040.7421875;8442.8603515625;0.0;1955.8269042968802;406.0;87817;;;Calculated values ==>;1550199877.861;344.96000000000004;291.26000000000005;286.06;286.06;285.16;277.76000000000005;273.6339639331285;292.06;275.46000000000004;269.06;276.46000000000004;336.26000000000005;334.66;269.16;280.96000000000004;297.16;296.96000000000004;297.76000000000005;291.46000000000004;292.06;291.86;;313.76000000000005;275.46000000000004;240.83765695389522;261.54996906429363;273.6339639331285;292.26000000000005;5420000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2530000.0;5440000.0;0.0;0.014166666666666666;0.05816666666666667;0.03866666666666666;0.020666666666666667;0.020666666666666667;;8442.8603515625;0.0;1955.8269042968802;28040.7421875;504982.6026902154;413261.04569832893;232215.60778389103;232215.60778389103;229530.85062648976;430607.02586249536;457292.3345882162;445960.9544589309;473048.1168422736;520317.8043059652;518680.55237094;446092.4995817176;460767.6739055652;465233.93026070396;465698.93970120384;432278.2792075149;413992.5003723105;457292.3345882162;457013.68520201126;;170606.85888663295;472076.1002201579;200795.72007158567;232215.60778389103;273.4820171525117;363969.20969746535;140348.02313072115;30257.056606767506;0.0;0;25;24;0;0;0;0;0;5;3;146080885689.88455;54240646909.95569;101993647119.94289;14260.444466863913;10489.508032411457;259.0485334987286;4645.826933307818;234771.32789033526;163323.6986587986;5015.4235223873075;83654.74309350541;2.851785733759059;0.25092990286719813
665;2019-02-15 04:05:37.862;719;181;130;129;121;46;189;21;-22;31;629;614;-28;85;239;239;245;183;191;189;187;22;544;354;365;129;359;252;545;264.0;87.0;542.0;219.0;124.0;0;1;56;1;0;0;0;0;0;0;1;1;0;0;0;27895.69140625;8274.818359375;0.0;1973.31311035156;407.0;87818;;;Calculated values ==>;1550199937.862;345.06000000000006;291.26000000000005;286.16;286.06;285.26000000000005;277.76000000000005;273.7412296467126;292.06;275.26000000000005;270.96000000000004;276.26000000000005;336.06;334.56;270.36;281.66;297.06;297.06;297.66;291.46000000000004;292.06;291.86;;313.86;275.36;240.16925963744896;261.41265627149306;273.7412296467126;292.26000000000005;5440000.0;3540000.0;3650000.0;1290000.0;3590000.0;2520000.0;5450000.0;0.044000000000000004;0.0145;0.09033333333333333;0.0365;0.020666666666666667;0.06466666666666668;;8274.818359375;0.0;1973.31311035156;27895.69140625;504924.1256652513;412839.4487628918;232493.24967059927;232190.54689947073;229802.5997692802;430542.39183029096;457292.3345882162;448620.77757917525;473244.79008953704;520195.79442680225;518661.7303449441;447847.2896686323;461748.7905149426;464957.45143190527;465683.9387588076;431543.74412460526;413581.5929919801;457292.3345882162;457013.68520201126;;171024.68490186572;472373.77780577843;201260.84933138528;211242.33809958765;273.66852041428643;364435.35441246594;140487.3394417105;30289.799985897247;0.0;0;25;24;0;0;0;0;0;5;3;146299889339.62;54318948214.8611;102145149644.75987;22344.846851717026;9895.62188931535;260.4511914230651;15893.213779290063;235076.37706835652;163493.57757254248;5019.752758909166;83825.90461854819;4.72223974240611;0.27504404893441187
666;2019-02-15 04:06:37.882;721;182;131;130;123;48;189;21;-7;30;631;615;-15;92;239;239;245;184;191;189;187;21;546;354;364;120;359;251;548;292.0;83.0;457.0;162.0;124.0;0;1;47;1;0;0;0;0;0;0;1;1;0;0;0;27413.966796875;7830.41455078125;0.0;2003.93786621094;408.0;87819;;;Calculated values ==>;1550199997.882;345.26;291.36;286.26000000000005;286.16;285.46000000000004;277.96000000000004;273.7412296467126;292.06;275.26000000000005;272.46000000000004;276.16;336.26000000000005;334.66;271.66;282.36;297.06;297.06;297.66;291.56;292.06;291.86;;313.96000000000004;275.26000000000005;238.09270928235583;261.27494424493943;273.7412296467126;292.26000000000005;5460000.0;3540000.0;3640000.0;1200000.0;3590000.0;2510000.0;5480000.0;0.048666666666666664;0.013833333333333333;0.07616666666666667;0.027000000000000003;0.020666666666666667;0.06933333333333333;;7830.41455078125;0.0;2003.93786621094;27413.966796875;504991.03596257797;411928.78642337635;232720.49295472782;232417.65093918797;230324.10800259875;430542.39183029096;457454.86558595806;450713.15265450673;474311.01306064794;520482.52450050664;518847.5178876695;449699.2605041799;462722.5230081046;464957.45143190527;465683.9387588076;431035.3023256209;412695.35991861223;457454.86558595806;457176.8914327451;;171442.51209473662;473451.6135487895;201294.12447879906;210661.5996975855;273.6815273865311;364896.4218686182;140621.59445267724;30322.95479194411;0.0;0;25;24;0;0;0;0;0;5;3;146518662239.55048;54393673114.83736;102296099944.7119;18997.41597938307;7348.252204889744;253.70253663028657;17091.72689363773;235421.0107647918;163637.3244229321;5024.038801513048;84100.87074890373;4.442702047066119;0.2175920864986943
667;2019-02-15 04:07:37.883;723;183;131;130;124;49;188;21;4;31;637;618;-4;85;240;240;245;185;191;189;187;21;544;356;365;126;361;247;546;87.0;108.0;426.0;180.0;124.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25637.810546875;6808.15771484375;0.0;1121.31469726562;409.0;87820;;;Calculated values ==>;1550200057.883;345.46000000000004;291.46000000000004;286.26000000000005;286.16;285.56;278.06;273.955091788801;291.96000000000004;275.26000000000005;273.56;276.26000000000005;336.86;334.96000000000004;272.76000000000005;281.66;297.16;297.16;297.66;291.66;292.06;291.86;;314.06;275.26000000000005;239.4893008659735;260.72004837742526;273.955091788801;292.26000000000005;5440000.0;3560000.0;3650000.0;1260000.0;3610000.0;2470000.0;5460000.0;0.0145;0.018000000000000002;0.071;0.030000000000000002;0.020666666666666667;0.035166666666666666;;6808.15771484375;0.0;1121.31469726562;25637.810546875;505424.2328296741;413165.12892956054;232771.3842423094;232467.9797624863;230667.61018687216;430412.23801567365;457153.08725739754;452791.08330226666;473633.855386716;521422.2666833262;519486.6779325501;451798.52295244276;462504.91683780955;464796.26975366054;465524.29463401274;431543.74412460526;413899.7426769738;457292.3345882162;457013.68520201126;;171860.34048652687;472670.39555350883;201722.00950464676;219969.03541682765;273.85756272186325;365338.52738091786;140743.58458787846;30348.99899733781;0.0;0;25;24;0;0;0;0;0;5;3;146737365884.2863;54467474344.74821;102445502434.53143;17825.90423963101;8128.451581465863;317.5920260573662;8336.07018411229;235727.87688059628;163766.29910387148;5028.799668876161;84312.7725892675;4.364479278396308;0.3011165185123345
668;2019-02-15 04:08:37.863;725;183;131;130;125;51;188;23;11;32;640;618;3;81;240;240;245;184;191;189;187;22;543;355;365;128;360;248;544;-1.0;110.0;207.0;104.0;124.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25258.1328125;6410.62060546875;0.0;1122.16870117188;409.0;87821;;;Calculated values ==>;1550200117.863;345.66;291.46000000000004;286.26000000000005;286.16;285.66;278.26000000000005;273.8482719121499;291.96000000000004;275.46000000000004;274.26000000000005;276.36;337.16;334.96000000000004;273.46000000000004;281.26000000000005;297.16;297.16;297.66;291.56;292.06;291.86;;314.06;275.36;239.943914813709;260.85938512811435;273.8482719121499;292.26000000000005;5430000.0;3550000.0;3650000.0;1280000.0;3600000.0;2480000.0;5440000.0;0.0;0.018333333333333333;0.034499999999999996;0.017333333333333333;0.020666666666666667;0.020666666666666667;;6410.62060546875;0.0;1122.16870117188;25258.1328125;505765.0829429242;413992.5003723105;232822.56305656512;232518.5904232543;231013.2693803206;430477.46260093397;457153.08725739754;453482.9728274517;473471.244710016;521646.1184895746;519403.65179367806;452493.7374024726;461886.0373421823;464942.4404991662;465669.0585932454;431795.9799223039;414351.7324323658;457292.3345882162;457013.68520201126;;171860.34048652687;472505.00135272456;201386.63141040353;232822.56305656512;273.7221446479962;365762.51886476035;140853.70435508742;30367.688460432404;0.0;0;25;24;0;0;0;0;0;5;3;146956292884.3559;54543648944.77243;102593952934.57864;8697.323778888162;4699.385079000231;319.8112039821975;4633.283191005887;235948.8301051875;163873.16210986307;5034.109591896985;84420.8145081129;2.435990508416313;0.1690009067005389
669;2019-02-15 04:09:37.874;726;182;131;131;126;52;188;22;13;32;641;618;8;90;240;240;245;185;191;189;187;23;547;355;365;129;361;247;549;127.0;83.0;265.0;134.0;124.0;0;100;8;1;0;0;0;0;0;0;1;0;0;0;0;24634.619140625;5689.60595703125;0.0;1114.80700683594;411.0;87822;;;Calculated values ==>;1550200177.874;345.76;291.36;286.26000000000005;286.26000000000005;285.76000000000005;278.36;273.8482719121499;291.96000000000004;275.36;274.46000000000004;276.36;337.26;334.96000000000004;273.96000000000004;282.16;297.16;297.16;297.66;291.66;292.06;291.86;;314.26000000000005;275.46000000000004;240.16925963744896;260.72004837742526;273.8482719121499;292.26000000000005;5470000.0;3550000.0;3650000.0;1290000.0;3610000.0;2470000.0;5490000.0;0.021166666666666667;0.013833333333333333;0.04416666666666667;0.022333333333333334;0.020666666666666667;0.041833333333333333;;5689.60595703125;0.0;1114.80700683594;24634.619140625;505525.39514726185;411488.054595783;232695.1541489444;232695.1541489444;231191.84880649296;430477.46260093397;457153.08725739754;453899.64000490285;473341.49414492835;521829.40151420975;519486.6779325501;453284.80686202255;463087.5325618254;464796.26975366054;465669.0585932454;430779.057258688;412648.34060041176;457292.3345882162;457013.68520201126;;172696.00095264515;472470.6178721596;201487.88994613336;216905.0244527014;273.76169849786527;366178.3680238246;140954.55806316168;30386.33334231617;0.0;0;25;24;0;0;0;0;0;5;3;147175333034.92676;54620763079.973404;102742480159.96574;11148.185627595652;6051.947590347919;250.80824710615428;10044.545641346129;236114.23967020088;163962.77297465497;5038.8656257815;84543.15217316206;4.04083162682842;0.2264465947413273
670;2019-02-15 04:10:37.874;727;184;132;131;127;54;188;22;16;32;640;616;12;103;240;240;245;187;191;189;187;23;549;357;365;129;363;249;550;-2.0;82.0;491.0;152.0;124.0;0;95;1;1;0;0;0;0;0;0;1;0;0;0;0;24296.302734375;5385.0537109375;0.0;1092.34191894531;411.0;87823;;;Calculated values ==>;1550200237.874;345.86;291.56;286.36;286.26000000000005;285.86;278.56;274.0616903277293;291.96000000000004;275.36;274.76000000000005;276.36;337.16;334.76000000000005;274.36;283.46000000000004;297.16;297.16;297.66;291.86;292.06;291.86;;314.26000000000005;275.46000000000004;240.16925963744896;260.9983114674233;274.0616903277293;292.26000000000005;5490000.0;3570000.0000000005;3650000.0;1290000.0;3629999.9999999995;2490000.0;5500000.0;0.0;0.013666666666666666;0.08183333333333334;0.025333333333333333;0.020666666666666667;0.020666666666666667;;5385.0537109375;0.0;1092.34191894531;24296.302734375;505468.105076655;411831.94049012626;232973.14753796702;232669.8860504643;231466.45240704165;430346.717906069;457153.08725739754;453927.967697315;473341.49414492835;521564.5568155222;519116.3753400083;453434.9720253852;464301.3996876694;464503.06872351485;465379.25235888857;430262.41753352963;412979.2520416587;457292.3345882162;457013.68520201126;;172696.00095264515;472470.6178721596;202028.61481419572;232973.14753796702;273.98157812464717;366586.12570611626;141046.84689372807;30404.726250031013;0.0;0;25;24;0;0;0;0;0;5;3;147394333034.92676;54698163079.973404;102891280159.96574;20613.76371093526;6851.197410801751;236.20326172223633;4630.171111723581;236378.92258135532;164070.2991829979;5042.924055021736;84665.44147943764;4.991409718132004;0.3795505705745944
671;2019-02-15 04:11:37.854;729;186;132;132;128;54;188;26;24;33;640;615;20;110;241;239;245;189;191;189;187;24;555;357;365;131;362;259;556;0.0;86.0;1015.0;132.0;124.0;0;97;19;1;0;0;0;0;0;0;1;0;0;0;0;25193.73828125;6357.59716796875;0.0;1139.00634765625;411.0;87824;;;Calculated values ==>;1550200297.854;346.06000000000006;291.76000000000005;286.36;286.36;285.96000000000004;278.56;274.0616903277293;291.96000000000004;275.76000000000005;275.56;276.46000000000004;337.16;334.66;275.16;284.16;297.26000000000005;297.06;297.66;292.06;292.06;291.86;;314.26000000000005;275.56;240.61611355647437;262.3656120759269;274.0616903277293;292.26000000000005;5550000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2590000.0;5560000.0;0.0;0.014333333333333333;0.16916666666666666;0.022000000000000002;0.020666666666666667;0.020666666666666667;;6357.59716796875;0.0;1139.00634765625;25193.73828125;505171.22582230426;251154.38861518275;232821.33623767327;232821.33623767327;231620.58575183383;430346.717906069;457153.08725739754;453210.14481060026;473178.34860283375;520746.11446092115;518178.33470983367;452707.4819948718;463643.88669611624;464781.3556694665;465248.88870971405;428677.7392646941;411156.2656500391;457292.3345882162;457013.68520201126;;172696.00095264515;472304.9464017478;202133.96932976917;232821.33623767327;274.02258945668746;366998.40524237475;141144.6696992754;30423.31462073564;0.0;0;25;24;0;0;0;0;0;5;3;147613260034.99637;54776137079.9982;103043629360.01419;42473.71968550726;5943.76149558353;251.1411218100554;4633.308545262985;236904.4763668167;164176.8882990325;5046.983904484731;84742.61141138246;7.11014404550912;0.5121444707516227
672;2019-02-15 04:12:37.885;731;189;131;131;129;55;188;26;35;33;643;617;31;105;241;240;245;192;191;189;187;26;557;359;364;130;364;264;559;-2.0;85.0;1010.0;129.0;124.0;0;94;40;1;0;0;0;0;0;0;1;0;0;0;0;26424.419921875;7521.10009765625;0.0;1159.45178222656;411.0;87825;;;Calculated values ==>;1550200357.885;346.26;292.06;286.26000000000005;286.26000000000005;286.06;278.66;274.27422755570615;291.96000000000004;275.76000000000005;276.66;276.46000000000004;337.46000000000004;334.86;276.26000000000005;283.66;297.26000000000005;297.16;297.66;292.36;292.06;291.86;;314.26000000000005;275.76000000000005;240.39332010688793;263.0348170998261;274.27422755570615;292.26000000000005;5570000.0;3590000.0;3640000.0;1300000.0;3640000.0;2640000.0;5590000.0;0.0;0.014166666666666666;0.16833333333333333;0.021500000000000002;0.020666666666666667;0.020666666666666667;;7521.10009765625;0.0;1159.45178222656;26424.419921875;505240.18143347814;252186.74541440952;232445.59270163625;232445.59270163625;231846.8209246377;430214.79039162316;457315.95501684735;453734.4937347361;473308.3704715943;520643.7445983492;517964.65681582835;453230.1278004175;462302.9629212921;464488.10253275675;465088.32681886124;428137.30760365934;411022.3319942386;457454.86558595806;457176.8914327451;;172696.00095264515;472630.20280472847;202681.2737590808;232445.59270163625;274.24443252038833;367428.7788048572;141260.38526512953;30442.478334591564;0.0;0;25;24;0;0;0;0;0;5;3;147832073029.6279;54854477534.86628;103200610424.74985;42260.625362568644;5803.901974481426;242.4621544667938;4644.446840442916;237610.96073612437;164274.83607466915;5051.09939034977;84819.96598535766;6.100008048413926;0.4379018971519133
673;2019-02-15 04:13:37.865;733;191;131;130;129;57;188;27;41;34;649;621;38;91;242;239;245;193;191;189;187;26;564;361;364;132;365;267;565;-1.0;84.0;954.0;163.0;124.0;0;95;63;1;0;0;0;0;0;0;1;0;0;0;0;27916.380859375;9049.60546875;0.0;1166.60144042969;412.0;87826;;;Calculated values ==>;1550200417.865;346.46000000000004;292.26000000000005;286.26000000000005;286.16;286.06;278.86;274.4858918419099;291.96000000000004;275.86;277.26000000000005;276.56;338.06000000000006;335.26000000000005;276.96000000000004;282.26000000000005;297.36;297.06;297.66;292.46000000000004;292.06;291.86;;314.36;275.76000000000005;240.83765695389522;263.43189868330234;274.4858918419099;292.26000000000005;5640000.0;3610000.0;3640000.0;1320000.0;3650000.0;2670000.0;5650000.0;0.0;0.014;0.15899999999999997;0.027166666666666665;0.020666666666666667;0.020666666666666667;;9049.60546875;0.0;1166.60144042969;27916.380859375;504852.6696660193;252656.8333273466;232299.09603121123;232000.81824457322;231703.4349775791;430081.6785162784;457315.95501684735;453978.718135384;473145.2311080622;521015.63797134196;518125.87169197097;453599.6757699563;460159.048916235;464473.26053001377;464664.8766729168;426193.6403167906;253468.26565489045;457454.86558595806;457176.8914327451;;173113.83306960555;472367.87413283327;203167.1249862191;232299.09603121123;274.4420031733914;367881.46786484274;141398.42844848914;30461.855650194244;0.0;0;25;24;0;0;0;0;0;5;3;148050400229.69733;54933051334.891266;103359857324.80049;39879.043310717214;7313.287018483018;2418.1552452666024;4647.474438298366;238295.2298095397;164384.10954634252;5073.263811417375;84897.37285181267;5.310969178199802;0.3813144624701631
674;2019-02-15 04:14:37.856;734;195;130;129;127;58;188;27;44;34;655;626;40;78;243;239;245;198;191;189;187;27;571;364;364;132;369;267;571;0.0;110.0;451.0;147.0;124.0;0;98;80;1;0;0;0;0;0;0;1;0;0;0;0;28880.560546875;10040.0673828125;0.0;1184.06799316406;413.0;87827;;;Calculated values ==>;1550200477.856;346.56000000000006;292.66;286.16;286.06;285.86;278.96000000000004;274.8017692304317;291.96000000000004;275.86;277.56;276.56;338.66;335.76000000000005;277.16;280.96000000000004;297.46000000000004;297.06;297.66;292.96000000000004;292.06;291.86;;314.46000000000004;275.86;240.83765695389522;263.43189868330234;274.8017692304317;292.26000000000005;5710000.0;3640000.0;3640000.0;1320000.0;3690000.0;2670000.0;5710000.0;0.0;0.018333333333333333;0.07516666666666666;0.0245;0.020666666666666667;0.020666666666666667;;10040.0673828125;0.0;1184.06799316406;28880.560546875;504337.7169173019;253937.9774112232;231858.18433693817;231562.30099339192;230973.09414635613;429879.7862731237;457315.95501684735;454356.7471838636;473145.2311080622;521633.89032530884;518642.4766015224;453852.4841310001;458575.2803753284;464016.3363585347;464223.8542375998;424160.9253423096;255183.45587343728;457454.86558595806;457176.8914327451;;173531.66647045466;472465.0996282349;203895.04027643023;231858.18433693817;274.7373410872933;368354.7047132215;141557.48519332753;30481.441623783518;0.0;0;25;24;0;0;0;0;0;5;3;148268767469.4682;55012239454.80818;103520033294.63243;18826.371635875406;6579.966454119214;3097.920273595992;4656.586613313343;238784.36821847945;164499.86929192592;5119.224212265277;84974.89506375178;2.9544231128822056;0.20552428953022642
675;2019-02-15 04:15:37.856;736;200;128;128;123;58;188;26;43;35;658;629;39;68;245;237;245;201;191;188;187;27;560;366;364;133;371;269;559;93.0;83.0;631.0;151.0;124.0;0;95;99;1;0;0;0;0;0;0;1;0;0;0;0;29885.171875;10966.2734375;0.0;1170.69250488281;412.0;87828;;;Calculated values ==>;1550200537.856;346.76;293.16;285.96000000000004;285.96000000000004;285.46000000000004;278.96000000000004;275.0112864084945;291.96000000000004;275.76000000000005;277.46000000000004;276.66;338.96000000000004;336.06;277.06;279.96000000000004;297.66;296.86;297.66;293.26000000000005;291.96000000000004;291.86;;314.36;275.86;241.05796691057077;263.6948088759802;275.0112864084945;292.26000000000005;5600000.0;3660000.0;3640000.0;1330000.0;3710000.0;2690000.0;5590000.0;0.015500000000000002;0.013833333333333333;0.10516666666666666;0.025166666666666667;0.020666666666666667;0.036166666666666666;;10966.2734375;0.0;1170.69250488281;29885.171875;505596.3231183971;414080.3838347692;231548.80143300048;231548.80143300048;230071.83560979165;429743.705733735;457315.95501684735;453890.5520835053;473112.1826642056;521780.246617884;518785.605117587;453383.1958718612;457021.67461100663;463987.1264975857;463662.6014702889;427314.52156231453;414441.78793705173;457315.95501684735;457176.8914327451;;173113.83306960555;472333.7623376517;204447.66683177403;219934.02946104627;274.95967032124094;368844.41915007046;141732.5380334968;30501.06462793391;0.0;0;25;24;0;0;0;0;0;5;3;148487167469.4682;55091739454.80818;103680833294.63243;26233.076765640406;6741.800070231254;178.07281514946874;8580.28350797644;239159.8636218254;164610.88401296217;5146.524154671489;85085.20231476253;3.43852272117394;0.2259523513236629
676;2019-02-15 04:16:37.846;736;193;128;127;119;55;188;28;42;35;661;632;37;62;245;237;245;194;191;188;187;27;550;362;364;135;366;270;549;-2.0;110.0;589.0;68.0;124.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29618.203125;10761.716796875;0.0;1194.56237792969;407.0;87829;;;Calculated values ==>;1550200597.846;346.76;292.46000000000004;285.96000000000004;285.86;285.06;278.66;274.5913991737795;291.96000000000004;275.96000000000004;277.36;276.66;339.26;336.36;276.86;279.36;297.66;296.86;297.66;292.56;291.96000000000004;291.86;;313.86;275.86;241.49495122638035;263.82572766246335;274.5913991737795;292.26000000000005;5500000.0;3620000.0000000005;3640000.0;1350000.0;3660000.0;2700000.0;5490000.0;0.0;0.018333333333333333;0.09816666666666667;0.011333333333333334;0.020666666666666667;0.020666666666666667;;10761.716796875;0.0;1194.56237792969;29618.203125;506502.8913309466;415538.5025391026;231790.3477494485;231490.63740778636;229125.00534120802;430014.67791919125;457315.95501684735;453592.71452856576;472851.2559263234;522008.38439368166;519012.5616312772;452955.962531982;456111.4010031973;464722.9366227796;464254.5134180436;430001.98086665635;415881.8595038191;457315.95501684735;457176.8914327451;;171024.68490186572;472070.4381999017;203460.57417844245;231790.3477494485;274.5601784685076;369340.1979649062;141913.57444104782;30520.771800217586;0.0;0;25;24;0;0;0;0;0;5;3;148705531069.50293;55172126054.82096;103842506344.65813;24554.638444370437;3044.245125576538;258.8688916520165;4657.988569454797;239583.02404348276;164692.42079787742;5150.164728698598;85195.50286226966;2.7195535129000485;0.17652357501782845
677;2019-02-15 04:17:37.867;730;186;128;127;117;50;188;29;39;36;661;633;35;60;243;238;245;187;191;188;187;28;545;358;364;133;363;265;544;-2.0;84.0;-1.0;0.0;124.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29587.41015625;10711.8515625;0.0;1181.10229492188;402.0;87830;;;Calculated values ==>;1550200657.867;346.16;291.76000000000005;285.96000000000004;285.86;284.86;278.16;274.1680685717883;291.96000000000004;276.06;277.06;276.76000000000005;339.26;336.46000000000004;276.66;279.16;297.46000000000004;296.96000000000004;297.66;291.86;291.96000000000004;291.86;;313.36;275.96000000000004;241.05796691057077;263.1675429290057;274.1680685717883;292.26000000000005;5450000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2650000.0;5440000.0;0.0;0.014;0.0;0.0;0.020666666666666667;0.020666666666666667;;10711.8515625;0.0;1181.10229492188;29587.41015625;506206.7968249282;415057.9893906339;231913.59945720655;231612.550156598;228651.697414107;430280.9020939914;457315.95501684735;454067.2172164023;473209.4130839679;522413.8500818679;519531.2195578393;453563.3330419943;456684.40183009306;464898.1456994284;464972.5849072995;431290.1913589413;415405.30007411627;457315.95501684735;457176.8914327451;;168935.5661677829;472431.1216696904;430280.9020939914;231913.59945720655;274.1680685717883;369833.7507598297;142092.58347572168;30540.575934895103;0.0;0;25;24;0;0;0;0;0;5;3;148924007510.03754;55252554195.01776;104003062520.051;0.0;0.0;222.38847798755066;4655.4413674944635;239787.7176487155;164717.7983863676;5154.176610456073;85273.14194277153;0.41014451951631603;-0.00889559152808175
678;2019-02-15 04:18:37.877;723;182;128;127;117;47;188;28;35;37;659;632;31;58;242;238;245;183;191;188;187;26;542;356;364;134;360;256;542;216.0;85.0;296.0;5.0;124.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29573.75;10721.6689453125;0.0;1122.76782226562;400.0;87831;;;Calculated values ==>;1550200717.877;345.46000000000004;291.36;285.96000000000004;285.86;284.86;277.86;273.955091788801;291.96000000000004;275.96000000000004;276.66;276.86;339.06000000000006;336.36;276.26000000000005;278.96000000000004;297.36;296.96000000000004;297.66;291.46000000000004;291.96000000000004;291.86;;313.16;275.76000000000005;241.2770596917726;261.9595390733887;273.955091788801;292.26000000000005;5420000.0;3560000.0;3640000.0;1340000.0;3600000.0;2560000.0;5420000.0;0.036000000000000004;0.014166666666666666;0.04933333333333333;0.0008333333333333334;0.020666666666666667;0.05666666666666667;;10721.6689453125;0.0;1122.76782226562;29573.75;505606.8051506267;414444.8531748647;231963.37683733148;231661.7827357078;228695.95163056452;430412.23801567365;457315.95501684735;455087.3474150554;473176.5657117748;522936.11303081166;520172.7923473577;454593.27306183573;457898.09175766754;465204.3799370688;465263.9689877527;432046.91760057915;414798.46392301214;457315.95501684735;457176.8914327451;;168099.92630828856;472104.6820821746;201961.89243257677;212903.61027431086;273.95105484220153;370326.8425959981;142271.22591537022;30559.778052354886;0.0;0;25;24;0;0;0;0;0;5;3;149142443910.0028;55332667545.00503;104159388570.02615;12487.522445802279;225.1189913746649;244.35309376553266;13842.15259897794;239891.7976795285;164719.67469062735;5158.06677180558;85427.31425023703;2.2625936256655073;0.05008716371593197
679;2019-02-15 04:19:37.868;721;181;129;128;118;44;188;26;27;36;649;626;25;58;240;239;245;183;191;188;187;25;544;353;364;134;358;244;544;-2.0;84.0;241.0;37.0;124.0;0;99;94;1;0;0;0;0;0;0;1;0;0;0;0;29337.376953125;10511.298828125;0.0;1056.80114746094;400.0;87832;;;Calculated values ==>;1550200777.868;345.26;291.26000000000005;286.06;285.96000000000004;284.96000000000004;277.56;273.6339639331285;291.96000000000004;275.76000000000005;275.86;276.76000000000005;338.06000000000006;335.76000000000005;275.66;278.96000000000004;297.16;297.06;297.66;291.46000000000004;291.96000000000004;291.86;;313.16;275.66;241.2770596917726;260.2995467637923;273.6339639331285;292.26000000000005;5440000.0;3529999.9999999995;3640000.0;1340000.0;3579999.9999999995;2440000.0;5440000.0;0.0;0.014;0.04016666666666667;0.006166666666666667;0.020666666666666667;0.020666666666666667;;10511.298828125;0.0;1056.80114746094;29337.376953125;505174.28308907105;413261.04569832893;232215.60778389103;231913.59945720655;228943.91931632307;430607.02586249536;457315.95501684735;456103.71717112977;473079.2034362849;522885.73192724993;520549.101992669;455862.59019047953;459797.66252134653;465233.93026070396;465828.39991936815;431543.74412460526;413992.5003723105;457315.95501684735;457176.8914327451;;168099.92630828856;472007.13841251616;201041.17260470285;232215.60778389103;273.57814943958726;370817.6950145171;142448.14077208686;30577.93840262234;0.0;0;25;24;0;0;0;0;0;5;3;149360811149.77368;55413055484.920685;104309366069.8688;10245.012206751482;1670.9567891481822;245.71741253212642;4649.199862076317;240081.20705243276;164735.4729520204;5162.150080098977;85581.38573972692;1.4532106660546573;0.07648358792574184
680;2019-02-15 04:20:37.868;727;180;130;129;118;44;188;24;23;35;633;614;20;66;239;239;245;182;191;188;187;23;534;352;364;133;357;241;536;136.0;86.0;159.0;115.0;124.0;0;99;46;1;0;0;0;0;0;0;1;0;0;0;0;26300.537109375;7557.412109375;0.0;1047.30444335938;402.0;87833;;;Calculated values ==>;1550200837.868;345.86;291.16;286.16;286.06;284.96000000000004;277.56;273.5264737036516;291.96000000000004;275.56;275.46000000000004;276.66;336.46000000000004;334.56;275.16;279.76000000000005;297.06;297.06;297.66;291.36;291.96000000000004;291.86;;313.36;275.46000000000004;241.05796691057077;259.87524604437704;273.5264737036516;292.26000000000005;5340000.0;3520000.0000000005;3640000.0;1330000.0;3570000.0000000005;2410000.0;5360000.0;0.02266666666666667;0.014333333333333333;0.026500000000000003;0.019166666666666665;0.020666666666666667;0.043333333333333335;;7557.412109375;0.0;1047.30444335938;26300.537109375;506829.72838864767;416108.7786688283;232723.91433835097;232418.64112291753;229124.16928797812;430671.36484660726;457315.95501684735;456116.53558478656;473112.1826642056;521505.84600300546;519577.516749985;455756.27106730634;461199.2322469316;465248.88870971405;465972.58579758817;434009.8106292752;416774.35461536207;457315.95501684735;457176.8914327451;;168935.5661677829;471944.1597200548;200592.8564484703;215916.89944210567;273.3980725554828;371281.3442983713;142598.7133632327;30595.47261587918;0.0;0;25;24;0;0;0;0;0;5;3;149579211149.77368;55493155484.920685;104454866069.8688;6771.377497112382;5200.899979372037;247.0415361994218;10454.599652927709;240223.01029996495;164792.7384250914;5166.25640467174;85707.25073568529;2.6350570093335963;0.12619286369813593
681;2019-02-15 04:21:37.858;732;176;130;129;119;45;188;23;24;34;618;602;20;87;239;240;245;177;191;188;187;22;532;350;364;133;355;243;534;-1.0;86.0;221.0;0.0;124.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;24934.142578125;6115.29736328125;0.0;1066.91137695312;405.0;87834;;;Calculated values ==>;1550200897.858;346.36;290.76000000000005;286.16;286.06;285.06;277.66;273.3108153835814;291.96000000000004;275.46000000000004;275.56;276.56;334.96000000000004;333.36;275.16;281.86;297.06;297.16;297.66;290.86;291.96000000000004;291.86;;313.66;275.36;241.05796691057077;260.1585393101385;273.3108153835814;292.26000000000005;5320000.0;3500000.0;3640000.0;1330000.0;3550000.0;2430000.0;5340000.0;0.0;0.014333333333333333;0.036833333333333336;0.0;0.020666666666666667;0.020666666666666667;;6115.29736328125;0.0;1066.91137695312;24934.142578125;507627.03517651337;415526.70149957214;232775.98186722244;232470.1212042114;229465.25490858842;430799.1582183253;457315.95501684735;455907.16282183165;473014.93639070686;519818.24375918246;518190.49698811147;455424.6401986605;463335.4355000028;465539.2008351387;466388.7554824311;434488.7492614076;415866.65829745785;457315.95501684735;457176.8914327451;;170189.03402730724;471846.71735943656;200392.8114580023;232775.98186722244;273.3108153835814;371708.2288032243;142712.633618982;30613.088144640387;0.0;0;25;24;0;0;0;0;0;5;3;149797574749.8084;55572942184.933365;104600041869.89188;9411.44527523438;0.0;266.91663714994627;4637.618797687468;240357.84468027987;164836.07203478753;5170.538675619536;85832.99826137922;1.9932560063138234;0.07704330859292513
682;2019-02-15 04:22:37.869;734;175;130;130;120;46;188;21;27;33;610;594;24;110;238;240;245;176;191;188;187;21;534;350;364;132;355;246;536;-2.0;84.0;0.0;116.0;124.0;0;100;3;1;0;0;0;0;0;0;1;0;0;0;0;24209.1484375;5358.23486328125;0.0;1086.54223632812;408.0;87835;;;Calculated values ==>;1550200957.869;346.56000000000006;290.66;286.16;286.16;285.16;277.76000000000005;273.3108153835814;291.96000000000004;275.26000000000005;275.86;276.46000000000004;334.16;332.56;275.56;284.16;296.96000000000004;297.16;297.66;290.76000000000005;291.96000000000004;291.86;;313.96000000000004;275.26000000000005;240.83765695389522;260.58029834229245;273.3108153835814;292.26000000000005;5340000.0;3500000.0;3640000.0;1320000.0;3550000.0;2460000.0;5360000.0;0.0;0.014;0.0;0.01933333333333333;0.020666666666666667;0.020666666666666667;;5358.23486328125;0.0;1086.54223632812;24209.1484375;507694.3313117636;414382.3511157764;232723.91433835097;232723.91433835097;229714.94143616466;430799.1582183253;457315.95501684735;455773.67439515557;473048.1168422736;518754.3520972909;517122.12518883334;455410.07464355306;465546.05449091434;465409.2384259755;466388.7554824311;434009.8106292752;414735.2835183005;457315.95501684735;457176.8914327451;;171442.51209473662;471881.50233233685;199226.19694806554;232723.91433835097;272.851181973575;372117.8313078226;142808.26391641356;30631.036881391778;0.0;0;25;24;0;0;0;0;0;5;3;150016014789.5099;55652456759.82469;104746768764.69135;0.0;5271.335904095911;269.84337955364595;4638.694859950812;240436.28776939656;164880.00788735814;5175.012495802644;85910.31504723307;1.5795541081191762;0.11757507104207149
683;2019-02-15 04:23:37.889;734;175;131;130;121;46;188;21;32;32;608;590;29;126;237;241;245;178;191;188;187;20;542;349;364;132;355;251;544;337.0;86.0;-1.0;95.0;124.0;0;99;4;1;0;0;0;0;0;0;1;0;0;0;0;24279.56640625;5442.35009765625;0.0;1112.88671875;409.0;87836;;;Calculated values ==>;1550201017.889;346.56000000000006;290.66;286.26000000000005;286.16;285.26000000000005;277.76000000000005;273.20264511476705;291.96000000000004;275.26000000000005;276.36;276.36;333.96000000000004;332.16;276.06;285.76000000000005;296.86;297.26000000000005;297.66;290.96000000000004;291.96000000000004;291.86;;314.06;275.16;240.83765695389522;261.27494424493943;273.20264511476705;292.26000000000005;5420000.0;3490000.0;3640000.0;1320000.0;3550000.0;2510000.0;5440000.0;0.05616666666666667;0.014333333333333333;0.0;0.01583333333333333;0.020666666666666667;0.07683333333333334;;5442.35009765625;0.0;1112.88671875;24279.56640625;506975.5899623787;247522.6632799365;232822.56305656512;232518.5904232543;229825.58430435482;430862.6128555636;457315.95501684735;455552.7402837198;472950.9869074988;518131.503226222;516288.25755914475;455186.0512748305;466667.3913873372;465279.17082256265;466660.15642007784;432046.91760057915;412128.71280242736;457315.95501684735;457176.8914327451;;171860.34048652687;471784.17857572425;199871.94039474416;208735.01460312982;273.1017019094916;372522.0386222666;142898.29879268433;30649.371565536476;0.0;0;25;24;0;0;0;0;0;5;3;150234487589.44046;55731683159.799515;104895918464.64395;0.0;4305.277104532184;285.4942687735091;19088.617536408776;240436.28776939656;164959.8395974408;5179.641852141811;86108.10855967432;3.6122858064334773;0.040716280982299145
684;2019-02-15 04:24:37.890;734;178;132;131;122;46;188;20;38;31;612;591;34;133;237;241;245;185;191;188;187;19;561;348;364;131;354;253;563;135.0;111.0;98.0;48.0;124.0;0;95;6;1;0;0;0;0;0;0;1;0;0;0;0;24592.599609375;5715.62646484375;0.0;1100.99658203125;412.0;87837;;;Calculated values ==>;1550201077.89;346.56000000000006;290.96000000000004;286.36;286.26000000000005;285.36;277.76000000000005;273.0942459734351;291.96000000000004;275.16;276.96000000000004;276.26000000000005;334.36;332.26000000000005;276.56;286.46000000000004;296.86;297.26000000000005;297.66;291.66;291.96000000000004;291.86;;314.36;275.06;240.61611355647437;261.54996906429363;273.0942459734351;292.26000000000005;5610000.0;3479999.9999999995;3640000.0;1310000.0;3540000.0;2530000.0;5630000.0;0.022500000000000003;0.018500000000000003;0.01633333333333333;0.008;0.020666666666666667;0.04316666666666667;;5715.62646484375;0.0;1100.99658203125;24592.599609375;505253.144794751;247767.70414944994;232647.37709835204;232347.66483984573;229689.9203262311;430925.7729439634;457315.95501684735;455954.1324085096;472984.3684616349;518373.31497338327;516220.29673242674;455464.9164419806;467188.2228593156;465424.41340235074;466802.7717863549;427036.913075149;250401.0355189602;457315.95501684735;457176.8914327451;;173113.83306960555;471819.166456567;199664.907074499;215455.742143834;273.0158543125189;372929.313461324;142991.2834806813;30667.8209005778;0.0;0;25;24;0;0;0;0;0;5;3;150452891230.0445;55810584475.01772;105047120985.06212;4186.057347122173;2177.234075056544;3267.763734789493;10434.296277637997;240471.1721621159;165013.86142443554;5209.252829094784;86354.13694254316;2.943591173609773;0.06306972256014787
685;2019-02-15 04:25:37.850;736;186;134;133;124;47;188;21;43;30;617;593;39;137;237;241;245;194;191;188;187;19;562;352;364;132;357;254;563;-2.0;109.0;432.0;240.0;124.0;0;93;7;1;0;0;0;0;0;0;1;0;0;0;0;24672.599609375;5780.0478515625;0.0;1096.23754882812;413.0;87838;;;Calculated values ==>;1550201137.85;346.76;291.76000000000005;286.56;286.46000000000004;285.56;277.86;273.5264737036516;291.96000000000004;275.26000000000005;277.46000000000004;276.16;334.86;332.46000000000004;277.06;286.86;296.86;297.26000000000005;297.66;292.56;291.96000000000004;291.86;;314.46000000000004;275.06;240.83765695389522;261.6868853414304;273.5264737036516;292.26000000000005;5620000.0;3520000.0000000005;3640000.0;1320000.0;3570000.0000000005;2540000.0;5630000.0;0.0;0.018166666666666668;0.07200000000000001;0.04;0.020666666666666667;0.020666666666666667;;5780.0478515625;0.0;1096.23754882812;24672.599609375;505414.2808254873;250788.00864463218;233249.60852716392;232948.02017462437;230274.59815198625;430671.36484660726;457315.95501684735;456399.65931981895;472756.67973813636;518801.9093815918;516340.3673110443;455911.1581010222;467506.8179828772;464987.84065055486;466230.7040123309;426757.58347904246;410026.87384281954;457315.95501684735;457176.8914327451;;173531.66647045466;471686.8381748198;200538.3863675093;233249.60852716392;273.37669871938067;373339.5830912254;143087.01690147427;30686.11897808423;0.0;0;25;24;0;0;0;0;0;5;3;150671145629.3155;55889431874.754364;105199119584.55443;18422.0116525663;10845.938072292418;303.9412250580497;4627.830513382011;240659.4471361011;165122.31550767817;5238.9971941888325;86479.57098690052;4.973575044071906;0.4303976726225507
686;2019-02-15 04:26:37.861;741;192;133;133;126;49;188;24;47;30;621;596;43;138;238;240;245;195;191;188;187;22;556;355;364;132;360;257;558;-1.0;109.0;959.0;150.0;124.0;0;93;11;1;0;0;0;0;0;0;1;0;0;0;0;24780.99609375;5913.28955078125;0.0;1101.38366699219;412.0;87839;;;Calculated values ==>;1550201197.861;347.26;292.36;286.46000000000004;286.46000000000004;285.76000000000005;278.06;273.8482719121499;291.96000000000004;275.56;277.86;276.16;335.26000000000005;332.76000000000005;277.46000000000004;286.96000000000004;296.96000000000004;297.16;297.66;292.66;291.96000000000004;291.86;;314.36;275.36;240.83765695389522;262.0952818180154;273.8482719121499;292.26000000000005;5560000.0;3550000.0;3640000.0;1320000.0;3600000.0;2570000.0;5580000.0;0.0;0.018166666666666668;0.15983333333333333;0.025;0.020666666666666667;0.020666666666666667;;5913.28955078125;0.0;1101.38366699219;24780.99609375;506586.5869857308;411465.9254258662;233073.29624275456;233073.29624275456;230978.79015187532;430477.46260093397;457315.95501684735;456396.1389414811;472756.67973813636;518961.9014984002;516393.1938511789;455905.59998492966;467198.50615900586;464680.0635916259;465669.0585932454;428408.3150267699;412631.9622702012;457315.95501684735;457176.8914327451;;173113.83306960555;471978.8095216074;201604.53577735004;233073.29624275456;273.8072313039784;373751.77194393025;143184.47924490218;30704.43584574066;0.0;0;25;24;0;0;0;0;0;5;3;150889585669.8848;55968646394.960815;105352447689.95404;40724.19123906695;6759.356843606435;286.60374174433133;4631.474300593138;241152.42252373727;165269.05319600477;5243.919304479824;86556.74600671159;7.470287566958665;0.5489517007719276
687;2019-02-15 04:27:37.871;746;190;131;131;128;52;188;25;51;31;623;598;47;136;240;239;245;191;191;188;186;24;550;358;364;134;363;259;551;-1.0;85.0;659.0;211.0;124.0;0;98;19;1;0;0;0;0;0;0;1;0;0;0;0;25177.984375;6242.0859375;0.0;1136.74438476562;410.0;87840;;;Calculated values ==>;1550201257.871;347.76;292.16;286.26000000000005;286.26000000000005;285.96000000000004;278.36;274.1680685717883;291.96000000000004;275.66;278.26000000000005;276.26000000000005;335.46000000000004;332.96000000000004;277.86;286.76000000000005;297.16;297.06;297.66;292.26000000000005;291.96000000000004;291.76000000000005;;314.16;275.56;241.2770596917726;262.3656120759269;274.1680685717883;292.26000000000005;5500000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2590000.0;5510000.0;0.0;0.014166666666666666;0.10983333333333332;0.035166666666666666;0.020666666666666667;0.020666666666666667;;6242.0859375;0.0;1136.74438476562;25177.984375;507749.2395615669;413676.3280692049;232644.68827507718;232644.68827507718;231741.51620549758;430280.9020939914;457315.95501684735;456558.4414111819;472592.1488768574;519000.65713960264;516428.8102705356;456067.0669192615;466683.08166589716;464503.06872351485;465103.311480244;430001.98086665635;414040.76927589084;457315.95501684735;457037.6738942946;;172278.17009871884;471909.57779161324;202330.8798019187;232644.68827507718;274.1037447182052;374168.1661685765;143285.7909230877;30723.09002134686;0.0;0;25;24;0;0;0;0;0;5;3;151108022069.8501;56048459694.948135;105507273489.92944;27922.660516750737;9480.18421263759;226.1171642025114;4637.455036130494;241724.57496446115;165404.40525970343;5248.192690807738;86633.9999580183;5.728064623221167;0.460769441211361
