;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
688;2019-02-15 04:28:37.881;749;186;130;130;129;54;188;25;55;32;626;600;51;135;242;238;245;186;191;188;186;25;551;360;364;135;365;261;553;-1.0;80.0;501.0;135.0;124.0;0;99;29;1;0;0;0;0;0;0;1;0;0;0;0;25767.27734375;6837.79443359375;0.0;1147.29663085938;410.0;87841;;;Calculated values ==>;1550201317.881;348.06000000000006;291.76000000000005;286.16;286.16;286.06;278.56;274.38016830617;291.96000000000004;275.66;278.66;276.36;335.76000000000005;333.16;278.26000000000005;286.66;297.36;296.96000000000004;297.66;291.76000000000005;291.96000000000004;291.76000000000005;;314.16;275.66;241.49495122638035;262.63441904999945;274.38016830617;292.26000000000005;5510000.0;3600000.0;3640000.0;1350000.0;3650000.0;2610000.0;5530000.0;0.0;0.013333333333333334;0.08349999999999999;0.022500000000000003;0.020666666666666667;0.020666666666666667;;6837.79443359375;0.0;1147.29663085938;25767.27734375;508033.1219905616;411295.1934201282;232293.04205302676;232293.04205302676;231992.5290231695;430148.3826014536;457315.95501684735;456722.2913988086;472558.57531478856;519142.5979549052;516464.7460236852;456230.09309013357;466281.1772081954;464473.26053001377;464680.0635916259;429740.10307360993;411295.1934201282;457315.95501684735;457037.6738942946;;172278.17009871884;471875.0639052514;202874.37510890892;232293.04205302676;274.3239518036196;374592.7807734732;143394.80809266336;30742.126868753232;0.0;0;25;24;0;0;0;0;0;5;3;151326458469.81537;56129173144.93531;105663299489.90465;21196.301010206622;6052.515497917706;245.93212871308984;4644.722391386202;242133.9678645673;165533.86599713154;5252.12709053876;86711.36432848175;4.024934815245558;0.29658370768203507
689;2019-02-15 04:29:37.862;751;184;129;129;128;56;188;25;58;32;627;602;53;129;242;237;245;184;191;188;186;25;557;360;364;136;365;262;559;-2.0;86.0;523.0;85.0;124.0;0;99;37;1;0;0;0;0;0;0;1;0;0;0;0;26280.16015625;7335.84423828125;0.0;1146.90869140625;413.0;87842;;;Calculated values ==>;1550201377.862;348.26;291.56;286.06;286.06;285.96000000000004;278.76000000000005;274.38016830617;291.96000000000004;275.66;278.96000000000004;276.36;335.86;333.36;278.46000000000004;286.06;297.36;296.86;297.66;291.56;291.96000000000004;291.76000000000005;;314.46000000000004;275.66;241.71165711629368;262.7682575881327;274.38016830617;292.26000000000005;5570000.0;3600000.0;3640000.0;1360000.0;3650000.0;2620000.0;5590000.0;0.0;0.014333333333333333;0.08716666666666667;0.014166666666666666;0.020666666666666667;0.020666666666666667;;7335.84423828125;0.0;1146.90869140625;26280.16015625;507747.3687214409;250217.15848691124;231846.8209246377;231846.8209246377;231548.80143300048;430148.3826014536;457315.95501684735;456927.7039580028;472427.34351167246;519162.31247535686;516586.0189755299;456312.18921735487;465436.1314999307;464473.26053001377;464548.7096429471;428137.30760365934;250217.15848691124;457315.95501684735;457037.6738942946;;173531.66647045466;471742.7696466962;202923.7548500806;231846.8209246377;274.34309113575273;375026.37207151594;143512.88434549957;30761.23919226883;0.0;0;25;24;0;0;0;0;0;5;3;151544789309.62097;56210447399.862946;105820149804.76498;22140.67756390722;3808.269376285388;2550.188804006723;4653.9442947062425;242494.9949908922;165616.01318282777;5275.420719638224;86788.82867931535;3.9082925453219484;0.24538697645066604
690;2019-02-15 04:30:37.863;753;188;129;129;126;58;188;25;60;32;628;603;55;124;243;237;245;193;191;188;187;25;560;361;364;137;366;264;562;82.0;86.0;795.0;142.0;124.0;0;99;52;1;0;0;0;0;0;0;1;0;0;0;0;27155.880859375;8234.716796875;0.0;1162.95202636719;414.0;87843;;;Calculated values ==>;1550201437.863;348.46000000000004;291.96000000000004;286.06;286.06;285.76000000000005;278.96000000000004;274.4858918419099;291.96000000000004;275.66;279.16;276.36;335.96000000000004;333.46000000000004;278.66;285.56;297.46000000000004;296.86;297.66;292.46000000000004;291.96000000000004;291.86;;314.56;275.66;241.92719264551067;263.0348170998261;274.4858918419099;292.26000000000005;5600000.0;3610000.0;3640000.0;1370000.0;3660000.0;2640000.0;5620000.0;0.013666666666666666;0.014333333333333333;0.1325;0.023666666666666666;0.020666666666666667;0.034333333333333334;;8234.716796875;0.0;1162.95202636719;27155.880859375;507729.6302255545;251624.32947191005;231774.8421514348;231774.8421514348;230885.70422055846;430081.6785162784;457315.95501684735;456847.7499277304;472295.8960165899;519098.9220271636;516519.2490584002;456230.2461447043;464557.10302458773;464458.5429927953;464401.7568174532;427314.52156231453;410070.2506540274;457315.95501684735;457176.8914327451;;173949.5011765382;471610.25455702154;203185.01631950497;220394.4260435792;274.44892749571034;375471.6798344473;143642.6411832137;30780.488352374345;0.0;0;25;24;0;0;0;0;0;5;3;151763192949.35715;56292348764.76401;105977952434.57437;33610.312203089874;6352.730638287892;247.1678830187824;8129.531311694695;242959.59431491565;165700.6895940969;5298.732413857039;86895.35941805606;5.143801398548759;0.3411100106104454
691;2019-02-15 04:31:37.863;756;194;128;128;125;58;188;25;62;33;629;604;55;113;244;237;245;197;191;188;187;25;565;362;364;134;367;266;565;-2.0;109.0;675.0;92.0;124.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;28092.44140625;9205.1357421875;0.0;1170.90734863281;415.0;87844;;;Calculated values ==>;1550201497.863;348.76;292.56;285.96000000000004;285.96000000000004;285.66;278.96000000000004;274.5913991737795;291.96000000000004;275.66;279.36;276.46000000000004;336.06;333.56;278.66;284.46000000000004;297.56;296.86;297.66;292.86;291.96000000000004;291.86;;314.66;275.66;241.2770596917726;263.299902668528;274.5913991737795;292.26000000000005;5650000.0;3620000.0000000005;3640000.0;1340000.0;3670000.0000000005;2660000.0;5650000.0;0.0;0.018166666666666668;0.1125;0.015333333333333334;0.020666666666666667;0.020666666666666667;;9205.1357421875;0.0;1170.90734863281;28092.44140625;507659.3808633113;409087.7599359037;231406.932997259;231406.932997259;230522.58704152273;430014.67791919125;457315.95501684735;456768.14427255985;472787.01963726926;519035.59080667037;516452.53444265085;455900.14131549967;462956.53716433514;464443.9501982058;464254.5134180436;425908.96424344345;410358.96546927677;457315.95501684735;457176.8914327451;;174367.33720873808;472007.13841251616;203447.84433215816;231406.932997259;274.5552591195239;375932.0825199942;143787.97328770589;30799.937180499346;0.0;0;25;24;0;0;0;0;0;5;3;151981592949.35715;56373648764.76401;106136952434.57437;28498.53374329519;4117.9091758988225;282.4916443973614;4665.91247433338;243477.16803113552;165787.9449258818;5303.146243252174;87001.98811627296;3.620344162907186;0.24693424628690988
692;2019-02-15 04:32:37.843;759;195;127;127;121;57;188;26;63;33;632;607;54;101;244;237;245;197;191;188;187;26;560;362;364;133;367;265;560;-3.0;85.0;691.0;41.0;124.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;28834.83203125;9934.103515625;0.0;1178.14379882812;415.0;87845;;;Calculated values ==>;1550201557.843;349.06000000000006;292.66;285.86;285.86;285.26000000000005;278.86;274.5913991737795;291.96000000000004;275.76000000000005;279.46000000000004;276.46000000000004;336.36;333.86;278.56;283.26000000000005;297.56;296.86;297.66;292.86;291.96000000000004;291.86;;314.66;275.76000000000005;241.05796691057077;263.1675429290057;274.5913991737795;292.26000000000005;5600000.0;3620000.0000000005;3640000.0;1330000.0;3670000.0000000005;2650000.0;5600000.0;0.0;0.014166666666666666;0.11516666666666667;0.006833333333333333;0.020666666666666667;0.020666666666666667;;9934.103515625;0.0;1178.14379882812;28834.83203125;508479.0408366178;411775.34303476126;231228.1253470111;231228.1253470111;229464.822727646;430014.67791919125;457315.95501684735;457054.6125532047;472917.67418972735;519428.13214091305;516847.67127969075;455941.3015012075;461672.7578008095;464443.9501982058;464254.5134180436;427314.52156231453;412550.36299187836;457315.95501684735;457176.8914327451;;174367.33720873808;472236.3865531139;203503.22985393982;231228.1253470111;274.57665938691906;376406.3183341424;143947.41378368487;30819.506081592335;0.0;0;25;24;0;0;0;0;0;5;3;152199920149.42657;56453722064.789474;106296199334.62502;29200.667574198673;1836.3432374443562;209.15891308117918;4669.607832438503;243957.83443337493;165837.54715641873;5307.241965536471;87079.75818685327;3.232089472167249;0.2013367435894172
693;2019-02-15 04:33:37.883;759;191;127;126;119;54;188;27;63;33;637;610;50;92;244;237;245;192;191;188;187;27;548;361;364;130;366;263;548;-2.0;109.0;392.0;26.0;124.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28859.072265625;9909.55859375;0.0;1179.62890625;414.0;87846;;;Calculated values ==>;1550201617.883;349.06000000000006;292.26000000000005;285.86;285.76000000000005;285.06;278.56;274.4858918419099;291.96000000000004;275.86;279.46000000000004;276.46000000000004;336.86;334.16;278.16;282.36;297.56;296.86;297.66;292.36;291.96000000000004;291.86;;314.56;275.86;240.39332010688793;262.9017227912062;274.4858918419099;292.26000000000005;5480000.0;3610000.0;3640000.0;1300000.0;3660000.0;2630000.0;5480000.0;0.0;0.018166666666666668;0.06533333333333333;0.004333333333333333;0.020666666666666667;0.020666666666666667;;9909.55859375;0.0;1179.62890625;28859.072265625;509538.13442483;415233.3291099176;231514.88779765682;231215.83839973132;229147.2837524931;430081.6785162784;457315.95501684735;457379.14680568065;473308.3704715943;520108.6195062236;517326.69504826766;455776.1826095372;460898.8814110309;464590.79660714185;464401.7568174532;430521.4359101523;415579.6716023351;457315.95501684735;457176.8914327451;;173949.5011765382;472727.1298661593;203244.408316241;231514.88779765682;274.4719075808992;376887.42139133456;144112.88787705847;30839.167286192744;0.0;0;25;24;0;0;0;0;0;5;3;152418465749.28772;56532674664.73931;106454704934.5243;16603.469581310055;1167.758460049646;271.44205159201164;4663.681408458491;244339.79004352345;165862.59802666915;5311.249643578228;87157.58744875152;2.047611829217443;0.1124592844810308
694;2019-02-15 04:34:37.864;758;185;127;126;117;50;188;28;63;34;641;613;49;84;243;238;244;186;191;188;186;28;543;357;364;129;362;257;544;0.0;83.0;-1.0;33.0;124.0;0;91;80;1;0;0;0;0;0;0;1;0;0;0;0;28565.568359375;9498.0869140625;0.0;1106.314453125;412.0;87847;;;Calculated values ==>;1550201677.864;348.96000000000004;291.66;285.86;285.76000000000005;284.86;278.16;274.0616903277293;291.96000000000004;275.96000000000004;279.46000000000004;276.56;337.26;334.46000000000004;278.06;281.56;297.46000000000004;296.96000000000004;297.56;291.76000000000005;291.96000000000004;291.76000000000005;;314.36;275.96000000000004;240.16925963744896;262.0952818180154;274.0616903277293;292.26000000000005;5430000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2570000.0;5440000.0;0.0;0.013833333333333333;0.0;0.0055000000000000005;0.020666666666666667;0.020666666666666667;;9498.0869140625;0.0;1106.314453125;28565.568359375;509853.9668487484;414706.8463803602;231612.550156598;231312.44497666456;228651.697414107;430346.717906069;457315.95501684735;458343.34167825495;473534.8580475586;521012.6707733991;518140.57272336615;456640.8336411775;460865.23735344317;465044.1086722825;465118.4183262364;431562.33542223665;415057.9893906339;457315.95501684735;457037.6738942946;;173113.83306960555;472954.5886681478;201654.21354281117;231612.550156598;273.8356098586589;377365.8085274391;144274.56704216884;30858.210781895745;0.0;0;25;24;0;0;0;0;0;5;3;152636796589.96118;56610350059.978905;106610655535.00534;0.0;1492.1520631893516;228.31012010383822;4658.785890579063;244478.1084757496;165884.75692855616;5315.412926231415;87235.25007552769;0.6015660717644222;0.013052326764948278
695;2019-02-15 04:35:37.884;755;181;128;127;117;47;188;28;62;35;642;614;49;81;241;238;244;182;191;188;186;26;538;355;364;129;360;252;539;-1.0;87.0;3.0;73.0;124.0;0;84;65;1;0;0;0;0;0;0;1;0;0;0;0;27420.15234375;8666.3671875;0.0;1043.73083496094;412.0;87848;;;Calculated values ==>;1550201737.884;348.66;291.26000000000005;285.96000000000004;285.86;284.86;277.86;273.8482719121499;291.96000000000004;275.96000000000004;279.36;276.66;337.36;334.56;278.06;281.26000000000005;297.26000000000005;296.96000000000004;297.56;291.36;291.96000000000004;291.76000000000005;;314.36;275.76000000000005;240.16925963744896;261.41265627149306;273.8482719121499;292.26000000000005;5380000.0;3550000.0;3640000.0;1290000.0;3600000.0;2520000.0;5390000.0;0.0;0.0145;0.0005;0.012166666666666666;0.020666666666666667;0.020666666666666667;;8666.3671875;0.0;1043.73083496094;27420.15234375;509923.8823276909;415286.76741800905;232038.56289148662;231736.14143478384;228762.75528611083;430477.46260093397;457315.95501684735;459016.7171259451;473631.5180336029;521523.78065278876;518661.7303449441;457453.4550644065;461276.576668108;465073.4646152595;465409.2384259755;432810.6909786148;415630.46202997194;457315.95501684735;457037.6738942946;;173113.83306960555;472761.04596960294;200873.63683547714;232038.56289148662;273.52136676783334;377832.51171570766;144425.98794978403;30876.133798305455;0.0;0;25;24;0;0;0;0;0;5;3;152855269389.89175;56687775859.9543;106763406434.9568;129.07154014523397;3307.96347779853;249.11331975532133;4649.981627391365;244479.1844304492;165924.7712250393;5319.392781071865;87312.84899584032;0.8585011135631906;0.04582892960977143
696;2019-02-15 04:36:37.865;753;178;128;127;118;46;188;27;61;35;638;612;48;81;240;239;244;179;191;188;186;24;535;352;364;129;357;247;537;193.0;84.0;246.0;100.0;124.0;0;76;44;1;0;0;0;0;0;0;1;0;0;0;0;26233.439453125;7486.1748046875;0.0;977.114501953125;412.0;87849;;;Calculated values ==>;1550201797.865;348.46000000000004;290.96000000000004;285.96000000000004;285.86;284.96000000000004;277.76000000000005;273.5264737036516;291.96000000000004;275.86;279.26000000000005;276.66;336.96000000000004;334.36;277.96000000000004;281.26000000000005;297.16;297.06;297.56;291.06;291.96000000000004;291.76000000000005;;314.36;275.56;240.16925963744896;260.72004837742526;273.5264737036516;292.26000000000005;5350000.0;3520000.0000000005;3640000.0;1290000.0;3570000.0000000005;2470000.0;5370000.0;0.03216666666666666;0.014;0.041;0.016666666666666666;0.020666666666666667;0.05283333333333333;;7486.1748046875;0.0;977.114501953125;26233.439453125;509941.8526931247;415035.5010796955;232089.03801002848;231786.05807992534;229101.4347004944;430671.36484660726;457315.95501684735;459683.47810264456;473631.5180336029;521524.0617255026;518874.83244080166;458136.76180554513;462037.57901765767;465379.25235888857;465972.58579758817;433544.82833183365;415381.4211289444;457315.95501684735;457037.6738942946;;173113.83306960555;472567.4425401675;200723.0560365165;212992.3991428745;273.44913277752914;378279.4833944164;144560.5498415022;30892.968843311777;0.0;0;25;24;0;0;0;0;0;5;3;153073600229.69736;56765151349.88541;106913059029.82355;10617.37730471125;4530.73977506085;254.2877008404498;12893.725349366694;244568.70981205886;165990.0730666214;5323.586461153736;87459.00025795643;3.343396297202909;0.14050071862018823
697;2019-02-15 04:37:40.865;752;176;129;128;118;46;188;26;60;35;632;607;50;86;238;239;244;177;190;188;187;22;534;350;364;129;355;244;536;-1.0;107.0;200.0;36.0;124.0;0;71;19;1;0;0;0;0;0;0;1;0;0;0;0;24794.994140625;6163.3232421875;0.0;953.8506469726559;413.0;87850;;;Calculated values ==>;1550201860.865;348.36;290.76000000000005;286.06;285.96000000000004;284.96000000000004;277.76000000000005;273.3108153835814;291.96000000000004;275.76000000000005;279.16;276.66;336.36;333.86;278.16;281.76000000000005;296.96000000000004;297.06;297.56;290.86;291.96000000000004;291.86;;314.46000000000004;275.36;240.16925963744896;260.2995467637923;273.3108153835814;292.16;5340000.0;3500000.0;3640000.0;1290000.0;3550000.0;2440000.0;5360000.0;0.0;0.017833333333333333;0.03333333333333333;0.006;0.020666666666666667;0.020666666666666667;;6163.3232421875;0.0;953.8506469726559;24794.994140625;509907.11090611335;414735.2835183005;232418.64112291753;232114.38205276366;229124.16928797812;430799.1582183253;457315.95501684735;460033.3376614985;473631.5180336029;521159.03180776286;518615.80821169657;458851.8822035702;463070.6993493523;465409.2384259755;466260.13756550447;433787.162488959;415084.2568427893;457315.95501684735;457176.8914327451;;173531.66647045466;472373.77780577843;200200.95277918162;232418.64112291753;273.2354526664061;378725.9821883617;144679.98294941234;30909.864788364877;0.0;0;25;24;0;0;0;0;0;5;3;153302920229.69736;56846421349.88541;107067724029.82355;8661.07949607723;1633.0369501595808;333.53515069002583;4645.003839736436;244737.39630906575;166044.0061129671;5328.729911104628;87612.46413836109;2.1458876338435906;0.10722639759840044
698;2019-02-15 04:38:37.865;752;175;130;129;119;47;188;23;60;34;625;601;54;107;238;240;244;176;190;188;186;21;534;351;364;129;356;246;536;309.0;83.0;93.0;22.0;124.0;0;67;3;1;0;0;0;0;0;0;1;0;0;0;0;23943.384765625;5362.244140625;0.0;938.3766479492191;414.0;87851;;;Calculated values ==>;1550201917.865;348.36;290.66;286.16;286.06;285.06;277.86;273.4187578820637;291.96000000000004;275.46000000000004;279.16;276.56;335.66;333.26000000000005;278.56;283.86;296.96000000000004;297.16;297.56;290.76000000000005;291.96000000000004;291.76000000000005;;314.56;275.26000000000005;240.16925963744896;260.58029834229245;273.4187578820637;292.16;5340000.0;3510000.0;3640000.0;1290000.0;3560000.0;2460000.0;5360000.0;0.0515;0.013833333333333333;0.015500000000000002;0.0036666666666666666;0.020666666666666667;0.07216666666666666;;5362.244140625;0.0;938.3766479492191;23943.384765625;509907.11090611335;414382.3511157764;232723.91433835097;232418.64112291753;229419.1214085414;430735.4089219946;457315.95501684735;459721.455559595;473534.8580475586;520282.6086036309;517836.4982896605;459010.3828277451;465201.2459180549;465263.9689877527;466245.360953766;433787.162488959;414735.2835183005;457315.95501684735;457037.6738942946;;173949.5011765382;472276.9222685092;200591.5211925835;209793.4074514176;273.3931637447163;379111.8276880362;144771.22702452628;30924.844921116342;0.0;0;25;24;0;0;0;0;0;5;3;153510400229.69736;56919951349.88541;107207374029.82355;4016.5139826886793;996.179803945061;263.5509924274421;17842.794561627623;244837.76059077264;166064.82074560376;5333.456843070974;87790.49254237188;3.6693272165520154;0.0042949455548407
699;2019-02-15 04:39:37.866;752;175;130;130;119;47;188;22;61;33;620;597;58;124;237;240;244;177;190;188;186;20;544;349;364;130;354;252;546;-1.0;83.0;208.0;54.0;124.0;0;65;6;1;0;0;0;0;0;0;1;0;0;0;0;24281.3125;5551.53076171875;0.0;948.6689453125;415.0;87852;;;Calculated values ==>;1550201977.866;348.36;290.66;286.16;286.16;285.06;277.86;273.20264511476705;291.96000000000004;275.36;279.26000000000005;276.46000000000004;335.16;332.86;278.96000000000004;285.56;296.86;297.16;297.56;290.86;291.96000000000004;291.76000000000005;;314.66;275.16;240.39332010688793;261.41265627149306;273.20264511476705;292.16;5440000.0;3490000.0;3640000.0;1300000.0;3540000.0;2520000.0;5460000.0;0.0;0.013833333333333333;0.034666666666666665;0.009000000000000001;0.020666666666666667;0.020666666666666667;;5551.53076171875;0.0;948.6689453125;24281.3125;509026.02796412533;247429.87456087294;232467.9797624863;232467.9797624863;229192.01072047086;430862.6128555636;457315.95501684735;458896.97463509784;473308.3704715943;519275.59068751533;516920.68521204713;458537.2466056057;466294.4183809;465424.41340235074;466531.8804652409;431308.78485515766;248180.9861076689;457315.95501684735;457037.6738942946;;174367.33720873808;472048.3120729887;199868.8234970837;232467.9797624863;273.100474726205;379513.7068626389;144862.1766644047;30940.57056313086;0.0;0;25;24;0;0;0;0;0;5;3;153728803869.43353;56997652644.79155;107356776519.64307;8979.642572784489;2449.615397183145;2533.2678826735946;4641.107012057371;244946.0637002925;166093.53618416114;5356.764055449061;87977.86151135703;2.8620094309679587;0.14363103979467629
700;2019-02-15 04:40:37.856;753;178;132;131;120;47;188;20;62;32;619;595;60;132;237;241;244;185;191;188;186;19;560;349;364;130;354;255;562;268.0;111.0;16.0;186.0;124.0;0;61;11;1;0;0;0;0;0;0;1;0;0;0;0;24709.68359375;6035.91650390625;0.0;938.9824829101559;417.0;87853;;;Calculated values ==>;1550202037.856;348.46000000000004;290.96000000000004;286.36;286.26000000000005;285.16;277.86;273.20264511476705;291.96000000000004;275.16;279.36;276.36;335.06;332.66;279.16;286.36;296.86;297.26000000000005;297.56;291.66;291.96000000000004;291.76000000000005;;314.86;275.06;240.39332010688793;261.82340779136865;273.20264511476705;292.26000000000005;5600000.0;3490000.0;3640000.0;1300000.0;3540000.0;2550000.0;5620000.0;0.04466666666666667;0.018500000000000003;0.0026666666666666666;0.031000000000000003;0.020666666666666667;0.06533333333333333;;6035.91650390625;0.0;938.9824829101559;24709.68359375;507729.6302255545;247812.56887091175;232672.02486633885;232372.04750898993;229130.1902440266;430862.6128555636;457315.95501684735;458541.20438114327;473211.5349843978;518923.4599230997;516460.63556543266;458300.0027415247;466789.37904378615;465424.41340235074;466660.15642007784;427055.38227692863;250451.59811700613;457315.95501684735;457037.6738942946;;175203.01333496982;471951.27487021044;199629.78895324765;210081.92480330716;273.0062918737249;379921.8971204349;144958.72263129015;30956.298369963788;0.0;0;25;24;0;0;0;0;0;5;3;153947167469.46826;57075639644.80395;107508851169.66724;690.430441141055;8441.966063425847;3267.170006958567;16134.44227394451;245026.63421143105;166184.2842358175;5405.09298170661;88150.96223383833;4.090956562869726;0.154773467902117
701;2019-02-15 04:41:37.897;756;186;133;133;123;46;188;22;63;32;620;594;61;132;237;241;244;193;191;188;186;20;565;352;364;131;357;257;566;91.0;82.0;340.0;241.0;124.0;0;61;18;1;0;0;0;0;0;0;1;0;0;0;0;25117.826171875;6389.75244140625;0.0;945.1381225585941;417.0;87854;;;Calculated values ==>;1550202097.897;348.76;291.76000000000005;286.46000000000004;286.46000000000004;285.46000000000004;277.76000000000005;273.5264737036516;291.96000000000004;275.36;279.46000000000004;276.36;335.16;332.56;279.26000000000005;286.36;296.86;297.26000000000005;297.56;292.46000000000004;291.96000000000004;291.76000000000005;;314.86;275.16;240.61611355647437;262.0952818180154;273.5264737036516;292.26000000000005;5650000.0;3520000.0000000005;3640000.0;1310000.0;3570000.0000000005;2570000.0;5660000.0;0.015166666666666667;0.013666666666666666;0.056666666666666664;0.04016666666666667;0.020666666666666667;0.035833333333333335;;6389.75244140625;0.0;945.1381225585941;25117.826171875;507659.3808633113;250635.1866375135;232873.67587269185;232873.67587269185;229914.95903784604;430671.36484660726;457315.95501684735;458343.34167825495;473081.36623795505;518859.26819904154;516187.4295368279;458101.2085363509;466504.4397154131;464987.84065055486;466230.7040123309;425640.79049511434;253410.37462381402;457315.95501684735;457037.6738942946;;175203.01333496982;471916.3548916846;200502.66351147476;219172.45668724645;273.3626772616318;380337.4101093523;145062.34063000313;30972.010104062916;0.0;0;25;24;0;0;0;0;0;5;3;154165716709.9334;57153993149.97072;107662556129.99438;14610.97176278421;10901.783270438431;2353.8156835744376;8523.503616585893;245154.2330297201;166345.5922991823;5451.966537618223;88356.58553000005;4.961229348418863;0.35794648182083433
702;2019-02-15 04:42:37.847;761;192;132;132;126;48;188;24;64;32;622;594;62;130;238;241;244;195;191;188;186;22;555;356;364;132;361;257;556;-3.0;99.0;454.0;283.0;124.0;0;61;20;1;0;0;0;0;0;0;1;0;0;0;0;25033.181640625;6406.89013671875;0.0;946.488159179688;415.0;87855;;;Calculated values ==>;1550202157.847;349.26;292.36;286.36;286.36;285.76000000000005;277.96000000000004;273.955091788801;291.96000000000004;275.56;279.56;276.36;335.36;332.56;279.36;286.16;296.96000000000004;297.26000000000005;297.56;292.66;291.96000000000004;291.76000000000005;;314.66;275.36;240.83765695389522;262.0952818180154;273.955091788801;292.26000000000005;5550000.0;3560000.0;3640000.0;1320000.0;3610000.0;2570000.0;5560000.0;0.0;0.0165;0.07566666666666667;0.04716666666666667;0.020666666666666667;0.020666666666666667;;6406.89013671875;0.0;946.488159179688;25033.181640625;509169.71750430734;412333.65201211494;232821.33623767327;232821.33623767327;231025.6995469264;430412.23801567365;457315.95501684735;458464.27648857265;472950.9869074988;519064.52553756075;516187.4295368279;458222.31918054936;466272.5874224289;464533.37255708285;465654.29947270127;428426.8604674854;413465.294141843;457315.95501684735;457037.6738942946;;174367.33720873808;471978.8095216074;201598.95324859844;232821.33623767327;273.80954684012227;380754.9869022404;145168.89045224173;30987.760520067;0.0;0;25;24;0;0;0;0;0;5;3;154383934709.23914;57232827399.7199;107816627629.5042;19436.142791824717;12752.916554210258;246.86584437309963;4633.804311570174;245437.72254514438;166542.5505283456;5473.620823327169;88466.1383921922;5.041183522770069;0.45450276627322106
703;2019-02-15 04:43:37.867;766;189;130;130;128;51;188;26;65;32;624;595;63;128;241;239;244;187;190;188;186;24;548;360;364;132;365;258;550;-2.0;86.0;373.0;215.0;124.0;0;61;23;1;0;0;0;0;0;0;1;0;0;0;0;25188.20703125;6475.65673828125;0.0;948.248413085938;412.0;87856;;;Calculated values ==>;1550202217.867;349.76;292.06;286.16;286.16;285.96000000000004;278.26000000000005;274.38016830617;291.96000000000004;275.76000000000005;279.66;276.36;335.56;332.66;279.46000000000004;285.96000000000004;297.26000000000005;297.06;297.56;291.86;291.96000000000004;291.76000000000005;;314.36;275.56;240.83765695389522;262.23063862743834;274.38016830617;292.16;5480000.0;3600000.0;3640000.0;1320000.0;3650000.0;2580000.0;5500000.0;0.0;0.014333333333333333;0.06216666666666667;0.035833333333333335;0.020666666666666667;0.020666666666666667;;6475.65673828125;0.0;948.248413085938;25188.20703125;510401.9662229201;413720.03103230504;232367.60090600746;232367.60090600746;231765.89882121078;430148.3826014536;457315.95501684735;458425.9422942382;472950.9869074988;519186.60237076256;516205.07003348775;458183.606619823;465896.73731832474;464341.04294382274;464811.3070167571;430281.0098360152;412979.2520416587;457315.95501684735;457037.6738942946;;173113.83306960555;472173.3745042847;202735.12901211338;232367.60090600746;274.26994735459397;381173.6379798934;145276.2807947783;31003.555254717416;0.0;0;25;24;0;0;0;0;0;5;3;154602407510.03754;57312053800.00944;107971179130.06902;15895.44555903876;9654.870463469473;247.9918617191098;4643.181508424601;245732.25059244558;166729.34433136173;5477.746012164419;88543.47237704649;4.100468523233467;0.34698287482719076
704;2019-02-15 04:44:37.868;767;183;129;129;128;54;188;26;67;33;624;596;64;126;242;237;244;182;191;188;186;26;555;360;364;132;365;260;556;-1.0;109.0;416.0;193.0;124.0;0;61;31;1;0;0;0;0;0;0;1;0;0;0;0;25728.513671875;7007.5703125;0.0;953.8578491210941;415.0;87857;;;Calculated values ==>;1550202277.868;349.86;291.46000000000004;286.06;286.06;285.96000000000004;278.56;274.38016830617;291.96000000000004;275.76000000000005;279.86;276.46000000000004;335.56;332.76000000000005;279.56;285.76000000000005;297.36;296.86;297.56;291.36;291.96000000000004;291.76000000000005;;314.66;275.76000000000005;240.83765695389522;262.5002047102346;274.38016830617;292.26000000000005;5550000.0;3600000.0;3640000.0;1320000.0;3650000.0;2600000.0;5560000.0;0.0;0.018166666666666668;0.06933333333333333;0.03216666666666666;0.020666666666666667;0.020666666666666667;;7007.5703125;0.0;953.8578491210941;25728.513671875;509913.81474380015;249982.54007122852;231919.3801787696;231919.3801787696;231620.58575183383;430148.3826014536;457315.95501684735;458349.53514625935;473048.1168422736;519020.15281851107;516137.50123033935;457984.75998119864;465374.72544359986;464473.26053001377;464548.7096429471;428426.8604674854;249597.835007069;457315.95501684735;457037.6738942946;;174367.33720873808;472367.87413283327;202803.88233912628;231919.3801787696;274.2966184261816;381597.951057007;145388.64289273616;31019.406404398087;0.0;0;25;24;0;0;0;0;0;5;3;154820811149.7737;57391255119.913765;108126581719.88129;17717.831927961226;8670.975069364242;3248.727295864231;4652.444736787516;246012.36590634298;166882.06225587387;5506.8858240978525;88620.93722005555;4.3070135576021;0.3231345701367711
705;2019-02-15 04:45:37.908;768;186;129;129;127;56;188;26;69;33;626;596;64;121;243;237;244;191;191;188;186;26;556;362;364;133;366;261;558;-2.0;85.0;385.0;201.0;124.0;0;62;39;1;0;0;0;0;0;0;1;0;0;0;0;26143.19921875;7407.6123046875;0.0;955.896484375;417.0;87858;;;Calculated values ==>;1550202337.908;349.96000000000004;291.76000000000005;286.06;286.06;285.86;278.76000000000005;274.5913991737795;291.96000000000004;275.76000000000005;280.06;276.46000000000004;335.76000000000005;332.76000000000005;279.56;285.26000000000005;297.46000000000004;296.86;297.56;292.26000000000005;291.96000000000004;291.76000000000005;;314.86;275.76000000000005;241.05796691057077;262.63441904999945;274.5913991737795;292.26000000000005;5560000.0;3620000.0000000005;3640000.0;1330000.0;3660000.0;2610000.0;5580000.0;0.0;0.014166666666666666;0.06416666666666666;0.033499999999999995;0.020666666666666667;0.020666666666666667;;7407.6123046875;0.0;955.896484375;26143.19921875;509950.2079900842;251048.26350210488;231870.94239972098;231870.94239972098;231275.2861762901;430014.67791919125;457315.95501684735;458433.0642989305;472917.67418972735;519142.5979549052;516052.15357744094;457824.1538955593;464643.1906575319;464458.5429927953;464254.5134180436;428155.84094600123;411066.4166422016;457315.95501684735;457037.6738942946;;175203.01333496982;472236.3865531139;203307.70542278452;231870.94239972098;274.5010760821689;382030.5035070035;145508.84949881755;31035.331633580066;0.0;0;25;24;0;0;0;0;0;5;3;155039356749.63486;57470808119.86322;108282985919.78192;16370.543861219367;9009.110817866032;242.1001776371615;4653.445784221188;246296.62508427104;167029.49452753982;5535.995446511166;88698.5380070731;3.619916162524583;0.30063473101074756
706;2019-02-15 04:46:37.849;769;191;129;129;125;58;188;26;71;34;628;598;64;116;244;236;244;193;191;188;186;26;561;362;364;133;366;264;562;-2.0;85.0;434.0;180.0;124.0;0;65;54;1;0;0;0;0;0;0;1;0;0;0;0;27112.017578125;8333.8056640625;0.0;994.283813476562;417.0;87859;;;Calculated values ==>;1550202397.849;350.06000000000006;292.26000000000005;286.06;286.06;285.66;278.96000000000004;274.5913991737795;291.96000000000004;275.76000000000005;280.26000000000005;276.56;335.96000000000004;332.96000000000004;279.56;284.76000000000005;297.56;296.76000000000005;297.56;292.46000000000004;291.96000000000004;291.76000000000005;;314.86;275.76000000000005;241.05796691057077;263.0348170998261;274.5913991737795;292.26000000000005;5610000.0;3620000.0000000005;3640000.0;1330000.0;3660000.0;2640000.0;5620000.0;0.0;0.014166666666666666;0.07233333333333333;0.030000000000000002;0.020666666666666667;0.020666666666666667;;8333.8056640625;0.0;994.283813476562;27112.017578125;509636.4955596429;252825.72291499353;231774.8421514348;231774.8421514348;230591.05161260185;430014.67791919125;457315.95501684735;458197.77561315906;473014.93639070686;519098.9220271636;516002.5251343581;457339.9961729728;463611.2265240278;464590.79660714185;464122.52100971725;426776.03238639625;410070.2506540274;457315.95501684735;457037.6738942946;;175203.01333496982;472236.3865531139;203313.1500412871;231774.8421514348;274.50318211800607;382473.8605832825;145639.8989896821;31051.567155413923;0.0;0;25;24;0;0;0;0;0;5;3;155257541989.5793;57550529649.842926;108440331044.74187;18436.654583032072;8067.697095354803;236.6652412085589;4655.431856019102;246586.3998455788;167171.66132516006;5539.981235117239;88776.03570630804;3.3657962706311384;0.2685149686972367
707;2019-02-15 04:47:37.869;770;194;128;128;123;58;188;26;71;34;631;600;62;108;244;237;244;196;191;188;186;27;557;361;364;134;366;263;558;-1.0;86.0;541.0;202.0;124.0;0;64;63;1;0;0;0;0;0;0;1;0;0;0;0;27562.833984375;8830.5888671875;0.0;983.684936523438;417.0;87860;;;Calculated values ==>;1550202457.869;350.16;292.56;285.96000000000004;285.96000000000004;285.46000000000004;278.96000000000004;274.4858918419099;291.96000000000004;275.76000000000005;280.26000000000005;276.56;336.26000000000005;333.16;279.36;283.96000000000004;297.56;296.86;297.56;292.76000000000005;291.96000000000004;291.76000000000005;;314.86;275.86;241.2770596917726;262.9017227912062;274.4858918419099;292.26000000000005;5570000.0;3610000.0;3640000.0;1340000.0;3660000.0;2630000.0;5580000.0;0.0;0.014333333333333333;0.09016666666666667;0.033666666666666664;0.020666666666666667;0.020666666666666667;;8830.5888671875;0.0;983.684936523438;27562.833984375;510110.6460369028;412248.46956782654;231572.66581719168;231572.66581719168;230094.4751798478;430081.6785162784;457315.95501684735;458357.56210949004;472884.4304738556;519491.0294604622;516294.4717149936;457256.42423688935;462810.7991992865;464590.79660714185;464401.7568174532;427883.21061811206;413010.54793433315;457315.95501684735;457037.6738942946;;175203.01333496982;472202.2088784924;203095.08591124156;231572.66581719168;274.41411426346315;382929.63622074615;145782.98328960408;31068.055722682988;0.0;0;25;24;0;0;0;0;0;5;3;155476014789.5099;57630656349.81746;108598483744.6916;23016.166603875405;9059.939806564113;213.17483180083102;4659.610166926794;246931.95516875206;167314.43920939986;5543.731151946884;88853.68693159132;3.764811553881467;0.30438233348616067
708;2019-02-15 04:48:37.859;770;192;128;127;121;56;188;27;69;34;633;602;59;101;244;237;244;193;191;188;186;27;554;361;364;134;366;263;555;-1.0;83.0;441.0;166.0;124.0;0;70;70;1;0;0;0;0;0;0;1;0;0;0;0;27864.7734375;9310.2158203125;0.0;1016.99853515625;417.0;87861;;;Calculated values ==>;1550202517.859;350.16;292.36;285.96000000000004;285.86;285.26000000000005;278.76000000000005;274.4858918419099;291.96000000000004;275.86;280.06;276.56;336.46000000000004;333.36;279.06;283.26000000000005;297.56;296.86;297.56;292.46000000000004;291.96000000000004;291.76000000000005;;314.86;275.86;241.2770596917726;262.9017227912062;274.4858918419099;292.26000000000005;5540000.0;3610000.0;3640000.0;1340000.0;3660000.0;2630000.0;5550000.0;0.0;0.013833333333333333;0.0735;0.027666666666666666;0.020666666666666667;0.020666666666666667;;9310.2158203125;0.0;1016.99853515625;27864.7734375;510372.4388099457;412758.3114497388;231644.6419601253;231346.4964314633;229575.9845107258;430081.6785162784;457315.95501684735;458113.51224297343;472884.4304738556;519696.93072771205;516501.0014100192;456887.68358046416;461976.79504268954;464590.79660714185;464401.7568174532;428696.29534825677;413134.7333990844;457315.95501684735;457037.6738942946;;175203.01333496982;472202.2088784924;203093.99072866983;231644.6419601253;274.41369017679057;383391.45596654713;145934.13146646187;31084.72530622259;0.0;0;25;24;0;0;0;0;0;5;3;155694378389.54462;57711042949.83024;108756257444.71669;18743.934831301314;7445.327368811757;215.26827363021746;4658.1226599728325;247279.89801395964;167451.96017856768;5547.300916099508;88931.32176386556;3.0078443290244063;0.2347347563201098
709;2019-02-15 04:49:37.860;768;189;128;127;119;53;188;28;62;35;634;604;53;95;243;237;244;190;191;188;186;28;550;358;364;133;363;262;550;-2.0;112.0;208.0;144.0;124.0;0;68;75;1;0;0;0;0;0;0;1;0;0;0;0;28196.654296875;9430.517578125;0.0;1002.40948486328;416.0;87862;;;Calculated values ==>;1550202577.86;349.96000000000004;292.06;285.96000000000004;285.86;285.06;278.46000000000004;274.1680685717883;291.96000000000004;275.96000000000004;279.36;276.66;336.56;333.56;278.46000000000004;282.66;297.46000000000004;296.86;297.56;292.16;291.96000000000004;291.76000000000005;;314.76000000000005;275.96000000000004;241.05796691057077;262.7682575881327;274.1680685717883;292.26000000000005;5500000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2620000.0;5500000.0;0.0;0.018666666666666668;0.034666666666666665;0.024;0.020666666666666667;0.020666666666666667;;9430.517578125;0.0;1002.40948486328;28196.654296875;510474.147274975;413720.03103230504;231765.89882121078;231466.45240704165;229102.78328135208;430280.9020939914;457315.95501684735;457418.38492534845;473112.1826642056;519882.57231486286;516792.35771974624;456312.18921735487;461411.93551884923;464898.1456994284;464841.74997644586;429758.6882402088;414083.7466353395;457315.95501684735;457037.6738942946;;174785.17458790913;472431.1216696904;202217.80704280947;231765.89882121078;274.05976912045975;383858.6423167453;146090.30684747317;31101.553986842428;0.0;0;25;24;0;0;0;0;0;5;3;155912782029.2808;57791144284.733475;108913760069.52643;8846.953366594684;6485.1195510451425;292.59890995755967;4655.616684843732;247509.8259140655;167568.0491708772;5551.533213161402;89008.93755188685;1.9438733147466558;0.1509767001713475
710;2019-02-15 04:50:37.850;766;186;128;127;118;50;188;28;49;35;634;604;44;88;242;238;244;187;190;188;186;27;544;357;364;134;362;258;544;140.0;85.0;215.0;105.0;124.0;0;70;74;1;0;0;0;0;0;0;1;0;0;0;0;28045.248046875;9232.3642578125;0.0;994.072509765625;415.0;87863;;;Calculated values ==>;1550202637.85;349.76;291.76000000000005;285.96000000000004;285.86;284.96000000000004;278.16;274.0616903277293;291.96000000000004;275.96000000000004;278.06;276.66;336.56;333.56;277.56;281.96000000000004;297.36;296.96000000000004;297.56;291.86;291.96000000000004;291.76000000000005;;314.66;275.86;241.2770596917726;262.23063862743834;274.0616903277293;292.16;5440000.0;3570000.0000000005;3640000.0;1340000.0;3620000.0000000005;2580000.0;5440000.0;0.02333333333333333;0.014166666666666666;0.035833333333333335;0.0175;0.020666666666666667;0.044;;9232.3642578125;0.0;994.072509765625;28045.248046875;510750.52203958324;415057.9893906339;231913.59945720655;231612.550156598;228943.91931632307;430346.717906069;457315.95501684735;456477.09640699456;472981.82504853373;520212.8639107142;517131.26237925875;455863.1555877597;461188.4216198907;464912.7873590418;465118.4183262364;431308.78485515766;415405.30007411627;457315.95501684735;457037.6738942946;;174367.33720873808;472202.2088784924;202056.52705732122;216080.30348757037;273.99244623478234;384327.2467225978;146245.80494212816;31118.188563908654;0.0;0;25;24;0;0;0;0;0;5;3;156131145629.3155;57871230934.74621;109069734069.55122;9116.737068363294;4727.549431870496;225.29936773141972;10602.124297895865;247659.49838481055;167661.47250593166;5555.8483128396665;89136.06420212297;2.4125421910474443;0.11345423200953116
711;2019-02-15 04:51:37.851;762;182;129;128;119;48;188;28;31;35;633;604;32;83;241;238;244;183;190;188;186;26;541;354;364;133;359;254;542;84.0;84.0;27.0;59.0;124.0;0;68;65;1;0;0;0;0;0;0;1;0;0;0;0;27467.939453125;8679.4287109375;0.0;959.6148071289059;415.0;87864;;;Calculated values ==>;1550202697.851;349.36;291.36;286.06;285.96000000000004;285.06;277.96000000000004;273.7412296467126;291.96000000000004;275.96000000000004;276.26000000000005;276.66;336.46000000000004;333.56;276.36;281.46000000000004;297.26000000000005;296.96000000000004;297.56;291.46000000000004;291.96000000000004;291.76000000000005;;314.66;275.76000000000005;241.05796691057077;261.6868853414304;273.7412296467126;292.16;5410000.0;3540000.0;3640000.0;1330000.0;3590000.0;2540000.0;5420000.0;0.014;0.014;0.0045000000000000005;0.009833333333333333;0.020666666666666667;0.034666666666666665;;8679.4287109375;0.0;959.6148071289059;27467.939453125;510520.7186588703;414444.8531748647;232265.9394191014;231963.37683733148;229282.15299835536;430542.39183029096;457315.95501684735;454929.52275986236;473112.1826642056;520440.00534583844;517469.2546613495;455052.571786794;461207.09754191525;465219.0939126357;465554.2281614293;432065.50175235484;414798.46392301214;457315.95501684735;457037.6738942946;;174367.33720873808;472236.3865531139;201142.9957733139;219697.05833137955;273.6224303551295;384789.8643298755;146395.07237169624;31134.46956293993;0.0;0;25;24;0;0;0;0;0;5;3;156349549269.9195;57951332269.967735;109223336629.97603;1142.0393714394684;2665.751676001367;241.73852961079788;8227.808006181054;247744.98961354207;167723.08437551503;5559.740360194657;89292.9829203593;1.2737091144179753;0.03362897136969574
712;2019-02-15 04:52:37.861;758;180;129;128;119;47;188;27;16;35;629;601;21;83;240;239;244;181;190;188;186;24;541;353;364;132;358;251;542;84.0;85.0;173.0;61.0;124.0;0;66;54;1;0;0;0;0;0;0;1;0;0;0;0;26674.92578125;8110.21142578125;0.0;946.7890625;415.0;87865;;;Calculated values ==>;1550202757.861;348.96000000000004;291.16;286.06;285.96000000000004;285.06;277.86;273.6339639331285;291.96000000000004;275.86;274.76000000000005;276.66;336.06;333.26000000000005;275.26000000000005;281.46000000000004;297.16;297.06;297.56;291.26000000000005;291.96000000000004;291.76000000000005;;314.66;275.56;240.83765695389522;261.27494424493943;273.6339639331285;292.16;5410000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2510000.0;5420000.0;0.014;0.014166666666666666;0.028833333333333332;0.010166666666666666;0.020666666666666667;0.034666666666666665;;8110.21142578125;0.0;946.7890625;26674.92578125;510029.34970154456;413725.2389273455;232265.9394191014;231963.37683733148;229282.15299835536;430607.02586249536;457315.95501684735;453586.768352435;473242.3297776949;520278.26686732116;517415.04544896394;454203.89765197685;461665.20015742414;465233.93026070396;465828.39991936815;432065.50175235484;414087.16301823244;457315.95501684735;457037.6738942946;;174367.33720873808;472173.3745042847;200978.80634913943;219630.75106392446;273.5537376001547;385241.1300718475;146535.00935842464;31150.35890963413;0.0;0;25;24;0;0;0;0;0;5;3;156567985669.88477;58030845519.9551;109374861879.95195;7283.529571095023;2757.1447762439766;254.693132066734;8230.106658119497;247815.21439023112;167768.2827110772;5563.877980196398;89430.15506742148;2.0454315047785556;0.08463379944562342
713;2019-02-15 04:53:37.851;756;179;129;129;120;48;188;25;8;35;624;598;13;83;239;239;244;180;190;188;186;23;538;353;364;132;358;249;540;-1.0;83.0;345.0;107.0;124.0;0;64;41;1;0;0;0;0;0;0;1;0;0;0;0;26005.40234375;7372.7626953125;0.0;925.1372680664059;415.0;87866;;;Calculated values ==>;1550202817.851;348.76;291.06;286.06;286.06;285.16;277.96000000000004;273.6339639331285;291.96000000000004;275.66;273.96000000000004;276.66;335.56;332.96000000000004;274.46000000000004;281.46000000000004;297.06;297.06;297.56;291.16;291.96000000000004;291.76000000000005;;314.66;275.46000000000004;240.83765695389522;260.9983114674233;273.6339639331285;292.16;5380000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2490000.0;5400000.0;0.0;0.013833333333333333;0.0575;0.017833333333333333;0.020666666666666667;0.020666666666666667;;7372.7626953125;0.0;925.1372680664059;26005.40234375;510046.6369769999;414183.7078577698;232316.55343320954;232316.55343320954;229622.41614922963;430607.02586249536;457315.95501684735;452940.3137441406;473242.3297776949;519932.9584520393;517277.03964460414;453558.3753585443;461968.94655703945;465103.311480244;465828.39991936815;432810.6909786148;414539.83361305355;457315.95501684735;457037.6738942946;;174367.33720873808;472076.1002201579;200907.78105188414;232316.55343320954;273.5259246629352;385680.0596391699;146664.01263865686;31165.955695826982;0.0;0;25;24;0;0;0;0;0;5;3;156786349269.9195;58110032319.96769;109524836879.9758;14491.870629804747;4835.835025167547;252.74686022359717;4644.236489529091;247996.6458149894;167831.5469969604;5568.1059420217225;89537.42337930345;2.919375879636501;0.20383448545863797
714;2019-02-15 04:54:37.872;754;179;130;129;122;49;188;24;4;34;620;594;8;86;238;240;244;181;190;188;186;23;542;353;364;132;358;248;544;242.0;84.0;678.0;134.0;124.0;0;62;28;1;0;0;0;0;0;0;1;0;0;0;0;25305.283203125;6743.5009765625;0.0;904.1577758789059;415.0;87867;;;Calculated values ==>;1550202877.872;348.56000000000006;291.06;286.16;286.06;285.36;278.06;273.6339639331285;291.96000000000004;275.56;273.56;276.56;335.16;332.56;273.96000000000004;281.76000000000005;296.96000000000004;297.16;297.56;291.26000000000005;291.96000000000004;291.76000000000005;;314.66;275.46000000000004;240.83765695389522;260.85938512811435;273.6339639331285;292.16;5420000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2480000.0;5440000.0;0.04033333333333333;0.014;0.113;0.022333333333333334;0.020666666666666667;0.061;;6743.5009765625;0.0;904.1577758789059;25305.283203125;509449.20694189565;412511.102088295;232518.5904232543;232215.60778389103;230121.17999148925;430607.02586249536;457315.95501684735;452617.76283698546;473145.2311080622;519607.673981048;516952.70068507345;453112.798581701;462471.23691612785;464972.5849072995;465957.757526552;431814.5680940284;413261.04569832893;457315.95501684735;457037.6738942946;;174367.33720873808;472076.1002201579;201047.9338566677;211710.12351310687;273.58079539805794;386107.79834090755;146781.68934151204;31181.20515661381;0.0;0;25;24;0;0;0;0;0;5;3;157004825709.58624;58189260039.84684;109673989064.74829;28427.39067477591;6052.962382117947;259.74931353979247;14964.980573252451;248354.43150649397;167922.3187342084;5572.378238243741;89700.89071479371;6.4993855704948205;0.34244221644774314
715;2019-02-15 04:55:37.902;753;180;130;130;124;51;188;24;2;34;615;591;5;90;238;240;244;183;190;188;186;23;544;353;364;132;359;248;546;273.0;85.0;942.0;193.0;124.0;0;60;18;1;0;0;0;0;0;0;1;0;0;0;0;24936.470703125;6219.45751953125;0.0;907.8530883789059;416.0;87868;;;Calculated values ==>;1550202937.902;348.46000000000004;291.16;286.16;286.16;285.56;278.26000000000005;273.6339639331285;291.96000000000004;275.56;273.36;276.56;334.66;332.26000000000005;273.66;282.16;296.96000000000004;297.16;297.56;291.46000000000004;291.96000000000004;291.76000000000005;;314.76000000000005;275.46000000000004;240.83765695389522;260.85938512811435;273.6339639331285;292.16;5440000.0;3529999.9999999995;3640000.0;1320000.0;3590000.0;2480000.0;5460000.0;0.0455;0.014166666666666666;0.157;0.03216666666666666;0.020666666666666667;0.06616666666666667;;6219.45751953125;0.0;907.8530883789059;24936.470703125;509149.5046151137;412027.71919493406;232467.9797624863;232467.9797624863;230667.61018687216;430607.02586249536;457315.95501684735;452369.6041520681;473145.2311080622;519097.55581041216;516645.96931319823;452741.6810675226;462938.13792423817;464826.4671830437;465957.757526552;431308.78485515766;413165.12892956054;457315.95501684735;457037.6738942946;;174785.17458790913;472076.1002201579;201037.3076164002;210854.4445083767;273.57663685842834;386526.68896390125;146889.76800792172;31196.31279718736;0.0;0;25;24;0;0;0;0;0;5;3;157223334909.48212;58268499639.809074;109822863464.67734;39459.17055609986;8718.414495420871;257.0351256126259;16289.123677701567;248920.43571048664;168045.4750888662;5576.686928503121;89961.47180886185;9.081089265704525;0.5318868965171696
