;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
716;2019-02-15 04:56:37.853;753;182;131;130;125;50;188;24;1;33;612;587;3;94;239;240;244;184;190;188;186;23;550;354;364;132;359;250;552;268.0;85.0;678.0;92.0;124.0;0;58;14;1;0;0;0;0;0;0;1;0;0;0;0;24692.533203125;6085.02490234375;0.0;888.973022460938;415.0;87869;;;Calculated values ==>;1550202997.853;348.46000000000004;291.36;286.26000000000005;286.16;285.66;278.16;273.7412296467126;291.96000000000004;275.56;273.26000000000005;276.46000000000004;334.36;331.86;273.46000000000004;282.56;297.06;297.16;297.56;291.56;291.96000000000004;291.76000000000005;;314.66;275.46000000000004;240.83765695389522;261.13683023647616;273.7412296467126;292.16;5500000.0;3540000.0;3640000.0;1320000.0;3590000.0;2500000.0;5520000.0;0.04466666666666667;0.014166666666666666;0.113;0.015333333333333334;0.020666666666666667;0.06533333333333333;;6085.02490234375;0.0;888.973022460938;24692.533203125;508618.7511459222;249798.2432031742;232619.5604419751;232317.82666911863;230823.145097764;430542.39183029096;457315.95501684735;451895.2303877533;473048.1168422736;518624.3215891236;516066.1799133333;452144.9583236426;463106.09284881793;464957.45143190527;465813.54573049117;429758.6882402088;250578.01095715494;457315.95501684735;457037.6738942946;;174367.33720873808;472076.1002201579;201360.79677901257;211248.77303974563;273.7075807399323;386939.9262433392;146992.22162255627;31211.274119704914;0.0;0;25;24;0;0;0;0;0;5;3;157441556549.39185;58347634959.776344;109972141454.6156;28310.3909977877;4150.967986097562;2538.392928176596;16058.208189163865;249484.72084701952;168152.6323595371;5599.963137834149;90230.81276607691;7.321189460012013;0.3283676165966446
717;2019-02-15 04:57:37.873;753;185;132;131;126;51;188;25;-1;33;611;585;0;96;239;241;244;189;190;188;186;24;555;355;364;132;360;255;557;124.0;85.0;587.0;150.0;124.0;0;56;18;1;0;0;0;0;0;0;1;0;0;0;0;24984.056640625;6332.15966796875;0.0;906.7232055664059;415.0;87870;;;Calculated values ==>;1550203057.873;348.46000000000004;291.66;286.36;286.26000000000005;285.76000000000005;278.26000000000005;273.8482719121499;291.96000000000004;275.66;273.06;276.46000000000004;334.26000000000005;331.66;273.16;282.76000000000005;297.06;297.26000000000005;297.56;292.06;291.96000000000004;291.76000000000005;;314.66;275.56;240.83765695389522;261.82340779136865;273.8482719121499;292.16;5550000.0;3550000.0;3640000.0;1320000.0;3600000.0;2550000.0;5570000.0;0.020666666666666667;0.014166666666666666;0.09783333333333334;0.025;0.020666666666666667;0.04133333333333333;;6332.15966796875;0.0;906.7232055664059;24984.056640625;508174.9021901666;250708.50003610677;232796.27958045618;232494.95731534608;231002.21405769818;430477.46260093397;457315.95501684735;450757.3076617226;473048.1168422736;518103.12638652744;515432.78767457826;450884.21563488897;462591.7860650723;464811.3070167571;465798.81223944406;428426.8604674854;410706.54676073755;457315.95501684735;457037.6738942946;;174367.33720873808;472173.3745042847;201557.35402457055;217176.81680251338;273.7888179515377;387354.0358157662;147095.7326527887;31226.243242978795;0.0;0;25;24;0;0;0;0;0;5;3;157660029349.32242;58426861359.75117;110123691954.56744;24380.06213083471;6765.400511992854;251.03777751226102;9914.248759793623;249923.95431865493;168243.63242023808;5623.216142126127;90447.32205296317;5.706785135474789;0.3552338501474784
718;2019-02-15 04:58:37.863;754;189;131;131;127;53;188;27;-6;34;613;585;-3;91;240;240;244;191;190;188;186;25;554;359;364;133;364;258;555;-2.0;86.0;636.0;174.0;124.0;0;56;29;1;0;0;0;0;0;0;1;0;0;0;0;25531.646484375;6862.21240234375;0.0;920.1892700195309;414.0;87871;;;Calculated values ==>;1550203117.863;348.56000000000006;292.06;286.26000000000005;286.26000000000005;285.86;278.46000000000004;274.27422755570615;291.96000000000004;275.86;272.56;276.56;334.46000000000004;331.66;272.86;282.26000000000005;297.16;297.16;297.56;292.26000000000005;291.96000000000004;291.76000000000005;;314.56;275.66;241.05796691057077;262.23063862743834;274.27422755570615;292.16;5540000.0;3590000.0;3640000.0;1330000.0;3640000.0;2580000.0;5550000.0;0.0;0.014333333333333333;0.10600000000000001;0.029;0.020666666666666667;0.020666666666666667;;6862.21240234375;0.0;920.1892700195309;25531.646484375;508388.20747119305;411599.12119771366;232544.5928384478;232544.5928384478;231346.4964314633;430214.79039162316;457315.95501684735;449576.36570749746;473014.93639070686;518056.6430479224;515174.98036568717;449961.9185128199;461545.5914518605;464356.0352725641;465088.32681886124;428696.29534825677;412377.0396431636;457315.95501684735;457037.6738942946;;173949.5011765382;472138.9942397944;202569.91580851778;232544.5928384478;274.2012081021535;387774.92984784266;147205.66742787533;31241.46497623266;0.0;0;25;24;0;0;0;0;0;5;3;157878392949.35712;58506348109.7638;110277566304.5919;26182.68368929185;7817.503274507022;233.9093317730018;4639.523675154167;250345.24030785376;168365.13636444518;5627.256694499828;90568.58327636751;4.995067282221285;0.384441941567801
719;2019-02-15 04:59:37.854;755;189;130;130;128;55;187;29;-14;34;616;586;-10;84;241;239;244;190;190;188;186;27;556;360;364;134;365;261;558;0.0;86.0;894.0;109.0;124.0;0;59;38;1;0;0;0;0;0;0;1;0;0;0;0;26074.65625;7371.9208984375;0.0;942.5319213867191;413.0;87872;;;Calculated values ==>;1550203177.854;348.66;292.06;286.16;286.16;285.96000000000004;278.66;274.38016830617;291.86;276.06;271.76000000000005;276.56;334.76000000000005;331.76000000000005;272.16;281.56;297.26000000000005;297.06;297.56;292.16;291.96000000000004;291.76000000000005;;314.46000000000004;275.86;241.2770596917726;262.63441904999945;274.38016830617;292.16;5560000.0;3600000.0;3640000.0;1340000.0;3650000.0;2610000.0;5580000.0;0.0;0.014333333333333333;0.149;0.018166666666666668;0.020666666666666667;0.020666666666666667;;7371.9208984375;0.0;942.5319213867191;26074.65625;508335.1581596583;410249.6488763151;232170.1295736554;232170.1295736554;231572.66581719168;430148.3826014536;457176.8914327451;447983.3107201571;472884.4304738556;518113.4542753212;515019.91716533195;448506.1478080297;460246.61376299994;464341.04294382274;464811.3070167571;428155.84094600123;410661.08281804813;457315.95501684735;457037.6738942946;;173531.66647045466;472202.2088784924;202945.32034322392;232170.1295736554;274.3514478620856;388204.91786400846;147324.26741306213;31256.985324471618;0.0;0;25;24;0;0;0;0;0;5;3;158096760189.99585;58586436094.99806;110433242950.04727;36510.660566163046;4891.500141724045;250.75819983399444;4647.262582626543;250867.6064781635;168471.02884030258;5631.294984773951;90645.96155359253;5.5686384292125295;0.38881828952858155
720;2019-02-15 05:00:37.844;753;190;130;130;128;57;187;28;-10;35;620;589;-14;72;242;239;244;193;190;188;186;29;561;362;364;134;367;264;562;-2.0;82.0;938.0;97.0;124.0;0;62;54;1;0;0;0;0;0;0;1;0;0;0;0;27059.98046875;8312.37890625;0.0;965.3558959960941;414.0;87873;;;Calculated values ==>;1550203237.844;348.46000000000004;292.16;286.16;286.16;285.96000000000004;278.86;274.5913991737795;291.86;275.96000000000004;272.16;276.66;335.16;332.06;271.76000000000005;280.36;297.36;297.06;297.56;292.46000000000004;291.96000000000004;291.76000000000005;;314.56;276.06;241.2770596917726;263.0348170998261;274.5913991737795;292.16;5610000.0;3620000.0000000005;3640000.0;1340000.0;3670000.0000000005;2640000.0;5620000.0;0.0;0.013666666666666666;0.15633333333333335;0.016166666666666666;0.020666666666666667;0.020666666666666667;;8312.37890625;0.0;965.3558959960941;27059.98046875;507640.40424884623;252421.89216577276;232072.99123057924;232072.99123057924;231477.58672330622;430014.67791919125;457176.8914327451;447946.4954451301;472981.82504853373;518274.1224609488;515071.7255558136;447418.74583909597;458319.9441651915;464178.7989486036;464518.1588243853;426776.03238639625;410070.2506540274;457315.95501684735;457037.6738942946;;173949.5011765382;472397.21216106473;203486.59960051178;232072.99123057924;274.57023449391573;388647.6327052952;147454.94812770557;31272.88173977481;0.0;0;25;24;0;0;0;0;0;5;3;158315123790.03058;58666822695.01084;110590716700.07231;38217.230383708666;4347.388236395606;228.31235034237446;4649.270108383451;251490.23511410732;168548.00674500974;5635.286573983624;90723.4197475123;5.113554341663719;0.3516520709442162
721;2019-02-15 05:01:37.865;751;195;130;129;126;59;187;28;-21;35;625;593;-17;59;243;238;244;197;190;188;186;28;566;364;364;134;368;265;567;-1.0;84.0;860.0;75.0;124.0;0;65;70;1;0;0;0;0;0;0;1;0;0;0;0;28059.966796875;9327.5439453125;0.0;998.1934204101559;414.0;87874;;;Calculated values ==>;1550203297.865;348.26;292.66;286.16;286.06;285.76000000000005;279.06;274.8017692304317;291.86;275.96000000000004;271.06;276.66;335.66;332.46000000000004;271.46000000000004;279.06;297.46000000000004;296.96000000000004;297.56;292.86;291.96000000000004;291.76000000000005;;314.56;275.96000000000004;241.2770596917726;263.1675429290057;274.8017692304317;292.16;5660000.0;3640000.0;3640000.0;1340000.0;3679999.9999999995;2650000.0;5670000.0;0.0;0.014;0.14333333333333334;0.0125;0.020666666666666667;0.020666666666666667;;9327.5439453125;0.0;998.1934204101559;28059.966796875;506941.9785529246;254174.03476074056;231953.02212162229;231656.14346399409;230770.69609002798;429879.7862731237;457176.8914327451;446296.88982915727;472981.82504853373;518706.244525272;515399.71741947386;446830.64175103727;456560.80161805527;464164.030569748;464091.55881951714;425352.3581235174;409434.16367595433;457315.95501684735;457037.6738942946;;173949.5011765382;472299.7188790419;204007.51538873534;231953.02212162229;274.7806924498959;389107.1263649874;147601.9989343526;31289.250377738732;0.0;0;25;24;0;0;0;0;0;5;3;158533600229.69733;58747250834.88816;110749472244.83015;34728.14366979381;3353.652543628832;222.85472226588323;4651.749469968561;252098.3259876333;168612.20454611428;5639.047615486918;90800.95537185406;4.160129091434696;0.27672108291137637
722;2019-02-15 05:02:37.866;747;197;129;128;123;58;187;28;-32;35;629;597;-19;45;244;238;244;199;190;188;186;28;560;364;364;134;368;264;560;0.0;83.0;576.0;8.0;124.0;0;67;80;1;0;0;0;0;0;0;1;0;0;0;0;28497.890625;9842.4765625;0.0;1003.64337158203;412.0;87875;;;Calculated values ==>;1550203357.866;347.86;292.86;286.06;285.96000000000004;285.46000000000004;278.96000000000004;274.8017692304317;291.86;275.96000000000004;269.96000000000004;276.66;336.06;332.86;271.26000000000005;277.66;297.56;296.96000000000004;297.56;293.06;291.96000000000004;291.76000000000005;;314.36;275.96000000000004;241.2770596917726;263.0348170998261;274.8017692304317;292.16;5600000.0;3640000.0;3640000.0;1340000.0;3679999.9999999995;2640000.0;5600000.0;0.0;0.013833333333333333;0.096;0.0013333333333333333;0.020666666666666667;0.020666666666666667;;9842.4765625;0.0;1003.64337158203;28497.890625;506978.4055568195;412550.36299187836;231822.76394556163;231525.00033691194;230049.2537503733;429879.7862731237;457176.8914327451;445013.0424782569;472981.82504853373;519201.97744447837;515899.14751747996;446755.65596776555;454987.66090120346;464296.814424922;464091.55881951714;427055.38227692863;413305.59472072823;457315.95501684735;457037.6738942946;;173113.83306960555;472299.7188790419;204052.88586722765;231822.76394556163;274.79817036554016;389578.44969819166;147761.7517675609;31305.93262901807;0.0;0;25;24;0;0;0;0;0;5;3;158752003869.4335;58827652174.79104;110908174889.63844;23132.17503465881;357.6624440157524;190.20539452743893;4654.441472273815;252580.50334574332;168643.13268643437;5642.489840492165;90878.50825547225;2.612407433965364;0.14390646933573592
723;2019-02-15 05:03:37.885;741;193;128;127;120;55;187;29;-42;36;633;600;-22;33;244;238;243;194;190;188;186;29;549;362;364;133;366;262;549;-2.0;83.0;538.0;0.0;124.0;0;68;84;1;0;0;0;0;0;0;1;0;0;0;0;28552.728515625;9851.734375;0.0;995.50048828125;409.0;87876;;;Calculated values ==>;1550203417.885;347.26;292.46000000000004;285.96000000000004;285.86;285.16;278.66;274.5913991737795;291.86;276.06;268.96000000000004;276.76000000000005;336.46000000000004;333.16;270.96000000000004;276.46000000000004;297.56;296.96000000000004;297.46000000000004;292.56;291.96000000000004;291.76000000000005;;314.06;276.06;241.05796691057077;262.7682575881327;274.5913991737795;292.16;5490000.0;3620000.0000000005;3640000.0;1330000.0;3660000.0;2620000.0;5490000.0;0.0;0.013833333333333333;0.08966666666666666;0.0;0.020666666666666667;0.020666666666666667;;9851.734375;0.0;995.50048828125;28552.728515625;507216.49996853387;415538.5025391026;231790.3477494485;231490.63740778636;229417.7146750985;430014.67791919125;457176.8914327451;444055.30982140487;473209.4130839679;519779.7064082168;516379.6378857151;446739.7320547565;453824.779244464;464590.79660714185;464386.3924891542;429777.5793964698;415881.8595038191;457315.95501684735;457037.6738942946;;171860.34048652687;472528.46462518856;203541.3894073567;231790.3477494485;274.5913991737795;390054.02207503165;147925.92216302056;31322.597436716944;0.0;0;25;24;0;0;0;0;0;5;3;158970473029.6279;58907777539.862335;111066024859.7789;21566.08153045965;0.0;192.22412518166837;4655.111406993486;252953.10677118346;168646.11415063526;5645.677762348255;90956.11242974419;2.4350368914797182;0.12845942320860587
724;2019-02-15 05:04:37.886;732;186;128;127;118;51;187;30;-55;36;634;602;-23;25;243;238;243;187;190;188;186;29;543;358;364;133;363;257;544;-2.0;82.0;111.0;0.0;124.0;0;67;78;1;0;0;0;0;0;0;1;0;0;0;0;28161.517578125;9485.9365234375;0.0;973.211303710938;407.0;87877;;;Calculated values ==>;1550203477.886;346.36;291.76000000000005;285.96000000000004;285.86;284.96000000000004;278.26000000000005;274.1680685717883;291.86;276.16;267.66;276.76000000000005;336.56;333.36;270.86;275.66;297.46000000000004;296.96000000000004;297.46000000000004;291.86;291.96000000000004;291.76000000000005;;313.86;276.06;241.05796691057077;262.0952818180154;274.1680685717883;292.16;5430000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2570000.0;5440000.0;0.0;0.013666666666666666;0.018500000000000003;0.0;0.020666666666666667;0.020666666666666667;;9485.9365234375;0.0;973.211303710938;28161.517578125;506636.8520564138;415057.9893906339;231913.59945720655;231612.550156598;228943.91931632307;430280.9020939914;457176.8914327451;443297.40883057786;473209.4130839679;520295.3049014217;517010.2429462768;447557.3954387919;453678.3537726365;464898.1456994284;464972.5849072995;431327.6696051645;415405.30007411627;457315.95501684735;457037.6738942946;;171024.68490186572;472528.46462518856;202496.42290420205;231913.59945720655;274.1680685717883;390526.64866888727;148087.0721061005;31339.003641729254;0.0;0;25;24;0;0;0;0;0;5;3;159188876669.36407;58987578869.76594;111221727454.59082;4454.818239637953;0.0;217.60571692432578;4652.564205033153;253169.95121635287;168646.11415063526;5649.093067949158;91033.67768581677;0.8915628993588649;0.019389200962305064
725;2019-02-15 05:05:37.876;723;182;129;128;117;47;187;30;-63;37;632;602;-37;20;241;239;243;183;190;188;186;26;538;355;364;132;360;252;539;252.0;86.0;21.0;61.0;124.0;0;65;65;1;0;0;0;0;0;0;1;0;0;0;0;27363.744140625;8700.66796875;0.0;942.447509765625;405.0;87878;;;Calculated values ==>;1550203537.876;345.46000000000004;291.36;286.06;285.96000000000004;284.86;277.86;273.8482719121499;291.86;276.16;266.86;276.86;336.36;333.36;269.46000000000004;275.16;297.26000000000005;297.06;297.46000000000004;291.46000000000004;291.96000000000004;291.76000000000005;;313.66;275.76000000000005;240.83765695389522;261.41265627149306;273.8482719121499;292.16;5380000.0;3550000.0;3640000.0;1320000.0;3600000.0;2520000.0;5390000.0;0.042;0.014333333333333333;0.0035;0.010166666666666666;0.020666666666666667;0.06266666666666668;;8700.66796875;0.0;942.447509765625;27363.744140625;505971.2031011796;415630.46202997194;232341.96730421885;232038.56289148662;228762.75528611083;430477.46260093397;457176.8914327451;443229.9920811955;473436.4806182908;520502.3762959774;517433.0361460335;446677.70792406745;453910.6640770486;465073.4646152595;465539.2008351387;432582.39898906194;415970.54009417875;457315.95501684735;457037.6738942946;;170189.03402730724;472367.87413283327;201514.583502585;211681.061139294;273.77212134572056;390989.2820648647;148238.6018843866;31354.96480454019;0.0;0;25;24;0;0;0;0;0;5;3;159407240269.3988;59067065619.77857;111374402004.6151;846.0039300251368;2753.675121407524;238.10331082665905;15375.68106598004;253214.1173721874;168669.0576187685;5652.890010251815;91200.55191276109;1.992453939916616;0.0156445353306125
726;2019-02-15 05:06:37.937;716;178;129;128;118;46;187;29;-61;37;627;599;-42;22;239;239;243;179;190;188;186;24;537;353;364;132;357;248;538;-1.0;83.0;141.0;64.0;124.0;0;63;47;1;0;0;0;0;0;0;1;0;0;0;0;26326.20703125;7706.59326171875;0.0;914.4086303710941;404.0;87879;;;Calculated values ==>;1550203597.937;344.76;290.96000000000004;286.06;285.96000000000004;284.96000000000004;277.76000000000005;273.6339639331285;291.86;276.06;267.06;276.86;335.86;333.06;268.96000000000004;275.36;297.06;297.06;297.46000000000004;291.06;291.96000000000004;291.76000000000005;;313.56;275.56;240.83765695389522;260.85938512811435;273.6339639331285;292.16;5370000.0;3529999.9999999995;3640000.0;1320000.0;3570000.0000000005;2480000.0;5380000.0;0.0;0.013833333333333333;0.0235;0.010666666666666666;0.020666666666666667;0.020666666666666667;;7706.59326171875;0.0;914.4086303710941;26326.20703125;505191.59925927065;414636.6513242617;232367.45294323174;232063.76508617293;229078.75878263678;430607.02586249536;457176.8914327451;444301.02111749526;473436.4806182908;520321.49258471665;517463.73603924556;446790.7455202938;454832.45891504135;465248.88870971405;465828.39991936815;432829.53593880136;414987.19105838554;457315.95501684735;457037.6738942946;;169771.2103021376;472173.3745042847;200789.5219506388;232367.45294323174;273.47958771330366;391437.15319863847;148375.46806751812;31370.454337433886;0.0;0;25;24;0;0;0;0;0;5;3;159625862309.79456;59146346139.92208;111524554504.8869;5722.520230421127;2894.761093905556;246.81910417908557;4643.184566321966;253268.91072362;168716.1757754549;5656.935138754645;91367.54539761083;1.566788311138323;0.08863469772165226
727;2019-02-15 05:07:37.877;711;177;130;129;119;46;187;26;-56;36;621;595;-44;28;238;240;243;178;190;188;186;22;537;351;364;131;356;246;538;-2.0;86.0;234.0;57.0;124.0;0;59;28;1;0;0;0;0;0;0;1;0;0;0;0;25314.10546875;6663.40966796875;0.0;879.9852905273441;404.0;87880;;;Calculated values ==>;1550203657.877;344.26;290.86;286.16;286.06;285.06;277.76000000000005;273.4187578820637;291.86;275.76000000000005;267.56;276.76000000000005;335.26000000000005;332.66;268.76000000000005;275.96000000000004;296.96000000000004;297.16;297.46000000000004;290.96000000000004;291.96000000000004;291.76000000000005;;313.56;275.36;240.61611355647437;260.58029834229245;273.4187578820637;292.16;5370000.0;3510000.0;3640000.0;1310000.0;3560000.0;2460000.0;5380000.0;0.0;0.014333333333333333;0.039;0.0095;0.020666666666666667;0.020666666666666667;;6663.40966796875;0.0;879.9852905273441;25314.10546875;504568.25366133085;414282.1117345503;232672.14473545665;232367.45294323174;229373.22817647364;430735.4089219946;457176.8914327451;445353.55820063804;473469.2039465459;519875.2518397778;517224.20510370267;446912.8863599898;455894.68991019035;465263.9689877527;466245.360953766;432829.53593880136;414636.6513242617;457315.95501684735;457037.6738942946;;169771.2103021376;472110.68294196425;200390.68939282617;232672.14473545665;273.31434675739564;391867.05880061135;148495.09834202196;31385.392666839627;0.0;0;25;24;0;0;0;0;0;5;3;159844043910.00284;59225167239.99733;111672606305.02823;9553.551883504662;2581.3399387168115;260.76467947506876;4636.887602615984;253396.08402408985;168761.764316595;5661.1607737576;91444.80199849099;2.2579414438758567;0.12988920885456398
728;2019-02-15 05:08:37.858;709;176;130;130;120;47;187;24;-51;35;615;590;-45;38;237;240;243;178;190;188;186;21;536;351;364;131;356;245;538;306.0;84.0;0.0;70.0;124.0;0;58;7;1;0;0;0;0;0;0;1;0;0;0;0;24006.283203125;5536.97802734375;0.0;869.8159790039059;404.0;87881;;;Calculated values ==>;1550203717.858;344.06000000000006;290.76000000000005;286.16;286.16;285.16;277.86;273.4187578820637;291.86;275.56;268.06;276.66;334.66;332.16;268.66;276.96000000000004;296.86;297.16;297.46000000000004;290.96000000000004;291.96000000000004;291.76000000000005;;313.56;275.26000000000005;240.61611355647437;260.44013211722256;273.4187578820637;292.16;5360000.0;3510000.0;3640000.0;1310000.0;3560000.0;2450000.0;5380000.0;0.051000000000000004;0.014;0.0;0.011666666666666665;0.020666666666666667;0.07166666666666667;;5536.97802734375;0.0;869.8159790039059;24006.283203125;504410.91861493397;413923.4218556576;232672.14473545665;232672.14473545665;229668.55761743456;430735.4089219946;457176.8914327451;446198.623028321;473372.2673856561;519347.1034685303;516798.6327434053;446974.0271310098;457261.95784992387;465133.64708331646;466245.360953766;433075.4444198399;414636.6513242617;457315.95501684735;457037.6738942946;;169771.2103021376;472013.52702826465;200403.83446384076;209709.11463519046;273.3195086043045;392277.93188815215;148596.73604392487;31399.969726541614;0.0;0;25;24;0;0;0;0;0;5;3;160062374749.80844;59303742349.92737;111819859659.89713;0.0;3168.7797465849453;258.1431033380949;17725.21341356913;253475.67174561962;168809.6668066696;5665.483635937211;91631.09382902677;3.301516521763503;0.016389151109302745
729;2019-02-15 05:09:37.878;707;176;131;130;120;48;187;22;-45;34;610;585;-45;52;237;240;243;178;190;188;186;20;542;350;364;131;355;247;544;199.0;83.0;42.0;5.0;124.0;0;56;1;1;0;0;0;0;0;0;1;0;0;0;0;23857.748046875;5313.04541015625;0.0;867.7713012695309;404.0;87882;;;Calculated values ==>;1550203777.878;343.86;290.76000000000005;286.26000000000005;286.16;285.16;277.96000000000004;273.3108153835814;291.86;275.36;268.66;276.56;334.16;331.66;268.66;278.36;296.86;297.16;297.46000000000004;290.96000000000004;291.96000000000004;291.76000000000005;;313.56;275.16;240.61611355647437;260.72004837742526;273.3108153835814;292.16;5420000.0;3500000.0;3640000.0;1310000.0;3550000.0;2470000.0;5440000.0;0.033166666666666664;0.013833333333333333;0.007;0.0008333333333333334;0.020666666666666667;0.05383333333333333;;5313.04541015625;0.0;867.7713012695309;23857.748046875;503604.7550319887;247898.52580026214;232822.56305656512;232518.5904232543;229530.85062648976;430799.1582183253;457176.8914327451;446592.7840393549;473275.31562819314;518670.816762181;516117.6554271726;446592.7840393549;458614.13212545495;465279.17082256265;466388.7554824311;431581.2156594599;412128.71280242736;457315.95501684735;457037.6738942946;;169771.2103021376;471916.3548916846;200365.19030482124;212825.60585038236;273.299971263364;392676.931770751;148687.1830448293;31414.454447170625;0.0;0;25;24;0;0;0;0;0;5;3;160280847549.739;59382368549.90238;111967508859.8502;1723.5931561417356;226.2926371557195;269.09295618894987;13146.749663030609;253490.039809675;168837.9685072817;5669.8787343098165;91888.44594336963;2.48603528140741;-0.024020098566246043
730;2019-02-15 05:10:37.868;706;178;132;131;121;48;187;21;-40;33;607;582;-42;61;236;241;243;183;190;187;186;19;554;349;364;131;355;251;556;266.0;87.0;7.0;193.0;124.0;0;53;1;1;0;0;0;0;0;0;1;0;0;0;0;24029.478515625;5439.0419921875;0.0;870.409423828125;405.0;87883;;;Calculated values ==>;1550203837.868;343.76;290.96000000000004;286.36;286.26000000000005;285.26000000000005;277.96000000000004;273.20264511476705;291.86;275.26000000000005;269.16;276.46000000000004;333.86;331.36;268.96000000000004;279.26000000000005;296.76000000000005;297.26000000000005;297.46000000000004;291.46000000000004;291.86;291.76000000000005;;313.66;275.06;240.61611355647437;261.27494424493943;273.20264511476705;292.16;5540000.0;3490000.0;3640000.0;1310000.0;3550000.0;2510000.0;5560000.0;0.044333333333333336;0.0145;0.0011666666666666668;0.03216666666666666;0.020666666666666667;0.065;;5439.0419921875;0.0;870.409423828125;24029.478515625;502357.74493383494;248086.2427767075;232821.33623767327;232519.741032985;229553.63973114427;430862.6128555636;457176.8914327451;446477.35336509056;473178.34860283375;518029.1795354609;515468.039926462;446215.8361043012;459055.0063224611;465148.9974776233;466660.15642007784;428445.7254125515;249982.54007122852;457176.8914327451;457037.6738942946;;170189.03402730724;471819.166456567;199565.6071121804;210139.2235520807;272.980979768471;393075.9254821317;148776.76883974168;31428.936872408845;0.0;0;25;24;0;0;0;0;0;5;3;160499211149.77374;59460955449.91487;112116883959.87395;288.06370396172855;8757.489492244433;2587.716187449183;16048.399272243905;253506.80082287735;168912.82088089676;5693.681509386774;92131.69830238429;4.387333673040632;0.17316321412424424
731;2019-02-15 05:11:37.859;707;183;134;133;123;47;187;21;-37;33;608;581;-39;65;236;241;243;189;190;188;186;19;561;350;364;134;355;258;563;285.0;86.0;550.0;159.0;124.0;0;62;10;1;0;0;0;0;0;0;1;0;0;0;0;24564.181640625;5976.33349609375;0.0;945.218505859375;405.0;87884;;;Calculated values ==>;1550203897.859;343.86;291.46000000000004;286.56;286.46000000000004;285.46000000000004;277.86;273.3108153835814;291.86;275.26000000000005;269.46000000000004;276.46000000000004;333.96000000000004;331.26000000000005;269.26000000000005;279.66;296.76000000000005;297.26000000000005;297.46000000000004;292.06;291.96000000000004;291.76000000000005;;313.66;275.06;241.2770596917726;262.23063862743834;273.3108153835814;292.16;5610000.0;3500000.0;3640000.0;1340000.0;3550000.0;2580000.0;5630000.0;0.0475;0.014333333333333333;0.09166666666666666;0.026500000000000003;0.020666666666666667;0.06816666666666667;;5976.33349609375;0.0;945.218505859375;24564.181640625;501826.80653256585;249635.5764607316;233249.60852716392;232948.02017462437;229981.8516554682;430799.1582183253;457176.8914327451;445518.90271614556;472787.01963726926;517542.64120010915;514762.644854735;445252.16545761796;458425.9422942382;465148.9974776233;466517.27427466155;426513.6970053968;251967.00537246192;457315.95501684735;457037.6738942946;;170189.03402730724;471421.5176682964;200174.38609274407;210202.0818919325;273.22501008260923;393480.81190760044;148871.88269949154;31444.064835605455;0.0;0;25;24;0;0;0;0;0;5;3;160717578389.54462;59540443524.831474;112269561054.71376;22489.9140238118;7188.048986752137;2501.8359134054003;16825.95952149435;253696.58883127084;169045.68043615925;5736.088081575944;92405.61019909623;7.0801690764781124;0.3413527887669035
732;2019-02-15 05:12:37.869;709;189;133;133;126;48;187;22;-40;32;611;584;-40;64;236;241;243;194;190;187;186;20;563;352;364;140;357;264;564;-2.0;85.0;640.0;276.0;124.0;0;95;32;1;0;0;0;0;0;0;1;0;0;0;0;26014.724609375;7223.623046875;0.0;1129.8564453125;405.0;87885;;;Calculated values ==>;1550203957.869;344.06000000000006;292.06;286.46000000000004;286.46000000000004;285.76000000000005;277.96000000000004;273.5264737036516;291.86;275.36;269.16;276.36;334.26000000000005;331.56;269.16;279.56;296.76000000000005;297.26000000000005;297.46000000000004;292.56;291.86;291.76000000000005;;313.66;275.16;242.56692532238324;263.0348170998261;273.5264737036516;292.16;5630000.0;3520000.0000000005;3640000.0;1400000.0;3570000.0000000005;2640000.0;5640000.0;0.0;0.014166666666666666;0.10666666666666667;0.046;0.020666666666666667;0.020666666666666667;;7223.623046875;0.0;1129.8564453125;26014.724609375;501893.93581612204;251912.85411003156;232923.17102274732;232923.17102274732;230839.52284026163;430671.36484660726;457176.8914327451;443926.51691362093;471900.24888135743;517345.44823762885;514554.21833437996;443926.51691362093;457339.9961729728;464857.1551205372;466230.7040123309;425946.0647729792;409561.26335927483;457176.8914327451;457037.6738942946;;170189.03402730724;470718.74820856744;200564.47462081007;232923.17102274732;273.3869365522732;393902.373041431;148981.9006706051;31461.360008911015;0.0;0;25;24;0;0;0;0;0;5;3;160936014789.5099;59622657224.818405;112426187154.68887;25958.617844566492;12427.09658503684;232.11802002747828;4631.699726011977;254100.39388640408;169209.16722582257;5758.874828175837;92584.45382843488;5.177427228508962;0.4464191996280252
733;2019-02-15 05:13:37.850;710;191;131;131;129;50;187;25;-38;32;614;588;-40;62;238;240;243;192;190;187;186;23;560;357;364;145;362;266;561;-1.0;84.0;1073.0;199.0;124.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;27139.462890625;8281.349609375;0.0;1135.01525878906;403.0;87886;;;Calculated values ==>;1550204017.85;344.16;292.26000000000005;286.26000000000005;286.26000000000005;286.06;278.16;274.0616903277293;291.86;275.66;269.36;276.36;334.56;331.96000000000004;269.16;279.36;296.96000000000004;297.16;297.46000000000004;292.36;291.86;291.76000000000005;;313.46000000000004;275.46000000000004;243.61107973660833;263.299902668528;274.0616903277293;292.16;5600000.0;3570000.0000000005;3640000.0;1450000.0;3620000.0000000005;2660000.0;5610000.0;0.0;0.014;0.17883333333333334;0.033166666666666664;0.020666666666666667;0.020666666666666667;;8281.349609375;0.0;1135.01525878906;27139.462890625;502303.41887968517;409693.8420327403;232396.4961444942;232396.4961444942;231798.77113079897;430346.717906069;457176.8914327451;443797.9013279773;471236.42390828294;517486.54634889966;514795.80975444795;443523.2556630069;456768.14427255985;464386.3924891542;465379.25235888857;426794.81873812305;410114.21957848844;457176.8914327451;457037.6738942946;;169353.38768963216;470343.471860809;202094.78366322248;232396.4961444942;274.0073389192444;394345.18433554197;149111.06786005877;31480.227963016954;0.0;0;25;24;0;0;0;0;0;5;3;161154345629.3155;59708130149.7423;112585136804.54735;43224.574209046994;8896.914825219954;233.5283882348846;4642.584340162542;254676.7379195809;169386.8110490531;5762.75398611877;92661.71505511236;6.0530366612458355;0.4623972930745263
734;2019-02-15 05:14:37.880;710;191;130;129;129;54;187;26;-31;32;611;588;-33;54;240;238;243;193;190;187;186;25;565;362;364;142;367;266;565;-1.0;108.0;422.0;225.0;124.0;0;1;67;1;0;0;0;0;0;0;1;0;1;0;0;28959.4140625;9208.365234375;0.0;2124.17456054688;404.0;87887;;;Calculated values ==>;1550204077.88;344.16;292.26000000000005;286.16;286.06;286.06;278.56;274.5913991737795;291.86;275.76000000000005;270.06;276.36;334.26000000000005;331.96000000000004;269.86;278.56;297.16;296.96000000000004;297.46000000000004;292.46000000000004;291.86;291.76000000000005;;313.56;275.66;242.98782864720522;263.299902668528;274.5913991737795;292.16;5650000.0;3620000.0000000005;3640000.0;1420000.0;3670000.0000000005;2660000.0;5650000.0;0.0;0.018000000000000002;0.07033333333333333;0.0375;0.020666666666666667;0.020666666666666667;;9208.365234375;0.0;2124.17456054688;28959.4140625;501833.5419819052;252656.8333273466;232000.81824457322;231703.4349775791;231703.4349775791;430014.67791919125;457176.8914327451;444753.45103461033;471635.3862721799;517176.4558207088;514795.80975444795;444481.3283055499;455775.73446676333;463913.1838744076;464386.3924891542;425371.03039599676;253468.26565489045;457176.8914327451;457037.6738942946;;169771.2103021376;470944.3282388252;203301.0678347063;232000.81824457322;274.4985084905314;394812.9087237734;149256.8883580782;31507.40145823064;0.0;0;25;24;0;0;0;0;0;5;4;161372854830.0792;59794273200.04338;112744816605.10544;16982.150951726584;10036.62226515446;3094.249765339914;4650.761683427575;255178.71149236328;169544.66941509582;5790.499336571172;92739.19832785486;3.067607552653485;0.24116501041446614
735;2019-02-15 05:15:37.900;710;197;129;129;126;59;187;26;-29;31;566;547;-22;68;243;234;243;200;190;187;186;25;562;367;364;138;371;267;563;-1.0;83.0;330.0;262.0;124.0;0;1;86;1;0;0;0;0;0;0;1;0;1;0;0;29839.490234375;10265.5810546875;0.0;2035.8664550781198;404.0;87888;;;Calculated values ==>;1550204137.9;344.16;292.86;286.06;286.06;285.76000000000005;279.06;275.1157276137837;291.86;275.76000000000005;270.26000000000005;276.26000000000005;329.76000000000005;327.86;270.96000000000004;279.96000000000004;297.46000000000004;296.56;297.46000000000004;293.16;291.86;291.76000000000005;;313.56;275.66;242.14157278889297;263.43189868330234;275.1157276137837;292.16;5620000.0;3670000.0000000005;3640000.0;1380000.0;3710000.0;2670000.0;5630000.0;0.0;0.013833333333333333;0.055;0.043666666666666666;0.020666666666666667;0.020666666666666667;;10265.5810546875;0.0;2035.8664550781198;29839.490234375;502115.6702739648;411255.00947143295;231750.97668129968;231750.97668129968;230862.5836470123;429675.2189834977;457176.8914327451;444827.4303778793;472066.18378088326;512424.8648496421;510446.79220852716;445775.2706489721;457346.4778140661;463720.0637660504;463113.5052063933;426230.78963635943;412431.9645018818;457176.8914327451;457037.6738942946;;169771.2103021376;471477.517547777;204580.96490200493;231750.97668129968;275.0157217105279;395303.0629230479;149419.22533806405;31542.08002235265;0.0;0;25;24;0;0;0;0;0;5;4;161591327630.00977;59878301200.01668;112904769905.05461;13213.55560117309;11654.48279886538;190.8837476936073;4655.925075735228;255430.42625718677;169725.48887697482;5817.884574541951;92816.7799027309;2.415556965948755;0.22071800125176938
736;2019-02-15 05:16:37.861;710;196;128;128;122;60;187;27;-62;32;556;544;-61;62;244;232;243;197;190;187;186;26;555;365;364;136;369;269;555;-2.0;110.0;227.0;173.0;124.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30546.28125;10922.234375;0.0;2052.05908203125;401.0;87889;;;Calculated values ==>;1550204197.861;344.16;292.76000000000005;285.96000000000004;285.96000000000004;285.36;279.16;274.9066339382667;291.86;275.86;266.96000000000004;276.36;328.76000000000005;327.56;267.06;279.36;297.56;296.36;297.46000000000004;292.86;291.86;291.76000000000005;;313.26000000000005;275.76000000000005;241.71165711629368;263.6948088759802;274.9066339382667;292.16;5550000.0;3650000.0;3640000.0;1360000.0;3690000.0;2690000.0;5550000.0;0.0;0.018333333333333333;0.03783333333333334;0.028833333333333332;0.020666666666666667;0.020666666666666667;;10922.234375;0.0;2052.05908203125;30546.28125;502771.6171888131;414236.73580496106;231644.6419601253;231644.6419601253;229868.94750329808;429811.8947417682;457176.8914327451;439803.9240954721;472427.34351167246;511206.5160568865;509954.1931679718;439947.51784458477;456276.2067687335;464149.3876827635;463145.86696068436;428174.69664508634;414595.5380132548;457176.8914327451;457037.6738942946;;168517.74571465285;471840.61823089625;204068.48879449087;231644.6419601253;274.80895360541274;395805.95059553423;149595.67569921017;31576.12392554574;0.0;0;25;24;0;0;0;0;0;5;4;161809585669.8848;59960447769.96964;113065465384.9626;8918.657302220457;7720.763065416355;248.95124158357794;4658.1226599728325;255614.74148178962;169886.84430983634;5821.547483677638;92894.34651605881;1.6607065610587357;0.13675151758856877
737;2019-02-15 05:17:37.861;707;190;128;127;119;56;187;28;-66;32;571;559;-69;51;243;232;243;191;190;187;186;27;547;361;364;133;366;265;547;-3.0;85.0;16.0;196.0;124.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30401.26953125;10793.1064453125;0.0;2040.13659667969;396.0;87890;;;Calculated values ==>;1550204257.861;343.86;292.16;285.96000000000004;285.86;285.06;278.76000000000005;274.4858918419099;291.86;275.96000000000004;266.56;276.36;330.26000000000005;329.06;266.26000000000005;278.26000000000005;297.46000000000004;296.36;297.46000000000004;292.26000000000005;291.86;291.76000000000005;;312.76000000000005;275.86;241.05796691057077;263.1675429290057;274.4858918419099;292.16;5470000.0;3610000.0;3640000.0;1330000.0;3660000.0;2650000.0;5470000.0;0.0;0.014166666666666666;0.0026666666666666666;0.03266666666666666;0.020666666666666667;0.020666666666666667;;10793.1064453125;0.0;2040.13659667969;30401.26953125;503139.21417563286;415275.6320791768;231839.44594898834;231539.2039198338;229169.61878744664;430081.6785162784;457176.8914327451;440096.9632083616;472820.39598721155;513119.8248314716;511873.765391084;439669.1823887677;455568.38231598947;464458.5429927953;463741.9828368515;430299.9030472305;415621.2991351717;457176.8914327451;457037.6738942946;;166428.6587063909;472333.7623376517;202830.6554564416;231839.44594898834;274.31163039934887;396313.84685204463;149776.63687271278;31610.225556201665;0.0;0;25;24;0;0;0;0;0;5;4;162027985669.8848;60041147769.96964;113225665384.9626;632.71015400512;8803.76815811953;207.94688875416648;4654.096710869662;255694.33621059151;170024.54873669913;5825.35496809712;92971.94834414916;1.11417837759027;0.10708511903871412
738;2019-02-15 05:18:37.862;701;185;129;128;118;52;187;30;-72;34;590;576;-74;45;242;233;243;186;190;187;186;28;544;358;364;131;362;260;544;0.0;84.0;301.0;2.0;124.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30366.982421875;10789.5166015625;0.0;2008.2668457031198;394.0;87891;;;Calculated values ==>;1550204317.862;343.26;291.66;286.06;285.96000000000004;284.96000000000004;278.36;274.1680685717883;291.86;276.16;265.96000000000004;276.56;332.16;330.76000000000005;265.76000000000005;277.66;297.36;296.46000000000004;297.46000000000004;291.76000000000005;291.86;291.76000000000005;;312.56;275.96000000000004;240.61611355647437;262.5002047102346;274.1680685717883;292.16;5440000.0;3579999.9999999995;3640000.0;1310000.0;3620000.0000000005;2600000.0;5440000.0;0.0;0.014;0.050166666666666665;0.0003333333333333333;0.020666666666666667;0.020666666666666667;;10789.5166015625;0.0;2008.2668457031198;30366.982421875;502663.1190607871;414706.8463803602;232215.60778389103;231913.59945720655;228943.91931632307;430280.9020939914;457176.8914327451;440323.0896244642;473275.31562819314;515518.74042678357;514073.43341887096;440041.2972234491;455655.026436199;464912.7873590418;464317.31521373475;431072.78539809724;415057.9893906339;457176.8914327451;457037.6738942946;;165593.03060630985;472693.2819402637;202492.58109768105;232215.60778389103;274.1665765749095;396820.2573910773;149956.49506213935;31643.962813792357;0.0;0;25;24;0;0;0;0;0;5;4;162246389309.62097;60120349089.87397;113383168009.77234;11931.163844426956;90.06690028086086;224.20714410448704;4646.322699615007;255799.03690543448;170098.6652640178;5828.956311721318;93049.45313086783;1.3198973601976687;0.05766714677721628
739;2019-02-15 05:19:37.872;696;182;130;129;118;48;187;30;-74;34;606;589;-72;41;240;234;243;184;190;187;186;25;545;355;364;128;360;253;545;-1.0;85.0;196.0;39.0;124.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30403.943359375;10828.21875;0.0;1961.42236328125;394.0;87892;;;Calculated values ==>;1550204377.872;342.76;291.36;286.16;286.06;284.96000000000004;277.96000000000004;273.8482719121499;291.86;276.16;265.76000000000005;276.56;333.76000000000005;332.06;265.96000000000004;277.26000000000005;297.16;296.56;297.46000000000004;291.56;291.86;291.76000000000005;;312.56;275.66;239.943914813709;261.54996906429363;273.8482719121499;292.16;5450000.0;3550000.0;3640000.0;1280000.0;3600000.0;2530000.0;5450000.0;0.0;0.014166666666666666;0.03266666666666666;0.006500000000000001;0.020666666666666667;0.020666666666666667;;10828.21875;0.0;1961.42236328125;30403.943359375;501937.56888253236;413212.84157674;232493.24967059927;232190.54689947073;228921.64612299998;430477.46260093397;457176.8914327451;441528.22663893824;473664.3179132749;517758.5927172041;516015.0247933108;441802.3326635309;456320.04435671825;464942.4404991662;464888.3313533835;430816.54320112005;413945.88199973485;457176.8914327451;457037.6738942946;;165593.03060630985;472795.0300870999;201565.48337193497;232493.24967059927;273.79199094152034;397326.7661765708;150136.6728813395;31677.049070652538;0.0;0;25;24;0;0;0;0;0;5;4;162464825709.58624;60198062039.86162;113537093659.74788;7838.782946722106;1762.992053648572;239.0010336862903;4640.584767289703;255963.81392026064;170114.10999565775;5832.817023213653;93126.85692489566;1.1322726472995928;0.056811972711809475
740;2019-02-15 05:20:37.912;696;182;131;130;119;46;187;27;-67;33;616;599;-62;41;239;235;243;184;190;187;185;24;542;354;364;125;359;246;543;158.0;82.0;85.0;209.0;124.0;0;0;83;1;0;0;0;0;0;0;1;0;1;0;0;29333.99609375;9852.720703125;0.0;1918.23107910156;392.0;87893;;;Calculated values ==>;1550204437.912;342.76;291.36;286.26000000000005;286.16;285.06;277.76000000000005;273.7412296467126;291.86;275.86;266.46000000000004;276.46000000000004;334.76000000000005;333.06;266.96000000000004;277.26000000000005;297.06;296.66;297.46000000000004;291.56;291.86;291.66;;312.36;275.56;239.25999513918347;260.58029834229245;273.7412296467126;292.16;5420000.0;3540000.0;3640000.0;1250000.0;3590000.0;2460000.0;5430000.0;0.026333333333333334;0.013666666666666666;0.014166666666666666;0.034833333333333334;0.020666666666666667;0.047;;9852.720703125;0.0;1918.23107910156;29333.99609375;502220.375739783;414039.5949891296;232848.2612841062;232544.0024099547;229259.53068493048;430542.39183029096;457176.8914327451;443905.2330246183;473955.3659136608;519365.87504695833;517632.4358070994;444565.89810210996;457459.7496793268;464957.45143190527;465164.4692349649;431581.2156594599;414752.42406787584;457176.8914327451;456898.30145361554;;164757.40606591295;473089.87314066343;201046.75387412074;215030.39543028455;273.58476663139044;397824.91421580507;150309.12893744739;31709.401069615407;0.0;0;25;24;0;0;0;0;0;5;4;162683371309.4474;60274012639.81336;113686893459.65271;3440.4951212987153;9476.168654451238;229.9934850849819;11367.791583096556;256057.870566757;170207.8321079474;5836.7279163927;93260.34899648823;2.0826224843556704;0.12936333252131607
741;2019-02-15 05:21:37.873;700;180;132;131;121;46;187;26;-59;32;623;605;-54;51;238;235;243;182;190;187;185;23;540;352;364;125;357;244;541;231.0;85.0;191.0;178.0;124.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27155.38671875;8628.6337890625;0.0;786.9595336914059;396.0;87894;;;Calculated values ==>;1550204497.873;343.16;291.16;286.36;286.26000000000005;285.26000000000005;277.76000000000005;273.5264737036516;291.86;275.76000000000005;267.26000000000005;276.36;335.46000000000004;333.66;267.76000000000005;278.26000000000005;296.96000000000004;296.66;297.46000000000004;291.36;291.86;291.66;;312.76000000000005;275.46000000000004;239.25999513918347;260.2995467637923;273.5264737036516;292.16;5400000.0;3520000.0000000005;3640000.0;1250000.0;3570000.0000000005;2440000.0;5410000.0;0.0385;0.014166666666666666;0.03183333333333333;0.029666666666666668;0.020666666666666667;0.059166666666666666;;8628.6337890625;0.0;786.9595336914059;27155.38671875;502911.85655161145;414135.20160198;233205.73468118237;232899.87740777552;229894.89849890777;430671.36484660726;457176.8914327451;445352.31271455844;473859.25462455093;520244.03432379896;518412.1337960262;446002.4318784442;458970.37832481065;465118.4183262364;465455.1258841302;432084.37032804155;414844.9632653101;457176.8914327451;456898.30145361554;;166428.6587063909;472993.6380656752;200663.6730609892;212030.47768325388;273.425849799143;398295.3530881496;150463.04011745733;31731.929671593298;0.0;0;25;24;0;0;0;0;0;5;4;162901629349.32242;60348963889.77045;113833797909.5686;7789.255028971954;8079.122295139019;244.22493338869555;14488.012906413065;256151.3909901424;170354.03110795098;5840.677167861286;93475.6739815032;3.249993294629951;0.1619069423130301
742;2019-02-15 05:22:37.873;704;179;132;131;122;46;187;24;-50;32;625;604;-49;43;237;236;243;181;190;187;185;22;537;351;364;136;356;244;539;0.0;85.0;18.0;128.0;124.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;25944.6484375;7082.9658203125;0.0;1085.4267578125;399.0;87895;;;Calculated values ==>;1550204557.873;343.56000000000006;291.06;286.36;286.26000000000005;285.36;277.76000000000005;273.4187578820637;291.86;275.56;268.16;276.36;335.66;333.56;268.26000000000005;277.46000000000004;296.86;296.76000000000005;297.46000000000004;291.26000000000005;291.86;291.66;;313.06;275.36;241.71165711629368;260.2995467637923;273.4187578820637;292.16;5370000.0;3510000.0;3640000.0;1360000.0;3560000.0;2440000.0;5390000.0;0.0;0.014166666666666666;0.003;0.021333333333333333;0.020666666666666667;0.020666666666666667;;7082.9658203125;0.0;1085.4267578125;25944.6484375;503693.38666637836;414588.01422556024;233258.23977248085;232951.78917015585;230238.24820048042;430735.4089219946;457176.8914327451;446519.94104372524;472427.34351167246;520447.42045709625;518310.2840852928;446648.9667535463;458020.164381217;465133.64708331646;465729.30284213927;432829.53593880136;415286.76741800905;457176.8914327451;456898.30145361554;;167682.10792650707;471449.11765258067;199799.1687742854;233258.23977248085;273.08162987555835;398737.8533811184;150593.97011420212;31747.532890689163;0.0;0;25;24;0;0;0;0;0;5;4;163120029349.32242;60427263889.77045;113980197909.5686;740.1623168083195;5795.198909403632;248.52255404455767;4621.894608076784;256222.4694680239;170469.65045132217;5844.78339692323;93634.92321079061;1.3963308299943895;0.10913880572652686
743;2019-02-15 05:23:37.874;705;178;132;131;123;47;187;23;-43;32;617;598;-46;52;237;236;243;179;190;187;185;21;538;352;364;141;357;247;540;287.0;85.0;15.0;204.0;124.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25183.765625;6414.06494140625;0.0;1069.82385253906;402.0;87896;;;Calculated values ==>;1550204617.874;343.66;290.96000000000004;286.36;286.26000000000005;285.46000000000004;277.86;273.5264737036516;291.86;275.46000000000004;268.86;276.36;334.86;332.96000000000004;268.56;278.36;296.86;296.76000000000005;297.46000000000004;291.06;291.86;291.66;;313.36;275.26000000000005;242.77792619122317;260.72004837742526;273.5264737036516;292.16;5380000.0;3520000.0000000005;3640000.0;1410000.0;3570000.0000000005;2470000.0;5400000.0;0.04783333333333333;0.014166666666666666;0.0025;0.034;0.020666666666666667;0.0685;;6414.06494140625;0.0;1069.82385253906;25183.765625;503725.66153289034;413823.3896241266;233231.94929259614;232925.79612618597;230512.18804168009;430671.36484660726;457176.8914327451;446851.7923560747;471767.92807864514;519384.72447722306;517445.9977098704;446463.0674911599;458614.13212545495;464987.84065055486;465584.64511017455;432582.39898906194;414183.7078577698;457176.8914327451;456898.30145361554;;168935.5661677829;470683.2724168255;200483.18063417135;210363.58772333112;273.35502878357744;399163.9306006529;150706.44724544845;31765.493611832127;0.0;0;25;24;0;0;0;0;0;5;4;163338432989.92645;60510365275.000275;114127500364.97598;615.9215293047583;9186.803120610242;260.64812435997203;16887.627890524484;256233.77035511774;170594.50254941787;5849.026556639818;93814.17221954171;3.6012027178441803;0.153681017210937
744;2019-02-15 05:24:37.854;705;179;133;132;125;48;187;23;-36;31;605;589;-41;64;237;236;243;182;190;187;185;21;549;351;364;138;356;253;550;229.0;86.0;256.0;136.0;124.0;0;1;26;1;0;0;0;0;0;0;1;1;0;0;0;26479.322265625;6694.75146484375;0.0;2119.07470703125;405.0;87897;;;Calculated values ==>;1550204677.854;343.66;291.06;286.46000000000004;286.36;285.66;277.96000000000004;273.4187578820637;291.86;275.46000000000004;269.56;276.26000000000005;333.66;332.06;269.06;279.56;296.86;296.76000000000005;297.46000000000004;291.36;291.86;291.66;;313.66;275.26000000000005;242.14157278889297;261.54996906429363;273.4187578820637;292.16;5490000.0;3510000.0;3640000.0;1380000.0;3560000.0;2530000.0;5500000.0;0.03816666666666667;0.014333333333333333;0.042666666666666665;0.02266666666666667;0.020666666666666667;0.058833333333333335;;6694.75146484375;0.0;2119.07470703125;26479.322265625;502699.76998698036;248746.81474579297;233277.4010639255;232973.14753796702;230870.29783581037;430735.4089219946;457176.8914327451;446617.18027619814;472066.18378088326;517656.10650087695;516015.0247933108;445960.9544589309;459098.35855659546;465133.64708331646;465729.30284213927;429777.5793964698;249900.0529853814;457176.8914327451;456898.30145361554;;170189.03402730724;471084.70712553355;200441.8464772707;211976.14893830527;273.3344328943341;399594.31282463414;150815.65096882303;31792.058908452105;0.0;0;25;24;0;0;0;0;0;6;4;163556760189.99588;60594037375.026886;114277450365.02367;10503.480908754236;6134.571508027291;2578.2445452256006;14409.586639650755;256326.40115490204;170722.1381119898;5872.676109747581;94074.89540400238;3.8151289741745065;0.16036701404913678
