;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
745;2019-02-15 05:25:37.844;706;184;134;133;127;48;187;22;-30;29;579;565;-35;89;236;237;243;188;189;187;185;20;557;353;364;130;358;257;558;124.0;87.0;571.0;236.0;124.0;0;1;37;1;0;0;0;0;0;0;1;1;0;0;0;27042.537109375;7421.6171875;0.0;1998.7653808593802;407.0;87898;;;Calculated values ==>;1550204737.844;343.76;291.56;286.56;286.46000000000004;285.86;277.96000000000004;273.6339639331285;291.86;275.36;270.16;276.06;331.06;329.66;269.66;282.06;296.76000000000005;296.86;297.46000000000004;291.96000000000004;291.86;291.66;;313.86;275.16;240.39332010688793;262.0952818180154;273.6339639331285;292.06;5570000.0;3529999.9999999995;3640000.0;1300000.0;3579999.9999999995;2570000.0;5580000.0;0.020666666666666667;0.0145;0.09516666666666666;0.03933333333333333;0.020666666666666667;0.04133333333333333;;7421.6171875;0.0;1998.7653808593802;27042.537109375;502075.87467280787;250267.8796503818;233376.26916327997;233073.29624275456;231275.2861762901;430607.02586249536;457176.8914327451;446639.24544127187;472920.9377354816;514642.86254838656;513199.05505902757;445978.9276936787;461460.4270605198;464710.80611794995;465569.37634313264;427627.77537313575;251841.11582703004;457176.8914327451;456898.30145361554;;171024.68490186572;472048.3120729887;200962.65487954047;217169.46202141023;273.5474139094254;400040.2539835809;150933.26776821035;31826.36852330097;0.0;0;25;24;0;0;0;0;0;6;4;163775123790.03058;60674423975.039665;114430424865.04799;23380.222201791436;10662.70251627563;2548.906563418533;9908.792029864486;256608.71828683603;170862.09206600065;5915.395247949867;94277.51478408795;4.9361714318836265;0.33318395448901617
746;2019-02-15 05:26:37.865;708;189;134;133;129;49;187;24;-27;29;579;567;-32;94;237;236;243;192;189;187;185;23;559;356;364;127;361;258;561;-1.0;84.0;746.0;245.0;124.0;0;1;41;1;0;0;0;0;0;0;1;1;0;0;0;27257.580078125;7676.45166015625;0.0;2020.86779785156;408.0;87899;;;Calculated values ==>;1550204797.865;343.96000000000004;292.06;286.56;286.46000000000004;286.06;278.06;273.955091788801;291.86;275.56;270.46000000000004;276.06;331.06;329.86;269.96000000000004;282.56;296.86;296.76000000000005;297.46000000000004;292.36;291.86;291.66;;313.96000000000004;275.46000000000004;239.71726792356844;262.23063862743834;273.955091788801;292.06;5590000.0;3560000.0;3640000.0;1270000.0;3610000.0;2580000.0;5610000.0;0.0;0.014;0.12433333333333334;0.04083333333333334;0.020666666666666667;0.020666666666666667;;7676.45166015625;0.0;2020.86779785156;27257.580078125;502142.5246331812;252076.2402507455;233300.06151096418;232997.92343771178;231798.77113079897;430412.23801567365;457176.8914327451;446843.1483288857;473311.50582222524;514556.4115630853;513318.0729216746;446182.9618915771;461902.06837289105;464401.7568174532;465003.21838653134;427074.185790273;410114.21957848844;457176.8914327451;456898.30145361554;;171442.51209473662;472732.55357896426;201829.12732902786;233300.06151096418;273.899328702793;400492.91333479475;151059.12904444966;31859.877190335887;0.0;0;25;24;0;0;0;0;0;6;4;163993600229.69733;60751550959.92202;114584978939.81224;30463.409944315663;11061.889905205739;237.43952696498403;4621.030292148128;257057.57226462936;171043.193699298;5938.622925510396;94398.63901523507;4.7831537229942365;0.39217103737791836
747;2019-02-15 05:27:37.865;712;191;132;132;130;52;187;26;-32;30;597;583;-34;96;239;235;242;193;189;187;185;25;560;360;364;126;365;258;561;-2.0;112.0;599.0;229.0;124.0;0;1;43;1;0;0;0;0;0;0;1;1;0;0;0;27436.078125;7827.88134765625;0.0;2032.2607421875;409.0;87900;;;Calculated values ==>;1550204857.865;344.36;292.26000000000005;286.36;286.36;286.16;278.36;274.38016830617;291.86;275.76000000000005;269.96000000000004;276.16;332.86;331.46000000000004;269.76000000000005;282.76000000000005;297.06;296.66;297.36;292.46000000000004;291.86;291.66;;314.06;275.66;239.4893008659735;262.23063862743834;274.38016830617;292.06;5600000.0;3600000.0;3640000.0;1260000.0;3650000.0;2580000.0;5610000.0;0.0;0.018666666666666668;0.09983333333333334;0.03816666666666667;0.020666666666666667;0.020666666666666667;;7827.88134765625;0.0;2032.2607421875;27436.078125;502558.0791883252;409693.8420327403;232696.73988078404;232696.73988078404;232097.1778914594;430148.3826014536;457176.8914327451;446182.9618915771;473537.5729257194;516410.9621629571;514968.8343439448;445917.81016691285;462139.3397651484;464076.26427514775;464285.6678292783;426532.8042894294;410528.1239549413;457176.8914327451;456898.30145361554;;171860.34048652687;473055.95023356355;202886.2576666781;232696.73988078404;274.32855798837085;400948.69381982076;151188.33181951477;31893.653261502877;0.0;0;25;24;0;0;0;0;0;6;4;164212000229.69733;60827450959.92202;114739778939.81224;24289.120971785753;10311.476599636128;298.75403291044466;4633.498939171851;257513.84335559688;171221.30508683834;5943.091205176025;94475.76009216273;4.009359113011589;0.3299618311876232
748;2019-02-15 05:28:37.846;716;193;131;131;129;55;187;27;-39;31;618;601;-34;95;241;233;242;195;189;187;185;26;558;363;364;127;368;262;559;-1.0;84.0;618.0;167.0;124.0;0;0;56;1;0;0;0;0;0;0;1;1;0;0;0;28170.681640625;8490.5703125;0.0;2048.9462890625;409.0;87901;;;Calculated values ==>;1550204917.846;344.76;292.46000000000004;286.26000000000005;286.26000000000005;286.06;278.66;274.69669130483857;291.86;275.86;269.26000000000005;276.26000000000005;334.96000000000004;333.26000000000005;269.76000000000005;282.66;297.26000000000005;296.46000000000004;297.36;292.66;291.86;291.66;;314.06;275.76000000000005;239.71726792356844;262.7682575881327;274.69669130483857;292.06;5580000.0;3629999.9999999995;3640000.0;1270000.0;3679999.9999999995;2620000.0;5590000.0;0.0;0.014;0.103;0.02783333333333333;0.020666666666666667;0.020666666666666667;;8490.5703125;0.0;2048.9462890625;28170.681640625;503252.83858799294;411422.6270748474;232445.59270163625;232445.59270163625;231846.8209246377;429947.3805835815;457176.8914327451;444462.24958511186;473504.37459156296;518235.5701400811;516482.83374410495;445137.0365352411;461411.93551884923;463898.11279319227;463577.2511321169;427093.3228579811;412206.6801068195;457176.8914327451;456898.30145361554;;171860.34048652687;473022.0950788126;203699.34495133685;232445.59270163625;274.65710696377533;401411.93674406136;151324.27585398094;31927.65255021447;0.0;0;25;24;0;0;0;0;0;6;4;164430331069.50293;60903326924.85446;114895729539.67339;24798.579177278825;7496.149878548075;208.4129985162623;4638.689314207571;257922.77798615515;171369.6549816768;5947.316258743375;94553.00385926422;3.524054543739169;0.26845486918385697
749;2019-02-15 05:29:37.866;720;194;130;129;126;58;187;25;-54;32;635;617;-36;89;242;232;242;196;189;187;185;25;559;363;364;128;368;263;560;-2.0;112.0;566.0;199.0;123.0;0;0;69;1;0;0;0;0;0;0;1;1;0;0;0;28884.71875;9217.2060546875;0.0;2055.14184570312;409.0;87902;;;Calculated values ==>;1550204977.866;345.16;292.56;286.16;286.06;285.76000000000005;278.96000000000004;274.69669130483857;291.86;275.66;267.76000000000005;276.36;336.66;334.86;269.56;282.06;297.36;296.36;297.36;292.76000000000005;291.86;291.66;;314.06;275.66;239.943914813709;262.9017227912062;274.69669130483857;292.06;5590000.0;3629999.9999999995;3640000.0;1280000.0;3679999.9999999995;2630000.0;5600000.0;0.0;0.018666666666666668;0.09433333333333334;0.033166666666666664;0.0205;0.0205;;9217.2060546875;0.0;2055.14184570312;28884.71875;503667.0680985016;411379.88356091734;232121.42960927432;231822.76394556163;230932.12585701115;429947.3805835815;457176.8914327451;442204.5334405571;473471.244710016;519902.79397795745;518048.63093514694;444669.76649113046;460538.12605448626;464031.1302349554;463444.52863536426;426813.94177467976;412165.42865559825;457176.8914327451;456898.30145361554;;171860.34048652687;472795.0300870999;203626.04034592086;232121.42960927432;274.62880842863547;401887.5569010554;151471.8898452616;31961.864684904795;0.0;0;25;24;0;0;0;0;0;6;4;164648803869.4335;60979852424.83014;115053282039.62332;22505.904515260685;8927.438159749105;273.43891155618803;4607.925872808995;258317.11341814458;171506.56383636367;5951.3330298035635;94630.08467084038;3.221574403156645;0.2577101824559637
750;2019-02-15 05:30:37.886;721;195;129;129;123;57;187;25;-69;32;649;629;-71;80;242;232;242;196;189;187;185;25;555;363;364;128;368;264;556;-3.0;86.0;718.0;163.0;123.0;0;0;80;1;0;0;0;0;0;0;1;1;0;0;0;29535.603515625;9786.9912109375;0.0;2060.12353515625;410.0;87903;;;Calculated values ==>;1550205037.886;345.26;292.66;286.06;286.06;285.46000000000004;278.86;274.69669130483857;291.86;275.66;266.26000000000005;276.36;338.06000000000006;336.06;266.06;281.16;297.36;296.36;297.36;292.76000000000005;291.86;291.66;;314.16;275.66;239.943914813709;263.0348170998261;274.69669130483857;292.06;5550000.0;3629999.9999999995;3640000.0;1280000.0;3679999.9999999995;2640000.0;5560000.0;0.0;0.014333333333333333;0.11966666666666666;0.027166666666666665;0.0205;0.0205;;9786.9912109375;0.0;2060.12353515625;29535.603515625;504163.28920318186;413465.294141843;231919.3801787696;231919.3801787696;230139.92857962125;429947.3805835815;457176.8914327451;439886.03153445764;473471.244710016;521261.0838692114;519201.97744447837;439600.8997000098;459294.04290065635;464031.1302349554;463444.52863536426;427921.2251168978;413833.26548452856;457176.8914327451;456898.30145361554;;172278.17009871884;472795.0300870999;203676.83332340562;231919.3801787696;274.64841803837885;402374.5551984538;151630.310945195;31996.169994360447;0.0;0;25;24;0;0;0;0;0;6;4;164867276669.36407;61056678024.805725;115211434739.57306;28266.367385922556;7311.044345413695;201.92742139729222;4612.067886134341;258740.35671794188;171641.92963075952;5955.295736372286;94706.94356323426;3.409387678310941;0.2565932943948325
751;2019-02-15 05:31:37.877;720;191;129;128;121;55;187;26;-70;33;658;638;-72;68;242;232;242;192;189;187;185;25;552;360;364;129;365;263;552;-1.0;86.0;503.0;153.0;123.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;29861.046875;10183.69140625;0.0;2051.19140625;409.0;87904;;;Calculated values ==>;1550205097.877;345.16;292.26000000000005;286.06;285.96000000000004;285.26000000000005;278.66;274.38016830617;291.86;275.76000000000005;266.16;276.46000000000004;338.96000000000004;336.96000000000004;265.96000000000004;279.96000000000004;297.36;296.36;297.36;292.36;291.86;291.66;;314.06;275.66;240.16925963744896;262.9017227912062;274.38016830617;292.06;5520000.0;3600000.0;3640000.0;1290000.0;3650000.0;2630000.0;5520000.0;0.0;0.014333333333333333;0.08383333333333334;0.025500000000000002;0.0205;0.0205;;10183.69140625;0.0;2051.19140625;29861.046875;504313.86566840555;413633.1203958097;232017.04459964583;231717.19955470308;229643.36046897282;430148.3826014536;457176.8914327451;439960.0770290237;473438.18344108673;522267.58275754115;520211.5182163023;439675.67615368485;457991.3500410911;464473.26053001377;463890.26140234835;428734.3568853432;413998.2807911148;457176.8914327451;456898.30145361554;;171860.34048652687;472664.2518820126;202838.95469904502;232017.04459964583;274.3102192159268;402869.45304067695;151796.70833747167;32030.425813162023;0.0;0;25;24;0;0;0;0;0;6;4;165085643910.0028;61133766460.03121;115369511025.03543;19878.654088663217;6880.545078165673;211.21709068394077;4610.06576550638;259141.5050501266;171760.17513681512;5958.738090885726;94783.78314955563;2.5811838582347852;0.19527798781794858
752;2019-02-15 05:32:37.877;715;188;130;129;120;51;187;25;-72;33;664;644;-70;60;241;233;242;189;189;187;185;25;548;357;364;128;362;260;548;-1.0;110.0;382.0;122.0;124.0;0;0;90;1;0;0;0;0;0;0;1;1;0;0;0;29913.361328125;10307.7255859375;0.0;2036.04455566406;407.0;87905;;;Calculated values ==>;1550205157.877;344.66;291.96000000000004;286.16;286.06;285.16;278.26000000000005;274.0616903277293;291.86;275.66;265.96000000000004;276.46000000000004;339.56000000000006;337.56000000000006;266.16;279.16;297.26000000000005;296.46000000000004;297.36;292.06;291.86;291.66;;313.86;275.66;239.943914813709;262.5002047102346;274.0616903277293;292.06;5480000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2600000.0;5480000.0;0.0;0.018333333333333333;0.06366666666666666;0.02033333333333333;0.020666666666666667;0.020666666666666667;;10307.7255859375;0.0;2036.04455566406;29913.361328125;504053.8542539483;414171.1577566021;232417.65093918797;232115.7794573542;229440.2259803645;430346.717906069;457176.8914327451;440323.0896244642;473567.7884962697;523125.49975352077;521074.58184187626;440604.0304347574;457497.12217809167;464781.3556694665;464464.4457187545;429796.7758143767;414529.21004869137;457176.8914327451;456898.30145361554;;171024.68490186572;472795.0300870999;202047.42632317686;232417.65093918797;273.98890292303906;403367.5731090363;151967.4701457399;32064.48611284464;0.0;0;25;24;0;0;0;0;0;6;4;165304043910.0028;61210866460.03121;115526411025.03543;15170.217230181961;5505.201276533102;279.90537237089796;4639.2667772981695;259433.57897778365;171863.38968977093;5962.83077807785;94860.86092074568;2.0734824419748406;0.1489825595157612
753;2019-02-15 05:33:37.868;711;184;130;129;120;48;187;25;-70;33;667;647;-59;56;239;234;242;185;189;187;185;25;543;356;364;127;360;256;543;-2.0;86.0;-1.0;119.0;123.0;0;0;84;1;0;0;0;0;0;0;1;1;0;0;0;29417.841796875;9803.8662109375;0.0;2003.34814453125;406.0;87906;;;Calculated values ==>;1550205217.868;344.26;291.56;286.16;286.06;285.16;277.96000000000004;273.955091788801;291.86;275.66;266.16;276.46000000000004;339.86;337.86;267.26000000000005;278.76000000000005;297.06;296.56;297.36;291.66;291.86;291.66;;313.76000000000005;275.66;239.71726792356844;261.9595390733887;273.955091788801;292.06;5430000.0;3560000.0;3640000.0;1270000.0;3600000.0;2560000.0;5430000.0;0.0;0.014333333333333333;0.0;0.01983333333333333;0.0205;0.0205;;9803.8662109375;0.0;2003.34814453125;29417.841796875;504013.99404037604;414752.42406787584;232544.0024099547;232240.73849677003;229553.6530726912;430412.23801567365;457176.8914327451;441450.1242636851;473697.1866146107;523753.7471747992;521708.71518478857;442957.3455478199;457655.63067567954;464811.3070167571;464742.0383762814;431091.9666336276;415102.836587369;457176.8914327451;456898.30145361554;;170606.85888663295;472925.59586621344;201200.668063576;232544.0024099547;273.65387969483135;403861.92563722207;152135.04160438164;32098.142669403413;0.0;0;25;24;0;0;0;0;0;6;4;165522411149.77368;61287354984.95096;115681187804.87305;0.0;5389.211068085642;229.17753066304024;4599.2631303950475;259559.97849179766;171954.16284119876;5967.072499245053;94937.8371217333;0.8653736115505702;0.06525467785842085
754;2019-02-15 05:34:37.848;707;182;131;130;120;46;187;23;-64;33;668;647;-56;52;238;235;242;183;189;187;185;24;542;353;364;133;358;251;543;166.0;85.0;548.0;159.0;124.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27821.2109375;9075.4599609375;0.0;1142.77416992188;405.0;87907;;;Calculated values ==>;1550205277.848;343.86;291.36;286.26000000000005;286.16;285.16;277.76000000000005;273.6339639331285;291.86;275.46000000000004;266.76000000000005;276.46000000000004;339.96000000000004;337.86;267.56;278.36;296.96000000000004;296.66;297.36;291.46000000000004;291.86;291.66;;313.66;275.56;241.05796691057077;261.27494424493943;273.6339639331285;292.06;5420000.0;3529999.9999999995;3640000.0;1330000.0;3579999.9999999995;2510000.0;5430000.0;0.027666666666666666;0.014166666666666666;0.09133333333333334;0.026500000000000003;0.020666666666666667;0.04833333333333333;;9075.4599609375;0.0;1142.77416992188;27821.2109375;503604.7550319887;414039.5949891296;232848.2612841062;232544.0024099547;229553.6530726912;430607.02586249536;457176.8914327451;443298.2289663657;472917.67418972735;524255.6240187902;522115.4218366865;444368.16911669;457975.9904348966;464972.5849072995;465309.9380718084;431346.8449015691;414398.0589551918;457176.8914327451;456898.30145361554;;170189.03402730724;472041.5853210863;201024.29494048815;214631.78399775934;273.571544015285;404338.7587461248;152292.3168799579;32124.35161613687;0.0;0;25;24;0;0;0;0;0;6;4;165740738349.8431;61365328984.97575;115833237104.9214;22127.68597436348;7181.958195085852;240.1078009070112;11709.548343699716;259744.3144091816;172058.8876651772;5970.981906772348;95073.69858180653;4.037811209419415;0.23741321615745048
755;2019-02-15 05:35:37.868;704;180;131;130;121;46;187;22;-58;33;656;638;-53;36;237;235;242;182;189;187;185;22;538;353;364;139;358;247;539;257.0;85.0;521.0;164.0;123.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26778.955078125;7894.978515625;0.0;1085.7353515625;406.0;87908;;;Calculated values ==>;1550205337.868;343.56000000000006;291.16;286.26000000000005;286.16;285.26000000000005;277.76000000000005;273.6339639331285;291.86;275.36;267.36;276.46000000000004;338.76;336.96000000000004;267.86;276.76000000000005;296.86;296.66;297.36;291.36;291.86;291.66;;313.76000000000005;275.36;242.35481222062532;260.72004837742526;273.6339639331285;292.06;5380000.0;3529999.9999999995;3640000.0;1390000.0;3579999.9999999995;2470000.0;5390000.0;0.04283333333333333;0.014166666666666666;0.08683333333333333;0.02733333333333333;0.0205;0.06333333333333332;;7894.978515625;0.0;1085.7353515625;26778.955078125;503600.4133697886;414939.32957150566;232951.78917015585;232646.3706113113;229941.41148405217;430607.02586249536;457176.8914327451;444895.0607390676;472130.5325463717;523355.1072948587;521524.0617255026;445551.0009682791;456696.53541972896;464841.74997644586;465309.9380718084;432353.15934948233;415630.46202997194;457176.8914327451;456898.30145361554;;170606.85888663295;471049.5101358118;200995.65404094057;211339.3504117129;273.56033319122906;404793.9117965715;152433.78434065785;32142.928719114232;0.0;0;25;24;0;0;0;0;0;6;4;165959211149.77368;61446956184.949814;115982686904.8739;21178.5984816207;7381.472066593146;236.9048786930639;15552.066899320498;260105.32040810134;172180.29003795888;5974.958337469639;95300.95443546849;4.938253571162517;0.2562876166313639
756;2019-02-15 05:36:37.879;702;178;131;131;123;47;186;21;-52;33;638;622;-50;40;237;236;242;180;189;187;185;22;538;352;364;141;357;246;540;-1.0;85.0;246.0;135.0;123.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;25657.73828125;6949.9794921875;0.0;1068.82202148438;407.0;87909;;;Calculated values ==>;1550205397.879;343.36;290.96000000000004;286.26000000000005;286.26000000000005;285.46000000000004;277.86;273.5264737036516;291.76000000000005;275.26000000000005;267.96000000000004;276.46000000000004;336.96000000000004;335.36;268.16;277.16;296.86;296.76000000000005;297.36;291.16;291.86;291.66;;313.86;275.36;242.77792619122317;260.58029834229245;273.5264737036516;292.06;5380000.0;3520000.0000000005;3640000.0;1410000.0;3570000.0000000005;2460000.0;5400000.0;0.0;0.014166666666666666;0.041;0.022500000000000003;0.0205;0.0205;;6949.9794921875;0.0;1068.82202148438;25657.73828125;503349.75658608996;413823.3896241266;232925.79612618597;232925.79612618597;230512.18804168009;430671.36484660726;457037.6738942946;445875.65225396707;471866.4182417926;521605.6567332092;519977.1029862952;446135.8188295944;457339.8851342186;464987.84065055486;465584.64511017455;432353.15934948233;414539.83361305355;457176.8914327451;456898.30145361554;;171024.68490186572;470781.97481897497;200536.22103361215;232925.79612618597;273.3758489006545;405230.9643522505;152557.51500368415;32160.886655549955;0.0;0;25;24;0;0;0;0;0;6;4;166177651189.47516;61530971584.83499;116130614019.67174;10058.916680034552;6080.529460170664;252.35544793274113;4591.436359212306;260365.68075807413;172292.49395080868;5979.03625433367;95468.84773719012;2.6167548743505247;0.1970129655067727
757;2019-02-15 05:37:37.869;700;178;132;131;124;49;186;20;-47;32;619;606;-50;54;236;236;242;180;189;187;185;21;540;352;364;141;357;246;542;140.0;85.0;562.0;144.0;123.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;24738.50390625;5935.1845703125;0.0;1059.5908203125;409.0;87910;;;Calculated values ==>;1550205457.869;343.16;290.96000000000004;286.36;286.26000000000005;285.56;278.06;273.5264737036516;291.76000000000005;275.16;268.46000000000004;276.36;335.06;333.76000000000005;268.16;278.56;296.76000000000005;296.76000000000005;297.36;291.16;291.86;291.66;;314.06;275.26000000000005;242.77792619122317;260.58029834229245;273.5264737036516;292.06;5400000.0;3520000.0000000005;3640000.0;1410000.0;3570000.0000000005;2460000.0;5420000.0;0.02333333333333333;0.014166666666666666;0.09366666666666666;0.024;0.0205;0.043833333333333335;;5935.1845703125;0.0;1059.5908203125;24738.50390625;502911.85655161145;412988.0197166831;233179.59550786455;232874.03259808998;230762.66165998337;430671.36484660726;457037.6738942946;446524.98927432933;471767.92807864514;519671.52543547784;518346.5025847998;446135.8188295944;459010.3828277451;464857.1551205372;465584.64511017455;431852.6037270414;413725.2389273455;457176.8914327451;456898.30145361554;;171860.34048652687;470683.2724168255;200735.85039981263;215909.16084958595;273.4541480759774;405650.8630424323;152664.87347482753;32178.620473105468;0.0;0;25;24;0;0;0;0;0;6;4;166396014789.5099;61615557484.848434;116278189419.69519;23022.249341246395;6478.738128408309;256.80433466235866;10563.357329809964;260641.3111955647;172397.13707063626;5983.278545356272;95595.11663629414;5.764466602911782;0.3432004101707194
758;2019-02-15 05:38:37.830;700;179;132;132;125;49;186;21;-42;30;600;587;-47;81;236;236;242;181;189;186;185;20;544;352;364;133;358;251;545;297.0;81.0;81.0;138.0;123.0;0;1;12;1;0;0;0;0;0;0;1;0;1;0;0;25400.34765625;5921.220703125;0.0;1921.18701171875;410.0;87911;;;Calculated values ==>;1550205517.83;343.16;291.06;286.36;286.36;285.66;278.06;273.5264737036516;291.76000000000005;275.26000000000005;268.96000000000004;276.16;333.16;331.86;268.46000000000004;281.26000000000005;296.76000000000005;296.76000000000005;297.36;291.26000000000005;291.76000000000005;291.66;;314.16;275.16;241.05796691057077;261.27494424493943;273.5264737036516;292.06;5440000.0;3520000.0000000005;3640000.0;1330000.0;3579999.9999999995;2510000.0;5450000.0;0.0495;0.013500000000000002;0.013500000000000002;0.023;0.0205;0.07;;5921.220703125;0.0;1921.18701171875;25400.34765625;502536.98882425565;412077.96003992134;233101.6263721232;233101.6263721232;230989.2812523471;430671.36484660726;457037.6738942946;446215.8361043012;472625.7912797831;517312.65743429406;515980.74987874134;445559.4322323503;461429.4400758132;464710.80611794995;465584.64511017455;430835.72945735627;412839.4487628918;457037.6738942946;456898.30145361554;;172278.17009871884;471651.78204872925;200659.9817992591;210160.749138455;273.42440223633656;406068.41521976807;152763.6126298544;32203.444142478256;0.0;0;25;24;0;0;0;0;0;6;5;166614272829.38492;61697704054.8014;116427192504.60988;3315.004033118069;6232.811405737813;242.94978937527017;17271.62866206124;260860.6456467697;172502.9977958002;5987.440456052697;95826.92407991955;3.4507761996446495;0.10674564653312003
759;2019-02-15 05:39:37.860;702;181;133;133;126;49;186;20;-40;29;582;571;-44;106;236;237;242;186;189;186;185;20;557;352;364;127;358;254;558;305.0;86.0;124.0;191.0;123.0;0;1;18;1;0;0;0;0;0;0;1;0;1;0;0;25927.541015625;6354.087890625;0.0;1985.69580078125;411.0;87912;;;Calculated values ==>;1550205577.86;343.36;291.26000000000005;286.46000000000004;286.46000000000004;285.76000000000005;278.06;273.5264737036516;291.76000000000005;275.16;269.16;276.06;331.36;330.26000000000005;268.76000000000005;283.76000000000005;296.76000000000005;296.86;297.36;291.76000000000005;291.76000000000005;291.66;;314.26000000000005;275.16;239.71726792356844;261.6868853414304;273.5264737036516;292.06;5570000.0;3520000.0000000005;3640000.0;1270000.0;3579999.9999999995;2540000.0;5580000.0;0.05083333333333333;0.014333333333333333;0.020666666666666667;0.03183333333333333;0.0205;0.07133333333333333;;6354.087890625;0.0;1985.69580078125;25927.541015625;501566.27464352595;249119.0044575099;233073.29624275456;233073.29624275456;230978.79015187532;430671.36484660726;457037.6738942946;445899.0740825976;473311.50582222524;515210.27412783547;514078.9221646416;445370.2163226268;463914.35551515967;464710.80611794995;465714.0611519236;427370.97769670316;251048.26350210488;457037.6738942946;456898.30145361554;;172696.00095264515;472442.8794460544;200652.87967585036;209969.96200699336;273.4216169779018;406496.3614913659;152865.95801520604;32236.01777791195;0.0;0;25;24;0;0;0;0;0;6;5;166832782029.28076;61775743054.764206;116578768254.53764;5068.421351072777;8651.981659351495;2527.292236789242;17614.22154719238;260930.5424558771;172627.09975792124;6010.537348934836;96117.78485590058;4.060287178587016;0.16315798710722068
760;2019-02-15 05:40:37.870;706;188;134;133;128;51;186;22;-43;28;590;578;-44;112;236;237;242;193;189;186;185;21;559;356;364;123;361;257;561;-2.0;84.0;541.0;205.0;123.0;0;1;26;1;0;0;0;0;0;0;1;0;1;0;0;26419.65625;6822.51123046875;0.0;2020.6623535156198;412.0;87913;;;Calculated values ==>;1550205637.87;343.76;291.96000000000004;286.56;286.46000000000004;285.96000000000004;278.26000000000005;273.955091788801;291.76000000000005;275.36;268.86;275.96000000000004;332.16;330.96000000000004;268.76000000000005;284.36;296.76000000000005;296.86;297.36;292.46000000000004;291.76000000000005;291.66;;314.36;275.26000000000005;238.79729159403252;262.0952818180154;273.955091788801;292.06;5590000.0;3560000.0;3640000.0;1230000.0;3610000.0;2570000.0;5610000.0;0.0;0.014;0.09016666666666667;0.034166666666666665;0.0205;0.0205;;6822.51123046875;0.0;2020.6623535156198;26419.65625;501887.62208684423;251678.06467197227;233300.06151096418;232997.92343771178;231501.26220682423;430412.23801567365;457037.6738942946;444914.27513579867;473733.4683220058;515775.777077086;514539.8057118369;444780.46644985495;464174.2743538604;464270.0288607765;465133.64708331646;426813.94177467976;410528.1239549413;457037.6738942946;456898.30145361554;;173113.83306960555;473061.9501933154;201787.72635033584;233300.06151096418;273.88318957890294;406932.6608396174;152975.7813086965;32269.409660245445;0.0;0;25;24;0;0;0;0;0;6;5;167051218429.24603;61850755554.75229;116732093804.51328;21921.9104821559;9268.5359813018;228.0014494763386;4583.763918824353;261155.4993743569;172776.46229451077;6033.501956446853;96302.79889862335;4.071186830139919;0.33024125822518274
761;2019-02-15 05:41:37.861;712;191;132;132;129;53;186;25;-57;30;608;590;-54;95;238;235;242;192;189;186;185;24;553;360;364;133;365;256;555;-1.0;87.0;661.0;208.0;123.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25609.4921875;6743.650390625;0.0;1159.05358886719;412.0;87914;;;Calculated values ==>;1550205697.861;344.36;292.26000000000005;286.36;286.36;286.06;278.46000000000004;274.38016830617;291.76000000000005;275.66;267.46000000000004;276.16;333.96000000000004;332.16;267.76000000000005;282.66;296.96000000000004;296.66;297.36;292.36;291.76000000000005;291.66;;314.36;275.56;241.05796691057077;261.9595390733887;274.38016830617;292.06;5530000.0;3600000.0;3640000.0;1330000.0;3650000.0;2560000.0;5550000.0;0.0;0.0145;0.11016666666666668;0.034666666666666665;0.0205;0.0205;;6743.650390625;0.0;1159.05358886719;25609.4921875;503211.5209531579;412377.0396431636;232846.462327757;232846.462327757;231943.69716031195;430148.3826014536;457037.6738942946;443228.98847649706;472625.7912797831;517711.16817051976;515861.33762956737;443635.12162605295;462323.1820214497;463943.7019641529;464285.6678292783;428464.90911825834;412758.3114497388;457037.6738942946;456898.30145361554;;173113.83306960555;472041.5853210863;202879.62712117226;232846.462327757;274.3259877512293;407366.1720414291;153088.81569816754;32295.9033185312;0.0;0;25;24;0;0;0;0;0;6;5;167269585669.88477;61927544034.9769;116885970719.96338;26478.487975978285;9330.947884263685;227.74566619353325;4593.0627020801;261558.7755288562;172931.43474448894;6037.299279404648;96379.26098298794;5.141309143547903;0.41071686907782173
762;2019-02-15 05:42:37.851;716;188;131;131;130;55;186;26;-71;32;623;598;-60;74;239;234;242;189;189;186;185;26;556;360;364;139;365;260;557;0.0;84.0;428.0;131.0;123.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;26194.9140625;7243.05517578125;0.0;1148.23828125;413.0;87915;;;Calculated values ==>;1550205757.851;344.76;291.96000000000004;286.26000000000005;286.26000000000005;286.16;278.66;274.38016830617;291.76000000000005;275.76000000000005;266.06;276.36;335.46000000000004;332.96000000000004;267.16;280.56;297.06;296.56;297.36;292.06;291.76000000000005;291.66;;314.46000000000004;275.76000000000005;242.35481222062532;262.5002047102346;274.38016830617;292.06;5560000.0;3600000.0;3640000.0;1390000.0;3650000.0;2600000.0;5570000.0;0.0;0.014;0.07133333333333333;0.021833333333333333;0.0205;0.0205;;7243.05517578125;0.0;1148.23828125;26194.9140625;503438.7117289518;410295.9558455669;232494.95731534608;232494.95731534608;232194.5785064578;430148.3826014536;457037.6738942946;440463.665664595;472032.3497595296;518917.3341088942;516343.6697330757;441996.40279996156;459197.57664713153;464076.26427514775;464153.9787801302;427646.9356112359;410706.54676073755;457037.6738942946;456898.30145361554;;173531.66647045466;471442.86907493527;202881.31701944958;232494.95731534608;274.3266428270034;407797.80347635015;153205.35215192617;32315.127546213193;0.0;0;25;24;0;0;0;0;0;6;5;167487949269.9195;62009130434.98987;117040744919.98798;16947.540870020377;5863.593886544771;237.1654439069771;4600.268554834524;261920.59878870143;173058.03482240223;6041.172892946226;96455.8593082921;3.2949114337241188;0.24085069657417466
763;2019-02-15 05:43:37.881;717;189;131;130;128;57;186;25;-66;33;625;601;-57;58;239;234;242;192;189;186;185;25;559;362;364;142;367;262;560;-1.0;86.0;414.0;120.0;123.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26774.7109375;7880.689453125;0.0;1140.2392578125;414.0;87916;;;Calculated values ==>;1550205817.881;344.86;292.06;286.26000000000005;286.16;285.96000000000004;278.86;274.5913991737795;291.76000000000005;275.66;266.56;276.46000000000004;335.66;333.26000000000005;267.46000000000004;278.96000000000004;297.06;296.56;297.36;292.36;291.76000000000005;291.66;;314.56;275.66;242.98782864720522;262.7682575881327;274.5913991737795;292.06;5590000.0;3620000.0000000005;3640000.0;1420000.0;3670000.0000000005;2620000.0;5600000.0;0.0;0.014333333333333333;0.06899999999999999;0.02;0.0205;0.0205;;7880.689453125;0.0;1140.2392578125;26774.7109375;503286.70499629935;252131.3319659097;232421.0110923772;232121.42960927432;231525.00033691194;430014.67791919125;457037.6738942946;440739.51529426576;471734.03124744946;518956.4379914824;516482.83374410495;441996.0498457995;456927.7039580028;463780.20084055996;463858.19375264365;426813.94177467976;410571.86841490306;457037.6738942946;456898.30145361554;;173949.5011765382;470944.3282388252;203363.92805710406;232421.0110923772;274.5228199362494;408239.43772457715;153331.4463727096;32334.207727686033;0.0;0;25;24;0;0;0;0;0;6;5;167706458469.81537;62093472584.94967;117197423219.9133;16378.915519364155;5351.608003634423;232.80305149013265;4601.784452405386;262198.4581187155;173151.54156811704;6045.091255274732;96532.5814252034;2.9448310565501985;0.21042386009401465
764;2019-02-15 05:44:37.852;716;193;130;130;126;58;186;24;-67;32;618;597;-50;60;240;234;242;196;189;186;185;25;563;363;364;131;367;265;564;-2.0;82.0;341.0;123.0;123.0;0;0;63;1;0;0;0;0;0;0;1;0;1;0;0;28585.740234375;9007.2685546875;0.0;2032.51025390625;415.0;87917;;;Calculated values ==>;1550205877.852;344.76;292.46000000000004;286.16;286.16;285.76000000000005;278.96000000000004;274.69669130483857;291.76000000000005;275.56;266.46000000000004;276.36;334.96000000000004;332.86;268.16;279.16;297.16;296.56;297.36;292.76000000000005;291.76000000000005;291.66;;314.66;275.66;240.61611355647437;263.1675429290057;274.69669130483857;292.06;5630000.0;3629999.9999999995;3640000.0;1310000.0;3670000.0000000005;2650000.0;5640000.0;0.0;0.013666666666666666;0.05683333333333333;0.0205;0.0205;0.0205;;9007.2685546875;0.0;2032.51025390625;28585.740234375;502787.008714489;253526.5124150766;232024.8117388237;232024.8117388237;230839.52284026163;429947.3805835815;457037.6738942946;439954.5942541375;473081.36623795505;517983.8650522729;515813.6401974778;442345.7646882917;456684.40183009306;463913.1838744076;463709.8566730499;425678.53857680544;410400.37653009704;457037.6738942946;456898.30145361554;;174367.33720873808;472402.05409754877;203621.86826334835;232024.8117388237;274.627197420693;408700.5518377438;153472.11133506315;32360.634527801045;0.0;0;25;24;0;0;0;0;0;6;6;167924752909.6557;62175332999.889786;117355446804.7977;13431.576593809848;5509.993809601108;208.80154797168143;4609.906539153233;262446.75881610595;173242.01116837608;6048.769514915698;96609.30841409933;2.1522422597851363;0.15576514908481184
765;2019-02-15 05:45:37.872;715;195;130;129;123;57;186;23;-68;32;615;597;-49;60;241;234;242;197;189;186;185;25;559;363;364;120;368;266;560;-1.0;85.0;507.0;113.0;123.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;29452.904296875;9754.2958984375;0.0;2100.1708984375;414.0;87918;;;Calculated values ==>;1550205937.872;344.66;292.66;286.16;286.06;285.46000000000004;278.86;274.69669130483857;291.76000000000005;275.46000000000004;266.36;276.36;334.66;332.86;268.26000000000005;279.16;297.26000000000005;296.56;297.36;292.86;291.76000000000005;291.66;;314.56;275.66;238.09270928235583;263.299902668528;274.69669130483857;292.06;5590000.0;3629999.9999999995;3640000.0;1200000.0;3679999.9999999995;2660000.0;5600000.0;0.0;0.014166666666666666;0.0845;0.01883333333333333;0.0205;0.0205;;9754.2958984375;0.0;2100.1708984375;29452.904296875;503032.8457652951;411775.34303476126;232121.42960927432;231822.76394556163;230049.2537503733;429947.3805835815;457037.6738942946;439594.8008566312;474501.8561965644;517589.88862437336;515728.074069169;442277.9814196623;456520.64591992885;463898.11279319227;463709.8566730499;426813.94177467976;412550.36299187836;457037.6738942946;456898.30145361554;;173949.5011765382;473833.6926137843;203680.16634056976;232121.42960927432;274.6497045819259;409184.3684271408;153628.50982091296;32395.08501706283;0.0;0;25;24;0;0;0;0;0;6;6;168143225709.58627;62250658099.865845;117514799904.74706;19934.78661660719;5087.891411478872;202.0673660896865;4607.925872808995;262724.9045271133;173330.35631709374;6052.194563834327;96686.14928926463;2.5165763908376753;0.17723854155417493
766;2019-02-15 05:46:37.873;711;193;130;129;122;55;186;26;-66;33;631;606;-68;25;241;234;242;194;189;186;184;25;556;361;364;126;366;267;555;138.0;83.0;543.0;111.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;28282.1796875;10906.8583984375;0.0;1243.68737792969;411.0;87919;;;Calculated values ==>;1550205997.873;344.26;292.46000000000004;286.16;286.06;285.36;278.66;274.4858918419099;291.76000000000005;275.76000000000005;266.56;276.46000000000004;336.26000000000005;333.76000000000005;266.36;275.66;297.26000000000005;296.56;297.36;292.56;291.76000000000005;291.56;;314.26000000000005;275.66;239.4893008659735;263.43189868330234;274.4858918419099;292.06;5560000.0;3610000.0;3640000.0;1260000.0;3660000.0;2670000.0;5550000.0;0.023;0.013833333333333333;0.0905;0.018500000000000003;0.0205;0.0435;;10906.8583984375;0.0;1243.68737792969;28282.1796875;502805.020230232;413134.7333990844;232243.67601103132;231943.69716031195;229868.94750329808;430081.6785162784;457037.6738942946;439663.9878803337;473826.37876616616;519158.8256640467;516574.4722653221;439376.6479387008;451945.0111460462;464193.69253965805;464006.2339002714;427646.9356112359;413506.49496626557;457037.6738942946;456758.77315419767;;172696.00095264515;473055.95023356355;203172.58531194995;216872.7544919768;274.4441165210236;409665.5021451911;153800.68897611703;32422.95096709032;0.0;0;25;24;0;0;0;0;0;6;6;168361629349.32245;62324459329.776695;117674702569.5539;21402.471932438726;4992.842251049852;195.60942892208968;10435.041811806606;263069.3874225585;173414.36383094857;6055.508592354977;96811.50944245273;3.0472676788093565;0.16863780267139644
767;2019-02-15 05:47:37.853;703;190;130;129;121;51;186;28;-61;34;653;619;-59;0;240;234;241;191;188;186;184;27;549;358;364;127;363;265;549;-2.0;86.0;510.0;71.0;123.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29665.837890625;10853.4072265625;0.0;1143.61376953125;406.0;87920;;;Calculated values ==>;1550206057.853;343.46000000000004;292.16;286.16;286.06;285.26000000000005;278.26000000000005;274.1680685717883;291.76000000000005;275.96000000000004;267.06;276.56;338.46000000000004;335.06;267.26000000000005;273.16;297.16;296.56;297.26000000000005;292.26000000000005;291.76000000000005;291.56;;313.76000000000005;275.86;239.71726792356844;263.1675429290057;274.1680685717883;291.96000000000004;5490000.0;3579999.9999999995;3640000.0;1270000.0;3629999.9999999995;2650000.0;5490000.0;0.0;0.014333333333333333;0.08499999999999999;0.011833333333333333;0.0205;0.0205;;10853.4072265625;0.0;1143.61376953125;29665.837890625;502446.78187127894;414485.982530214;232392.59126218566;232090.99414364924;229711.25469212318;430280.9020939914;457037.6738942946;440805.5076869217;473793.5715148927;521590.9732175669;518087.0927372581;441087.4168514302;449071.96256281366;464503.06872351485;464448.5893172968;429288.0966613179;414840.6948555996;457037.6738942946;456758.77315419767;;170606.85888663295;473118.57976311014;202413.93682093773;232392.59126218566;274.1360262236869;410148.24132511346;153981.9640778674;32442.83851193341;0.0;0;25;24;0;0;0;0;0;6;6;168579956549.39188;62400334029.80083;117834249369.60463;20263.283523608636;3203.338274815707;207.0794258819625;4599.506728786247;263416.4863132597;173482.64256818435;6058.863214232591;96936.75558436266;2.3566857107525574;0.15061305936264402
768;2019-02-15 05:48:37.874;691;185;130;129;120;48;186;27;-53;35;664;628;-44;-13;238;235;241;186;188;186;184;27;545;356;364;128;361;261;545;87.0;85.0;4.0;38.0;123.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;29680.251953125;10834.4091796875;0.0;1087.51867675781;403.0;87921;;;Calculated values ==>;1550206117.874;342.26;291.66;286.16;286.06;285.16;277.96000000000004;273.955091788801;291.76000000000005;275.86;267.86;276.66;339.56000000000006;335.96000000000004;268.76000000000005;271.86;296.96000000000004;296.66;297.26000000000005;291.76000000000005;291.76000000000005;291.56;;313.46000000000004;275.86;239.943914813709;262.63441904999945;273.955091788801;291.96000000000004;5450000.0;3560000.0;3640000.0;1280000.0;3610000.0;2610000.0;5450000.0;0.0145;0.014166666666666666;0.0006666666666666666;0.006333333333333333;0.0205;0.035;;10834.4091796875;0.0;1087.51867675781;29680.251953125;501304.36803138;414305.8763482112;232493.24967059927;232190.54689947073;229508.1069821401;430412.23801567365;457037.6738942946;442754.7589800645;473760.833029134;523044.95464353537;519348.31106891163;443984.079172375;448114.234051072;464533.37255708285;464872.6823385499;430338.589301443;414661.7335165383;457037.6738942946;456758.77315419767;;169353.38768963216;472988.3078366223;201744.69325138844;219754.56201121188;273.8664096674005;410642.96516778396;154162.7591378264;32461.437789834297;0.0;0;25;24;0;0;0;0;0;6;6;168798432989.92645;62476860804.98808;117992104599.99089;160.67337715245068;1717.876225706481;222.0887902861504;8295.147390004504;263586.74552439025;173523.66704266472;6062.440867783377;97044.24864502346;0.8719886505209262;0.007757816291864439
769;2019-02-15 05:49:37.884;680;183;131;130;120;45;186;25;-49;35;666;631;-39;-20;237;236;241;185;188;186;184;25;546;354;364;129;359;253;546;243.0;84.0;404.0;31.0;123.0;0;78;96;1;0;0;0;0;0;0;1;0;0;0;0;29424.435546875;10722.330078125;0.0;1039.42456054688;400.0;87922;;;Calculated values ==>;1550206177.884;341.16;291.46000000000004;286.26000000000005;286.16;285.16;277.66;273.7412296467126;291.76000000000005;275.66;268.26000000000005;276.66;339.76;336.26000000000005;269.26000000000005;271.16;296.86;296.76000000000005;297.26000000000005;291.66;291.76000000000005;291.56;;313.16;275.66;240.16925963744896;261.54996906429363;273.7412296467126;291.96000000000004;5460000.0;3540000.0;3640000.0;1290000.0;3590000.0;2530000.0;5460000.0;0.0405;0.014;0.06733333333333333;0.005166666666666667;0.0205;0.061;;10722.330078125;0.0;1039.42456054688;29424.435546875;499809.91599829367;413165.12892956054;232771.3842423094;232467.9797624863;229485.42185049903;430542.39183029096;457037.6738942946;444903.03749003715;473631.5180336029;523891.93261755566;520317.8043059652;446223.89374394156;448692.95794333454;464695.37349921046;465294.49394155305;430078.15578139253;413899.7426769738;457037.6738942946;456758.77315419767;;168099.92630828856;472664.2518820126;201402.72250780123;211944.6498120212;273.72395827901823;411135.5863200494;154342.42857152858;32479.16527089685;0.0;0;25;24;0;0;0;0;0;6;6;169016869389.89172;62553973654.97583;118146330299.96638;16395.68787547055;1401.5179017667585;226.49778346186213;14933.661523872765;263724.7381964197;173549.6663262147;6066.179712267591;97237.85431484293;2.8020789497011167;0.08498357979634914
770;2019-02-15 05:50:37.884;674;182;132;131;120;44;186;24;-47;35;661;629;-39;-19;236;236;241;184;188;186;184;24;539;354;364;130;359;247;540;245.0;85.0;549.0;109.0;123.0;0;75;73;1;0;0;0;0;0;0;1;0;0;0;0;27852.99609375;9175.9541015625;0.0;1003.3114624023401;398.0;87923;;;Calculated values ==>;1550206237.884;340.56000000000006;291.36;286.36;286.26000000000005;285.16;277.56;273.7412296467126;291.76000000000005;275.56;268.46000000000004;276.66;339.26;336.06;269.26000000000005;271.26000000000005;296.76000000000005;296.76000000000005;297.26000000000005;291.56;291.76000000000005;291.56;;312.96000000000004;275.56;240.39332010688793;260.72004837742526;273.7412296467126;291.96000000000004;5390000.0;3540000.0;3640000.0;1300000.0;3590000.0;2470000.0;5400000.0;0.04083333333333334;0.014166666666666666;0.0915;0.018166666666666668;0.0205;0.06133333333333334;;9175.9541015625;0.0;1003.3114624023401;27852.99609375;499720.79064331687;415240.10864614014;233231.94929259614;232925.79612618597;229622.41614922963;430542.39183029096;457037.6738942946;446333.2081369955;473501.9964771252;523863.3199100999;520607.6296875776;447368.13488082605;449918.11569185235;464564.1698029545;465294.49394155305;431872.04977987055;415925.3305618662;457037.6738942946;456758.77315419767;;167264.2905471822;472436.3020657052;201318.30990247172;211985.09698123613;273.6909795363262;411612.898250388;154508.2476063593;32496.188071088094;0.0;0;25;24;0;0;0;0;0;6;6;169235269389.89172;62631673654.97583;118296330299.96638;22418.863188458923;4925.310190965408;225.91185558839453;15012.785471941643;264048.19278861914;173602.38989365415;6069.94979259301;97487.40803980806;4.183294997008436;0.19500575482943322
771;2019-02-15 05:51:37.865;672;179;133;131;122;45;186;23;-43;34;650;623;-37;-7;235;237;241;180;188;186;184;24;537;352;364;130;357;246;539;-2.0;83.0;157.0;54.0;123.0;0;72;54;1;0;0;0;0;0;0;1;0;0;0;0;26776.552734375;8082.75439453125;0.0;970.3554077148441;398.0;87924;;;Calculated values ==>;1550206297.865;340.36;291.06;286.46000000000004;286.26000000000005;285.36;277.66;273.5264737036516;291.76000000000005;275.46000000000004;268.86;276.56;338.16;335.46000000000004;269.46000000000004;272.46000000000004;296.66;296.86;297.26000000000005;291.16;291.76000000000005;291.56;;312.96000000000004;275.56;240.39332010688793;260.58029834229245;273.5264737036516;291.96000000000004;5370000.0;3520000.0000000005;3640000.0;1300000.0;3570000.0000000005;2460000.0;5390000.0;0.0;0.013833333333333333;0.026166666666666668;0.009000000000000001;0.0205;0.0205;;8082.75439453125;0.0;970.3554077148441;26776.552734375;499659.8190494591;414588.01422556024;233565.73966034778;232951.78917015585;230238.24820048042;430671.36484660726;457037.6738942946;447041.9066001814;473405.19094569265;522825.80932380137;520078.94614027324;447813.16166035633;451601.04402097786;464726.3611697759;465714.0611519236;432372.58319448447;414939.32957150566;457037.6738942946;456758.77315419767;;167264.2905471822;472436.3020657052;200672.51055709238;233565.73966034778;273.4293153696262;412068.00032890774;154652.02463321798;32512.630086703524;0.0;0;25;24;0;0;0;0;0;6;6;169453600229.69733;62709648954.9064;118444183464.83475;6446.665863127497;2445.8741235775155;241.16000845120686;4575.457186623923;264288.66269091103;173663.7969778176;6073.840825572456;97650.5917039549;1.5143036460663355;0.08098876319175952
772;2019-02-15 05:52:37.855;672;178;133;132;124;46;186;22;-38;34;640;615;-35;7;234;237;241;180;188;186;184;22;538;352;364;131;357;245;540;260.0;85.0;601.0;154.0;123.0;0;71;34;1;0;0;0;0;0;0;1;0;0;0;0;25769.302734375;7065.9560546875;0.0;966.763793945312;400.0;87925;;;Calculated values ==>;1550206357.855;340.36;290.96000000000004;286.46000000000004;286.36;285.56;277.76000000000005;273.5264737036516;291.76000000000005;275.36;269.36;276.56;337.16;334.66;269.66;273.86;296.56;296.86;297.26000000000005;291.16;291.76000000000005;291.56;;313.16;275.36;240.61611355647437;260.44013211722256;273.5264737036516;291.96000000000004;5380000.0;3520000.0000000005;3640000.0;1310000.0;3570000.0000000005;2450000.0;5400000.0;0.043333333333333335;0.014166666666666666;0.10016666666666667;0.025666666666666667;0.0205;0.06383333333333334;;7065.9560546875;0.0;966.763793945312;25769.302734375;499563.1973198602;413823.3896241266;233539.14631439303;233231.94929259614;230810.57023856736;430671.36484660726;457037.6738942946;447872.420013357;473275.31562819314;521890.4975018929;519347.1034685303;448255.4544750656;453504.7783450286;464595.45822754485;465714.0611519236;432122.9579568076;414539.83361305355;457037.6738942946;456758.77315419767;;168099.92630828856;472110.68294196425;200743.76974979797;211275.96640109087;273.45725220211204;412505.8094775288;154778.24284710592;32528.77005627659;0.0;0;25;24;0;0;0;0;0;6;6;169671963829.73206;62787935904.918846;118591458914.85815;24754.053134733163;6965.084105265601;249.09426153651535;15669.985831073318;264548.62534826924;173742.20855896178;6077.925596914295;97819.27561045832;5.930521446072432;0.3064527559761464
773;2019-02-15 05:53:37.866;672;179;134;133;125;47;186;23;-34;33;631;608;-36;22;234;237;241;181;188;186;184;22;542;353;364;132;358;249;543;276.0;85.0;566.0;132.0;123.0;0;71;27;1;0;0;0;0;0;0;1;0;0;0;0;25344.76953125;6734.35791015625;0.0;985.2947387695309;402.0;87926;;;Calculated values ==>;1550206417.866;340.36;291.06;286.56;286.46000000000004;285.66;277.86;273.6339639331285;291.76000000000005;275.46000000000004;269.76000000000005;276.46000000000004;336.26000000000005;333.96000000000004;269.56;275.36;296.56;296.86;297.26000000000005;291.26000000000005;291.76000000000005;291.56;;313.36;275.36;240.83765695389522;260.9983114674233;273.6339639331285;291.96000000000004;5420000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2490000.0;5430000.0;0.046;0.014166666666666666;0.09433333333333334;0.022000000000000002;0.0205;0.0665;;6734.35791015625;0.0;985.2947387695309;25344.76953125;499175.96070080483;412938.0032251868;233767.1721017996;233459.82925209776;231037.3220971734;430607.02586249536;457037.6738942946;447635.69499952235;473048.1168422736;520647.0346760276;518299.2462748992;447377.5481128512;454664.42385083163;464448.5893172968;465569.37634313264;431111.440045582;413676.876647874;457037.6738942946;456758.77315419767;;168935.5661677829;471978.8095216074;201038.94112540444;211128.095035421;273.5772761442916;412931.83817010385;154893.26654713543;32545.04019300529;0.0;0;25;24;0;0;0;0;0;6;6;169890403869.43353;62866850369.811;118739686084.65558;23262.293782125125;5960.677104716466;246.98964813419664;16334.44009489865;264948.8349303372;173849.94298325514;6082.060387395207;98086.02805512758;5.933479485796332;0.2823608145622088
