;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
774;2019-02-15 05:54:37.856;673;181;135;134;127;47;186;23;-36;33;626;603;-37;29;234;238;241;185;188;186;184;22;553;352;364;133;357;255;554;263.0;81.0;615.0;173.0;123.0;0;71;38;1;0;0;0;0;0;0;1;0;0;0;0;26049.865234375;7409.90185546875;0.0;1013.52954101562;403.0;87927;;;Calculated values ==>;1550206477.856;340.46000000000004;291.26000000000005;286.66;286.56;285.86;277.86;273.5264737036516;291.76000000000005;275.46000000000004;269.56;276.46000000000004;335.76000000000005;333.46000000000004;269.46000000000004;276.06;296.56;296.96000000000004;297.26000000000005;291.66;291.76000000000005;291.56;;313.46000000000004;275.36;241.05796691057077;261.82340779136865;273.5264737036516;291.96000000000004;5530000.0;3520000.0000000005;3640000.0;1330000.0;3570000.0000000005;2550000.0;5540000.0;0.04383333333333333;0.013500000000000002;0.10250000000000001;0.028833333333333332;0.0205;0.06433333333333333;;7409.90185546875;0.0;1013.52954101562;26049.865234375;498233.6887745585;249313.85734774693;233783.9913159303;233478.8815645451;231370.359533236;430671.36484660726;457037.6738942946;446233.11842791724;472917.67418972735;519640.77314583707;517282.1913610144;446101.3123906764;454514.59662898886;464595.45822754485;465843.3745391188;428213.3721158971;250866.03273033988;457037.6738942946;456758.77315419767;;169353.38768963216;471846.71735943656;200744.18764331902;211272.41523847752;273.4574159984084;413360.0554117816;155011.11573372915;32561.694285861315;0.0;0;25;24;0;0;0;0;0;6;6;170108767469.46826;62946337119.82363;118890860884.67961;25162.61540542132;7816.789606814722;2394.1890817050225;15792.955692577994;265352.30858347926;173964.73607049906;6104.066541843574;98353.71173201606;6.074311925645182;0.3135533246398376
775;2019-02-15 05:55:37.856;675;187;135;134;129;49;185;24;-39;32;626;602;-40;26;234;238;241;191;188;186;184;22;559;355;364;133;360;258;560;83.0;87.0;976.0;273.0;123.0;0;73;46;1;0;0;0;0;0;0;1;0;0;0;0;26636.478515625;7913.6416015625;0.0;1030.79772949219;405.0;87928;;;Calculated values ==>;1550206537.856;340.66;291.86;286.66;286.56;286.06;278.06;273.8482719121499;291.66;275.56;269.26000000000005;276.36;335.76000000000005;333.36;269.16;275.76000000000005;296.56;296.96000000000004;297.26000000000005;292.26000000000005;291.76000000000005;291.56;;313.66;275.36;241.05796691057077;262.23063862743834;273.8482719121499;291.96000000000004;5590000.0;3550000.0;3640000.0;1330000.0;3600000.0;2580000.0;5600000.0;0.013833333333333333;0.0145;0.16266666666666665;0.0455;0.0205;0.034333333333333334;;7913.6416015625;0.0;1030.79772949219;26636.478515625;497905.3005818741;251336.13272965632;233628.78261562894;233325.39325600056;231822.76394556163;430477.46260093397;456898.30145361554;445252.16545761796;472820.39598721155;519391.92763770977;516925.5130048292;445118.5538942114;453632.12292426935;464153.9787801302;465409.2384259755;426552.2506751499;410158.77762629226;457037.6738942946;456758.77315419767;;170189.03402730724;471846.71735943656;201510.18790081245;220687.79542470776;273.77040514771454;413799.1082763649;155138.8119292044;32578.73034644888;0.0;0;25;24;0;0;0;0;0;6;6;170327167469.46826;63026137119.82363;119044760884.67961;39648.695015907026;12300.312090367395;237.70535920843588;8105.103568712487;265892.4028369903;174132.37858464225;6125.998995517853;98552.86222586015;6.740703782836883;0.5071321617807277
776;2019-02-15 05:56:37.877;677;192;134;134;131;51;185;26;-40;33;628;602;-41;18;236;236;241;195;188;186;184;25;562;360;364;133;365;258;564;-2.0;81.0;885.0;254.0;123.0;0;74;50;1;0;0;0;0;0;0;1;0;0;0;0;26887.990234375;8245.3291015625;0.0;1026.54052734375;406.0;87929;;;Calculated values ==>;1550206597.877;340.86;292.36;286.56;286.56;286.26000000000005;278.26000000000005;274.38016830617;291.66;275.76000000000005;269.16;276.46000000000004;335.96000000000004;333.36;269.06;274.96000000000004;296.76000000000005;296.76000000000005;297.26000000000005;292.66;291.76000000000005;291.56;;313.76000000000005;275.66;241.05796691057077;262.23063862743834;274.38016830617;291.96000000000004;5620000.0;3600000.0;3640000.0;1330000.0;3650000.0;2580000.0;5640000.0;0.0;0.013500000000000002;0.1475;0.042333333333333334;0.0205;0.0205;;8245.3291015625;0.0;1026.54052734375;26887.990234375;497870.81239209685;253117.87180929046;233224.4865340879;233224.4865340879;232323.34779397858;430148.3826014536;456898.30145361554;445118.5538942114;472917.67418972735;519597.2161363818;516925.5130048292;444984.778906732;452629.4584523774;463678.2282813929;464417.2445854314;425697.93659015384;409984.09208247677;457037.6738942946;456758.77315419767;;170606.85888663295;472138.9942397944;202845.81239812254;233224.4865340879;274.3128782132033;414245.3016300739;155273.51714905794;32595.880832534393;0.0;0;25;24;0;0;0;0;0;6;6;170545643910.00287;63105965050.01897;119199615065.05853;35735.22937067311;11400.07803129744;212.13690085364053;4582.452875712251;266520.82207819563;174329.95096227742;6129.748993067471;98658.62886852879;5.600801052749738;0.45349141208195237
777;2019-02-15 05:57:37.847;679;195;132;132;130;54;185;27;-37;33;630;603;-35;11;238;234;241;197;188;186;184;27;560;362;364;134;367;260;561;-2.0;81.0;1073.0;228.0;123.0;0;77;57;1;0;0;0;0;0;0;1;0;0;0;0;27470.033203125;8571.2841796875;0.0;1050.94604492188;405.0;87930;;;Calculated values ==>;1550206657.847;341.06000000000006;292.66;286.36;286.36;286.16;278.56;274.5913991737795;291.66;275.86;269.46000000000004;276.46000000000004;336.16;333.46000000000004;269.66;274.26000000000005;296.96000000000004;296.56;297.26000000000005;292.86;291.76000000000005;291.56;;313.66;275.86;241.2770596917726;262.5002047102346;274.5913991737795;291.96000000000004;5600000.0;3620000.0000000005;3640000.0;1340000.0;3670000.0000000005;2600000.0;5610000.0;0.0;0.013500000000000002;0.17883333333333334;0.038;0.0205;0.0205;;8571.2841796875;0.0;1050.94604492188;27470.033203125;498325.1461404558;411337.69764938223;232696.73988078404;232696.73988078404;232097.1778914594;430014.67791919125;456898.30145361554;445127.1961177136;472787.01963726926;519636.8669890389;516858.9079129881;445395.0966214948;451392.83422320004;463647.0999656759;463858.19375264365;426269.31146606855;412124.71779049526;457037.6738942946;456758.77315419767;;170189.03402730724;472202.2088784924;203438.90143425824;232696.73988078404;274.551802958331;414698.05866537144;155413.5855233563;32613.184564382016;0.0;0;25;24;0;0;0;0;0;6;6;170763934709.23917;63186024999.73888;119354937364.51514;43221.92336589126;10213.005682880897;190.95201462023954;4593.27168210498;267178.46936056315;174509.9699380836;6133.106387814193;98735.0550073909;6.0504842834251376;0.4704692329680481
778;2019-02-15 05:58:37.888;681;195;131;130;127;57;185;27;-36;34;632;604;-28;6;239;233;241;196;188;185;184;27;557;364;364;135;369;263;557;-2.0;87.0;774.0;200.0;123.0;0;82;70;1;0;0;0;0;0;0;1;0;0;0;0;28004.787109375;9251.2060546875;0.0;1086.3505859375;404.0;87931;;;Calculated values ==>;1550206717.888;341.26;292.66;286.26000000000005;286.16;285.86;278.86;274.8017692304317;291.66;275.86;269.56;276.56;336.36;333.56;270.36;273.76000000000005;297.06;296.46000000000004;297.26000000000005;292.76000000000005;291.66;291.56;;313.56;275.86;241.49495122638035;262.9017227912062;274.8017692304317;291.96000000000004;5570000.0;3640000.0;3640000.0;1350000.0;3690000.0;2630000.0;5570000.0;0.0;0.0145;0.129;0.03333333333333333;0.0205;0.0205;;9251.2060546875;0.0;1086.3505859375;28004.787109375;498874.9639458616;413051.426362488;232494.95731534608;232194.5785064578;231298.9600750844;429879.7862731237;456898.30145361554;444669.76649113046;472753.7123474745;519593.9848647244;516707.4882660602;445747.0684541891;450215.42933890613;463482.9483213088;463428.3443550566;427112.792710535;413424.6012876412;456898.30145361554;456758.77315419767;;169771.2103021376;472070.4381999017;203921.92708765075;232494.95731534608;274.7477070630802;415160.66473390925;155562.20776480625;32631.00754039404;0.0;0;25;24;0;0;0;0;0;6;6;170982483949.70435;63266780144.91076;119511944579.84932;31056.471283048882;8938.2837037417;198.47877563195985;4597.408224696458;267797.8789581478;174669.67307259885;6136.35386199854;98811.6963425935;4.332807407419534;0.33683340204192797
779;2019-02-15 05:59:37.868;679;194;131;130;124;56;185;27;-48;34;634;606;-31;6;240;233;241;195;188;185;184;27;556;362;364;135;367;263;556;-2.0;109.0;641.0;210.0;123.0;0;85;79;1;0;0;0;0;0;0;1;0;0;0;0;28463.498046875;9758.787109375;0.0;1104.56713867188;402.0;87932;;;Calculated values ==>;1550206777.868;341.06000000000006;292.56;286.26000000000005;286.16;285.56;278.76000000000005;274.5913991737795;291.66;275.86;268.36;276.56;336.56;333.76000000000005;270.06;273.76000000000005;297.16;296.46000000000004;297.26000000000005;292.66;291.66;291.56;;313.36;275.86;241.49495122638035;262.9017227912062;274.5913991737795;291.96000000000004;5560000.0;3620000.0000000005;3640000.0;1350000.0;3670000.0000000005;2630000.0;5560000.0;0.0;0.018166666666666668;0.10683333333333334;0.035;0.0205;0.0205;;9758.787109375;0.0;1104.56713867188;28463.498046875;498714.4111020519;413092.82235656865;232519.741032985;232219.0938687368;230434.3282299751;430014.67791919125;456898.30145361554;443032.93642957765;472753.7123474745;519799.8670864777;516913.9326089713;445344.3342936418;450215.42933890613;463913.1838744076;463725.85767764907;427390.4568595802;413465.294141843;456898.30145361554;456758.77315419767;;168935.5661677829;472070.4381999017;203372.7788656525;232519.741032985;274.5262422097616;415631.07692067995;155720.57156902057;32649.259102222353;0.0;0;25;24;0;0;0;0;0;6;6;171200811149.77377;63347753144.93651;119669691979.89948;25603.693499746;9404.418076698723;252.9737893722258;4596.900158484859;268269.88960880786;174822.4779688684;6140.114712673201;98888.29003939885;3.669031186336197;0.29297577218578297
780;2019-02-15 06:00:37.888;676;191;130;130;122;54;185;28;-70;35;635;607;-44;3;239;233;241;192;188;185;184;28;549;361;364;134;366;262;549;-2.0;83.0;671.0;197.0;123.0;0;86;83;1;0;0;0;0;0;0;1;0;0;0;0;28777.232421875;9921.9091796875;0.0;1103.17761230469;399.0;87933;;;Calculated values ==>;1550206837.888;340.76;292.26000000000005;286.16;286.16;285.36;278.56;274.4858918419099;291.66;275.96000000000004;266.16;276.66;336.66;333.86;268.76000000000005;273.46000000000004;297.06;296.46000000000004;297.26000000000005;292.36;291.66;291.56;;313.06;275.96000000000004;241.2770596917726;262.7682575881327;274.4858918419099;291.96000000000004;5490000.0;3610000.0;3640000.0;1340000.0;3660000.0;2620000.0;5490000.0;0.0;0.013833333333333333;0.11183333333333333;0.03283333333333333;0.0205;0.0205;;9921.9091796875;0.0;1103.17761230469;28777.232421875;499008.5356471003;414840.6948555996;232392.59126218566;232392.59126218566;230005.63749457302;430081.6785162784;456898.30145361554;440175.6441905714;472981.82504853373;519985.42886755895;517101.78714451054;443783.13490954763;450009.21155569854;463928.38035923813;463874.16568678804;429288.0966613179;415191.4900061728;456898.30145361554;456758.77315419767;;167682.10792650707;472299.7188790419;203125.75222775314;232392.59126218566;274.4259879140491;416108.24200979696;155884.63203997808;32667.663107765617;0.0;0;25;24;0;0;0;0;0;6;6;171419283949.70435;63428480044.91086;119827244479.84941;26510.079584508505;8837.878571717316;195.00305872950753;4599.506728786247;268704.3158115194;174974.5477806031;6143.849097452996;98964.95230900976;3.641011513206237;0.28594456173877386
781;2019-02-15 06:01:37.889;672;186;130;130;121;51;185;28;-71;35;636;608;-48;-2;238;234;241;188;188;185;184;28;547;358;364;134;363;259;547;-2.0;86.0;0.0;66.0;123.0;0;86;85;1;0;0;0;0;0;0;1;0;0;0;0;28760.01171875;10025.8212890625;0.0;1092.85119628906;396.0;87934;;;Calculated values ==>;1550206897.889;340.36;291.76000000000005;286.16;286.16;285.26000000000005;278.26000000000005;274.1680685717883;291.66;275.96000000000004;266.06;276.66;336.76000000000005;333.96000000000004;268.36;272.96000000000004;296.96000000000004;296.56;297.26000000000005;291.96000000000004;291.66;291.56;;312.76000000000005;275.96000000000004;241.2770596917726;262.3656120759269;274.1680685717883;291.96000000000004;5470000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2590000.0;5470000.0;0.0;0.014333333333333333;0.0;0.011000000000000001;0.0205;0.0205;;10025.8212890625;0.0;1092.85119628906;28760.01171875;498690.2182341044;413854.0851824992;232442.78031288268;232442.78031288268;229756.80920477465;430280.9020939914;456898.30145361554;440677.0678411711;472981.82504853373;520335.6540015416;517458.2931332105;443843.0545906185;449909.0507717567;464239.1217830999;464448.5893172968;429816.2767563059;414572.912758482;456898.30145361554;456758.77315419767;;166428.6587063909;472299.7188790419;201814.3167347102;232442.78031288268;273.90258416314737;416587.72703500686;156050.86589753497;32685.963652819126;0.0;0;25;24;0;0;0;0;0;6;6;171637687589.44052;63508881384.813736;119983547084.6606;0.0;2975.339423587649;218.4882173021427;4598.477853246957;268925.23682307894;175072.99290450313;6147.294915511775;99041.60345793197;0.7008305626775879;0.03368871535318776
782;2019-02-15 06:02:37.849;667;185;131;130;120;47;185;28;-65;35;635;607;-48;-4;237;234;241;186;188;185;184;26;546;355;364;133;360;256;546;-2.0;83.0;0.0;56.0;123.0;0;87;79;1;0;0;0;0;0;0;1;0;0;0;0;28334.796875;9637.1064453125;0.0;1084.16125488281;395.0;87935;;;Calculated values ==>;1550206957.849;339.86;291.66;286.26000000000005;286.16;285.16;277.86;273.8482719121499;291.66;275.96000000000004;266.66;276.66;336.66;333.86;268.36;272.76000000000005;296.86;296.56;297.26000000000005;291.76000000000005;291.66;291.56;;312.66;275.76000000000005;241.05796691057077;261.9595390733887;273.8482719121499;291.96000000000004;5460000.0;3550000.0;3640000.0;1330000.0;3600000.0;2560000.0;5460000.0;0.0;0.013833333333333333;0.0;0.009333333333333334;0.0205;0.0205;;9637.1064453125;0.0;1084.16125488281;28334.796875;498146.4942018851;413899.7426769738;232771.3842423094;232467.9797624863;229485.42185049903;430477.46260093397;456898.30145361554;442138.0442800823;473112.1826642056;520480.13072889246;517608.48370927974;444442.7166268285;450195.62494697445;464548.7096429471;464888.3313533835;430078.15578139253;414260.4934188599;456898.30145361554;456758.77315419767;;166010.84420003442;472236.3865531139;200833.95204901695;232771.3842423094;273.50580769500453;417063.1999135429;156214.6143902715;32704.093328743475;0.0;0;25;24;0;0;0;0;0;6;6;171855941989.57938;63588927984.86466;120137944084.75882;0.0;2533.0893887049046;218.81099601503473;4591.7414726937095;268925.23682307894;175118.8658755858;6150.936646184994;99118.13756225613;0.6849602176503687;0.028249996401870894
783;2019-02-15 06:03:37.870;664;182;131;131;121;46;185;27;-58;35;632;606;-46;-4;236;235;241;184;188;185;184;25;542;354;364;133;360;253;543;238.0;82.0;2.0;48.0;123.0;0;85;70;1;0;0;0;0;0;0;1;0;0;0;0;27768.802734375;9054.28515625;0.0;1057.72290039062;393.0;87936;;;Calculated values ==>;1550207017.87;339.56000000000006;291.36;286.26000000000005;286.26000000000005;285.26000000000005;277.76000000000005;273.7412296467126;291.66;275.86;267.36;276.66;336.36;333.76000000000005;268.56;272.76000000000005;296.76000000000005;296.66;297.26000000000005;291.56;291.66;291.56;;312.46000000000004;275.66;241.05796691057077;261.54996906429363;273.7412296467126;291.96000000000004;5420000.0;3540000.0;3640000.0;1330000.0;3600000.0;2530000.0;5430000.0;0.03966666666666666;0.013666666666666666;0.0003333333333333333;0.008;0.0205;0.06016666666666666;;9054.28515625;0.0;1057.72290039062;27768.802734375;498153.4671493708;414039.5949891296;232848.2612841062;232848.2612841062;229848.6287372424;430542.39183029096;456898.30145361554;443700.58818127605;473112.1826642056;520420.0591956442;517758.5927172041;445300.9292816482;450734.67722759733;464417.2445854314;465164.4692349649;431111.440045582;414752.42406787584;456898.30145361554;456758.77315419767;;165175.21790254305;472138.9942397944;201284.7504705458;212039.07686962598;273.6778634447169;417530.89354507317;156370.43050327236;32721.94861050564;0.0;0;25;24;0;0;0;0;0;6;6;172074418429.24612;63668755914.7429;120290697529.52582;80.80527923691008;2166.833950153989;223.5732183619844;14723.968393121728;268925.91043608694;175158.0456114596;6154.62447158647;99279.15814837943;1.7004714340177396;0.000537605938777982
784;2019-02-15 06:04:37.870;663;181;132;131;122;46;185;26;-52;35;628;603;-43;-1;235;235;241;183;188;185;184;24;541;353;364;132;358;248;543;91.0;82.0;-1.0;72.0;123.0;0;83;52;1;0;0;0;0;0;0;1;0;0;0;0;26633.431640625;8073.63720703125;0.0;1025.18298339844;392.0;87937;;;Calculated values ==>;1550207077.87;339.46000000000004;291.26000000000005;286.36;286.26000000000005;285.36;277.76000000000005;273.6339639331285;291.66;275.76000000000005;267.96000000000004;276.66;335.96000000000004;333.46000000000004;268.86;273.06;296.66;296.66;297.26000000000005;291.46000000000004;291.66;291.56;;312.36;275.56;240.83765695389522;260.85938512811435;273.6339639331285;291.96000000000004;5410000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2480000.0;5430000.0;0.015166666666666667;0.013666666666666666;0.0;0.012;0.0205;0.035666666666666666;;8073.63720703125;0.0;1025.18298339844;26633.431640625;498123.38980035175;413676.876647874;233153.53134624576;232848.2612841062;230144.47034346024;430607.02586249536;456898.30145361554;445487.1408620203;473242.3297776949;520423.4342255816;517872.40172650083;446661.03658122744;451996.5513121719;464579.7527577276;465309.9380718084;431366.3100286371;414398.0589551918;456898.30145361554;456758.77315419767;;164757.40606591295;472173.3745042847;200711.6809554503;219358.1650585711;273.44906880304444;417984.24549819814;156513.16318963305;32739.306159537213;0.0;0;25;24;0;0;0;0;0;6;6;172292818429.24612;63748255914.7429;120440997529.52582;0.0;3257.540322586013;231.89943133708587;8467.288355410681;268926.5838134139;175203.2487303991;6158.420077000628;99472.41862128387;1.314096537692886;0.03599842857627937
785;2019-02-15 06:05:37.850;663;180;132;131;123;46;185;24;-47;34;622;598;-41;7;234;236;240;182;188;185;184;23;538;353;364;132;358;247;540;265.0;86.0;569.0;141.0;123.0;0;81;36;1;0;0;0;0;0;0;1;0;0;0;0;25787.38671875;7124.4033203125;0.0;1004.19659423828;393.0;87938;;;Calculated values ==>;1550207137.85;339.46000000000004;291.16;286.36;286.26000000000005;285.46000000000004;277.76000000000005;273.6339639331285;291.66;275.56;268.46000000000004;276.56;335.36;332.96000000000004;269.06;273.86;296.56;296.76000000000005;297.16;291.36;291.66;291.56;;312.46000000000004;275.46000000000004;240.83765695389522;260.72004837742526;273.6339639331285;291.96000000000004;5380000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2470000.0;5400000.0;0.04416666666666667;0.014333333333333333;0.09483333333333334;0.0235;0.0205;0.06466666666666666;;7124.4033203125;0.0;1004.19659423828;25787.38671875;498416.9701501421;414539.83361305355;233231.94929259614;232925.79612618597;230512.18804168009;430607.02586249536;456898.30145361554;446333.2081369955;473145.2311080622;519894.40971780894;517445.9977098704;447110.24028151704;453161.5324643091;464448.5893172968;465439.7093122847;431891.78037139744;415240.10864614014;456898.30145361554;456758.77315419767;;165175.21790254305;472076.1002201579;201029.24474337976;211237.83407212622;273.57348129649495;418420.9400379475;156639.77131062193;32756.2120188574;0.0;0;25;24;0;0;0;0;0;6;6;172511145629.31555;63827429514.768074;120589448029.57303;23262.99252849456;6369.601103704285;238.67396139535464;15877.020727307287;269120.37746512267;175283.4481669175;6162.340214792998;99675.22024062356;5.628064956058268;0.2776806220024173
786;2019-02-15 06:06:37.861;663;179;133;132;124;47;185;24;-43;33;617;594;-40;14;234;236;240;181;187;185;184;23;541;353;364;132;358;246;543;273.0;83.0;491.0;52.0;123.0;0;79;22;1;0;0;0;0;0;0;1;0;0;0;0;25019.716796875;6418.28515625;0.0;997.4938354492191;394.0;87939;;;Calculated values ==>;1550207197.861;339.46000000000004;291.06;286.46000000000004;286.36;285.56;277.86;273.6339639331285;291.66;275.56;268.86;276.46000000000004;334.86;332.56;269.16;274.56;296.56;296.76000000000005;297.16;291.26000000000005;291.66;291.56;;312.56;275.46000000000004;240.83765695389522;260.58029834229245;273.6339639331285;291.86;5410000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2460000.0;5430000.0;0.0455;0.013833333333333333;0.08183333333333334;0.008666666666666666;0.0205;0.066;;6418.28515625;0.0;997.4938354492191;25019.716796875;498123.38980035175;412938.0032251868;233459.82925209776;233153.53134624576;230738.80357558327;430607.02586249536;456898.30145361554;447041.9066001814;473048.1168422736;519467.76665904117;517122.12518883334;447428.143216535;454191.92881908023;464448.5893172968;465439.7093122847;431131.204906033;413676.876647874;456898.30145361554;456758.77315419767;;165593.03060630985;472076.1002201579;201121.9152822152;211166.26734861813;273.60974000035793;418844.4101903117;156752.6477384393;32772.89583061977;0.0;0;25;24;0;0;0;0;0;6;6;172729585669.88486;63906644034.974525;120737375144.95856;20124.452622853572;2348.269602795503;241.45154090453266;16209.105383168251;269482.0057953676;175356.11040863016;6166.341994181;99942.65364604496;5.248710781873389;0.1842002689416816
787;2019-02-15 06:07:37.871;665;180;133;132;126;49;185;24;-41;33;613;590;-41;26;233;236;240;183;187;185;184;22;545;353;364;132;358;248;547;179.0;86.0;388.0;114.0;123.0;0;79;12;1;0;0;0;0;0;0;1;0;0;0;0;24637.466796875;5939.466796875;0.0;1004.30633544922;396.0;87940;;;Calculated values ==>;1550207257.871;339.66;291.16;286.46000000000004;286.36;285.76000000000005;278.06;273.6339639331285;291.66;275.56;269.06;276.46000000000004;334.46000000000004;332.16;269.06;275.76000000000005;296.46000000000004;296.76000000000005;297.16;291.46000000000004;291.66;291.56;;312.76000000000005;275.36;240.83765695389522;260.85938512811435;273.6339639331285;291.86;5450000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2480000.0;5470000.0;0.029833333333333333;0.014333333333333333;0.06466666666666666;0.019;0.0205;0.050333333333333334;;5939.466796875;0.0;1004.30633544922;24637.466796875;497987.7210589309;249277.62808279565;233355.13711966088;233050.0164253445;231239.89247598266;430607.02586249536;456898.30145361554;446920.31306283077;473048.1168422736;518893.44961782836;516543.7069401269;446920.31306283077;455320.2338799726;464317.31521373475;465439.7093122847;430097.9534250505;412742.8863985274;456898.30145361554;456758.77315419767;;166428.6587063909;471978.8095216074;201004.85453033773;214180.63187632035;273.563934733347;419258.28902183776;156855.64616824334;32789.58027898595;0.0;0;25;24;0;0;0;0;0;6;6;172948022069.85016;63985857234.96194;120885599844.935;15902.532985101216;5148.505144834124;248.75596071349716;12209.766444319825;269782.28071286617;175418.5939437043;6170.427737537586;100179.51704855837;4.825843226210408;0.2344861044333762
788;2019-02-15 06:08:37.871;666;182;134;133;127;49;185;24;-43;32;611;587;-42;37;233;237;240;185;187;185;183;23;549;354;364;132;359;250;550;144.0;86.0;84.0;102.0;123.0;0;79;9;1;0;0;0;0;0;0;1;0;0;0;0;24507.708984375;5803.98828125;0.0;1015.4337158203099;397.0;87941;;;Calculated values ==>;1550207317.871;339.76;291.36;286.56;286.46000000000004;285.86;278.06;273.7412296467126;291.66;275.56;268.86;276.36;334.26000000000005;331.86;268.96000000000004;276.86;296.46000000000004;296.86;297.16;291.66;291.66;291.46000000000004;;312.86;275.46000000000004;240.83765695389522;261.13683023647616;273.7412296467126;291.86;5490000.0;3540000.0;3640000.0;1320000.0;3590000.0;2500000.0;5500000.0;0.024;0.014333333333333333;0.014;0.017;0.0205;0.0445;;5803.98828125;0.0;1015.4337158203099;24507.708984375;497723.76006118295;249900.0529853814;233582.6627317789;233277.4010639255;231466.45240704165;430542.39183029096;456898.30145361554;446277.5747763809;472950.9869074988;518522.10510297323;516066.1799133333;446408.12708941445;456326.36211181415;464169.8927984072;465424.41340235074;429041.5644726537;412219.46467945963;456898.30145361554;456619.08803079533;;166846.47414792277;472076.1002201579;201176.52901973928;216105.19735899346;273.63554801232317;419667.8321533482;156953.50829389438;32806.41144607987;0.0;0;25;24;0;0;0;0;0;6;6;173166422069.85016;64065057234.96194;121034999844.935;3431.414640592983;4605.292710407117;241.11676370244868;10702.868134895183;269943.3969430803;175499.87559249796;6174.510010241052;100370.45567005183;2.783328595554289;0.10596097672122541
789;2019-02-15 06:09:37.862;669;185;134;134;129;50;185;24;-46;32;610;586;-45;43;234;237;240;189;187;185;183;23;555;356;364;133;361;253;556;0.0;85.0;219.0;146.0;123.0;0;79;9;1;0;0;0;0;0;0;1;0;0;0;0;24436.521484375;5876.623046875;0.0;1027.47448730469;398.0;87942;;;Calculated values ==>;1550207377.862;340.06000000000006;291.66;286.56;286.56;286.06;278.16;273.955091788801;291.66;275.56;268.56;276.36;334.16;331.76000000000005;268.66;277.46000000000004;296.56;296.86;297.16;292.06;291.66;291.46000000000004;;312.96000000000004;275.46000000000004;241.05796691057077;261.54996906429363;273.955091788801;291.86;5550000.0;3560000.0;3640000.0;1330000.0;3610000.0;2530000.0;5560000.0;0.0;0.014166666666666666;0.0365;0.024333333333333332;0.0205;0.0205;;5876.623046875;0.0;1027.47448730469;24436.521484375;497521.31810109114;250760.72137521344;233427.43088133316;233427.43088133316;231919.3801787696;430412.23801567365;456898.30145361554;445300.9292816482;472820.39598721155;518168.4444595391;515707.0417968557;445433.2443217691;456563.51709335245;464006.2339002714;465133.64708331646;427410.2649603602;411156.2656500391;456898.30145361554;456619.08803079533;;167264.2905471822;471944.1597200548;201621.7643051106;233427.43088133316;273.8184504440719;420075.6395598718;157050.8321207625;32823.433127452794;0.0;0;25;24;0;0;0;0;0;6;6;173384789309.62103;64144545309.87854;121185877209.7767;8894.28952164362;6577.844955096975;230.26499022954914;4575.428971563975;270046.0957371943;175593.05442735733;6178.437602292506;100497.75571460072;2.9370715489093144;0.22678691961210978
790;2019-02-15 06:10:37.862;672;188;134;133;130;52;185;26;-53;33;612;587;-50;48;234;237;240;191;187;185;183;25;552;358;364;133;364;257;554;-2.0;86.0;554.0;139.0;123.0;0;81;18;1;0;0;0;0;0;0;1;0;0;0;0;25012.5859375;6287.099609375;0.0;1060.38610839844;397.0;87943;;;Calculated values ==>;1550207437.862;340.36;291.96000000000004;286.56;286.46000000000004;286.16;278.36;274.1680685717883;291.66;275.76000000000005;267.86;276.46000000000004;334.36;331.86;268.16;277.96000000000004;296.56;296.86;297.16;292.26000000000005;291.66;291.46000000000004;;312.86;275.66;241.05796691057077;262.0952818180154;274.1680685717883;291.86;5520000.0;3579999.9999999995;3640000.0;1330000.0;3640000.0;2570000.0;5540000.0;0.0;0.014333333333333333;0.09233333333333334;0.023166666666666665;0.0205;0.0205;;6287.099609375;0.0;1060.38610839844;25012.5859375;498202.57507496525;411644.6103821836;233478.8815645451;233174.77585907196;232268.32528691398;430280.9020939914;456898.30145361554;443568.6132578951;472917.67418972735;518037.8640126268;515466.9281132454;443974.10385219305;456518.53376006684;463561.2209818517;464841.74997644586;428233.1903610914;412801.4708678641;456898.30145361554;456619.08803079533;;166846.47414792277;472138.9942397944;202340.2374596989;233478.8815645451;274.10738259959413;420487.7154550541;157152.19647623124;32840.83196575032;0.0;0;25;24;0;0;0;0;0;6;6;173603189309.62103;64224345309.87854;121338877209.7767;22273.42003203345;6250.337865405546;221.1879794029248;4574.37423255813;270305.8266501416;175699.9559508615;6182.199710372777;100574.00407463507;4.53479208932672;0.3305973728518103
791;2019-02-15 06:11:37.843;675;188;133;133;130;53;185;29;-60;33;615;589;-57;43;236;235;240;189;187;185;183;27;556;360;364;134;365;262;557;-2.0;85.0;754.0;119.0;123.0;0;83;32;1;0;0;0;0;0;0;1;0;0;0;0;25870.798828125;7131.0703125;0.0;1092.49267578125;397.0;87944;;;Calculated values ==>;1550207497.843;340.66;291.96000000000004;286.46000000000004;286.46000000000004;286.16;278.46000000000004;274.38016830617;291.66;276.06;267.16;276.46000000000004;334.66;332.06;267.46000000000004;277.46000000000004;296.76000000000005;296.66;297.16;292.06;291.66;291.46000000000004;;312.86;275.86;241.2770596917726;262.7682575881327;274.38016830617;291.86;5560000.0;3600000.0;3640000.0;1340000.0;3650000.0;2620000.0;5570000.0;0.0;0.014166666666666666;0.12566666666666668;0.01983333333333333;0.0205;0.0205;;7131.0703125;0.0;1092.49267578125;25870.798828125;498198.613173381;410295.9558455669;233098.56011313005;233098.56011313005;232194.5785064578;430148.3826014536;456898.30145361554;441579.0313159289;472787.01963726926;517926.47822392336;515243.7703188499;441996.0498457995;455073.69514115615;463678.2282813929;464285.6678292783;427132.5945661885;410706.54676073755;456898.30145361554;456619.08803079533;;166846.47414792277;472202.2088784924;202939.7436056413;233098.56011313005;274.34928696452664;420911.60938545817;157263.97914975448;32858.76694106128;0.0;0;25;24;0;0;0;0;0;6;6;173821520149.42664;64304419944.80724;121494527904.63812;29989.003822259478;5340.372227911546;232.70234391055544;4582.170822312139;270741.2089338101;175796.5146149571;6185.980931964225;100650.28445358606;4.881612662735132;0.3416954938297817
792;2019-02-15 06:12:37.873;677;189;132;132;131;55;185;29;-60;34;620;593;-54;32;237;235;240;192;187;185;183;29;565;362;364;134;367;265;566;50.0;84.0;645.0;110.0;123.0;0;87;51;1;0;0;0;0;0;0;1;0;0;0;0;27033.759765625;8285.6767578125;0.0;1118.83032226562;398.0;87945;;;Calculated values ==>;1550207557.873;340.86;292.06;286.36;286.36;286.26000000000005;278.66;274.5913991737795;291.66;276.06;267.16;276.56;335.16;332.46000000000004;267.76000000000005;276.36;296.86;296.66;297.16;292.36;291.66;291.46000000000004;;312.96000000000004;276.06;241.2770596917726;263.1675429290057;274.5913991737795;291.86;5650000.0;3620000.0000000005;3640000.0;1340000.0;3670000.0000000005;2650000.0;5660000.0;0.008333333333333333;0.014;0.1075;0.018333333333333333;0.0205;0.028833333333333336;;8285.6767578125;0.0;1118.83032226562;27033.759765625;497576.866443985;251805.46433208432;232573.83375351655;232573.83375351655;232274.90921423453;430014.67791919125;456898.30145361554;440946.568373792;472884.4304738556;518190.31015124056;515399.71741947386;441788.5320703016;453184.2309635813;463513.8806111011;463990.4146581629;424551.9109783576;253004.0464480174;456898.30145361554;456619.08803079533;;167264.2905471822;472397.21216106473;203474.8129919443;224163.71214612568;274.56568045328765;421352.7011425233;157392.51627839194;32877.203846548706;0.0;0;25;24;0;0;0;0;0;6;6;174040029349.3225;64384860144.768906;121652706954.56273;25528.213703548627;4930.2439847672085;2401.6701034247626;6702.463338007976;271204.08373471093;175882.1458775895;6207.945012233416;100744.3700908529;4.206769242968122;0.2555306378265598
793;2019-02-15 06:13:37.863;678;195;132;131;128;58;185;28;-62;34;626;597;-48;20;238;234;240;198;187;185;183;29;566;365;364;134;370;264;567;-2.0;84.0;451.0;116.0;123.0;0;91;62;1;0;0;0;0;0;0;1;0;0;0;0;27784.57421875;9042.38671875;0.0;1144.20910644531;399.0;87946;;;Calculated values ==>;1550207617.863;340.96000000000004;292.66;286.36;286.26000000000005;285.96000000000004;278.96000000000004;274.9066339382667;291.66;275.96000000000004;266.96000000000004;276.56;335.76000000000005;332.86;268.36;275.16;296.96000000000004;296.56;297.16;292.96000000000004;291.66;291.46000000000004;;313.06;276.06;241.2770596917726;263.0348170998261;274.9066339382667;291.86;5660000.0;3650000.0;3640000.0;1340000.0;3700000.0;2640000.0;5670000.0;0.0;0.014;0.07516666666666666;0.01933333333333333;0.0205;0.0205;;9042.38671875;0.0;1144.20910644531;27784.57421875;497608.8874332796;254174.03476074056;232549.45146671124;232250.78700857877;231360.1380072156;429811.8947417682;456898.30145361554;440877.0418020298;472884.4304738556;518892.7817358537;515899.14751747996;442828.4629406052;451833.5419501401;463199.9510480507;463412.2849837685;424255.47060286044;409859.34567947366;456898.30145361554;456619.08803079533;;167682.10792650707;472397.21216106473;204222.56965782034;232549.45146671124;274.868284480143;421809.44445589074;157536.89274063142;32896.05936534731;0.0;0;25;24;0;0;0;0;0;6;6;174258392949.35724;64465246744.781685;121811380504.58795;17788.527822839744;5184.709755062724;201.545748927415;4593.427549563724;271564.99641868053;175966.42311022128;6229.634862095559;100838.48682619362;2.7259558887879205;0.1912815209053401
794;2019-02-15 06:14:37.864;678;197;131;130;124;57;184;28;-59;35;630;601;-38;12;239;233;240;198;187;185;183;28;558;364;364;134;369;264;558;0.0;85.0;427.0;54.0;123.0;0;92;71;1;0;0;0;0;0;0;1;0;0;0;0;28263.744140625;9255.4111328125;0.0;1146.95837402344;398.0;87947;;;Calculated values ==>;1550207677.864;340.96000000000004;292.86;286.26000000000005;286.16;285.56;278.86;274.8017692304317;291.56;275.96000000000004;267.26000000000005;276.66;336.16;333.26000000000005;269.36;274.36;297.06;296.46000000000004;297.16;292.96000000000004;291.66;291.46000000000004;;312.96000000000004;275.96000000000004;241.2770596917726;263.0348170998261;274.8017692304317;291.86;5580000.0;3640000.0;3640000.0;1340000.0;3690000.0;2640000.0;5580000.0;0.0;0.014166666666666666;0.07116666666666666;0.009000000000000001;0.0205;0.0205;;9255.4111328125;0.0;1146.95837402344;28263.744140625;498390.8320748573;413384.41883874475;232470.24132427512;232170.1295736554;230388.39721303806;429879.7862731237;456758.77315419767;441298.551355677;472981.82504853373;519305.0230933757;516312.59215483716;444199.20369156037;450808.61149632855;463482.9483213088;463428.3443550566;426572.03537496144;413753.7550397062;456898.30145361554;456619.08803079533;;167264.2905471822;472299.7188790419;203985.6523795561;232470.24132427512;274.77226833516664;422276.5215613326;157689.37693117696;32915.15274595506;0.0;0;25;24;0;0;0;0;0;6;6;174476796589.96124;64545648085.00404;121969783145.02603;16888.767977133935;2414.8265984953728;181.59230474944948;4595.051357483665;271853.9787007706;176029.75363550056;6232.8277324319815;100915.05876014175;2.3148801070792615;0.1382088167288002
795;2019-02-15 06:15:37.874;676;193;130;129;122;54;185;29;-42;35;633;604;-26;8;239;233;240;194;187;185;183;29;549;362;364;134;367;263;550;-1.0;109.0;393.0;87.0;123.0;0;94;78;1;0;0;0;0;0;0;1;0;0;0;0;28330.716796875;9569.3876953125;0.0;1157.2099609375;396.0;87948;;;Calculated values ==>;1550207737.874;340.76;292.46000000000004;286.16;286.06;285.36;278.56;274.5913991737795;291.66;276.06;268.96000000000004;276.66;336.46000000000004;333.56;270.56;273.96000000000004;297.06;296.46000000000004;297.16;292.56;291.66;291.46000000000004;;312.76000000000005;276.06;241.2770596917726;262.9017227912062;274.5913991737795;291.86;5490000.0;3620000.0000000005;3640000.0;1340000.0;3670000.0000000005;2630000.0;5500000.0;0.0;0.018166666666666668;0.0655;0.0145;0.0205;0.0205;;9569.3876953125;0.0;1157.2099609375;28330.716796875;499008.5356471003;415150.1171397334;232367.60090600746;232066.2768031903;229982.70873861105;430014.67791919125;456898.30145361554;443854.58618263085;472981.82504853373;519696.93072771205;516707.4882660602;446014.7406571927;450473.22317971056;463780.20084055996;463725.85767764907;429041.5644726537;415497.79424610164;456898.30145361554;456619.08803079533;;166428.6587063909;472397.21216106473;203435.42832150296;232367.60090600746;274.5504606493529;422748.22067248815;157846.27640027367;32934.35734897715;0.0;0;25;24;0;0;0;0;0;6;6;174695232989.9265;64626061484.991264;122127909495.0009;15747.454839903878;3899.9458656736456;246.04515911569638;4597.155486058152;272125.9925522899;176082.38550987758;6236.391971904547;100991.6732507797;2.283165840240273;0.14922741444884718
796;2019-02-15 06:16:37.845;672;186;130;130;120;50;184;30;-23;36;634;606;-14;9;238;234;240;187;187;185;183;29;545;358;364;134;363;260;545;-1.0;86.0;92.0;40.0;123.0;0;95;79;1;0;0;0;0;0;0;1;0;0;0;0;28467.849609375;9493.44140625;0.0;1143.1640625;395.0;87949;;;Calculated values ==>;1550207797.845;340.36;291.76000000000005;286.16;286.16;285.16;278.16;274.1680685717883;291.56;276.16;270.86;276.76000000000005;336.56;333.76000000000005;271.76000000000005;274.06;296.96000000000004;296.56;297.16;291.86;291.66;291.46000000000004;;312.66;276.06;241.2770596917726;262.5002047102346;274.1680685717883;291.86;5450000.0;3579999.9999999995;3640000.0;1340000.0;3629999.9999999995;2600000.0;5450000.0;0.0;0.014333333333333333;0.015333333333333334;0.006666666666666667;0.0205;0.0205;;9493.44140625;0.0;1143.1640625;28467.849609375;498884.74237152777;414661.7335165383;232493.24967059927;232493.24967059927;229508.1069821401;430280.9020939914;456758.77315419767;446989.10052402725;473079.2034362849;520047.8238075563;517167.926883928;448170.27249591326;451137.9901429202;464239.1217830999;464448.5893172968;430097.9534250505;415013.6015823836;456898.30145361554;456619.08803079533;;166010.84420003442;472397.21216106473;202289.75888140805;232493.24967059927;274.0877559384165;423221.3132868573;158005.05652849778;32953.51786709641;0.0;0;25;24;0;0;0;0;0;6;6;174913527429.76685;64706422624.93248;122284733659.88618;3752.0565718534945;1800.7163551977114;216.209043078225;4594.57968638402;272288.40994090366;176129.8680673495;6240.242228396143;101068.23402156071;0.9743297978815946;0.04123579680466886
797;2019-02-15 06:17:37.875;668;182;131;130;120;46;185;30;-6;36;632;605;-4;16;236;234;240;184;187;185;183;26;542;354;364;132;359;255;543;-2.0;83.0;0.0;38.0;123.0;0;93;69;1;0;0;0;0;0;0;1;0;0;0;0;27866.587890625;8958.4306640625;0.0;1106.333984375;393.0;87950;;;Calculated values ==>;1550207857.875;339.96000000000004;291.36;286.26000000000005;286.16;285.16;277.76000000000005;273.7412296467126;291.66;276.16;272.56;276.76000000000005;336.36;333.66;272.76000000000005;274.76000000000005;296.76000000000005;296.56;297.16;291.56;291.66;291.46000000000004;;312.46000000000004;275.76000000000005;240.83765695389522;261.82340779136865;273.7412296467126;291.86;5420000.0;3540000.0;3640000.0;1320000.0;3590000.0;2550000.0;5430000.0;0.0;0.013833333333333333;0.0;0.006333333333333333;0.0205;0.0205;;8958.4306640625;0.0;1106.333984375;27866.587890625;498665.21107173123;414039.5949891296;232848.2612841062;232544.0024099547;229553.6530726912;430542.39183029096;456898.30145361554;450120.92465055885;473339.41292369686;520255.26730516885;517487.4825529583;450375.84943796345;452898.7382829558;464564.1698029545;465034.3387344197;430874.98492412455;414752.42406787584;456898.30145361554;456619.08803079533;;165175.21790254305;472367.87413283327;200475.40975041743;232848.2612841062;273.3607040940281;423691.00165928964;158158.8990118107;32972.27305705329;0.0;0;25;24;0;0;0;0;0;6;6;175132036629.66272;64786262524.894424;122439310909.81252;0.0;1721.9856077553004;223.0287585114406;4587.3019483071275;272319.69271255657;176159.23859495163;6243.904373565152;101144.78795965346;0.6490282229885997;0.01679843608257081
798;2019-02-15 06:18:37.845;666;179;132;131;120;45;185;27;4;36;629;603;1;26;234;235;240;180;187;184;183;24;537;353;364;132;358;250;538;-2.0;109.0;257.0;40.0;123.0;0;89;52;1;0;0;0;0;0;0;1;0;0;0;0;26716.37109375;7981.068359375;0.0;1069.21142578125;393.0;87951;;;Calculated values ==>;1550207917.845;339.76;291.06;286.36;286.26000000000005;285.16;277.66;273.6339639331285;291.66;275.86;273.56;276.76000000000005;336.06;333.46000000000004;273.26000000000005;275.76000000000005;296.56;296.66;297.16;291.16;291.56;291.46000000000004;;312.46000000000004;275.56;240.83765695389522;261.13683023647616;273.6339639331285;291.86;5370000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2500000.0;5380000.0;0.0;0.018166666666666668;0.04283333333333333;0.006666666666666667;0.0205;0.0205;;7981.068359375;0.0;1069.21142578125;26716.37109375;498896.93625955796;414987.19105838554;233284.6065552467;232977.85696038342;229668.55761743456;430607.02586249536;456898.30145361554;452269.65562404983;473339.41292369686;520360.6865294227;517704.0526915668;451895.2303877533;454986.1735460498;464448.5893172968;465309.9380718084;432142.6755933125;415333.8724746603;456758.77315419767;456619.08803079533;;165175.21790254305;472173.3745042847;201026.8153065696;233284.6065552467;273.5725304576689;424145.63222204725;158299.99092249403;32990.393537374024;0.0;0;25;24;0;0;0;0;0;6;6;175350327429.76685;64865422924.93219;122590735159.88475;10761.568326932069;1807.6437279847676;305.3599233221816;4578.356870248747;272409.3276087891;176188.63746597458;6248.305410963024;101221.13025959943;1.9284408065608158;0.10175959926877762
799;2019-02-15 06:19:37.846;667;177;133;132;122;45;184;25;10;35;623;599;6;40;233;235;240;179;187;184;183;23;536;351;364;131;356;247;538;-2.0;85.0;11.0;112.0;122.0;0;86;35;1;0;0;0;0;0;0;1;0;0;0;0;25697.134765625;7023.646484375;0.0;1035.91320800781;395.0;87952;;;Calculated values ==>;1550207977.846;339.86;290.86;286.46000000000004;286.36;285.36;277.66;273.4187578820637;291.56;275.66;274.16;276.66;335.46000000000004;333.06;273.76000000000005;277.16;296.46000000000004;296.66;297.16;291.06;291.56;291.46000000000004;;312.66;275.46000000000004;240.61611355647437;260.72004837742526;273.4187578820637;291.86;5360000.0;3510000.0;3640000.0;1310000.0;3560000.0;2470000.0;5380000.0;0.0;0.014166666666666666;0.0018333333333333333;0.018666666666666668;0.02033333333333333;0.02033333333333333;;7023.646484375;0.0;1035.91320800781;25697.134765625;499121.37855369935;414282.1117345503;233592.41091324;233284.6065552467;230261.84835359582;430735.4089219946;456758.77315419767;453531.0461702515;473372.2673856561;519996.3223242211;517548.1142789483;453038.1541300931;457177.9917971519;464611.2859323508;465600.0341921673;432392.2871583042;414987.19105838554;456758.77315419767;456619.08803079533;;166010.84420003442;472207.82270811964;199596.48409661895;233592.41091324;273.00169383485724;424582.41871666803;158425.03229669575;33007.93653501283;0.0;0;25;24;0;0;0;0;0;6;6;175568731069.50302;64944324239.83688;122739837644.70464;465.546697134993;5088.74498741468;246.57219474884752;4534.875768056958;272502.88845986483;176246.1083296986;6252.904921931965;101297.07513055367;1.2824198891564653;0.09282821319187846
800;2019-02-15 06:20:37.866;670;177;133;133;123;46;184;23;12;33;617;594;10;57;232;236;240;179;187;184;183;21;537;351;364;131;357;245;539;304.0;86.0;0.0;230.0;122.0;0;84;14;1;0;0;0;0;0;0;1;0;0;0;0;24687.080078125;5934.11962890625;0.0;1025.54614257812;396.0;87953;;;Calculated values ==>;1550208037.866;340.16;290.86;286.46000000000004;286.46000000000004;285.46000000000004;277.76000000000005;273.4187578820637;291.56;275.46000000000004;274.36;276.46000000000004;334.86;332.56;274.16;278.86;296.36;296.76000000000005;297.16;291.06;291.56;291.46000000000004;;312.76000000000005;275.26000000000005;240.61611355647437;260.44013211722256;273.4187578820637;291.86;5370000.0;3510000.0;3640000.0;1310000.0;3570000.0000000005;2450000.0;5390000.0;0.050666666666666665;0.014333333333333333;0.0;0.03833333333333333;0.02033333333333333;0.071;;5934.11962890625;0.0;1025.54614257812;24687.080078125;499405.7655910613;413873.17205893324;233565.73966034778;233565.73966034778;230535.98027016802;430735.4089219946;456758.77315419767;454116.9317620451;473178.34860283375;519550.75482783176;517206.75134401524;453872.3691860126;459523.17210605147;464333.32306390855;465729.30284213927;432142.6755933125;414588.01422556024;456758.77315419767;456619.08803079533;;166428.6587063909;472013.52702826465;200155.08926895747;209723.39759700827;273.22175885217126;425002.4271297182;158533.0496747335;33025.12108920489;0.0;0;25;24;0;0;0;0;0;6;6;175787203869.4336;65022950439.8119;122887486844.65771;0.0;10421.240114106775;251.6168129377821;17529.59402079888;272506.7693088583;176375.40128879546;6257.057880853055;101481.00700226288;4.052270881081171;0.18161844926741916
801;2019-02-15 06:21:37.856;673;177;134;133;124;46;184;23;15;33;611;589;13;75;232;236;240;179;187;184;183;21;540;351;364;131;356;248;542;179.0;82.0;-1.0;111.0;122.0;0;80;5;1;0;0;0;0;0;0;1;0;0;0;0;24197.625;5468.5146484375;0.0;1015.77703857422;397.0;87954;;;Calculated values ==>;1550208097.856;340.46000000000004;290.86;286.56;286.46000000000004;285.56;277.76000000000005;273.4187578820637;291.56;275.46000000000004;274.66;276.46000000000004;334.26000000000005;332.06;274.46000000000004;280.66;296.36;296.76000000000005;297.16;291.06;291.56;291.46000000000004;;312.86;275.26000000000005;240.61611355647437;260.85938512811435;273.4187578820637;291.86;5400000.0;3510000.0;3640000.0;1310000.0;3560000.0;2480000.0;5420000.0;0.029833333333333333;0.013666666666666666;0.0;0.018500000000000003;0.02033333333333333;0.050166666666666665;;5468.5146484375;0.0;1015.77703857422;24197.625;499497.0234887848;412612.3614601752;233793.83798212628;233486.1915526816;230762.66165998337;430735.4089219946;456758.77315419767;453975.09835981485;473178.34860283375;518689.3093381562;516441.4352135145;453729.2394153389;461181.4333488718;464480.4244350529;465729.30284213927;431386.0642623629;413358.91634138394;456758.77315419767;456619.08803079533;;166846.47414792277;472013.52702826465;200210.94594603838;213822.61647229327;273.2437221006841;425409.7317766769;158628.05579006777;33042.12928054611;0.0;0;25;24;0;0;0;0;0;6;6;176005567469.46832;65101537339.82439;123035362194.68123;0.0;5028.347750021187;246.37102158671235;12180.289656518185;272506.7693088583;176504.1263965894;6261.207087824982;101728.54810255254;2.6918913075870914;0.0802189143593671
802;2019-02-15 06:22:40.817;677;178;135;134;125;46;184;22;20;32;609;586;20;87;231;236;240;182;187;184;183;20;552;349;364;131;354;252;554;0.0;81.0;81.0;67.0;122.0;0;79;7;1;0;0;0;0;0;0;1;0;0;0;0;24392.6953125;5750.70458984375;0.0;1022.2694702148401;399.0;87955;;;Calculated values ==>;1550208160.817;340.86;290.96000000000004;286.66;286.56;285.66;277.76000000000005;273.20264511476705;291.56;275.36;275.16;276.36;334.06;331.76000000000005;275.16;281.86;296.26000000000005;296.76000000000005;297.16;291.36;291.56;291.46000000000004;;313.06;275.16;240.61611355647437;261.41265627149306;273.20264511476705;291.86;5520000.0;3490000.0;3640000.0;1310000.0;3540000.0;2520000.0;5540000.0;0.0;0.013500000000000002;0.013500000000000002;0.011166666666666667;0.02033333333333333;0.02033333333333333;;5750.70458984375;0.0;1022.2694702148401;24392.6953125;498845.6779138602;248179.23011625995;233783.9913159303;233478.8815645451;230776.24032262436;430862.6128555636;456758.77315419767;453910.6640770486;473081.36623795505;518149.93449942843;515792.66435715265;453910.6640770486;461984.45382803027;464643.3069250969;466017.7900697482;428233.1903610914;249697.51223758972;456758.77315419767;456619.08803079533;;167682.10792650707;471916.3548916846;199601.12640479012;233783.9913159303;272.99498913818695;425834.6338816112;158726.16318757835;33059.95114806971;0.0;0;25;24;0;0;0;0;0;6;6;176234745509.34335;65184016249.77941;123192764694.5954;3433.17875857549;3040.853384770322;2410.231654667273;4530.980299868922;272536.7910265945;176574.68819830753;6284.437971298374;101874.68119521231;1.9807021227194777;0.09396411881521921
