;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
803;2019-02-15 06:23:37.877;682;183;136;135;127;46;184;22;27;31;611;586;26;89;231;237;240;189;187;184;183;20;561;352;364;132;357;257;563;-2.0;84.0;258.0;211.0;122.0;0;78;18;1;0;0;0;0;0;0;1;0;0;0;0;25195.486328125;6383.44873046875;0.0;1049.6044921875;401.0;87956;;;Calculated values ==>;1550208217.877;341.36;291.46000000000004;286.76000000000005;286.66;285.86;277.76000000000005;273.5264737036516;291.56;275.36;275.86;276.26000000000005;334.26000000000005;331.76000000000005;275.76000000000005;282.06;296.26000000000005;296.86;297.16;292.06;291.56;291.46000000000004;;313.26000000000005;275.16;240.83765695389522;262.0952818180154;273.5264737036516;291.86;5610000.0;3520000.0000000005;3640000.0;1320000.0;3570000.0000000005;2570000.0;5630000.0;0.0;0.014;0.043000000000000003;0.035166666666666666;0.02033333333333333;0.02033333333333333;;6383.44873046875;0.0;1049.6044921875;25195.486328125;498615.646888181;249635.5764607316;233855.68071795237;233552.15697655582;231157.84683070882;430671.36484660726;456758.77315419767;453927.4872014058;472853.8412306012;517935.14570746716;515363.9573625609;453802.9740710638;461460.4270605198;464202.0896790568;465714.0611519236;425717.6828626797;251967.00537246192;456758.77315419767;456619.08803079533;;168517.74571465285;471784.17857572425;200439.2384819581;233855.68071795237;273.33777480419735;426227.6202223611;158822.3263529472;33076.37074927389;0.0;0;25;24;0;0;0;0;0;6;6;176442443910.00293;65259050150.017685;123337982395.05655;10899.994694936251;9542.297059964108;2432.5094848630492;4529.52261536114;272650.3814265743;176674.4096658987;6322.816694951026;101946.48568104353;3.6868192698519975;0.2962347407171364
804;2019-02-15 06:24:37.877;690;191;136;135;129;47;184;24;25;31;615;588;25;82;232;236;240;196;187;184;183;22;560;355;364;133;360;259;562;-2.0;85.0;666.0;240.0;122.0;0;79;26;1;0;0;0;0;0;0;1;0;0;0;0;25543.388671875;6796.91796875;0.0;1057.92749023438;402.0;87957;;;Calculated values ==>;1550208277.877;342.16;292.26000000000005;286.76000000000005;286.66;286.06;277.86;273.8482719121499;291.56;275.56;275.66;276.26000000000005;334.66;331.96000000000004;275.66;281.36;296.36;296.76000000000005;297.16;292.76000000000005;291.56;291.46000000000004;;313.36;275.36;241.05796691057077;262.3656120759269;273.8482719121499;291.86;5600000.0;3550000.0;3640000.0;1330000.0;3600000.0;2590000.0;5620000.0;0.0;0.014166666666666666;0.111;0.04;0.02033333333333333;0.02033333333333333;;6796.91796875;0.0;1057.92749023438;25543.388671875;499743.6463464686;252825.72291499353;233881.4349158991;233577.6274173871;231774.8421514348;430477.46260093397;456758.77315419767;453335.5304366992;472723.10170879104;518178.33470983367;515398.2894403056;453335.5304366992;460316.9624653519;463890.26140234835;465148.9974776233;426004.311960357;411296.0720610474;456758.77315419767;456619.08803079533;;168935.5661677829;471846.71735943656;201477.5933655777;233881.4349158991;273.75767758896853;426650.44418069447;158932.16274210735;33093.93351579407;0.0;0;25;24;0;0;0;0;0;6;6;176660843910.00293;65338550150.017685;123492782395.05655;27956.23101489449;10814.764959754355;208.36673190688578;4528.998946669556;272974.18330748955;176844.05184939638;6344.823996757442;102021.97336072712;5.539047442806195;0.4531202778464592
805;2019-02-15 06:25:37.858;697;191;134;134;131;50;184;26;13;32;619;591;16;80;234;235;240;192;187;184;183;25;551;360;364;133;365;259;553;-2.0;84.0;484.0;197.0;122.0;0;83;31;1;0;0;0;0;0;0;1;0;0;0;0;25714.060546875;6960.6826171875;0.0;1084.32592773438;402.0;87958;;;Calculated values ==>;1550208337.858;342.86;292.26000000000005;286.56;286.56;286.26000000000005;278.16;274.38016830617;291.56;275.76000000000005;274.46000000000004;276.36;335.06;332.26000000000005;274.76000000000005;281.16;296.56;296.66;297.16;292.36;291.56;291.46000000000004;;313.36;275.66;241.05796691057077;262.3656120759269;274.38016830617;291.86;5510000.0;3600000.0;3640000.0;1330000.0;3650000.0;2590000.0;5530000.0;0.0;0.014;0.08066666666666666;0.03283333333333333;0.02033333333333333;0.02033333333333333;;6960.6826171875;0.0;1084.32592773438;25714.060546875;501497.2389683213;413220.0903815756;233504.71626944956;233504.71626944956;232594.5021737096;430148.3826014536;456758.77315419767;451823.4077560279;472820.39598721155;518589.5724471654;515707.55707360833;452202.99536136934;460076.9813459398;463412.2849837685;464285.6678292783;428504.22978256433;413590.4106133878;456758.77315419767;456619.08803079533;;168935.5661677829;472138.9942397944;202822.34386023282;233504.71626944956;274.3037780507738;427077.4543277573;159046.77310877547;33111.779974425845;0.0;0;25;24;0;0;0;0;0;6;6;176879174749.80853;65418324879.946655;123648133184.91823;20086.085820927467;8842.563354128939;208.79346836847114;4536.6588924806965;273374.4091690956;177007.81104502766;6348.299230917225;102097.49658605571;4.185713582263518;0.33564178503746034
806;2019-02-15 06:26:37.868;702;188;133;133;131;53;184;27;0;33;621;594;4;78;236;232;239;189;186;184;183;27;558;361;364;134;366;262;558;-2.0;84.0;512.0;160.0;122.0;0;88;42;1;0;0;0;0;0;0;1;0;0;0;0;26385.064453125;7663.78857421875;0.0;1114.90734863281;404.0;87959;;;Calculated values ==>;1550208397.868;343.36;291.96000000000004;286.46000000000004;286.46000000000004;286.26000000000005;278.46000000000004;274.4858918419099;291.56;275.86;273.16;276.46000000000004;335.26000000000005;332.56;273.56;280.96000000000004;296.76000000000005;296.36;297.06;292.06;291.56;291.46000000000004;;313.56;275.86;241.2770596917726;262.7682575881327;274.4858918419099;291.76000000000005;5580000.0;3610000.0;3640000.0;1340000.0;3660000.0;2620000.0;5580000.0;0.0;0.014;0.08533333333333333;0.02666666666666667;0.02033333333333333;0.02033333333333333;;7663.78857421875;0.0;1114.90734863281;26385.064453125;501471.72477212315;251841.11582703004;233073.29624275456;233073.29624275456;232470.24132427512;430081.6785162784;456758.77315419767;449621.4794556614;472787.01963726926;518544.5724661601;515760.2372788452;450138.1913660688;459366.3885664259;463529.53543198755;463741.9828368515;426309.199536369;410249.6488763151;456758.77315419767;456619.08803079533;;169771.2103021376;472202.2088784924;203141.32138125855;233073.29624275456;274.4320151953465;427511.6860625841;159168.66401378336;33130.10997288332;0.0;0;25;24;0;0;0;0;0;6;6;177097611149.7738;65498438229.93392;123804459234.89339;21032.97348901571;7174.956999926237;224.83370924075473;4545.431099690162;273717.12510642863;177141.3126278463;6351.91339299003;102173.19328332566;3.756616653280849;0.28280984667020354
807;2019-02-15 06:27:37.859;706;192;133;132;130;56;184;26;-17;33;623;596;-7;72;237;232;239;196;187;184;183;27;562;363;363;135;368;264;563;-1.0;85.0;479.0;143.0;122.0;0;93;55;1;0;0;0;0;0;0;1;0;0;0;0;27369.4375;8401.017578125;0.0;1148.4091796875;406.0;87960;;;Calculated values ==>;1550208457.859;343.76;292.36;286.46000000000004;286.36;286.16;278.76000000000005;274.69669130483857;291.56;275.76000000000005;271.46000000000004;276.46000000000004;335.46000000000004;332.76000000000005;272.46000000000004;280.36;296.86;296.36;297.06;292.76000000000005;291.56;291.46000000000004;;313.76000000000005;275.86;241.49495122638035;263.0348170998261;274.69669130483857;291.86;5620000.0;3629999.9999999995;3629999.9999999995;1350000.0;3679999.9999999995;2640000.0;5630000.0;0.0;0.014166666666666666;0.07983333333333334;0.02383333333333333;0.02033333333333333;0.02033333333333333;;8401.017578125;0.0;1148.4091796875;27369.4375;501604.7324720329;253175.3008174744;232948.02017462437;232647.37709835204;232048.86929072853;429947.3805835815;456922.6038781957;447021.35258997395;472656.1521691498;518583.4970861561;515795.7588593383;448340.7604193199;458319.9441651915;463364.8592352424;463444.52863536426;425158.7854741128;410851.6598827512;456922.6038781957;456783.2617081229;;170606.85888663295;472070.4381999017;203667.28682876017;232948.02017462437;274.64473293631124;427959.5730519295;159302.5173172381;33148.96811478721;0.0;0;25;24;0;0;0;0;0;6;6;177315678434.545;65579126124.849266;123962235564.72784;19427.7662499369;6396.94177434554;202.68427921095605;4551.316577847803;274054.2473613082;177254.39481930644;6355.475508492571;102248.98814295769;3.2021512554483325;0.23648767922770136
808;2019-02-15 06:28:37.859;708;195;132;132;127;57;184;27;-60;33;626;599;-32;57;238;231;239;197;187;184;183;27;560;364;363;135;369;265;560;-1.0;83.0;487.0;148.0;122.0;0;97;71;1;0;0;0;0;0;0;1;0;0;0;0;28181.5859375;9438.3759765625;0.0;1189.48498535156;407.0;87961;;;Calculated values ==>;1550208517.859;343.96000000000004;292.66;286.36;286.36;285.86;278.86;274.8017692304317;291.56;275.86;267.16;276.46000000000004;335.76000000000005;333.06;269.96000000000004;278.86;296.96000000000004;296.26000000000005;297.06;292.86;291.56;291.46000000000004;;313.86;275.86;241.49495122638035;263.1675429290057;274.8017692304317;291.86;5600000.0;3640000.0;3629999.9999999995;1350000.0;3690000.0;2650000.0;5600000.0;0.0;0.013833333333333333;0.08116666666666666;0.024666666666666667;0.02033333333333333;0.02033333333333333;;9438.3759765625;0.0;1189.48498535156;28181.5859375;502048.52429788467;411775.34303476126;232721.52249821924;232721.52249821924;231228.1253470111;429879.7862731237;456922.6038781957;440946.568373792;472656.1521691498;518809.401132986;516020.53441278264;444815.6181083689;456313.30301945616;463349.3024093452;463162.2360548347;425737.7765851783;412550.36299187836;456922.6038781957;456783.2617081229;;171024.68490186572;472070.4381999017;203925.71692523372;232721.52249821924;274.7491680518178;428422.49824724195;159451.17893019383;33168.45056616254;0.0;0;25;24;0;0;0;0;0;6;6;177533478434.545;65660126124.849266;124120935564.72784;19238.192442574647;6614.236458108478;182.42588804064889;4555.922030601374;274376.46368374577;177362.82130457688;6358.684759886334;102324.8817980281;2.8783568894013642;0.21455764345783793
809;2019-02-15 06:29:37.869;708;194;132;131;125;56;184;27;-67;34;629;602;-60;38;238;231;239;195;186;184;182;27;557;362;363;135;367;264;557;0.0;85.0;488.0;154.0;122.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;28782.52734375;9897.193359375;0.0;1184.40612792969;407.0;87962;;;Calculated values ==>;1550208577.869;343.96000000000004;292.56;286.36;286.26000000000005;285.66;278.76000000000005;274.5913991737795;291.56;275.86;266.46000000000004;276.56;336.06;333.36;267.16;276.96000000000004;296.96000000000004;296.26000000000005;297.06;292.66;291.56;291.36;;313.86;275.86;241.49495122638035;263.0348170998261;274.5913991737795;291.76000000000005;5570000.0;3620000.0000000005;3629999.9999999995;1350000.0;3670000.0000000005;2640000.0;5570000.0;0.0;0.014166666666666666;0.08133333333333333;0.025666666666666667;0.02033333333333333;0.02033333333333333;;9897.193359375;0.0;1184.40612792969;28782.52734375;502330.3227616968;412673.55452819855;232796.27958045618;232494.95731534608;230706.34264985917;430014.67791919125;456922.6038781957;440170.2692092945;472753.7123474745;519201.97744447837;516415.9260234046;441158.2572225332;454111.590638442;463647.0999656759;463460.83753301925;426592.15758848126;413051.426362488;456922.6038781957;456643.7635023736;;171024.68490186572;472070.4381999017;203377.48875513521;232796.27958045618;274.52806326439963;428897.27830800094;159612.33552959177;33188.23628917439;0.0;0;25;24;0;0;0;0;0;6;6;177751314734.5104;65741139624.836395;124279662014.70262;19259.146143604954;6896.452369082341;191.82702570157105;4551.56550641232;274697.3283071054;177475.4291429645;6361.804053962737;102400.7901767794;2.788315087564725;0.20903083929066146
810;2019-02-15 06:30:37.850;705;190;132;131;122;52;184;28;-65;34;631;604;-48;22;238;232;239;191;186;184;183;28;547;360;363;135;365;262;547;-1.0;87.0;300.0;122.0;122.0;0;99;84;1;0;0;0;0;0;0;1;0;0;0;0;28734.478515625;9921.404296875;0.0;1177.56896972656;404.0;87963;;;Calculated values ==>;1550208637.85;343.66;292.16;286.36;286.26000000000005;285.36;278.36;274.38016830617;291.56;275.96000000000004;266.66;276.56;336.26000000000005;333.56;268.36;275.36;296.96000000000004;296.36;297.06;292.26000000000005;291.56;291.46000000000004;;313.56;275.96000000000004;241.49495122638035;262.7682575881327;274.38016830617;291.76000000000005;5470000.0;3600000.0;3629999.9999999995;1350000.0;3650000.0;2620000.0;5470000.0;0.0;0.0145;0.05;0.02033333333333333;0.02033333333333333;0.02033333333333333;;9921.404296875;0.0;1177.56896972656;28734.478515625;502886.8970120023;415275.6320791768;233050.0164253445;232745.90285546856;230051.67385338433;430148.3826014536;456922.6038781957;440879.95220220805;472753.7123474745;519573.94638639473;516792.35771974624;443236.6236005753;452438.2134286634;463943.7019641529;463890.26140234835;429328.03247197357;415621.2991351717;456922.6038781957;456783.2617081229;;169771.2103021376;472168.09959432366;202850.15970852014;233050.0164253445;274.31456377301055;429376.4349087481;159777.43821083638;33207.91318198083;0.0;0;25;24;0;0;0;0;0;6;6;177969045764.31653;65822113974.7643;124437412044.56216;11901.489624684396;5476.131444344671;198.74763338362717;4549.24265408316;274956.9180421545;177578.50135811066;6365.057812102422;102476.60622869448;1.9934827145746057;0.14285683548343453
811;2019-02-15 06:31:37.850;699;185;132;131;122;49;184;29;-59;35;630;604;-43;15;237;232;239;186;186;184;182;28;545;357;363;134;361;258;545;-1.0;110.0;125.0;19.0;122.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;28577.36328125;9769.80859375;0.0;1147.85559082031;402.0;87964;;;Calculated values ==>;1550208697.85;343.06000000000006;291.66;286.36;286.26000000000005;285.36;278.06;274.0616903277293;291.56;276.06;267.26000000000005;276.66;336.16;333.56;268.86;274.66;296.86;296.36;297.06;291.76000000000005;291.56;291.36;;313.36;275.96000000000004;241.2770596917726;262.23063862743834;274.0616903277293;291.76000000000005;5450000.0;3570000.0000000005;3629999.9999999995;1340000.0;3610000.0;2580000.0;5450000.0;0.0;0.018333333333333333;0.020833333333333332;0.0031666666666666666;0.02033333333333333;0.02033333333333333;;9769.80859375;0.0;1147.85559082031;28577.36328125;502316.8036513612;414305.8763482112;233101.6263721232;232796.93750992444;230097.95066292048;430346.717906069;456922.6038781957;442547.5567167646;472981.82504853373;519802.4681564833;517131.26237925875;444716.73418984865;452251.6005123059;464401.7568174532;464333.32306390855;429856.1892141686;414661.7335165383;456922.6038781957;456643.7635023736;;168935.5661677829;472299.7188790419;202144.48280263622;233101.6263721232;274.0266805024127;429854.0335903887;159941.5316515916;33227.29171998539;0.0;0;25;24;0;0;0;0;0;6;6;178186845764.31653;65902813974.7643;124593412044.56216;5008.397373211007;855.491580908618;278.56502112322215;4545.356788315091;275097.83376713697;177631.2648833211;6369.035417556645;102552.39455738114;0.9789466485571868;0.033847452017344445
812;2019-02-15 06:32:37.860;692;182;133;132;121;45;184;29;-57;35;627;602;-41;13;235;233;239;184;186;184;182;25;542;354;363;133;359;254;543;-1.0;77.0;198.0;36.0;122.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;27971.056640625;9135.439453125;0.0;1134.90270996094;401.0;87965;;;Calculated values ==>;1550208757.86;342.36;291.36;286.46000000000004;286.36;285.26000000000005;277.66;273.7412296467126;291.56;276.06;267.46000000000004;276.66;335.86;333.36;269.06;274.46000000000004;296.66;296.46000000000004;297.06;291.56;291.56;291.36;;313.26000000000005;275.66;241.05796691057077;261.6868853414304;273.7412296467126;291.76000000000005;5420000.0;3540000.0;3629999.9999999995;1330000.0;3590000.0;2540000.0;5430000.0;0.0;0.012833333333333334;0.033;0.006;0.02033333333333333;0.02033333333333333;;9135.439453125;0.0;1134.90270996094;27971.056640625;501715.29527114;414039.5949891296;233459.82925209776;233153.53134624576;229848.6287372424;430542.39183029096;456922.6038781957;443633.66445167497;473112.1826642056;519825.98195814964;517264.08977864665;445767.09223854326;452696.9722455791;464432.8555123943;464904.1018876158;430637.4629635011;414752.42406787584;456922.6038781957;456643.7635023736;;168517.74571465285;472138.9942397944;201297.22724521774;233459.82925209776;273.6827400913222;430325.3489624682;160099.10164257945;33246.31787631985;0.0;0;25;24;0;0;0;0;0;6;6;178404682064.28192;65982927324.751564;124747037644.53775;7997.102427813089;1625.0506019674601;203.85799916052432;4538.073329755608;275206.23099532246;177651.93951337258;6373.056279423677;102628.10242422819;1.3985984235583335;0.06788152216184193
813;2019-02-15 06:33:37.851;686;180;134;133;122;45;184;28;-55;35;623;599;-43;17;233;233;239;181;186;184;182;24;539;353;363;132;358;251;540;-1.0;84.0;28.0;0.0;122.0;0;97;57;1;0;0;0;0;0;0;1;0;0;0;0;27103.318359375;8332.353515625;0.0;1111.50036621094;400.0;87966;;;Calculated values ==>;1550208817.851;341.76;291.16;286.56;286.46000000000004;285.36;277.66;273.6339639331285;291.56;275.96000000000004;267.66;276.66;335.46000000000004;333.06;268.86;274.86;296.46000000000004;296.46000000000004;297.06;291.26000000000005;291.56;291.36;;313.16;275.56;240.83765695389522;261.27494424493943;273.6339639331285;291.76000000000005;5390000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2510000.0;5400000.0;0.0;0.014;0.004666666666666667;0.0;0.02033333333333333;0.02033333333333333;;8332.353515625;0.0;1111.50036621094;27103.318359375;501241.56590207195;414539.83361305355;233847.40474564407;233539.14631439303;230214.71064086084;430607.02586249536;456922.6038781957;444501.16789866734;473242.3297776949;519665.2935567085;517210.2600826734;446084.8556458245;453710.40078017523;464317.31521373475;465050.0807944103;431406.10687054414;414891.9193905713;456922.6038781957;456643.7635023736;;168099.92630828856;472173.3745042847;201183.85751793825;233847.40474564407;273.6339639331285;430784.2332458417;160244.6447496702;33265.03509400552;0.0;0;25;24;0;0;0;0;0;6;6;178622449394.91888;66062415399.98407;124898514919.98083;1135.4807817767357;0.0;231.19862471961974;4530.1926280535;275282.3244398959;177665.47957044866;6376.681207479168;102703.6599720985;0.6244137307007411;-0.0034594774016875676
814;2019-02-15 06:34:37.871;684;179;134;133;124;45;184;25;-53;34;619;596;-44;23;233;234;239;181;186;184;182;23;541;352;363;131;357;249;542;-2.0;83.0;373.0;56.0;122.0;0;93;45;1;0;0;0;0;0;0;1;0;0;0;0;26381.24609375;7643.740234375;0.0;1082.74340820312;401.0;87967;;;Calculated values ==>;1550208877.871;341.56000000000006;291.06;286.56;286.46000000000004;285.56;277.66;273.5264737036516;291.56;275.66;267.86;276.56;335.06;332.76000000000005;268.76000000000005;275.46000000000004;296.46000000000004;296.56;297.06;291.26000000000005;291.56;291.36;;313.26000000000005;275.46000000000004;240.61611355647437;260.9983114674233;273.5264737036516;291.76000000000005;5410000.0;3520000.0000000005;3629999.9999999995;1310000.0;3570000.0000000005;2490000.0;5420000.0;0.0;0.013833333333333333;0.06216666666666667;0.009333333333333334;0.02033333333333333;0.02033333333333333;;7643.740234375;0.0;1082.74340820312;26381.24609375;500797.89263582707;413358.91634138394;233793.83798212628;233486.1915526816;230762.66165998337;430671.36484660726;456922.6038781957;445160.2402597994;473275.31562819314;519422.65703050984;517072.4893894958;446339.35983741994;454786.8193108402;464464.4457187545;465325.50294009753;430895.05266240897;414087.16301823244;456922.6038781957;456643.7635023736;;168517.74571465285;472207.82270811964;200781.12624496123;233793.83798212628;273.4718926412654;431230.08651771065;160377.8232422494;33283.32655390809;0.0;0;25;24;0;0;0;0;0;6;6;178840321994.84964;66141341699.958984;125048564919.93315;15192.234921255775;2533.3158336561455;232.50914007777524;4531.281818911695;275418.4340921438;177686.59757271083;6380.546726928375;102779.19742989489;2.577136752330773;0.1529415677034699
815;2019-02-15 06:35:37.882;683;180;135;134;126;46;184;23;-51;33;616;593;-47;28;232;234;239;182;186;184;182;22;543;353;363;131;358;250;545;253.0;84.0;765.0;202.0;122.0;0;90;42;1;0;0;0;0;0;0;1;0;0;0;0;26249.8984375;7517.375;0.0;1082.63940429688;401.0;87968;;;Calculated values ==>;1550208937.882;341.46000000000004;291.16;286.66;286.56;285.76000000000005;277.76000000000005;273.6339639331285;291.56;275.46000000000004;268.06;276.46000000000004;334.76000000000005;332.46000000000004;268.46000000000004;275.96000000000004;296.36;296.56;297.06;291.36;291.56;291.36;;313.26000000000005;275.36;240.61611355647437;261.13683023647616;273.6339639331285;291.76000000000005;5430000.0;3529999.9999999995;3629999.9999999995;1310000.0;3579999.9999999995;2500000.0;5450000.0;0.042166666666666665;0.014;0.1275;0.033666666666666664;0.02033333333333333;0.0625;;7517.375;0.0;1082.63940429688;26249.8984375;500479.82052133506;412461.22321998916;234021.86501065348;233714.07309105288;231288.19542417562;430607.02586249536;456922.6038781957;445227.7884508382;473178.34860283375;519033.10004799446;516680.6651304527;445753.88749277644;455230.7011806706;464185.92985963024;465180.062080829;430378.4704162106;413212.84157674;456922.6038781957;456643.7635023736;;168517.74571465285;472110.68294196425;201007.08008884345;211747.89011673897;273.5648058993151;431668.7597968979;160504.18903184475;33301.374718877996;0.0;0;25;24;0;0;0;0;0;6;6;179058161924.5519;66219956109.85155;125198292364.72852;31138.14031615433;9127.154629388398;240.3188037525887;15305.992086602164;275804.5913344455;177783.7859743777;6384.487682164267;102944.53835249445;6.489710739090388;0.3745510604906892
816;2019-02-15 06:36:37.852;684;182;135;135;128;48;184;24;-45;33;614;591;-46;30;232;234;239;184;186;184;182;23;548;355;363;129;360;252;549;-2.0;83.0;933.0;104.0;122.0;0;80;40;1;0;0;0;0;0;0;1;0;0;0;0;26175.615234375;7472.33154296875;0.0;1037.01635742188;402.0;87969;;;Calculated values ==>;1550208997.852;341.56000000000006;291.36;286.66;286.66;285.96000000000004;277.96000000000004;273.8482719121499;291.56;275.56;268.66;276.46000000000004;334.56;332.26000000000005;268.56;276.16;296.36;296.56;297.06;291.56;291.56;291.36;;313.36;275.46000000000004;240.16925963744896;261.41265627149306;273.8482719121499;291.76000000000005;5480000.0;3550000.0;3629999.9999999995;1290000.0;3600000.0;2520000.0;5490000.0;0.0;0.013833333333333333;0.1555;0.017333333333333333;0.02033333333333333;0.02033333333333333;;7472.33154296875;0.0;1037.01635742188;26175.615234375;500127.84665626526;411488.054595783;233915.3780254382;233915.3780254382;231790.3477494485;430477.46260093397;456922.6038781957;445628.18710604607;473438.18344108673;518661.7303449441;516305.54789759975;445496.316430827;455141.4794920139;463890.26140234835;464888.3313533835;429061.6920842357;412266.7878282398;456922.6038781957;456643.7635023736;;168935.5661677829;472470.6178721596;201612.71169032235;233915.3780254382;273.81042150577537;432105.42063806485;160629.04079598514;33319.02968500173;0.0;0;25;24;0;0;0;0;0;6;6;179275853024.65576;66297917109.88874;125348817064.80032;37944.40642714504;4694.870373818511;232.3295088746104;4528.810504697686;276379.99138030276;177898.91192435517;6388.424448736736;103109.74572915664;5.570393568273297;0.38009334072523476
817;2019-02-15 06:37:37.852;685;185;136;135;131;50;184;25;-33;33;614;590;-38;26;233;234;239;187;186;184;182;24;551;357;363;132;362;251;553;-2.0;84.0;659.0;141.0;122.0;0;83;35;1;0;0;0;0;0;0;1;0;0;0;0;25992.03515625;7242.36962890625;0.0;1049.8095703125;403.0;87970;;;Calculated values ==>;1550209057.852;341.66;291.66;286.76000000000005;286.66;286.26000000000005;278.16;274.0616903277293;291.56;275.66;269.86;276.46000000000004;334.56;332.16;269.36;275.76000000000005;296.46000000000004;296.56;297.06;291.86;291.56;291.36;;313.46000000000004;275.56;240.83765695389522;261.27494424493943;274.0616903277293;291.76000000000005;5510000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2510000.0;5530000.0;0.0;0.014;0.10983333333333332;0.0235;0.02033333333333333;0.02033333333333333;;7242.36962890625;0.0;1049.8095703125;25992.03515625;499967.4692999792;410894.04197200795;234116.54519281306;233810.11789752508;232594.5021737096;430346.717906069;456922.6038781957;447388.10437801987;473048.1168422736;518745.25673860044;516288.25755914475;446738.2854420481;454818.4874683433;463725.85767764907;464595.45822754485;428253.3279101375;411690.63993804477;456922.6038781957;456643.7635023736;;169353.38768963216;472173.3745042847;202080.3095851514;234116.54519281306;274.00170482493075;432540.1510579867;160751.66330575076;33336.41990106618;0.0;0;25;24;0;0;0;0;0;6;6;179493653024.65576;66376217109.88874;125499717064.80032;26942.97279475005;6347.187025599633;231.87763160929794;4524.720105627731;276920.71954048524;177990.92906935033;6392.292841574102;103185.19181757602;4.588270060682155;0.33188836440825426
818;2019-02-15 06:38:37.843;686;187;135;135;132;52;183;27;-28;33;614;589;-30;31;234;233;239;189;186;184;182;26;549;359;363;132;364;252;551;138.0;84.0;541.0;111.0;122.0;0;84;31;1;0;0;0;0;0;0;1;0;0;0;0;25719.86328125;6991.38818359375;0.0;1054.57543945312;403.0;87971;;;Calculated values ==>;1550209117.843;341.76;291.86;286.66;286.66;286.36;278.36;274.27422755570615;291.46000000000004;275.86;270.36;276.46000000000004;334.56;332.06;270.16;276.26000000000005;296.56;296.46000000000004;297.06;292.06;291.56;291.36;;313.46000000000004;275.76000000000005;240.83765695389522;261.41265627149306;274.27422755570615;291.76000000000005;5490000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2520000.0;5510000.0;0.023;0.014;0.09016666666666667;0.018500000000000003;0.02033333333333333;0.043333333333333335;;6991.38818359375;0.0;1054.57543945312;25719.86328125;500287.04849674634;412555.8353376608;233862.59634759542;233862.59634759542;232947.6685808663;430214.79039162316;456783.2617081229;447847.2896686323;473048.1168422736;518661.7303449441;516100.4241486764;447588.36860465497;455264.01316655613;463561.2209818517;464169.8927984072;428793.8113467646;413307.47646805906;456922.6038781957;456643.7635023736;;169353.38768963216;472367.87413283327;202662.50275344457;217302.54667069996;274.23714861748;432971.01890464075;160870.26016186655;33353.95381231457;0.0;0;25;24;0;0;0;0;0;6;6;179711420354.42728;66455405229.80566;125650594429.64203;22107.494953519432;4989.549370518692;216.80868830187782;10371.452729372524;277329.412124874;178085.38770163173;6396.031333378206;103309.30797085476;4.683752935915181;0.2558488472702633
819;2019-02-15 06:39:37.863;687;188;135;135;132;54;183;27;-38;34;612;588;-31;38;235;233;239;190;186;184;182;27;552;358;363;133;363;254;554;-1.0;87.0;731.0;120.0;122.0;0;86;30;1;0;0;0;0;0;0;1;0;0;0;0;25733.4453125;7007.93505859375;0.0;1072.53637695312;404.0;87972;;;Calculated values ==>;1550209177.863;341.86;291.96000000000004;286.66;286.66;286.36;278.56;274.1680685717883;291.46000000000004;275.86;269.36;276.56;334.36;331.96000000000004;270.06;276.96000000000004;296.66;296.46000000000004;297.06;292.16;291.56;291.36;;313.56;275.86;241.05796691057077;261.6868853414304;274.1680685717883;291.76000000000005;5520000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2540000.0;5540000.0;0.0;0.0145;0.12183333333333332;0.02;0.02033333333333333;0.02033333333333333;;7007.93505859375;0.0;1072.53637695312;25733.4453125;500127.15877521975;411644.6103821836;233783.9913159303;233783.9913159303;232871.6582264005;430280.9020939914;456783.2617081229;446162.5786987619;473014.93639070686;518289.53550403833;515826.8412131635;447080.1284509148;455788.79455217137;463842.3458870584;464317.31521373475;427980.67304567294;412420.9545810112;456922.6038781957;456643.7635023736;;169771.2103021376;472333.7623376517;202400.37015876535;233783.9913159303;274.1307545030255;433399.93940197624;160986.9600758567;33371.685652756256;0.0;0;25;24;0;0;0;0;0;6;6;179929292954.35803;66534931729.78038;125802445029.59378;29698.362407122906;5398.667843577727;225.61591773759523;4531.48203445768;277761.2715079015;178171.98503454728;6399.719434051269;103433.5404908882;4.932153837902734;0.3448085392698672
820;2019-02-15 06:40:37.863;689;189;135;134;131;54;183;27;-54;34;612;587;-42;43;235;233;239;192;186;184;182;27;553;359;363;133;364;255;554;-2.0;84.0;750.0;150.0;122.0;0;89;31;1;0;0;0;0;0;0;1;0;0;0;0;25769.28125;7031.14111328125;0.0;1087.919921875;404.0;87973;;;Calculated values ==>;1550209237.863;342.06000000000006;292.06;286.66;286.56;286.26000000000005;278.56;274.27422755570615;291.46000000000004;275.86;267.76000000000005;276.56;334.36;331.86;268.96000000000004;277.46000000000004;296.66;296.46000000000004;297.06;292.36;291.56;291.36;;313.56;275.86;241.05796691057077;261.82340779136865;274.27422755570615;291.76000000000005;5530000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2550000.0;5540000.0;0.0;0.014;0.125;0.025;0.02033333333333333;0.02033333333333333;;7031.14111328125;0.0;1087.919921875;25769.28125;500287.0043144708;412035.40644734737;233783.9913159303;233478.8815645451;232569.5130961513;430214.79039162316;456783.2617081229;443836.38424975995;473014.93639070686;518205.7005824727;515638.4392160807;445439.9707069604;456235.3892323839;463693.98011157714;464169.8927984072;427706.3734488275;413177.15693683183;456922.6038781957;456643.7635023736;;169771.2103021376;472333.7623376517;202644.552150612;233783.9913159303;274.23018222787016;433829.1287899971;161103.952377289;33389.68945524649;0.0;0;25;24;0;0;0;0;0;6;6;180147092954.35803;66614731729.78038;125955145029.59378;30148.979012393494;6742.230254675993;203.40903116793908;4531.48203445768;278259.9993530641;178273.15918536606;6403.294641958815;103509.0651914625;5.126959897511599;0.3736866895538765
821;2019-02-15 06:41:37.854;690;190;134;134;130;55;183;27;-77;34;612;588;-58;44;235;233;239;192;186;183;182;27;555;359;363;134;364;257;557;-2.0;83.0;636.0;131.0;122.0;0;93;37;1;0;0;0;0;0;0;1;0;0;0;0;26183.72265625;7350.12353515625;0.0;1120.25451660156;404.0;87974;;;Calculated values ==>;1550209297.854;342.16;292.16;286.56;286.56;286.16;278.66;274.27422755570615;291.46000000000004;275.86;265.46000000000004;276.56;334.36;331.96000000000004;267.36;277.56;296.66;296.46000000000004;297.06;292.36;291.46000000000004;291.36;;313.56;275.86;241.2770596917726;262.0952818180154;274.27422755570615;291.76000000000005;5550000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2570000.0;5570000.0;0.0;0.013833333333333333;0.10600000000000001;0.021833333333333333;0.02033333333333333;0.02033333333333333;;7350.12353515625;0.0;1120.25451660156;26183.72265625;500223.4080717901;411111.06218014384;233401.81410013582;233401.81410013582;232194.5785064578;430214.79039162316;456783.2617081229;440264.71770410275;472884.4304738556;518037.8640126268;515569.88828872977;442889.26119539945;456028.3797168628;463693.98011157714;464169.8927984072;427152.72763105895;411902.9413244403;456783.2617081229;456643.7635023736;;169771.2103021376;472202.2088784924;202641.56091304962;233401.81410013582;274.22902128904246;434262.0055492271;161223.77827312902;33408.08814873623;0.0;0;25;24;0;0;0;0;0;6;6;180364860284.995;66694819715.01464;126108721990.043;25188.054619851635;5885.407480578834;210.95537724155804;4539.252971178835;278721.0721300561;178378.3737155871;6406.747160750149;103584.64331164512;4.229288259621018;0.30191289365997337
822;2019-02-15 06:42:37.864;690;191;134;133;128;55;183;27;-74;34;614;589;-64;39;236;233;239;192;186;183;182;27;556;359;363;134;364;258;557;-1.0;84.0;599.0;138.0;122.0;0;94;42;1;0;0;0;0;0;0;1;0;0;0;0;26410.41796875;7681.3525390625;0.0;1131.64965820312;404.0;87975;;;Calculated values ==>;1550209357.864;342.16;292.26000000000005;286.56;286.46000000000004;285.96000000000004;278.66;274.27422755570615;291.46000000000004;275.86;265.76000000000005;276.56;334.56;332.06;266.76000000000005;277.06;296.76000000000005;296.46000000000004;297.06;292.36;291.46000000000004;291.36;;313.56;275.86;241.2770596917726;262.23063862743834;274.27422755570615;291.76000000000005;5560000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2580000.0;5570000.0;0.0;0.014;0.09983333333333334;0.023;0.02033333333333333;0.02033333333333333;;7681.3525390625;0.0;1131.64965820312;26410.41796875;500127.5999802737;411509.7758049635;233401.81410013582;233098.56011313005;231596.59381429022;430214.79039162316;456783.2617081229;440470.5944040631;472884.4304738556;518159.4142429513;515587.1433356803;441860.13666781527;455246.7572435928;463826.62237682095;464169.8927984072;426873.32320885506;411902.9413244403;456783.2617081229;456643.7635023736;;169771.2103021376;472202.2088784924;202630.33817416267;233401.81410013582;274.22466539357947;434700.3631017833;161349.0614507777;33426.85714450131;0.0;0;25;24;0;0;0;0;0;6;6;180582696584.9604;66775233115.00186;126263247740.01845;23744.38558028506;6200.153026199584;209.58534638180666;4539.252971178835;279128.9104267149;178479.10350529494;6410.252250864125;103660.31013685545;3.936612762312652;0.28478827203774537
823;2019-02-15 06:43:37.874;690;191;133;133;127;55;183;27;-69;34;617;591;-60;32;236;233;239;192;186;183;182;27;555;360;363;133;365;260;556;-2.0;82.0;631.0;112.0;122.0;0;94;51;1;0;0;0;0;0;0;1;0;0;0;0;26930.44921875;8129.60107421875;0.0;1145.42602539062;404.0;87976;;;Calculated values ==>;1550209417.874;342.16;292.26000000000005;286.46000000000004;286.46000000000004;285.86;278.66;274.38016830617;291.46000000000004;275.86;266.26000000000005;276.56;334.86;332.26000000000005;267.16;276.36;296.76000000000005;296.46000000000004;297.06;292.36;291.46000000000004;291.36;;313.56;275.86;241.05796691057077;262.5002047102346;274.38016830617;291.76000000000005;5550000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2600000.0;5560000.0;0.0;0.013666666666666666;0.10516666666666666;0.018666666666666668;0.02033333333333333;0.02033333333333333;;8129.60107421875;0.0;1145.42602539062;26930.44921875;500223.4080717901;411946.55931517074;233123.89441607488;233123.89441607488;231322.69671989238;430148.3826014536;456783.2617081229;440744.18554003205;473014.93639070686;518300.2203774425;515621.8940595784;441996.40279996156;454040.3323306458;463678.2282813929;464022.1768390251;427152.72763105895;412333.65201211494;456783.2617081229;456643.7635023736;;169771.2103021376;472333.7623376517;202916.77973613492;233123.89441607488;274.34038799405255;435144.94441281294;161480.84135719188;33445.835937800024;0.0;0;25;24;0;0;0;0;0;6;6;180800532884.92578;66855346464.98913;126418673639.99374;25011.515510376514;5029.117008561647;202.52736679223486;4544.9040047547405;279535.27731893514;178572.69635177814;6413.687095852131;103736.02406186088;3.7507236924353875;0.25947326447612434
824;2019-02-15 06:44:37.865;689;190;133;132;126;53;183;27;-73;34;620;593;-56;23;236;233;238;192;186;183;182;27;555;359;363;133;364;261;556;0.0;85.0;562.0;103.0;122.0;0;95;57;1;0;0;0;0;0;0;1;0;0;0;0;27469.041015625;8479.1201171875;0.0;1150.259765625;405.0;87977;;;Calculated values ==>;1550209477.865;342.06000000000006;292.16;286.46000000000004;286.36;285.76000000000005;278.46000000000004;274.27422755570615;291.46000000000004;275.86;265.86;276.56;335.16;332.46000000000004;267.56;275.46000000000004;296.76000000000005;296.46000000000004;296.96000000000004;292.36;291.46000000000004;291.36;;313.66;275.86;241.05796691057077;262.63441904999945;274.27422755570615;291.76000000000005;5550000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2610000.0;5560000.0;0.0;0.014166666666666666;0.09366666666666666;0.017166666666666667;0.02033333333333333;0.02033333333333333;;8479.1201171875;0.0;1150.259765625;27469.041015625;500095.36777457217;411554.17536023696;233123.89441607488;232821.33623767327;231025.6995469264;430214.79039162316;456783.2617081229;439966.84795968974;473014.93639070686;518525.22857344686;515742.5969601459;442341.6485765289;452738.59310404025;463826.62237682095;464169.8927984072;426893.7851378837;412333.65201211494;456783.2617081229;456643.7635023736;;170189.03402730724;472333.7623376517;202652.5760053723;233123.89441607488;274.23329627989926;435598.205498261;161619.2266060736;33464.963783097846;0.0;0;25;24;0;0;0;0;0;6;6;181018300214.6973;66935134494.90541;126574950194.82977;22228.43680638773;4629.527032037462;206.26855261505716;4544.9040047547405;279928.88453788817;178653.17297872697;6417.093217515386;103811.76109960066;3.2825723754251506;0.22352692402310945
825;2019-02-15 06:45:37.845;686;190;133;132;125;51;183;27;-73;34;622;596;-72;15;235;234;238;191;186;183;182;27;551;359;363;133;364;261;552;-2.0;83.0;846.0;132.0;122.0;0;96;64;1;0;0;0;0;0;0;1;0;0;0;0;27650.5234375;8818.357421875;0.0;1162.78942871094;403.0;87978;;;Calculated values ==>;1550209537.845;341.76;292.16;286.46000000000004;286.36;285.66;278.26000000000005;274.27422755570615;291.46000000000004;275.86;265.86;276.56;335.36;332.76000000000005;265.96000000000004;274.66;296.66;296.56;296.96000000000004;292.26000000000005;291.46000000000004;291.36;;313.46000000000004;275.86;241.05796691057077;262.63441904999945;274.27422755570615;291.76000000000005;5510000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2610000.0;5520000.0;0.0;0.013833333333333333;0.14100000000000001;0.022000000000000002;0.02033333333333333;0.02033333333333333;;8818.357421875;0.0;1162.78942871094;27650.5234375;500095.28152779024;413263.53111073095;233225.9436851275;232922.26096884615;230823.145097764;430214.79039162316;456783.2617081229;439966.84795968974;473014.93639070686;518731.0570068299;516052.15357744094;440108.2120041433;451725.04308763775;463693.98011157714;464301.43004117184;428001.1328811867;413633.1203958097;456783.2617081229;456643.7635023736;;169353.38768963216;472333.7623376517;202666.1435572017;233225.9436851275;274.2385614651981;436057.3820922818;161763.32420372954;33484.23276792012;0.0;0;25;24;0;0;0;0;0;6;6;181236027614.76654;67014907894.93078;126731497994.87955;33459.39932075082;5932.6876131699;198.7575060477155;4542.82900295067;280392.7951506615;178741.16209464654;6420.467309599597;103887.46696431948;4.421703648246419;0.31342184167875003
826;2019-02-15 06:46:37.866;681;188;133;132;125;50;183;27;-71;34;625;598;-70;8;235;234;238;189;186;183;182;27;551;358;363;133;363;261;551;-1.0;80.0;324.0;61.0;122.0;0;96;70;1;0;0;0;0;0;0;1;0;0;0;0;27862.49609375;9158.6552734375;0.0;1156.70788574219;400.0;87979;;;Calculated values ==>;1550209597.866;341.26;291.96000000000004;286.46000000000004;286.36;285.66;278.16;274.1680685717883;291.46000000000004;275.86;266.06;276.56;335.66;332.96000000000004;266.16;273.96000000000004;296.66;296.56;296.96000000000004;292.06;291.46000000000004;291.36;;313.16;275.86;241.05796691057077;262.63441904999945;274.1680685717883;291.76000000000005;5510000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2610000.0;5510000.0;0.0;0.013333333333333334;0.054000000000000006;0.010166666666666666;0.02033333333333333;0.02033333333333333;;9158.6552734375;0.0;1156.70788574219;27862.49609375;499455.6059651291;412934.04071806197;233251.63598009013;232947.6685808663;230846.69031404497;430280.9020939914;456783.2617081229;440249.3592932505;473014.93639070686;519039.7271138568;516258.4710514075;440390.2914939838;450831.8627949153;463842.3458870584;464448.5893172968;428001.1328811867;413307.47646805906;456783.2617081229;456643.7635023736;;168099.92630828856;472333.7623376517;202388.49662566604;233251.63598009013;274.12614031527085;436520.15250064334;161913.18507558224;33503.568677378236;0.0;0;25;24;0;0;0;0;0;6;6;181453903844.4342;67094735824.80901;126888152804.6406;12844.486584049562;2744.4435347385206;195.91541884170226;4542.306592953097;280778.7959189466;178813.49682906797;6423.7574017646875;103963.2029258153;1.970570673752155;0.11713173342439291
827;2019-02-15 06:47:37.886;676;187;133;132;124;48;183;27;-67;34;626;600;-58;3;234;234;238;188;186;183;182;26;549;357;363;133;362;259;550;87.0;83.0;34.0;9.0;122.0;0;96;70;1;0;0;0;0;0;0;1;0;0;0;0;28007.025390625;9197.6943359375;0.0;1145.48229980469;399.0;87980;;;Calculated values ==>;1550209657.886;340.76;291.86;286.46000000000004;286.36;285.56;277.96000000000004;274.0616903277293;291.46000000000004;275.86;266.46000000000004;276.56;335.76000000000005;333.16;267.36;273.46000000000004;296.56;296.56;296.96000000000004;291.96000000000004;291.46000000000004;291.36;;313.06;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;291.76000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2590000.0;5500000.0;0.0145;0.013833333333333333;0.005666666666666667;0.0015;0.02033333333333333;0.034833333333333334;;9197.6943359375;0.0;1145.48229980469;28007.025390625;499008.5356471003;412979.2520416587;233277.4010639255;232973.14753796702;230573.56230372956;430346.717906069;456783.2617081229;441235.0558766226;473014.93639070686;519308.87165689113;516634.7886004126;442478.88984870986;450550.2896508503;463858.19375264365;464595.45822754485;428544.816295148;413351.9237643686;456783.2617081229;456643.7635023736;;167682.10792650707;472236.3865531139;202180.5833180809;220332.79271996146;274.0407259650251;436985.8870393137;162066.20564547175;33522.759990557766;0.0;0;25;24;0;0;0;0;0;6;6;181671776444.36496;67174562424.783646;127044204804.591;1354.6420111650698;405.08370485254943;210.16834667578186;8231.498815587356;280897.16143255966;178839.75163807633;6427.142561153384;104069.68678697877;0.9862920491010971;-0.004238935987229239
828;2019-02-15 06:48:37.846;671;185;133;132;123;47;183;27;-60;35;627;600;-53;1;234;235;238;187;186;183;182;26;546;356;363;132;361;256;547;0.0;84.0;0.0;59.0;122.0;0;94;66;1;0;0;0;0;0;0;1;0;0;0;0;27756.25390625;8882.4326171875;0.0;1124.80310058594;398.0;87981;;;Calculated values ==>;1550209717.846;340.26;291.66;286.46000000000004;286.36;285.46000000000004;277.86;273.955091788801;291.46000000000004;275.86;267.16;276.66;335.86;333.16;267.86;273.26000000000005;296.56;296.66;296.96000000000004;291.86;291.46000000000004;291.36;;312.96000000000004;275.76000000000005;240.83765695389522;261.9595390733887;273.955091788801;291.76000000000005;5460000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2560000.0;5470000.0;0.0;0.014;0.0;0.009833333333333333;0.02033333333333333;0.02033333333333333;;8882.4326171875;0.0;1124.80310058594;27756.25390625;498659.4394712039;413488.24991588667;233355.13711966088;233050.0164253445;230347.40146849275;430412.23801567365;456783.2617081229;442821.2540490496;473242.3297776949;519660.38617711817;516889.41970698955;443770.1493023779;450832.5966769625;464006.2339002714;464872.6823385499;429348.4619826988;414215.5863340789;456783.2617081229;456643.7635023736;;167264.2905471822;472367.87413283327;201097.80316711168;233355.13711966088;273.6136117242414;437450.2712377536;162216.77292502718;33541.666422876384;0.0;0;25;24;0;0;0;0;0;6;6;181889431244.50342;67254009424.83419;127198601804.68924;0.0;2667.489031162929;211.8602590806786;4540.202069781824;280908.44259020424;178865.3393410442;6430.657121600225;104176.04667386404;0.7414186663803545;0.032065411178957136
829;2019-02-15 06:49:37.867;667;184;133;132;124;46;183;26;-55;34;625;599;-48;4;233;235;238;185;186;183;182;25;545;355;363;132;360;254;546;-1.0;86.0;-1.0;26.0;122.0;0;92;57;1;0;0;0;0;0;0;1;0;0;0;0;27244.556640625;8443.1748046875;0.0;1100.62915039062;396.0;87982;;;Calculated values ==>;1550209777.867;339.86;291.56;286.46000000000004;286.36;285.56;277.76000000000005;273.8482719121499;291.46000000000004;275.76000000000005;267.66;276.56;335.66;333.06;268.36;273.56;296.46000000000004;296.66;296.96000000000004;291.66;291.46000000000004;291.36;;312.76000000000005;275.66;240.83765695389522;261.6868853414304;273.8482719121499;291.76000000000005;5450000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2540000.0;5460000.0;0.0;0.014333333333333333;0.0;0.004333333333333333;0.02033333333333333;0.02033333333333333;;8443.1748046875;0.0;1100.62915039062;27244.556640625;498244.3286056481;413534.6774420643;233381.19744867613;233075.78472627656;230667.61018687216;430477.46260093397;456783.2617081229;443902.6554564717;473145.2311080622;519621.23822057433;516956.27022608893;444838.838532508;451567.4616795063;464022.1768390251;465018.71783975384;429613.2771574354;413899.7426769738;456783.2617081229;456643.7635023736;;166428.6587063909;472270.6324499597;200835.14950200618;233381.19744867613;273.5062772328368;437908.7717457969;162361.2035202512;33560.21818252398;0.0;0;25;24;0;0;0;0;0;6;6;182107307475.03653;67333237145.02805;127351655355.06375;0.0;1176.2204261077984;225.2273275532832;4539.6721764251815;280908.44259020424;178897.38146408577;6434.300793003218;104251.7387757342;0.6225106842146605;0.008369342511121218
830;2019-02-15 06:50:37.847;666;183;134;133;124;46;183;25;-53;34;622;597;-48;9;232;236;238;185;186;183;182;24;544;355;363;132;360;253;546;252.0;109.0;741.0;152.0;122.0;0;90;55;1;0;0;0;0;0;0;1;0;0;0;0;27063.068359375;8243.904296875;0.0;1093.2568359375;395.0;87983;;;Calculated values ==>;1550209837.847;339.76;291.46000000000004;286.56;286.46000000000004;285.56;277.76000000000005;273.8482719121499;291.46000000000004;275.66;267.86;276.56;335.36;332.86;268.36;274.06;296.36;296.76000000000005;296.96000000000004;291.66;291.46000000000004;291.36;;312.66;275.56;240.83765695389522;261.54996906429363;273.8482719121499;291.76000000000005;5440000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2530000.0;5460000.0;0.042;0.018166666666666668;0.1235;0.025333333333333333;0.02033333333333333;0.06233333333333334;;8243.904296875;0.0;1093.2568359375;27063.068359375;498213.9365663914;413165.12892956054;233687.63907211472;233381.19744867613;230667.61018687216;430477.46260093397;456783.2617081229;444370.26619188243;473145.2311080622;519397.12561598833;516835.8757032292;445035.82692449;452370.68877505016;463890.26140234835;465148.9974776233;429876.5992075301;413899.7426769738;456783.2617081229;456643.7635023736;;166010.84420003442;472173.3745042847;201580.7331349784;212054.10886848276;273.7979426775209;438361.1844312952;162500.21615925836;33578.49447154881;0.0;0;25;24;0;0;0;0;0;6;6;182325034874.2403;67412410744.73852;127503704654.5077;29984.50733252765;6855.01358135576;290.24622697177244;15246.088472179197;281158.2301934304;178964.28610491994;6438.594974070905;104416.56515342355;5.6093982815586205;0.2974175073437525
831;2019-02-15 06:51:37.867;666;183;134;134;126;47;183;25;-52;34;620;595;-47;10;232;236;238;185;186;183;182;24;548;354;363;132;359;254;549;154.0;85.0;408.0;43.0;122.0;0;87;54;1;0;0;0;0;0;0;1;0;0;0;0;27015.869140625;8271.4658203125;0.0;1074.45007324219;395.0;87984;;;Calculated values ==>;1550209897.867;339.76;291.46000000000004;286.56;286.56;285.76000000000005;277.86;273.7412296467126;291.46000000000004;275.66;267.96000000000004;276.56;335.16;332.66;268.46000000000004;274.16;296.36;296.76000000000005;296.96000000000004;291.66;291.46000000000004;291.36;;312.66;275.56;240.83765695389522;261.6868853414304;273.7412296467126;291.76000000000005;5480000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2540000.0;5490000.0;0.025666666666666667;0.014166666666666666;0.068;0.007166666666666667;0.02033333333333333;0.046;;8271.4658203125;0.0;1074.45007324219;27015.869140625;497821.9510176785;411880.1009978568;233608.79371650863;233608.79371650863;231191.84880649296;430542.39183029096;456783.2617081229;444304.87203122064;473145.2311080622;519109.22467300465;516545.7077253305;444971.9229431153;452321.4886820454;464038.2431886511;465294.49394155305;428814.2563303796;412648.34060041176;456783.2617081229;456643.7635023736;;166010.84420003442;472173.3745042847;201377.87443555798;215624.87498728256;273.71425235040573;438811.9924647135;162637.8901200995;33596.56471726609;0.0;0;25;24;0;0;0;0;0;6;6;182542907475.03653;67491637145.02805;127655855355.06375;16519.035836505063;1940.7010838258748;229.01713950787743;11086.868871694187;281545.8888977645;179037.60815993848;6442.923611205628;104636.07961252845;3.185950234376434;0.12489324003993334
