;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
832;2019-02-15 06:52:37.848;666;185;135;134;128;48;183;25;-51;33;619;594;-48;9;231;237;238;187;186;183;182;23;553;354;363;132;359;257;554;198.0;112.0;505.0;96.0;122.0;0;84;59;1;0;0;0;0;0;0;1;0;0;0;0;27421.330078125;8672.6357421875;0.0;1075.275390625;395.0;87985;;;Calculated values ==>;1550209957.848;339.76;291.66;286.66;286.56;285.96000000000004;277.96000000000004;273.7412296467126;291.46000000000004;275.66;268.06;276.46000000000004;335.06;332.56;268.36;274.06;296.26000000000005;296.86;296.96000000000004;291.86;291.46000000000004;291.36;;312.66;275.46000000000004;240.83765695389522;262.0952818180154;273.7412296467126;291.76000000000005;5530000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2570000.0;5540000.0;0.033;0.018666666666666668;0.08416666666666667;0.016;0.02033333333333333;0.05333333333333333;;8672.6357421875;0.0;1075.275390625;27421.330078125;497330.21375986375;250866.03273033988;233783.9913159303;233478.8815645451;231668.76277226704;430542.39183029096;456783.2617081229;443839.1141600715;473048.1168422736;518756.6256028199;516187.4295368279;444243.5677364133;451669.34311051725;463906.4806118374;465424.41340235074;427450.8648019861;411248.3343356786;456783.2617081229;456643.7635023736;;166010.84420003442;472076.1002201579;201330.1605616526;213703.18353672096;273.6956104813307;439265.4921374125;162779.04625272664;33614.473423229065;0.0;0;25;24;0;0;0;0;0;6;6;182760638504.84265;67570812064.95756;127809106809.9273;20411.170261200255;4331.9350345360845;302.44723537107296;12956.830931501474;281853.5431602609;179089.8635747552;6447.35107851691;104836.38032872448;3.8985155839889476;0.18193361968180347
833;2019-02-15 06:53:37.858;666;188;135;135;129;49;183;26;-46;33;621;594;-45;4;232;237;238;190;186;183;182;24;555;357;363;132;362;258;556;-1.0;83.0;526.0;153.0;122.0;0;82;65;1;0;0;0;0;0;0;1;0;0;0;0;27726.89453125;8974.75390625;0.0;1071.18481445312;396.0;87986;;;Calculated values ==>;1550210017.858;339.76;291.96000000000004;286.66;286.66;286.06;278.06;274.0616903277293;291.46000000000004;275.76000000000005;268.56;276.46000000000004;335.26000000000005;332.56;268.66;273.56;296.36;296.86;296.96000000000004;292.16;291.46000000000004;291.36;;312.76000000000005;275.56;240.83765695389522;262.23063862743834;274.0616903277293;291.76000000000005;5550000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2580000.0;5560000.0;0.0;0.013833333333333333;0.08766666666666666;0.025500000000000002;0.02033333333333333;0.02033333333333333;;8974.75390625;0.0;1071.18481445312;27726.89453125;497132.9691523342;410752.57778573356;233731.9613397987;233731.9613397987;231919.3801787696;430346.717906069;456783.2617081229;444313.41320362827;473048.1168422736;518878.54489157855;516102.1084251384;444448.0222555933;450857.06869968405;463593.40581284417;464987.84065055486;426893.7851378837;411554.17536023696;456783.2617081229;456643.7635023736;;166428.6587063909;472173.3745042847;202037.3760331022;233731.9613397987;273.9849896660868;439725.1372705073;162926.1323433703;33632.3635727966;0.0;0;25;24;0;0;0;0;0;6;6;182978474804.80804;67650025264.94497;127963632559.90276;21239.53259194945;6888.467961015155;212.19793525744632;4532.539977305689;282200.69019884703;179183.38251692965;6451.640503056426;104982.14937706763;3.2722415873174833;0.24394597715361171
834;2019-02-15 06:54:37.858;666;191;135;134;130;51;183;27;-39;33;623;595;-39;0;233;236;238;193;185;183;182;26;556;359;363;132;364;258;557;-2.0;83.0;675.0;142.0;122.0;0;83;68;1;0;0;0;0;0;0;1;0;0;0;0;28016.630859375;9152.4423828125;0.0;1075.23120117188;396.0;87987;;;Calculated values ==>;1550210077.858;339.76;292.26000000000005;286.66;286.56;286.16;278.26000000000005;274.27422755570615;291.46000000000004;275.86;269.26000000000005;276.46000000000004;335.46000000000004;332.66;269.26000000000005;273.16;296.46000000000004;296.76000000000005;296.96000000000004;292.46000000000004;291.46000000000004;291.36;;312.76000000000005;275.76000000000005;240.83765695389522;262.23063862743834;274.27422755570615;291.66;5560000.0;3590000.0;3629999.9999999995;1320000.0;3640000.0;2580000.0;5570000.0;0.0;0.013833333333333333;0.1125;0.023666666666666666;0.02033333333333333;0.02033333333333333;;9152.4423828125;0.0;1075.23120117188;28016.630859375;497034.22848913894;411509.7758049635;233706.05711679408;233401.81410013582;232194.5785064578;430214.79039162316;456783.2617081229;445252.16545761796;473048.1168422736;519083.92585815187;516205.07003348775;445252.16545761796;450346.3118233077;463428.3443550566;464564.1698029545;426612.616502634;412290.7944217916;456783.2617081229;456643.7635023736;;166428.6587063909;472367.87413283327;202639.85048045756;233706.05711679408;274.2283574373559;440189.6666487625;163077.1923124458;33650.250372926814;0.0;0;25;24;0;0;0;0;0;6;6;183196274804.80804;67729225264.94497;128118432559.90276;27293.885434930544;6383.563226439557;198.11853878498644;4533.066696506783;282605.13534907106;179293.9827768251;6455.059807006779;105057.6960993494;3.755363678872812;0.27058013369522954
835;2019-02-15 06:55:37.859;667;191;135;134;129;52;183;28;-33;34;623;596;-31;0;234;235;238;193;185;183;182;28;552;362;363;133;367;258;552;-2.0;108.0;455.0;175.0;122.0;0;86;69;1;0;0;0;0;0;0;1;0;0;0;0;27937.296875;9301.08203125;0.0;1089.89611816406;394.0;87988;;;Calculated values ==>;1550210137.859;339.86;292.26000000000005;286.66;286.56;286.06;278.36;274.5913991737795;291.46000000000004;275.96000000000004;269.86;276.56;335.46000000000004;332.76000000000005;270.06;273.16;296.56;296.66;296.96000000000004;292.46000000000004;291.46000000000004;291.36;;312.56;275.96000000000004;241.05796691057077;262.23063862743834;274.5913991737795;291.66;5520000.0;3620000.0000000005;3629999.9999999995;1330000.0;3670000.0000000005;2580000.0;5520000.0;0.0;0.018000000000000002;0.07583333333333334;0.029166666666666667;0.02033333333333333;0.02033333333333333;;9301.08203125;0.0;1089.89611816406;27937.296875;497557.8578378285;413633.1203958097;233836.31943346895;233530.62442456593;232017.04459964583;430014.67791919125;456783.2617081229;446050.46398954693;473014.93639070686;519083.92585815187;516308.0212660742;446315.3049038411;450346.3118233077;463113.5052063933;463990.4146581629;427726.83581261255;414359.1762267576;456783.2617081229;456643.7635023736;;165593.03060630985;472431.1216696904;203379.2186515188;233836.31943346895;274.5287321057033;440655.9571506979;163230.97424536673;33668.29340127828;0.0;0;25;24;0;0;0;0;0;6;6;183414078434.54495;67808726589.84894;128273235139.71576;18402.5694381338;7847.347171363339;240.61787254538947;4530.418029401061;282985.94548594975;179412.5756731789;6458.716004699061;105133.22639745806;2.9853736640946393;0.231105973030727
836;2019-02-15 06:56:37.889;666;189;134;134;128;53;183;28;-33;34;623;596;-26;5;235;235;238;191;185;183;181;28;551;360;363;134;365;258;551;-3.0;81.0;485.0;107.0;122.0;0;89;72;1;0;0;0;0;0;0;1;0;0;0;0;28090.9609375;9410.11328125;0.0;1100.03796386719;393.0;87989;;;Calculated values ==>;1550210197.889;339.76;292.06;286.56;286.56;285.96000000000004;278.46000000000004;274.38016830617;291.46000000000004;275.96000000000004;269.86;276.56;335.46000000000004;332.76000000000005;270.56;273.66;296.66;296.66;296.96000000000004;292.26000000000005;291.46000000000004;291.26000000000005;;312.46000000000004;275.96000000000004;241.2770596917726;262.23063862743834;274.38016830617;291.66;5510000.0;3600000.0;3629999.9999999995;1340000.0;3650000.0;2580000.0;5510000.0;0.0;0.013500000000000002;0.08083333333333333;0.017833333333333333;0.02033333333333333;0.02033333333333333;;9410.11328125;0.0;1100.03796386719;28090.9609375;497527.1436866029;413307.47646805906;233556.60644053924;233556.60644053924;231741.51620549758;430148.3826014536;456783.2617081229;446050.46398954693;472884.4304738556;519083.92585815187;516308.0212660742;446974.73201352736;450984.44732525654;463545.3156519603;464285.6678292783;428001.1328811867;414040.76927589084;456783.2617081229;456504.1082933979;;165175.21790254305;472299.7188790419;202913.77740790587;233556.60644053924;274.33922443104274;441123.092749987;163386.97883621036;33686.551976678515;0.0;0;25;24;0;0;0;0;0;6;6;183631987334.4411;67888866639.810745;128428112539.64194;19653.548832015982;4804.049289568593;188.46490867149453;4533.265871008125;283303.2383718759;179518.05669112163;6462.293482385752;105208.7948619417;2.7762996193627894;0.18979735987138124
837;2019-02-15 06:57:37.840;665;188;134;134;126;51;183;28;-42;35;622;596;-30;9;234;235;238;190;185;183;181;28;551;359;363;134;364;258;551;-1.0;85.0;505.0;101.0;122.0;0;90;75;1;0;0;0;0;0;0;1;0;0;0;0;28170.01171875;9438.4169921875;0.0;1106.59460449219;391.0;87990;;;Calculated values ==>;1550210257.84;339.66;291.96000000000004;286.56;286.56;285.76000000000005;278.26000000000005;274.27422755570615;291.46000000000004;275.96000000000004;268.96000000000004;276.66;335.36;332.76000000000005;270.16;274.06;296.56;296.66;296.96000000000004;292.16;291.46000000000004;291.26000000000005;;312.26000000000005;275.96000000000004;241.2770596917726;262.23063862743834;274.27422755570615;291.66;5510000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2580000.0;5510000.0;0.0;0.014166666666666666;0.08416666666666667;0.016833333333333332;0.02033333333333333;0.02033333333333333;;9438.4169921875;0.0;1106.59460449219;28170.01171875;497398.06304690277;412934.04071806197;233556.60644053924;233556.60644053924;231144.06173944077;430214.79039162316;456783.2617081229;444850.8393805302;472981.82504853373;518981.24004400085;516308.0212660742;446447.49404729775;451492.7415474736;463561.2209818517;464432.8555123943;428001.1328811867;413676.3280692049;456783.2617081229;456504.1082933979;;164339.59507360373;472299.7188790419;202644.39679787256;233556.60644053924;274.23012193397756;441591.55130142026;163543.9216470375;33704.92556404671;0.0;0;25;24;0;0;0;0;0;6;6;183849609464.3511;67969200979.77752;128582786119.57797;20385.708917373682;4539.197921699683;202.9347348364096;4533.265871008125;283636.6263635899;179595.8534985287;6465.552482388285;105284.28759030848;2.8128093718035645;0.18983537631142783
838;2019-02-15 06:58:37.880;664;187;135;134;126;50;183;28;-55;35;621;596;-40;8;234;235;238;188;185;183;181;28;549;358;363;133;363;258;549;-2.0;110.0;91.0;77.0;122.0;0;91;77;1;0;0;0;0;0;0;1;0;0;0;0;28335.90625;9494.603515625;0.0;1109.837890625;390.0;87991;;;Calculated values ==>;1550210317.88;339.56000000000006;291.86;286.66;286.56;285.76000000000005;278.16;274.1680685717883;291.46000000000004;275.96000000000004;267.66;276.66;335.26000000000005;332.76000000000005;269.16;273.96000000000004;296.56;296.66;296.96000000000004;291.96000000000004;291.46000000000004;291.26000000000005;;312.16;275.96000000000004;241.05796691057077;262.23063862743834;274.1680685717883;291.66;5490000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2580000.0;5490000.0;0.0;0.018333333333333333;0.015166666666666667;0.012833333333333334;0.02033333333333333;0.02033333333333333;;9494.603515625;0.0;1109.837890625;28335.90625;497466.03270220687;413396.8702782222;233915.3780254382;233608.79371650863;231191.84880649296;430280.9020939914;456783.2617081229;443094.12447106163;473112.1826642056;518878.54489157855;516308.0212660742;445118.5538942114;451365.84958602267;463709.8566730499;464579.7527577276;428544.816295148;413764.2266525931;456783.2617081229;456504.1082933979;;163921.7849024954;472431.1216696904;202184.26994838257;233915.3780254382;274.04671987719433;442062.7478744981;163701.80200190982;33723.40814841486;0.0;0;25;24;0;0;0;0;0;6;6;184067554665.0781;68049354380.04488;128737689320.09467;3653.7994602606323;3468.167930423451;270.97747678017265;4525.970848781846;283837.0891535632;179662.626032885;6469.504383677226;105359.83155898494;1.1239550731282633;0.06563123700791632
839;2019-02-15 06:59:37.860;663;187;135;134;126;48;183;27;-61;35;621;595;-46;6;233;235;238;188;185;183;181;26;551;356;363;133;361;259;551;230.0;84.0;368.0;8.0;122.0;0;91;80;1;0;0;0;0;0;0;1;0;0;0;0;28580.68359375;9732.91015625;0.0;1115.76831054688;390.0;87992;;;Calculated values ==>;1550210377.86;339.46000000000004;291.86;286.66;286.56;285.76000000000005;277.96000000000004;273.955091788801;291.46000000000004;275.86;267.06;276.66;335.26000000000005;332.66;268.56;273.76000000000005;296.46000000000004;296.66;296.96000000000004;291.96000000000004;291.46000000000004;291.26000000000005;;312.16;275.76000000000005;241.05796691057077;262.3656120759269;273.955091788801;291.66;5510000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2590000.0;5510000.0;0.03833333333333333;0.014;0.06133333333333334;0.0013333333333333333;0.02033333333333333;0.05866666666666666;;9732.91015625;0.0;1115.76831054688;28580.68359375;497139.70369671524;412555.8353376608;233862.59634759542;233556.60644053924;231144.06173944077;430412.23801567365;456783.2617081229;442066.02533664426;473112.1826642056;518795.1337744511;516119.76483556826;444113.74086372636;450933.51448865916;463874.16568678804;464872.6823385499;428001.1328811867;412934.04071806197;456783.2617081229;456504.1082933979;;163921.7849024954;472236.3865531139;201960.6971471404;213017.60539275268;273.95058934859384;442536.89468649024;163861.97787216282;33741.94868445071;0.0;0;25;24;0;0;0;0;0;6;6;184285282064.28186;68129127779.75316;128892737619.52766;14726.460128956238;360.3675858746313;210.9392902837467;14284.541503504515;283990.20692663675;179694.5198605833;6473.519018063724;105516.53357659107;2.726812173405065;0.06454237851562664
840;2019-02-15 07:00:37.881;662;188;135;134;126;47;183;26;-55;35;622;596;-46;0;232;236;238;190;185;183;181;25;553;356;363;133;361;260;553;285.0;84.0;992.0;126.0;121.0;0;89;89;1;0;0;0;0;0;0;1;0;0;0;0;29198.494140625;10352.79296875;0.0;1113.48791503906;389.0;87993;;;Calculated values ==>;1550210437.881;339.36;291.96000000000004;286.66;286.56;285.76000000000005;277.86;273.955091788801;291.46000000000004;275.76000000000005;267.66;276.66;335.36;332.76000000000005;268.56;273.16;296.36;296.76000000000005;296.96000000000004;292.16;291.46000000000004;291.26000000000005;;312.06;275.66;241.05796691057077;262.5002047102346;273.955091788801;291.66;5530000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2600000.0;5530000.0;0.0475;0.014;0.16533333333333333;0.021;0.020166666666666666;0.06766666666666667;;10352.79296875;0.0;1113.48791503906;29198.494140625;496812.48702507734;412080.6298862991;233810.11789752508;233504.71626944956;231096.52864347468;430412.23801567365;456783.2617081229;442685.20024709246;473112.1826642056;518814.50586770853;516137.50123033935;443913.3271559656;449985.0013450601;463741.9828368515;465003.21838653134;427450.8648019861;412845.1473663945;456783.2617081229;456504.1082933979;;163503.975529645;472138.9942397944;201884.85913879026;211399.52985260036;273.92104755818923;443018.556358057;164029.4173152483;33760.53232170673;0.0;0;25;24;0;0;0;0;0;6;6;184503158294.81497;68208955709.94849;129048492114.90878;39812.323063239295;5675.336837121087;204.4800440982819;16585.4098078273;284444.85585913516;179744.83500170262;6476.98205749844;105773.87320883985;5.431364396483038;0.2790593830917906
841;2019-02-15 07:01:37.866;661;189;135;134;128;47;183;26;-47;34;625;598;-41;-3;232;236;238;190;185;183;181;26;554;357;363;132;362;259;554;252.0;80.0;699.0;139.0;121.0;0;89;92;1;0;0;0;0;0;0;1;0;0;0;0;29470.978515625;10577.767578125;0.0;1108.80615234375;387.0;87994;;;Calculated values ==>;1550210497.866;339.26;292.06;286.66;286.56;285.96000000000004;277.86;274.0616903277293;291.46000000000004;275.76000000000005;268.46000000000004;276.56;335.66;332.96000000000004;269.06;272.86;296.36;296.76000000000005;296.96000000000004;292.16;291.46000000000004;291.26000000000005;;311.86;275.76000000000005;240.83765695389522;262.3656120759269;274.0616903277293;291.66;5540000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2590000.0;5540000.0;0.042;0.013333333333333334;0.1165;0.023166666666666665;0.020166666666666666;0.06216666666666667;;10577.767578125;0.0;1108.80615234375;29470.978515625;496583.67159246904;412035.40644734737;233783.9913159303;233478.8815645451;231668.76277226704;430346.717906069;456783.2617081229;443978.484874252;473145.2311080622;519206.1428393404;516428.8102705356;444787.4483886821;449780.41640470887;463593.40581284417;464857.1551205372;427173.19109922135;412420.9545810112;456783.2617081229;456504.1082933979;;162668.35908569003;472367.87413283327;202135.35207859182;212402.0688285059;274.0231275334736;443507.3464012696;164203.7950474995;33779.04680912323;0.0;0;25;24;0;0;0;0;0;6;6;184720903844.43417;68288435834.80949;129204153189.63655;28174.724970694413;6260.38676092326;196.69648690946866;15175.01012006745;285011.27295207727;179844.27449875494;6480.324359466553;106038.47720690137;4.261883721209093;0.2174090073596529
842;2019-02-15 07:02:37.862;661;189;135;134;127;47;183;27;-41;34;626;598;-35;-4;232;236;237;191;185;183;181;26;550;358;363;133;363;256;550;121.0;83.0;792.0;135.0;121.0;0;88;88;1;0;0;0;0;0;0;1;0;0;0;0;29079.017578125;10229.154296875;0.0;1092.47827148438;385.0;87995;;;Calculated values ==>;1550210557.862;339.26;292.06;286.66;286.56;285.86;277.86;274.1680685717883;291.46000000000004;275.86;269.06;276.56;335.76000000000005;332.96000000000004;269.66;272.76000000000005;296.36;296.76000000000005;296.86;292.26000000000005;291.46000000000004;291.26000000000005;;311.66;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;291.66;5500000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2560000.0;5500000.0;0.020166666666666666;0.013833333333333333;0.132;0.022500000000000003;0.020166666666666666;0.04033333333333333;;10229.154296875;0.0;1092.47827148438;29079.017578125;496980.0541462856;413720.03103230504;233888.94906767053;233582.6627317789;231466.45240704165;430280.9020939914;456783.2617081229;445377.32270414016;473014.93639070686;519557.87829525233;516683.8840191351;446172.1832100534;450195.62494697445;463444.52863536426;464710.80611794995;428021.9133128837;414443.2327276156;456783.2617081229;456504.1082933979;;161832.74555500393;472236.3865531139;202396.1326102373;218142.54083895392;274.1291077851456;443995.23050802737;164377.1745038723;33797.38962306842;0.0;0;25;24;0;0;0;0;0;6;6;184938689324.62112;68367930534.87772;129358642889.76917;32073.517092395177;6071.405713714724;187.83841476287498;9613.916553995907;285513.3081651217;179947.03258513598;6483.528603352738;106245.03782440328;4.234961476215496;0.257352206372583
843;2019-02-15 07:03:37.862;661;187;135;134;127;47;183;27;-38;34;624;598;-32;-2;233;236;237;188;185;183;181;27;547;358;363;133;363;256;547;-1.0;112.0;563.0;152.0;121.0;0;88;86;1;0;0;0;0;0;0;1;0;0;0;0;28873.296875;10116.3134765625;0.0;1084.61596679688;385.0;87996;;;Calculated values ==>;1550210617.862;339.26;291.86;286.66;286.56;285.86;277.86;274.1680685717883;291.46000000000004;275.86;269.36;276.56;335.56;332.96000000000004;269.96000000000004;272.96000000000004;296.46000000000004;296.76000000000005;296.86;291.96000000000004;291.46000000000004;291.26000000000005;;311.66;275.86;241.05796691057077;261.9595390733887;274.1680685717883;291.66;5470000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2560000.0;5470000.0;0.0;0.018666666666666668;0.09383333333333334;0.025333333333333333;0.020166666666666666;0.020166666666666666;;10116.3134765625;0.0;1084.61596679688;28873.296875;497276.50256756303;414215.5863340789;233968.46640125918;233661.28145869466;231539.2039198338;430280.9020939914;456783.2617081229;445775.4558761948;473014.93639070686;519352.83559888694;516683.8840191351;446567.5323666742;450450.7861111059;463577.2511321169;464710.80611794995;428835.01341608545;414572.912758482;456783.2617081229;456504.1082933979;;161832.74555500393;472333.7623376517;202351.61387474136;233968.46640125918;274.11180499507986;444478.1664618034;164546.72006865093;33815.53207505409;0.0;0;25;24;0;0;0;0;0;6;6;185156489324.62112;68447730534.87772;129512242889.76917;22841.27050780305;6839.547761060395;266.22587894193146;4487.802111491464;285970.93139512336;180054.62386409243;6487.312472466945;106362.55214661566;3.074284721944392;0.2268502148776976
844;2019-02-15 07:04:37.842;661;186;135;134;127;47;183;27;-36;34;622;597;-30;0;232;237;237;188;185;183;181;26;549;356;363;133;361;255;550;222.0;80.0;446.0;85.0;121.0;0;88;84;1;0;0;0;0;0;0;1;0;0;0;0;28705.41796875;10057.5888671875;0.0;1083.50659179688;383.0;87997;;;Calculated values ==>;1550210677.842;339.26;291.76000000000005;286.66;286.56;285.86;277.86;273.955091788801;291.46000000000004;275.86;269.56;276.56;335.36;332.86;270.16;273.16;296.36;296.86;296.86;291.96000000000004;291.46000000000004;291.26000000000005;;311.46000000000004;275.76000000000005;241.05796691057077;261.82340779136865;273.955091788801;291.66;5490000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2550000.0;5500000.0;0.037000000000000005;0.013333333333333334;0.07433333333333333;0.014166666666666666;0.020166666666666666;0.05716666666666667;;10057.5888671875;0.0;1083.50659179688;28705.41796875;497078.949900269;412601.8314242595;233888.94906767053;233582.6627317789;231466.45240704165;430412.23801567365;456783.2617081229;446233.11842791724;473014.93639070686;519230.93377921934;516666.0837846948;447020.8025120347;450884.21563488897;463741.9828368515;465133.64708331646;428294.5577465567;413351.9237643686;456783.2617081229;456504.1082933979;;160997.13474923553;472236.3865531139;201884.37470016;213174.61813592905;273.92085880452817;444957.8291447793;164714.77988295135;33833.593740485456;0.0;0;25;24;0;0;0;0;0;6;6;185374216724.69037;68527503934.90309;129665491789.8179;18163.256617096624;3829.986834583513;199.23511976250836;13910.335854001969;286312.52188647527;180143.50701482163;6491.19002117683;106515.81885710472;3.24050849024282;0.13481679539603542
845;2019-02-15 07:05:37.863;662;186;136;135;126;46;183;26;-37;34;621;595;-30;2;232;237;237;188;185;183;181;26;547;357;363;132;362;253;548;276.0;85.0;621.0;167.0;121.0;0;86;79;1;0;0;0;0;0;0;1;0;0;0;0;28441.166015625;9734.5927734375;0.0;1069.42236328125;383.0;87998;;;Calculated values ==>;1550210737.863;339.36;291.76000000000005;286.76000000000005;286.66;285.76000000000005;277.76000000000005;274.0616903277293;291.46000000000004;275.76000000000005;269.46000000000004;276.56;335.26000000000005;332.66;270.16;273.36;296.36;296.86;296.86;291.96000000000004;291.46000000000004;291.26000000000005;;311.46000000000004;275.76000000000005;240.83765695389522;261.54996906429363;274.0616903277293;291.66;5470000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2530000.0;5480000.0;0.046;0.014166666666666666;0.1035;0.02783333333333333;0.020166666666666666;0.06616666666666667;;9734.5927734375;0.0;1069.42236328125;28441.166015625;497405.3449206593;413442.3132566535;234249.82000437225;233941.8836566793;231215.83839973132;430346.717906069;456783.2617081229;446486.23311948695;473145.2311080622;519294.7846027968;516630.72187744256;447399.8075880597;451492.19916073285;463593.40581284417;464987.84065055486;428835.01341608545;414171.1577566021;456783.2617081229;456504.1082933979;;160997.13474923553;472367.87413283327;202112.47294584673;211907.48300650564;274.01422382977796;445434.2173547924;164879.77245690135;33851.54109445985;0.0;0;25;24;0;0;0;0;0;6;6;185592092954.35803;68607031759.781784;129817945129.58536;25292.68417797176;7522.108666371125;207.7379551760141;16184.143373149369;286674.78147237556;180238.14092079713;6494.5826504676115;106766.69395917939;4.5544803066254;0.2335988438383625
846;2019-02-15 07:06:37.883;663;185;136;135;127;46;183;26;-39;34;618;593;-31;5;232;237;237;187;185;183;181;26;547;356;363;132;361;251;547;120.0;84.0;95.0;91.0;121.0;0;84;69;1;0;0;0;0;0;0;1;0;0;0;0;27927.228515625;9135.4453125;0.0;1048.25561523438;383.0;87999;;;Calculated values ==>;1550210797.883;339.46000000000004;291.66;286.76000000000005;286.66;285.86;277.76000000000005;273.955091788801;291.46000000000004;275.76000000000005;269.26000000000005;276.56;334.96000000000004;332.46000000000004;270.06;273.66;296.36;296.86;296.86;291.86;291.46000000000004;291.26000000000005;;311.46000000000004;275.76000000000005;240.83765695389522;261.27494424493943;273.955091788801;291.66;5470000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2510000.0;5470000.0;0.02;0.014;0.01583333333333333;0.015166666666666667;0.020166666666666666;0.04016666666666667;;9135.4453125;0.0;1048.25561523438;27927.228515625;497534.12199674814;413488.24991588667;234276.7093608456;233968.46640125918;231539.2039198338;430412.23801567365;456783.2617081229;446607.8920791422;473145.2311080622;519154.2487285886;516595.6777991304;447647.0465300316;452219.7864528963;463741.9828368515;465133.64708331646;428835.01341608545;414215.5863340789;456783.2617081229;456504.1082933979;;160997.13474923553;472367.87413283327;201741.0840252222;218076.39799041068;273.8650021100237;445904.11055461055;165037.07519100665;33869.1942933807;0.0;0;25;24;0;0;0;0;0;6;6;185809965554.2888;68686258159.75661;129969195529.5373;3877.0577941870665;4104.5063166321015;204.6719791480914;9576.846363836654;286917.94368246064;180335.06167511074;6498.020545502371;106981.44043189086;1.7442659186335472;0.0674341006473734
847;2019-02-15 07:07:37.844;664;185;136;135;127;46;182;26;-42;34;616;591;-34;5;231;237;237;186;185;182;181;25;546;355;363;132;360;250;547;145.0;83.0;439.0;179.0;121.0;0;78;60;1;0;0;0;0;0;0;1;0;0;0;0;27265.19921875;8564.66015625;0.0;1014.0538330078099;385.0;88000;;;Calculated values ==>;1550210857.844;339.56000000000006;291.66;286.76000000000005;286.66;285.86;277.76000000000005;273.8482719121499;291.36;275.76000000000005;268.96000000000004;276.56;334.76000000000005;332.26000000000005;269.76000000000005;273.66;296.26000000000005;296.86;296.86;291.76000000000005;291.36;291.26000000000005;;311.66;275.66;240.83765695389522;261.13683023647616;273.8482719121499;291.66;5460000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2500000.0;5470000.0;0.024166666666666666;0.013833333333333333;0.07316666666666666;0.029833333333333333;0.020166666666666666;0.044333333333333336;;8564.66015625;0.0;1014.0538330078099;27265.19921875;497761.1169787731;413488.24991588667;234276.7093608456;233968.46640125918;231539.2039198338;430477.46260093397;456643.7635023736;446408.12708941445;473145.2311080622;519033.10004799446;516475.8750516714;447447.37122962635;452394.2426621551;463758.2318617846;465279.17082256265;429102.8770057328;413854.0851824992;456643.7635023736;456504.1082933979;;161832.74555500393;472270.6324499597;201504.56708566524;216412.19571460065;273.76821051301977;446363.7484949779;165184.48019484332;33886.369034665;0.0;0;25;24;0;0;0;0;0;6;6;186027623985.02963;68765406680.026;130119397835.04852;17918.777140274316;8077.854283368118;210.94162022139804;10644.074790993345;287099.45758009306;180436.51535933613;6501.481740935234;107149.8385787647;3.8472437820134306;0.23515586219976323
848;2019-02-15 07:08:37.864;666;184;136;135;127;47;182;26;-45;34;614;589;-37;4;231;238;237;186;185;183;181;25;544;356;363;129;361;250;546;279.0;83.0;201.0;118.0;121.0;0;64;54;1;0;0;0;0;0;0;1;0;0;0;0;26920.3125;8244.6318359375;0.0;954.912353515625;386.0;88001;;;Calculated values ==>;1550210917.864;339.76;291.56;286.76000000000005;286.66;285.86;277.86;273.955091788801;291.36;275.76000000000005;268.66;276.56;334.56;332.06;269.46000000000004;273.56;296.26000000000005;296.96000000000004;296.86;291.76000000000005;291.46000000000004;291.26000000000005;;311.76000000000005;275.66;240.16925963744896;261.13683023647616;273.955091788801;291.66;5440000.0;3560000.0;3629999.9999999995;1290000.0;3610000.0;2500000.0;5460000.0;0.0465;0.013833333333333333;0.033499999999999995;0.019666666666666666;0.020166666666666666;0.06666666666666667;;8244.6318359375;0.0;954.912353515625;26920.3125;498213.9365663914;413534.6774420643;234303.6779088703;233995.12670318302;231563.5861204578;430412.23801567365;456643.7635023736;446016.028667946;473534.8580475586;518828.72824486974;516271.04674769496;447058.7189008345;452269.65562404983;463609.68473376584;465263.9689877527;429634.00145794096;414260.4934188599;456783.2617081229;456504.1082933979;;162250.55196795813;472664.2518820126;201800.46695990904;211632.6882719698;273.88815664025094;446815.44494113425;165324.60432054478;33902.78255556466;0.0;0;25;24;0;0;0;0;0;6;6;186245496584.9604;68843732780.00111;130269447835.00084;8181.221317219237;5326.987770134702;212.666861207288;16324.761334761872;287317.03006716544;180548.2596120855;6505.01298830291;107374.6537931749;3.2659919518370386;0.10942934413421258
849;2019-02-15 07:09:40.859;668;184;136;135;129;47;182;25;-49;34;614;587;-41;9;231;238;237;186;185;182;181;24;547;355;363;128;360;250;548;172.0;83.0;460.0;75.0;121.0;0;53;48;1;0;0;0;0;0;0;1;0;0;0;0;26483.708984375;7869.3896484375;0.0;893.061889648438;389.0;88002;;;Calculated values ==>;1550210980.859;339.96000000000004;291.56;286.76000000000005;286.66;286.06;277.86;273.8482719121499;291.36;275.66;268.26000000000005;276.56;334.56;331.86;269.06;274.06;296.26000000000005;296.96000000000004;296.86;291.76000000000005;291.36;291.26000000000005;;312.06;275.56;239.943914813709;261.13683023647616;273.8482719121499;291.66;5470000.0;3550000.0;3629999.9999999995;1280000.0;3600000.0;2500000.0;5480000.0;0.028666666666666667;0.013833333333333333;0.07666666666666666;0.0125;0.020166666666666666;0.04883333333333333;;7869.3896484375;0.0;893.061889648438;26483.708984375;498177.03675424244;412695.35991861223;234249.82000437225;233941.8836566793;232115.7794573542;430477.46260093397;456643.7635023736;445491.14341522503;473664.3179132749;518828.72824486974;516066.1799133333;446538.5335085349;452891.5007280739;463758.2318617846;465409.2384259755;428835.01341608545;413442.3132566535;456643.7635023736;456504.1082933979;;163503.975529645;472698.3688610173;201607.2783172242;215087.64536208738;273.80830144841184;447282.6930421477;165465.59081798422;33918.95104684753;0.0;0;25;24;0;0;0;0;0;6;6;186474168434.54495;68924681354.85406;130426935334.71474;18697.762990846728;3388.6386317974134;212.93235220547544;11789.170606478996;287552.20251347247;180624.51529044553;6508.736685858498;107620.63117365005;3.8902930798719004;0.17349754682068066
850;2019-02-15 07:10:37.865;669;185;136;135;129;48;182;25;-50;34;614;585;-43;7;231;238;237;187;185;182;181;24;548;356;363;129;361;251;549;284.0;82.0;378.0;139.0;121.0;0;47;43;1;0;0;0;0;0;0;1;0;0;0;0;26301.46484375;7604.56298828125;0.0;857.5040893554691;391.0;88003;;;Calculated values ==>;1550211037.865;340.06000000000006;291.66;286.76000000000005;286.66;286.06;277.96000000000004;273.955091788801;291.36;275.66;268.16;276.56;334.56;331.66;268.86;273.86;296.26000000000005;296.96000000000004;296.86;291.86;291.36;291.26000000000005;;312.26000000000005;275.56;240.16925963744896;261.27494424493943;273.955091788801;291.66;5480000.0;3560000.0;3629999.9999999995;1290000.0;3610000.0;2510000.0;5490000.0;0.04733333333333333;0.013666666666666666;0.063;0.023166666666666665;0.020166666666666666;0.0675;;7604.56298828125;0.0;857.5040893554691;26301.46484375;498207.6842833401;412648.34060041176;234223.00938080327;233915.3780254382;232090.99414364924;430412.23801567365;456643.7635023736;445163.7600922836;473534.8580475586;518745.25673860044;515775.69566543563;446084.8556458245;452469.30486379995;463609.68473376584;465263.9689877527;428565.5822714612;413396.8702782222;456643.7635023736;456504.1082933979;;164339.59507360373;472567.4425401675;201804.3802158093;211489.94596633833;273.88968218286857;447700.61965623946;165588.10583807563;33932.811152996495;0.0;0;25;24;0;0;0;0;0;6;6;186681100214.69727;68997934064.90799;130569735364.81985;15331.64093221788;6272.677610514297;207.3057305742664;16538.45595707652;287821.63031923166;180701.00876185033;6512.063920881356;107844.9151571321;4.531999082320363;0.19361582992405424
851;2019-02-15 07:11:37.865;669;186;136;135;130;49;182;26;-50;34;613;584;-44;6;231;238;237;188;185;182;181;25;551;356;363;132;361;255;552;284.0;82.0;502.0;229.0;121.0;0;52;45;1;0;0;0;0;0;0;1;0;0;0;0;26381.72265625;7784.640625;0.0;889.133911132812;392.0;88004;;;Calculated values ==>;1550211097.865;340.06000000000006;291.76000000000005;286.76000000000005;286.66;286.16;278.06;273.955091788801;291.36;275.76000000000005;268.16;276.56;334.46000000000004;331.56;268.76000000000005;273.76000000000005;296.26000000000005;296.96000000000004;296.86;291.96000000000004;291.36;291.26000000000005;;312.36;275.66;240.83765695389522;261.82340779136865;273.955091788801;291.66;5510000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2550000.0;5520000.0;0.04733333333333333;0.013666666666666666;0.08366666666666665;0.03816666666666667;0.020166666666666666;0.0675;;7784.640625;0.0;889.133911132812;26381.72265625;497913.9924345739;411737.20685016055;234143.04538558066;233836.31943346895;232317.82666911863;430412.23801567365;456643.7635023736;444373.5563295554;473145.2311080622;518308.2654178929;515329.9463152959;445174.33604402246;451643.1437993765;463609.68473376584;465263.9689877527;427747.6217118938;412510.35525449144;456643.7635023736;456504.1082933979;;164757.40606591295;472270.6324499597;201774.9355679285;211445.40788381963;273.8782025484845;448139.64621873945;165716.34920151965;33947.36646966723;0.0;0;25;24;0;0;0;0;0;6;6;186898900214.69727;69076234064.90799;130721535364.81985;20297.417937056114;10323.91909766419;208.24264158449918;16541.462277646533;288118.5391431423;180839.31373441848;6515.526823982679;108120.58114242146;5.461410341785485;0.30301522799969227
852;2019-02-15 07:12:37.876;669;188;135;135;130;50;182;26;-50;34;612;583;-45;10;231;238;237;190;185;182;181;25;556;357;363;133;361;257;557;285.0;83.0;455.0;121.0;121.0;0;63;52;1;0;0;0;0;0;0;1;0;0;0;0;26907.69921875;8240.521484375;0.0;957.1343383789059;393.0;88005;;;Calculated values ==>;1550211157.876;340.06000000000006;291.96000000000004;286.66;286.66;286.16;278.16;274.0616903277293;291.36;275.76000000000005;268.16;276.56;334.36;331.46000000000004;268.66;274.16;296.26000000000005;296.96000000000004;296.86;292.16;291.36;291.26000000000005;;312.46000000000004;275.66;241.05796691057077;262.0952818180154;274.0616903277293;291.66;5560000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2570000.0;5570000.0;0.0475;0.013833333333333333;0.07583333333333334;0.020166666666666666;0.020166666666666666;0.06766666666666667;;8240.521484375;0.0;957.1343383789059;26907.69921875;497422.95481112757;410295.9558455669;233706.05711679408;233706.05711679408;232194.5785064578;430346.717906069;456643.7635023736;443974.10385219305;473014.93639070686;518037.8640126268;515054.9812494948;444646.4925058481;451795.7641514069;463609.68473376584;465118.4183262364;426350.4473676553;411111.06218014384;456643.7635023736;456504.1082933979;;165175.21790254305;472138.9942397944;202111.3830380635;211527.5297462566;274.01379964552694;448583.806148152;165849.9167018018;33962.75485907973;0.0;0;25;24;0;0;0;0;0;6;6;187116740144.39954;69155748639.79932;130875163524.6099;18341.256328404823;5445.556825901573;210.81149509390838;16576.748481689894;288440.5871262222;180970.75012585678;6519.019582005157;108396.61682897179;4.41138197742886;0.18569890240888337
853;2019-02-15 07:13:37.876;668;190;135;134;130;51;182;27;-48;34;612;583;-43;9;231;238;237;192;185;182;181;26;555;360;363;132;365;259;556;-2.0;83.0;551.0;151.0;121.0;0;58;57;1;0;0;0;0;0;0;1;0;0;0;0;27240.859375;8539.720703125;0.0;945.1918334960941;393.0;88006;;;Calculated values ==>;1550211217.876;339.96000000000004;292.16;286.66;286.56;286.16;278.26000000000005;274.38016830617;291.36;275.86;268.36;276.56;334.36;331.46000000000004;268.86;274.06;296.26000000000005;296.96000000000004;296.86;292.36;291.36;291.26000000000005;;312.46000000000004;275.76000000000005;240.83765695389522;262.3656120759269;274.38016830617;291.66;5550000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2590000.0;5560000.0;0.0;0.013833333333333333;0.09183333333333334;0.025166666666666667;0.020166666666666666;0.020166666666666666;;8539.720703125;0.0;945.1918334960941;27240.859375;497391.93513728917;411554.17536023696;233731.9613397987;233427.43088133316;232219.0938687368;430148.3826014536;456643.7635023736;443843.0545906185;473145.2311080622;517869.80452138156;514882.62711170793;444518.4751248443;451315.625355274;463012.4783077877;464680.0635916259;426633.4112917513;412333.65201211494;456643.7635023736;456504.1082933979;;165175.21790254305;472367.87413283327;202852.25081401193;233731.9613397987;274.31537452923715;449035.0441364332;165989.7520533643;33978.607577178685;0.0;0;25;24;0;0;0;0;0;6;6;187334540144.39954;69235248639.79932;131029963524.6099;22130.98881348504;6782.8098535236695;197.81333670163653;4492.5716302309165;288777.85583573795;181072.65318151866;6522.424788936786;108572.19449657113;3.5429091732998126;0.26177898646242403
854;2019-02-15 07:14:37.867;668;192;134;134;130;51;182;29;-46;35;615;585;-41;5;232;237;237;194;185;182;181;28;560;360;363;132;365;264;560;0.0;85.0;918.0;148.0;121.0;0;57;76;1;0;0;0;0;0;0;1;0;0;0;0;28295.087890625;9584.8466796875;0.0;955.1106567382809;392.0;88007;;;Calculated values ==>;1550211277.867;339.96000000000004;292.36;286.56;286.56;286.16;278.26000000000005;274.38016830617;291.36;276.06;268.56;276.66;334.66;331.66;269.06;273.66;296.36;296.86;296.86;292.56;291.36;291.26000000000005;;312.36;275.96000000000004;240.83765695389522;263.0348170998261;274.38016830617;291.66;5600000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2640000.0;5600000.0;0.0;0.014166666666666666;0.153;0.024666666666666667;0.020166666666666666;0.020166666666666666;;9584.8466796875;0.0;955.1106567382809;28295.087890625;496898.70539649815;410571.86841490306;233325.39325600056;233325.39325600056;232121.42960927432;430148.3826014536;456643.7635023736;443104.09353934706;473242.3297776949;517758.29529880884;514657.74279959354;443789.90406731266;449905.0815546568;463145.86696068436;464548.7096429471;425199.97684695903;411379.88356091734;456643.7635023736;456504.1082933979;;164757.40606591295;472562.30901117553;202925.0481891294;233325.39325600056;274.3435923438756;449497.77427839953;166140.76745962023;33994.44105593217;0.0;0;25;24;0;0;0;0;0;6;6;187552307475.0365;69314436760.03094;131186839990.06876;36747.3939385833;6651.052433610472;195.78465488559067;4500.770753254179;289268.43542879506;181184.585241911;6525.704280212116;108647.12777497471;4.563111618499501;0.3275114101905909
855;2019-02-15 07:15:37.877;664;194;134;133;128;52;182;29;-36;35;620;587;-32;0;233;237;237;196;185;182;181;29;559;362;363;132;367;265;559;-1.0;83.0;954.0;173.0;121.0;0;56;93;1;0;0;0;0;0;0;1;0;0;0;0;29364.2890625;10755.2265625;0.0;962.5242309570309;391.0;88008;;;Calculated values ==>;1550211337.877;339.56000000000006;292.56;286.56;286.46000000000004;285.96000000000004;278.36;274.5913991737795;291.36;276.06;269.56;276.66;335.16;331.86;269.96000000000004;273.16;296.46000000000004;296.86;296.86;292.76000000000005;291.36;291.26000000000005;;312.26000000000005;276.06;240.83765695389522;263.1675429290057;274.5913991737795;291.66;5590000.0;3620000.0000000005;3629999.9999999995;1320000.0;3670000.0000000005;2650000.0;5590000.0;0.0;0.013833333333333333;0.15899999999999997;0.028833333333333332;0.020166666666666666;0.020166666666666666;;10755.2265625;0.0;962.5242309570309;29364.2890625;496477.27966622973;411817.33045329753;233350.79567824467;233048.10242434582;231548.80143300048;430014.67791919125;456643.7635023736;444271.86522420344;473242.3297776949;518190.31015124056;514778.49226671545;444815.6181083689;449071.96256281366;462979.80544440064;464254.5134180436;425490.45521626336;412590.89758202713;456643.7635023736;456504.1082933979;;164339.59507360373;472659.50235634967;203451.92255385828;233350.79567824467;274.55683516149276;449978.34916873387;166310.29632004656;34010.42401004221;0.0;0;25;24;0;0;0;0;0;6;6;187770143775.0019;69393649960.01836;131345566440.04353;38290.370884584874;7762.151884305167;178.44388060693456;4500.258471072256;289893.8543546732;181304.71529621386;6528.82337110258;108722.14885326165;4.329433695491851;0.3187984043253813
856;2019-02-15 07:16:37.857;660;193;133;132;127;51;182;29;-34;36;625;591;-25;-2;234;237;237;195;185;182;181;30;556;362;363;132;367;266;555;-1.0;87.0;515.0;127.0;121.0;0;53;98;1;0;0;0;0;0;0;1;0;0;0;0;29631.19140625;11089.3955078125;0.0;937.297607421875;388.0;88009;;;Calculated values ==>;1550211397.857;339.16;292.46000000000004;286.46000000000004;286.36;285.86;278.26000000000005;274.5913991737795;291.36;276.06;269.76000000000005;276.76000000000005;335.66;332.26000000000005;270.66;272.96000000000004;296.56;296.86;296.86;292.66;291.36;291.26000000000005;;311.96000000000004;276.16;240.83765695389522;263.299902668528;274.5913991737795;291.66;5560000.0;3620000.0000000005;3629999.9999999995;1320000.0;3670000.0000000005;2660000.0;5550000.0;0.0;0.0145;0.08583333333333334;0.021166666666666667;0.020166666666666666;0.020166666666666666;;11089.3955078125;0.0;937.297607421875;29631.19140625;496254.94731345226;413134.7333990844;233149.29953558047;232846.462327757;231346.4964314633;430014.67791919125;456643.7635023736;444345.00201276375;473339.41292369686;518622.7377076334;515106.66810518457;445565.66787263955;448625.3481962321;463113.5052063933;464254.5134180436;426350.4473676553;413873.7736063451;456643.7635023736;456504.1082933979;;163086.1669317865;472756.67973813636;203426.11352797013;233149.29953558047;274.546860460584;450469.81429646176;166492.2741578513;34026.25058141752;0.0;0;25;24;0;0;0;0;0;6;6;187987871175.07114;69472823560.04353;131504813340.09418;20678.871261611457;5700.830318115185;180.9117695389975;4504.321976615985;290385.1009025973;181416.86941743025;6531.817003311275;108797.16201095944;2.5829989198386754;0.18372379134061143
857;2019-02-15 07:17:37.848;655;190;132;132;124;49;182;29;-45;36;630;594;-31;-3;234;237;237;191;185;182;181;30;550;360;363;132;365;263;549;139.0;84.0;405.0;111.0;121.0;0;53;98;1;0;0;0;0;0;0;1;0;0;0;0;29447.18359375;10953.130859375;0.0;932.5490112304691;386.0;88010;;;Calculated values ==>;1550211457.848;338.66;292.16;286.36;286.36;285.56;278.06;274.38016830617;291.36;276.06;268.66;276.76000000000005;336.16;332.56;270.06;272.86;296.56;296.86;296.86;292.26000000000005;291.36;291.26000000000005;;311.76000000000005;276.16;240.83765695389522;262.9017227912062;274.38016830617;291.66;5500000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2630000.0;5490000.0;0.023166666666666665;0.014;0.06749999999999999;0.018500000000000003;0.020166666666666666;0.043333333333333335;;10953.130859375;0.0;932.5490112304691;29447.18359375;496203.32967156125;414485.982530214;232998.6982329298;232998.6982329298;230596.98130341995;430148.3826014536;456643.7635023736;443444.58730346366;473339.41292369686;519388.0644777553;515674.6223053586;445344.3342936418;449048.77593926684;463412.2849837685;464548.7096429471;428021.9133128837;414840.6948555996;456643.7635023736;456504.1082933979;;162250.55196795813;472756.67973813636;202920.7068205141;216918.54128552292;274.34190991497024;450962.0602396432;166675.93432422722;34041.83029924833;0.0;0;25;24;0;0;0;0;0;6;6;188205638504.84265;69552011679.96045;131663489534.92769;16235.361932599093;4991.965498976012;184.5370584019773;10382.041237007916;290692.67336943484;181505.9626831511;6534.861953396553;108921.19642965548;2.6749757753121597;0.13857041339950657
858;2019-02-15 07:18:37.868;649;186;133;132;123;47;182;30;-49;37;631;596;-34;-6;233;237;237;187;185;182;181;29;546;358;363;132;363;258;546;87.0;84.0;96.0;0.0;121.0;0;52;99;1;0;0;0;0;0;0;1;0;0;0;0;29448.615234375;10940.671875;0.0;906.0442504882809;383.0;88011;;;Calculated values ==>;1550211517.868;338.06000000000006;291.76000000000005;286.46000000000004;286.36;285.46000000000004;277.86;274.1680685717883;291.36;276.16;268.26000000000005;276.86;336.26000000000005;332.76000000000005;269.76000000000005;272.56;296.46000000000004;296.86;296.86;291.86;291.36;291.26000000000005;;311.46000000000004;276.06;240.83765695389522;262.23063862743834;274.1680685717883;291.66;5460000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2580000.0;5460000.0;0.0145;0.014;0.016;0.0;0.020166666666666666;0.034666666666666665;;10940.671875;0.0;906.0442504882809;29448.615234375;495825.39810723363;414260.4934188599;233381.19744867613;233075.78472627656;230370.75617586312;430280.9020939914;456643.7635023736;443908.55961206555;473436.4806182908;519905.08057710517;516308.0212660742;445917.81016691285;449576.36570749746;463577.2511321169;464841.74997644586;429102.8770057328;414617.0881074537;456643.7635023736;456504.1082933979;;160997.13474923553;472659.50235634967;202496.42290420205;220463.04655747785;274.1680685717883;451453.0221624961;166858.4434964077;34057.15701696129;0.0;0;25;24;0;0;0;0;0;6;6;188423511104.7734;69631238079.93527;131819841634.878;3862.594187325816;0.0;202.80104457590707;8182.756806845227;290860.2121647035;181547.57626220016;6538.090846859517;109075.9546488552;1.033885838827097;0.004945559256547663
859;2019-02-15 07:19:37.879;646;184;133;133;122;44;182;29;-38;37;629;595;-28;-7;232;237;236;186;185;182;181;27;548;355;363;132;360;253;548;195.0;87.0;87.0;0.0;121.0;0;52;98;1;0;0;0;0;0;0;1;0;0;0;0;29454.1328125;10919.8232421875;0.0;882.2337036132809;381.0;88012;;;Calculated values ==>;1550211577.879;337.76;291.56;286.46000000000004;286.46000000000004;285.36;277.56;273.8482719121499;291.36;276.06;269.36;276.86;336.06;332.66;270.36;272.46000000000004;296.36;296.86;296.76000000000005;291.76000000000005;291.36;291.26000000000005;;311.26000000000005;275.86;240.83765695389522;261.54996906429363;273.8482719121499;291.66;5480000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2530000.0;5480000.0;0.0325;0.0145;0.0145;0.0;0.020166666666666666;0.05266666666666667;;10919.8232421875;0.0;882.2337036132809;29454.1328125;495235.2023017956;412695.35991861223;233329.15122289144;233329.15122289144;230028.62576736129;430477.46260093397;456643.7635023736;446355.1379311108;473436.4806182908;520113.2691233247;516630.72187744256;447659.5415194269;450354.29794533626;463890.26140234835;465279.17082256265;428315.6484204614;413442.3132566535;456643.7635023736;456504.1082933979;;160161.5264782812;472465.0996282349;201709.7481601087;213817.17781389577;273.8482719121499;451943.96838585864;167040.64768678058;34072.062065316415;0.0;0;25;24;0;0;0;0;0;6;6;188641351034.47568;69710452599.82701;131973169739.66846;3547.3581516795307;0.0;215.6633598752146;12781.511671920443;290921.9730882047;181547.57626220016;6541.578689545794;109250.68891468295;1.4018347191047742;-0.006592601359443479
860;2019-02-15 07:20:37.899;647;184;135;134;123;42;182;27;-19;36;624;593;-18;-6;231;238;236;186;185;182;181;26;545;354;363;132;359;251;546;238.0;110.0;781.0;76.0;121.0;0;50;89;1;0;0;0;0;0;0;1;0;0;0;0;28899.619140625;10329.6123046875;0.0;866.843383789062;382.0;88013;;;Calculated values ==>;1550211637.899;337.86;291.56;286.66;286.56;285.46000000000004;277.36;273.7412296467126;291.36;275.86;271.26000000000005;276.76000000000005;335.56;332.46000000000004;271.36;272.56;296.26000000000005;296.96000000000004;296.76000000000005;291.76000000000005;291.36;291.26000000000005;;311.36;275.76000000000005;240.83765695389522;261.27494424493943;273.7412296467126;291.66;5450000.0;3540000.0;3629999.9999999995;1320000.0;3590000.0;2510000.0;5460000.0;0.03966666666666666;0.018333333333333333;0.13016666666666665;0.012666666666666666;0.020166666666666666;0.05983333333333333;;10329.6123046875;0.0;866.843383789062;28899.619140625;495666.52412022906;413534.6774420643;233995.12670318302;233687.63907211472;230370.75617586312;430542.39183029096;456643.7635023736;449189.33536165266;473339.41292369686;519767.4768509689;516595.6777991304;449317.0069943413;450839.34495722555;463906.4806118374;465554.2281614293;429123.93272879;414260.4934188599;456643.7635023736;456504.1082933979;;160579.3303088084;472367.87413283327;201379.5175384448;212372.52229870477;273.71489421181496;452430.4117457355;167217.78534249144;34086.64256625427;0.0;0;25;24;0;0;0;0;0;6;6;188859223634.40643;69789678999.80183;132124420139.62039;32256.577953320884;3432.5191835289206;272.49638734871814;14607.206562015803;291220.4386776962;181576.190123496;6545.648043437332;109479.0043129994;4.516500711761843;0.21221909046234344
