;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
861;2019-02-15 07:21:37.869;651;183;135;134;125;43;182;25;-2;36;619;590;-5;0;230;238;236;185;185;182;181;25;547;353;363;132;358;253;547;0.0;88.0;585.0;0.0;121.0;0;48;85;1;0;0;0;0;0;0;1;0;0;0;0;28581.51171875;10077.39453125;0.0;859.4607543945309;384.0;88014;;;Calculated values ==>;1550211697.869;338.26;291.46000000000004;286.66;286.56;285.66;277.46000000000004;273.6339639331285;291.36;275.66;272.96000000000004;276.76000000000005;335.06;332.16;272.66;273.16;296.16;296.96000000000004;296.76000000000005;291.66;291.36;291.26000000000005;;311.56;275.66;240.83765695389522;261.54996906429363;273.6339639331285;291.66;5470000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2530000.0;5470000.0;0.0;0.014666666666666666;0.09749999999999999;0.0;0.020166666666666666;0.020166666666666666;;10077.39453125;0.0;859.4607543945309;28581.51171875;495984.4339726203;412742.8863985274;233968.46640125918;233661.28145869466;230941.49742779337;430607.02586249536;456643.7635023736;450987.6593076136;473339.41292369686;519090.07612567;516117.66574255534;450608.0056754811;451240.1647536638;463922.8230274349;465698.93970120384;428586.6623212005;413488.24991588667;456643.7635023736;456504.1082933979;;161414.93982334915;472270.6324499597;201183.85751793825;233968.46640125918;273.6339639331285;452909.18166508013;167387.75870367687;34101.02124114541;0.0;0;25;24;0;0;0;0;0;6;6;189076914734.51028;69868839399.8396;132275544539.69249;24355.870674493348;0.0;221.4433819446025;4487.802111491464;291691.97319795034;181604.78014787578;6549.7621501010335;109638.04982281837;2.6575386990883594;0.14080696658994057
862;2019-02-15 07:22:37.880;655;185;136;135;127;43;182;24;9;35;616;587;5;8;229;238;236;187;185;182;181;23;552;353;363;132;358;255;552;212.0;84.0;925.0;65.0;121.0;0;47;89;1;0;0;0;0;0;0;1;0;0;0;0;28943.603515625;10451.1904296875;0.0;864.1151733398441;385.0;88015;;;Calculated values ==>;1550211757.88;338.66;291.66;286.76000000000005;286.66;285.86;277.46000000000004;273.6339639331285;291.36;275.56;274.06;276.66;334.76000000000005;331.86;273.66;273.96000000000004;296.06;296.96000000000004;296.76000000000005;291.86;291.36;291.26000000000005;;311.66;275.46000000000004;240.83765695389522;261.82340779136865;273.6339639331285;291.66;5520000.0;3529999.9999999995;3629999.9999999995;1320000.0;3579999.9999999995;2550000.0;5520000.0;0.035333333333333335;0.014;0.15416666666666667;0.010833333333333334;0.020166666666666666;0.0555;;10451.1904296875;0.0;864.1151733398441;28943.603515625;496003.7651959735;411342.59817574464;234143.04538558066;233836.31943346895;231418.27721477897;430607.02586249536;456643.7635023736;452021.0196084868;473242.3297776949;518615.9041304004;515638.4392160807;451516.9522019146;451895.1768225698;463791.1003516643;465698.93970120384;427215.10596208;412126.3827081116;456643.7635023736;456504.1082933979;;161832.74555500393;472076.1002201579;201120.79185966877;213119.86896668177;273.609300572304;453388.6455122089;167558.86160857987;34115.387007154975;0.0;0;25;24;0;0;0;0;0;6;6;189294754665.07803;69948053920.04605;132427972480.08975;38680.451777942784;2935.3491739052984;211.24212555555766;13507.825282632744;292217.3721919159;181629.24587561665;6553.368523720237;109788.04087814661;4.890267245210935;0.243760984592187
863;2019-02-15 07:23:37.840;659;187;136;135;129;45;182;25;14;35;615;585;12;17;229;238;236;189;185;182;181;24;551;356;363;132;361;254;551;-2.0;108.0;671.0;172.0;121.0;0;46;87;1;0;0;0;0;0;0;1;0;0;0;0;28854.712890625;10274.8466796875;0.0;855.750610351562;387.0;88016;;;Calculated values ==>;1550211817.84;339.06000000000006;291.86;286.76000000000005;286.66;286.06;277.66;273.955091788801;291.36;275.66;274.56;276.66;334.66;331.66;274.36;274.86;296.06;296.96000000000004;296.76000000000005;292.06;291.36;291.26000000000005;;311.86;275.56;240.83765695389522;261.6868853414304;273.955091788801;291.66;5510000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2540000.0;5510000.0;0.0;0.018000000000000002;0.11183333333333333;0.028666666666666667;0.020166666666666666;0.020166666666666666;;10274.8466796875;0.0;855.750610351562;28854.712890625;496622.18569147977;412555.8353376608;234169.62251935387;233862.59634759542;232041.62707460328;430412.23801567365;456643.7635023736;452821.9111066739;473242.3297776949;518596.9872708009;515518.6039350775;452571.9226471214;453196.0695659833;463344.7402771259;465263.9689877527;427492.77075751877;413307.47646805906;456643.7635023736;456504.1082933979;;162668.35908569003;472173.3745042847;201754.1564311589;234169.62251935387;273.87010004578025;453869.9770455622;167731.46343926422;34129.709667161325;0.0;0;25;24;0;0;0;0;0;6;6;189512409464.35104;70027201119.7817;132580570679.58006;28077.743897878427;7752.01758476294;255.33529721027475;4483.745463109887;292773.31960849266;181718.24789071517;6557.254076800181;109937.87068068988;3.644803705122562;0.2733879923524996
864;2019-02-15 07:24:37.851;663;189;136;135;131;47;182;27;22;35;614;584;21;24;230;237;236;190;184;182;181;26;552;358;363;132;363;254;552;-1.0;83.0;792.0;163.0;121.0;0;42;84;1;0;0;0;0;0;0;1;0;0;0;0;28635.833984375;10098.169921875;0.0;829.8999633789059;389.0;88017;;;Calculated values ==>;1550211877.851;339.46000000000004;292.06;286.76000000000005;286.66;286.26000000000005;277.86;274.1680685717883;291.36;275.86;275.36;276.66;334.56;331.56;275.26000000000005;275.56;296.16;296.86;296.76000000000005;292.16;291.36;291.26000000000005;;312.06;275.76000000000005;240.83765695389522;261.6868853414304;274.1680685717883;291.56;5520000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2540000.0;5520000.0;0.0;0.013833333333333333;0.132;0.027166666666666665;0.020166666666666666;0.020166666666666666;;10098.169921875;0.0;829.8999633789059;28635.833984375;497040.90117486985;412889.33823237545;234143.04538558066;233836.31943346895;232619.5604419751;430280.9020939914;456643.7635023736;453817.51030164596;473242.3297776949;518494.51253175345;515415.8376671883;453693.4349883179;454065.3458474884;463178.7302339447;464841.74997644586;427215.10596208;413263.53111073095;456643.7635023736;456504.1082933979;;163503.975529645;472367.87413283327;202347.17026534086;234143.04538558066;274.1100776533972;454349.152770216;167901.26970349517;34143.75933061185;0.0;0;25;24;0;0;0;0;0;6;6;189730249394.9188;70106415639.98814;132732998619.97733;33194.084884792275;7335.562455066876;192.9967854436619;4484.281435307647;293284.011792751;181844.00077517767;6560.990862450495;110012.61793952371;4.13677127208087;0.30247420828396265
865;2019-02-15 07:25:40.861;668;189;135;134;129;48;182;28;32;35;614;583;30;31;231;237;236;191;184;182;181;27;550;360;363;132;365;254;550;0.0;81.0;859.0;166.0;121.0;0;41;83;1;0;0;0;0;0;0;1;0;0;0;0;28526.283203125;9967.611328125;0.0;824.422973632812;389.0;88018;;;Calculated values ==>;1550211940.861;339.96000000000004;292.06;286.66;286.56;286.06;277.96000000000004;274.38016830617;291.36;275.96000000000004;276.36;276.66;334.56;331.46000000000004;276.16;276.26000000000005;296.26000000000005;296.86;296.76000000000005;292.26000000000005;291.36;291.26000000000005;;312.06;275.86;240.83765695389522;261.6868853414304;274.38016830617;291.56;5500000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2540000.0;5500000.0;0.0;0.013500000000000002;0.14316666666666666;0.027666666666666666;0.020166666666666666;0.020166666666666666;;9967.611328125;0.0;824.422973632812;28526.283203125;497883.20660339895;413720.03103230504;233888.94906767053;233582.6627317789;232066.2768031903;430148.3826014536;456643.7635023736;455052.571786794;473242.3297776949;518494.51253175345;515313.06107820594;454806.37364540703;454929.52275986236;463012.4783077877;464548.7096429471;427768.7303256634;414443.2327276156;456643.7635023736;456504.1082933979;;163503.975529645;472465.0996282349;202893.58670736777;233888.94906767053;274.3313988571463;454849.4006873603;168076.87315854672;34158.236953979256;0.0;0;25;24;0;0;0;0;0;6;6;189958975694.8842;70189588839.97556;132893044019.9531;36100.761363871185;7458.145190810658;179.894217573645;4489.405711052168;293890.437940177;181973.46626387569;6564.254176630573;110091.15016549685;4.4688707554841836;0.3262447142103833
866;2019-02-15 07:26:37.851;673;188;135;134;129;49;182;28;38;35;614;582;34;37;232;236;236;190;184;182;181;28;552;359;363;133;364;256;552;-1.0;85.0;610.0;109.0;121.0;0;41;85;1;0;0;0;0;0;0;1;0;0;0;0;28592.556640625;10139.103515625;0.0;822.9927368164059;391.0;88019;;;Calculated values ==>;1550211997.851;340.46000000000004;291.96000000000004;286.66;286.56;286.06;278.06;274.27422755570615;291.36;275.96000000000004;276.96000000000004;276.66;334.56;331.36;276.56;276.86;296.36;296.76000000000005;296.76000000000005;292.16;291.36;291.26000000000005;;312.26000000000005;275.96000000000004;241.05796691057077;261.9595390733887;274.27422755570615;291.56;5520000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2560000.0;5520000.0;0.0;0.014166666666666666;0.10166666666666666;0.018166666666666668;0.020166666666666666;0.020166666666666666;;10139.103515625;0.0;822.9927368164059;28592.556640625;498331.3238306258;412510.35525449144;233836.31943346895;233530.62442456593;232017.04459964583;430214.79039162316;456643.7635023736;455456.8452999624;473112.1826642056;518327.0740755654;515038.13013949245;454963.98106415354;455333.7789835172;463295.34959360014;464564.1698029545;427215.10596208;413263.53111073095;456643.7635023736;456504.1082933979;;164339.59507360373;472431.1216696904;202654.8326915795;233836.31943346895;274.23417206871534;455301.51217114367;168236.0233917602;34171.27670694512;0.0;0;25;24;0;0;0;0;0;6;6;190165849394.9188;70265100589.98819;133038368519.97742;25701.537948518922;4900.935916435681;197.6473103941116;4490.4670753418995;294379.6203066218;182071.291823934;6567.242522697585;110162.22835302216;3.219328442115341;0.2197228528987334
867;2019-02-15 07:27:37.902;677;189;135;134;127;48;182;27;38;36;614;582;34;42;232;236;236;191;184;182;181;28;553;358;363;133;363;256;554;-2.0;86.0;714.0;84.0;121.0;0;45;86;1;0;0;0;0;0;0;1;0;0;0;0;28691.216796875;10232.1572265625;0.0;850.680541992188;393.0;88020;;;Calculated values ==>;1550212057.902;340.86;292.06;286.66;286.56;285.86;277.96000000000004;274.1680685717883;291.36;275.86;276.96000000000004;276.76000000000005;334.56;331.36;276.56;277.36;296.36;296.76000000000005;296.76000000000005;292.26000000000005;291.36;291.26000000000005;;312.46000000000004;275.96000000000004;241.05796691057077;261.9595390733887;274.1680685717883;291.56;5530000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2560000.0;5540000.0;0.0;0.014333333333333333;0.119;0.014;0.020166666666666666;0.020166666666666666;;10232.1572265625;0.0;850.680541992188;28691.216796875;498748.5319832891;412035.40644734737;233783.9913159303;233478.8815645451;231370.359533236;430280.9020939914;456643.7635023736;455456.8452999624;473209.4130839679;518327.0740755654;515038.13013949245;454963.98106415354;455948.12673956703;463444.52863536426;464710.80611794995;426935.70626005373;412801.4708678641;456643.7635023736;456504.1082933979;;165175.21790254305;472431.1216696904;202414.49749217284;233783.9913159303;274.13624407877404;455779.28270889533;168405.92819403537;34185.23583942632;0.0;0;25;24;0;0;0;0;0;6;6;190383834524.4826;70344968419.82837;133192099079.6698;30112.039389126952;3780.2327384852465;202.59070728805156;4491.522359045596;294845.12879634346;182143.69638752477;6570.580674524215;110237.14188725065;3.481634036313958;0.22788221516354948
868;2019-02-15 07:28:37.882;682;189;135;134;127;48;182;28;33;36;614;582;30;44;232;237;236;190;184;182;181;27;552;358;363;134;363;259;552;-1.0;84.0;841.0;60.0;121.0;0;48;93;1;0;0;0;0;0;0;1;0;0;0;0;28862.517578125;10601.267578125;0.0;875.858154296875;394.0;88021;;;Calculated values ==>;1550212117.882;341.36;292.06;286.66;286.56;285.86;277.96000000000004;274.1680685717883;291.36;275.96000000000004;276.46000000000004;276.76000000000005;334.56;331.36;276.16;277.56;296.36;296.86;296.76000000000005;292.16;291.36;291.26000000000005;;312.56;275.86;241.2770596917726;262.3656120759269;274.1680685717883;291.56;5520000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2590000.0;5520000.0;0.0;0.014;0.14016666666666666;0.01;0.020166666666666666;0.020166666666666666;;10601.267578125;0.0;875.858154296875;28862.517578125;499487.1961359095;412889.33823237545;233836.31943346895;233530.62442456593;231418.27721477897;430280.9020939914;456643.7635023736;454334.68066206237;473079.2034362849;518075.5010802707;514779.46182999935;453960.80980778224;455697.50911575207;463444.52863536426;464841.74997644586;427215.10596208;413263.53111073095;456643.7635023736;456504.1082933979;;165593.03060630985;472202.2088784924;202438.02149080855;233836.31943346895;274.1453838758759;456258.73729068844;168579.4821968385;34199.61886595915;0.0;0;25;24;0;0;0;0;0;6;6;190601561924.55185;70425041719.85384;133346547579.71892;35307.515060504076;2697.641873876839;195.32204791888677;4490.4670753418995;295390.1100292791;182197.66068188215;6573.895508838785;110311.96684925702;3.719654820635407;0.23538339671133274
869;2019-02-15 07:29:37.863;685;189;135;134;127;47;182;28;24;36;615;583;23;44;232;237;236;191;184;182;181;27;555;357;363;134;362;261;555;-1.0;85.0;848.0;30.0;121.0;0;51;98;1;0;0;0;0;0;0;1;0;0;0;0;29500.75390625;11034.6318359375;0.0;910.8510131835941;394.0;88022;;;Calculated values ==>;1550212177.863;341.66;292.06;286.66;286.56;285.86;277.86;274.0616903277293;291.36;275.96000000000004;275.56;276.76000000000005;334.66;331.46000000000004;275.46000000000004;277.56;296.36;296.86;296.76000000000005;292.26000000000005;291.36;291.26000000000005;;312.56;275.86;241.2770596917726;262.63441904999945;274.0616903277293;291.56;5550000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2610000.0;5550000.0;0.0;0.014166666666666666;0.14133333333333334;0.005;0.020166666666666666;0.020166666666666666;;11034.6318359375;0.0;910.8510131835941;29500.75390625;499582.58833084407;411599.12119771366;233757.93926872968;233453.11990292554;231346.4964314633;430346.717906069;456643.7635023736;452864.7615790376;473079.2034362849;518010.4860133819;514710.03123622853;452738.59310404025;455364.9365216554;463593.40581284417;464987.84065055486;426371.57911212585;412377.0396431636;456643.7635023736;456504.1082933979;;165593.03060630985;472202.2088784924;202204.5172767393;233757.93926872968;274.05003603152863;456744.94387177;168759.72426372732;34214.503394081265;0.0;0;25;24;0;0;0;0;0;6;6;190819292954.35797;70505416259.78227;133502498179.58006;35426.647861391495;1349.9884580087655;198.2559758102983;4492.047741997475;295979.3747268403;182231.3802533711;6577.174287091601;110386.79743547634;3.4713490079020985;0.20867325067273848
870;2019-02-15 07:30:37.873;687;190;135;134;126;46;182;28;17;36;617;585;18;44;231;237;236;192;184;182;181;26;552;358;363;134;363;261;552;81.0;84.0;1062.0;58.0;121.0;0;53;98;1;0;0;0;0;0;0;1;0;0;0;0;29540.572265625;10963.2705078125;0.0;913.683837890625;391.0;88023;;;Calculated values ==>;1550212237.873;341.86;292.16;286.66;286.56;285.76000000000005;277.76000000000005;274.1680685717883;291.36;275.96000000000004;274.86;276.76000000000005;334.86;331.66;274.96000000000004;277.56;296.26000000000005;296.86;296.76000000000005;292.36;291.36;291.26000000000005;;312.26000000000005;275.76000000000005;241.2770596917726;262.63441904999945;274.1680685717883;291.56;5520000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2610000.0;5520000.0;0.013500000000000002;0.014;0.177;0.009666666666666665;0.020166666666666666;0.033666666666666664;;10963.2705078125;0.0;913.683837890625;29540.572265625;500127.15877521975;413263.53111073095;233836.31943346895;233530.62442456593;231120.26360780591;430280.9020939914;456643.7635023736;451979.14056569117;473079.2034362849;518216.4126239948;514916.6330361309;452106.01007458626;455364.9365216554;463311.6885489323;464841.74997644586;427215.10596208;413998.2807911148;456643.7635023736;456504.1082933979;;164339.59507360373;472104.6820821746;202449.36025762552;221250.4595659278;274.14978883590703;457237.03692496597;168943.0706692049;34229.710385247316;0.0;0;25;24;0;0;0;0;0;6;6;191037129254.32336;70585829659.7695;133659124279.55518;44166.77111452762;2606.6681109706406;185.03555239351314;7920.206173824826;296642.7637646161;182264.35788679705;6580.368915508803;110490.25012399997;4.620602164019495;0.2691667710720757
871;2019-02-15 07:31:37.873;688;188;135;134;127;46;182;28;14;36;620;587;14;41;232;237;236;190;184;182;180;27;550;358;363;134;363;259;550;0.0;84.0;821.0;0.0;121.0;0;55;99;1;0;0;0;0;0;0;1;0;0;0;0;29443.744140625;10916.7353515625;0.0;920.1563110351559;390.0;88024;;;Calculated values ==>;1550212297.873;341.96000000000004;291.96000000000004;286.66;286.56;285.86;277.76000000000005;274.1680685717883;291.36;275.96000000000004;274.56;276.76000000000005;335.16;331.86;274.56;277.26000000000005;296.36;296.86;296.76000000000005;292.16;291.36;291.16;;312.16;275.86;241.2770596917726;262.3656120759269;274.1680685717883;291.56;5500000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2590000.0;5500000.0;0.0;0.014;0.13683333333333333;0.0;0.020166666666666666;0.020166666666666666;;10916.7353515625;0.0;920.1563110351559;29443.744140625;500446.4073527031;413351.9237643686;233888.94906767053;233582.6627317789;231466.45240704165;430280.9020939914;456643.7635023736;451950.05476434156;473079.2034362849;518692.3578746939;515295.17871255724;451950.05476434156;455327.05495058285;463444.52863536426;464841.74997644586;427768.7303256634;414083.7466353395;456643.7635023736;456364.2951047695;;163921.7849024954;472202.2088784924;202496.42290420205;233888.94906767053;274.1680685717883;457728.57289501803;169125.40405136635;34244.99238648836;0.0;0;25;24;0;0;0;0;0;6;6;191254929254.32336;70666229659.7695;133815124279.55518;34133.571959529094;0.0;191.58977166453445;4486.586145081496;297295.26662356657;182286.08012105513;6583.507459875954;110593.64005999085;3.278880045756685;0.18488112176904645
872;2019-02-15 07:32:37.854;688;187;135;134;126;45;182;28;9;36;621;588;11;39;232;237;236;189;184;182;180;27;549;357;363;134;362;258;549;-2.0;83.0;747.0;0.0;121.0;0;55;98;1;0;0;0;0;0;0;1;0;0;0;0;29565.75390625;10913.4111328125;0.0;916.2255249023441;391.0;88025;;;Calculated values ==>;1550212357.854;341.96000000000004;291.86;286.66;286.56;285.76000000000005;277.66;274.0616903277293;291.36;275.96000000000004;274.06;276.76000000000005;335.26000000000005;331.96000000000004;274.26000000000005;277.06;296.36;296.86;296.76000000000005;292.06;291.36;291.16;;312.26000000000005;275.86;241.2770596917726;262.23063862743834;274.0616903277293;291.56;5490000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2580000.0;5490000.0;0.0;0.013833333333333333;0.1245;0.0;0.020166666666666666;0.020166666666666666;;10913.4111328125;0.0;916.2255249023441;29565.75390625;500542.01963217487;413396.8702782222;233915.3780254382;233608.79371650863;231191.84880649296;430346.717906069;456643.7635023736;451492.7415474736;473079.2034362849;518878.54489157855;515484.1186241432;451746.1665618609;455246.7572435928;463593.40581284417;464987.84065055486;428043.0135241981;414127.2103214636;456643.7635023736;456364.2951047695;;164339.59507360373;472202.2088784924;202234.48292222194;233915.3780254382;274.0616903277293;458220.1629940829;169307.2643319661;34260.29072249407;0.0;0;25;24;0;0;0;0;0;6;6;191472660284.99496;70746604200.01743;133970175165.03343;31032.65319884383;0.0;192.50194430449395;4486.053161099849;297838.14653513336;182286.08012105513;6586.707210610204;110668.38837664142;3.01879164487767;0.16732897344339903
873;2019-02-15 07:33:37.864;688;186;135;134;126;45;182;28;10;36;620;588;10;38;231;237;236;188;184;182;180;27;548;357;363;133;362;256;548;-1.0;85.0;613.0;0.0;121.0;0;55;98;1;0;0;0;0;0;0;1;0;0;0;0;29444.427734375;10938.365234375;0.0;908.8671875;391.0;88026;;;Calculated values ==>;1550212417.864;341.96000000000004;291.76000000000005;286.66;286.56;285.76000000000005;277.66;274.0616903277293;291.36;275.96000000000004;274.16;276.76000000000005;335.16;331.96000000000004;274.16;276.96000000000004;296.26000000000005;296.86;296.76000000000005;291.96000000000004;291.36;291.16;;312.26000000000005;275.86;241.05796691057077;261.9595390733887;274.0616903277293;291.56;5480000.0;3570000.0000000005;3629999.9999999995;1330000.0;3620000.0000000005;2560000.0;5480000.0;0.0;0.014166666666666666;0.10216666666666667;0.0;0.020166666666666666;0.020166666666666666;;10938.365234375;0.0;908.8671875;29444.427734375;500637.5601848976;413442.3132566535;233941.8836566793;233634.999816814;231215.83839973132;430346.717906069;456643.7635023736;451971.5073544868;473209.4130839679;518942.64146931836;515655.59853882535;451971.5073544868;455456.8452999624;463460.83753301925;464987.84065055486;428315.6484204614;414171.1577566021;456643.7635023736;456364.2951047695;;164339.59507360373;472333.7623376517;202234.48292222194;233941.8836566793;274.0616903277293;458711.9964662622;169489.39281801978;34275.50236327933;0.0;0;25;24;0;0;0;0;0;6;6;191690496584.96036;70826717550.0047;134124400865.00893;25514.799329496393;0.0;200.38028440467332;4485.518630869819;298309.45384425647;182286.08012105513;6589.981774852023;110743.16393541233;2.549177493049569;0.13569640093398114
874;2019-02-15 07:34:37.885;690;186;135;134;126;44;182;27;12;36;620;588;11;35;231;238;236;188;184;182;180;26;551;356;363;132;361;255;551;144.0;86.0;706.0;35.0;121.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29649.48046875;11057.2041015625;0.0;914.51953125;392.0;88027;;;Calculated values ==>;1550212477.885;342.16;291.76000000000005;286.66;286.56;285.76000000000005;277.56;273.955091788801;291.36;275.86;274.36;276.76000000000005;335.16;331.96000000000004;274.26000000000005;276.66;296.26000000000005;296.96000000000004;296.76000000000005;291.96000000000004;291.36;291.16;;312.36;275.76000000000005;240.83765695389522;261.82340779136865;273.955091788801;291.56;5510000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2550000.0;5510000.0;0.024;0.014333333333333333;0.11766666666666666;0.005833333333333333;0.020166666666666666;0.04416666666666667;;11057.2041015625;0.0;914.51953125;29649.48046875;500605.92273201665;412172.66196668637;233862.59634759542;233556.60644053924;231144.06173944077;430412.23801567365;456643.7635023736;452397.8611071685;473339.41292369686;519025.9602642517;515741.2494789057;452272.36108738004;455254.45241603226;463609.68473376584;465263.9689877527;427492.77075751877;412934.04071806197;456643.7635023736;456364.2951047695;;164757.40606591295;472367.87413283327;201933.83637391654;216512.628663785;273.940127705923;459204.6180577691;169672.7533826168;34290.70257079032;0.0;0;25;24;0;0;0;0;0;6;6;191908372814.62802;70906245374.88339;134277754519.77501;29471.26691027931;1577.531886927014;208.67513056554748;10593.448601143484;298767.8314382486;182299.23082122745;6593.391763049867;110868.86597580847;3.495814288112111;0.16482306758591306
875;2019-02-15 07:35:37.855;692;187;136;135;126;43;182;27;14;36;619;588;13;35;230;238;236;189;184;182;180;25;551;356;363;132;361;253;551;265.0;84.0;895.0;81.0;121.0;0;51;99;1;0;0;0;0;0;0;1;0;0;0;0;29445.4140625;10970.123046875;0.0;868.160888671875;393.0;88028;;;Calculated values ==>;1550212537.855;342.36;291.86;286.76000000000005;286.66;285.76000000000005;277.46000000000004;273.955091788801;291.36;275.86;274.56;276.76000000000005;335.06;331.96000000000004;274.46000000000004;276.66;296.16;296.96000000000004;296.76000000000005;292.06;291.36;291.16;;312.46000000000004;275.66;240.83765695389522;261.54996906429363;273.955091788801;291.56;5510000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2530000.0;5510000.0;0.04416666666666667;0.014;0.14916666666666664;0.013500000000000002;0.020166666666666666;0.06433333333333333;;10970.123046875;0.0;868.160888671875;29445.4140625;500860.88180169114;412555.8353376608;234169.62251935387;233862.59634759542;231144.06173944077;430412.23801567365;456643.7635023736;452994.8156518856;473339.41292369686;519090.07612567;515912.3738455088;452870.2099539165;455587.36484581936;463477.27075599786;465263.9689877527;427492.77075751877;413307.47646805906;456643.7635023736;456364.2951047695;;165175.21790254305;472270.6324499597;201902.49957073823;212017.3230857188;273.9279204656949;459696.82928370376;169856.22266174486;34305.55081312834;0.0;0;25;24;0;0;0;0;0;6;6;192126063914.73187;70985405774.92116;134430078319.84769;37454.603815437804;3649.9697938694903;198.5941200524359;15719.655199892262;299325.26817010087;182342.77155399785;6596.783976518092;111088.03220298915;4.816814940384162;0.22930593213159842
876;2019-02-15 07:36:37.855;696;187;136;135;128;44;182;27;15;35;617;586;13;36;230;238;236;188;184;182;180;26;549;357;363;132;362;251;549;273.0;84.0;810.0;19.0;121.0;0;50;91;1;0;0;0;0;0;0;1;0;0;0;0;28948.34765625;10409.2607421875;0.0;869.216552734375;393.0;88029;;;Calculated values ==>;1550212597.855;342.76;291.86;286.76000000000005;286.66;285.96000000000004;277.56;274.0616903277293;291.36;275.86;274.66;276.66;334.86;331.76000000000005;274.46000000000004;276.76000000000005;296.16;296.96000000000004;296.76000000000005;291.96000000000004;291.36;291.16;;312.46000000000004;275.76000000000005;240.83765695389522;261.27494424493943;274.0616903277293;291.56;5490000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2510000.0;5490000.0;0.0455;0.014;0.13499999999999998;0.0031666666666666666;0.020166666666666666;0.06566666666666666;;10409.2607421875;0.0;869.216552734375;28948.34765625;501559.52470410196;413396.8702782222;234223.00938080327;233915.3780254382;231790.3477494485;430346.717906069;456643.7635023736;453463.03147977614;473242.3297776949;519052.0138472603;515878.22770728974;453215.2420408981;456040.32258175086;463328.15220803814;465118.4183262364;428043.0135241981;413764.2266525931;456643.7635023736;456364.2951047695;;165175.21790254305;472367.87413283327;202219.40610075882;212047.92385935114;274.0558269043854;460183.44396469335;170034.38419332038;34320.02895847339;0.0;0;25;24;0;0;0;0;0;6;6;192343863914.73187;71064605774.92116;134581278319.84769;33917.889426167334;855.4701487682357;199.9030162024696;16043.441711782474;299920.03894711426;182380.31688685316;6600.104785986882;111352.7246772531;4.5233680902909414;0.17895855890159656
877;2019-02-15 07:37:40.836;699;186;135;135;127;44;182;27;16;35;614;584;14;37;230;238;236;188;184;182;180;25;547;355;363;132;360;252;548;88.0;108.0;707.0;4.0;121.0;0;48;85;1;0;0;0;0;0;0;1;0;0;0;0;28536.3359375;10041.9091796875;0.0;852.53955078125;395.0;88030;;;Calculated values ==>;1550212660.836;343.06000000000006;291.76000000000005;286.66;286.66;285.86;277.56;273.8482719121499;291.36;275.86;274.76000000000005;276.66;334.56;331.56;274.56;276.86;296.16;296.96000000000004;296.76000000000005;291.96000000000004;291.36;291.16;;312.66;275.66;240.83765695389522;261.41265627149306;273.8482719121499;291.56;5470000.0;3550000.0;3629999.9999999995;1320000.0;3600000.0;2520000.0;5480000.0;0.014666666666666666;0.018000000000000002;0.11783333333333333;0.0006666666666666666;0.020166666666666666;0.034833333333333334;;10041.9091796875;0.0;852.53955078125;28536.3359375;502128.6004069556;413442.3132566535;233941.8836566793;233941.8836566793;231514.88779765682;430477.46260093397;456643.7635023736;453415.4703717118;473242.3297776949;518661.7303449441;515587.44126108254;453167.240523488;455997.1873575369;463626.08760426834;465409.2384259755;428586.6623212005;414171.1577566021;456643.7635023736;456364.2951047695;;166010.84420003442;472270.6324499597;201704.88359276083;220368.40994555573;273.8463749814947;460686.2832500195;170213.27796162;34335.08978084333;0.0;0;25;24;0;0;0;0;0;6;6;192572484944.538;71147740694.85066;134739675534.71338;29659.897475453057;180.37716590479923;259.4790821627708;8220.523333045947;300476.1768073164;182389.3778173629;6604.123167085855;111564.97034130762;3.5174131343970987;0.16722100097164871
878;2019-02-15 07:38:37.846;701;186;135;135;128;45;181;26;18;35;613;583;16;39;230;238;235;188;184;182;180;25;552;356;363;132;361;257;552;290.0;84.0;857.0;99.0;121.0;0;48;95;1;0;0;0;0;0;0;1;0;0;0;0;29246.376953125;10706.478515625;0.0;877.886108398438;396.0;88031;;;Calculated values ==>;1550212717.846;343.26;291.76000000000005;286.66;286.66;285.96000000000004;277.66;273.955091788801;291.26000000000005;275.76000000000005;274.96000000000004;276.66;334.46000000000004;331.46000000000004;274.76000000000005;277.06;296.16;296.96000000000004;296.66;291.96000000000004;291.36;291.16;;312.76000000000005;275.66;240.83765695389522;262.0952818180154;273.955091788801;291.56;5520000.0;3560000.0;3629999.9999999995;1320000.0;3610000.0;2570000.0;5520000.0;0.04833333333333333;0.014;0.14283333333333334;0.0165;0.020166666666666666;0.0685;;10706.478515625;0.0;877.886108398438;29246.376953125;501911.0168039923;411737.20685016055;233836.31943346895;233836.31943346895;231717.19955470308;430412.23801567365;456504.1082933979;452802.9593343046;473242.3297776949;518140.57272336615;515054.9812494948;452551.84666775604;455413.50032756815;463477.27075599786;465263.9689877527;426957.163773171;412510.35525449144;456643.7635023736;456364.2951047695;;166428.6587063909;472270.6324499597;201895.05332606175;211298.6864136439;273.9250194215526;461143.8099807616;170377.56484805222;34348.79138734518;0.0;0;25;24;0;0;0;0;0;6;6;192779431244.5034;71222993894.83807;134884765984.6891;35838.012574844026;4461.197055544316;202.25531926151413;16786.994195342108;300994.7928977807;182426.13005990742;6607.779205727632;111762.9812543708;4.945325963427311;0.2338592224605163
879;2019-02-15 07:39:37.857;702;189;135;135;129;45;181;26;19;35;614;583;17;40;230;239;235;191;184;182;180;25;556;357;363;132;362;261;556;262.0;114.0;1000.0;51.0;121.0;0;46;98;1;0;0;0;0;0;0;1;0;0;0;0;29603.16796875;11042.3515625;0.0;880.818115234375;399.0;88032;;;Calculated values ==>;1550212777.857;343.36;292.06;286.66;286.66;286.06;277.66;274.0616903277293;291.26000000000005;275.76000000000005;275.06;276.66;334.56;331.46000000000004;274.86;277.16;296.16;297.06;296.66;292.26000000000005;291.36;291.16;;313.06;275.66;240.83765695389522;262.63441904999945;274.0616903277293;291.56;5560000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2610000.0;5560000.0;0.043666666666666666;0.019;0.16666666666666666;0.0085;0.020166666666666666;0.06383333333333333;;11042.3515625;0.0;880.818115234375;29603.16796875;501660.75562724064;411156.2656500391;233731.9613397987;233731.9613397987;231919.3801787696;430346.717906069;456504.1082933979;452232.76103068545;473242.3297776949;517907.5077996904;514710.03123622853;451979.14056569117;454868.3240118638;463328.15220803814;465248.88870971405;425821.6093116878;411946.55931517074;456643.7635023736;456364.2951047695;;167682.10792650707;472270.6324499597;202196.73991863133;212159.5644407234;274.0470108766143;461634.3127654159;170558.83832655498;34363.44994282289;0.0;0;25;24;0;0;0;0;0;6;6;192997271175.07114;71302208415.04453;135040194475.09418;41672.67018534235;2295.628086516291;263.6259499338244;15588.401974054943;301640.833674898;182482.44725916532;6611.662261410764;112032.82568556319;5.017149618155429;0.2335680067897967
880;2019-02-15 07:40:37.907;702;191;135;135;129;46;181;27;18;35;618;585;17;41;230;239;235;193;184;182;180;26;554;359;363;133;364;263;553;-2.0;82.0;1203.0;127.0;121.0;0;48;98;1;0;0;0;0;0;0;1;0;0;0;0;29565.736328125;10954.6181640625;0.0;887.897216796875;399.0;88033;;;Calculated values ==>;1550212837.907;343.36;292.26000000000005;286.66;286.66;286.06;277.76000000000005;274.27422755570615;291.26000000000005;275.86;274.96000000000004;276.66;334.96000000000004;331.66;274.86;277.26000000000005;296.16;297.06;296.66;292.46000000000004;291.36;291.16;;313.06;275.76000000000005;241.05796691057077;262.9017227912062;274.27422755570615;291.56;5540000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2630000.0;5530000.0;0.0;0.013666666666666666;0.20049999999999998;0.021166666666666667;0.020166666666666666;0.020166666666666666;;10954.6181640625;0.0;887.897216796875;29565.736328125;501849.51136657235;413220.0903815756;233810.11789752508;233810.11789752508;231992.5290231695;430214.79039162316;456504.1082933979;451754.5488381771;473112.1826642056;518151.7238743928;514744.10004725173;451626.9769977667;454656.45368821017;463029.0030910028;464957.45143190527;426393.04827341426;413956.2836987002;456643.7635023736;456364.2951047695;;167682.10792650707;472236.3865531139;202674.452508245;233810.11789752508;274.24178570491466;462127.7978626667;170742.2991641982;34378.20151999013;0.0;0;25;24;0;0;0;0;0;6;6;193215252674.89804;71381774664.98134;135197525474.96924;49940.55931415138;5705.727603949725;169.96911585442552;4488.175907012763;302404.91345643636;182549.18078816961;6615.27856469964;112200.26992178553;5.092197898973063;0.3522571644138334
881;2019-02-15 07:41:37.897;699;190;135;134;129;47;181;29;18;36;622;588;17;41;231;238;235;192;184;182;180;28;553;359;363;133;364;265;552;-1.0;84.0;967.0;0.0;121.0;0;50;98;1;0;0;0;0;0;0;1;0;0;0;0;29555.8203125;10886.0869140625;0.0;915.308959960938;396.0;88034;;;Calculated values ==>;1550212897.897;343.06000000000006;292.16;286.66;286.56;286.06;277.86;274.27422755570615;291.26000000000005;276.06;274.96000000000004;276.76000000000005;335.36;331.96000000000004;274.86;277.26000000000005;296.26000000000005;296.96000000000004;296.66;292.36;291.36;291.16;;312.76000000000005;275.96000000000004;241.05796691057077;263.1675429290057;274.27422755570615;291.56;5530000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;2650000.0;5520000.0;0.0;0.014;0.16116666666666665;0.0;0.020166666666666666;0.020166666666666666;;10886.0869140625;0.0;915.308959960938;29555.8203125;501562.3413403426;413263.53111073095;233836.31943346895;233530.62442456593;232017.04459964583;430214.79039162316;456504.1082933979;451401.0518682116;473209.4130839679;518396.7143230481;514882.0585304;451272.76555757073;454318.49147014046;463162.2360548347;464826.4671830437;426676.00512984867;413998.2807911148;456643.7635023736;456364.2951047695;;166428.6587063909;472431.1216696904;202758.08115945454;233836.31943346895;274.27422755570615;462620.3953881438;170924.27470556556;34393.225733679144;0.0;0;25;24;0;0;0;0;0;6;6;193433016374.93265;71461561364.99402;135355899074.99442;40072.95877922801;0.0;177.48814074227437;4487.647509371228;303154.9010885586;182596.72059358843;6618.173559258883;112275.05598384587;3.7909154905833184;0.2193447854259088
882;2019-02-15 07:42:37.878;695;190;135;134;127;47;181;28;20;36;627;591;19;41;231;238;235;191;184;182;180;28;552;359;363;137;364;266;552;0.0;85.0;693.0;231.0;120.0;0;64;98;1;0;0;0;0;0;0;1;0;0;0;0;29523.814453125;10897.4638671875;0.0;996.805419921875;395.0;88035;;;Calculated values ==>;1550212957.878;342.66;292.16;286.66;286.56;285.86;277.86;274.27422755570615;291.26000000000005;275.96000000000004;275.16;276.76000000000005;335.86;332.26000000000005;275.06;277.26000000000005;296.26000000000005;296.96000000000004;296.66;292.26000000000005;291.36;291.16;;312.66;275.96000000000004;241.92719264551067;263.299902668528;274.27422755570615;291.56;5520000.0;3590000.0;3629999.9999999995;1370000.0;3640000.0;2660000.0;5520000.0;0.0;0.014166666666666666;0.11549999999999999;0.0385;0.02;0.02;;10897.4638671875;0.0;996.805419921875;29523.814453125;501147.9337920073;413263.53111073095;233836.31943346895;233530.62442456593;231418.27721477897;430214.79039162316;456504.1082933979;451480.44502878666;472687.3056196521;518829.18441192247;515106.66810518457;451352.0502808316;454148.83295247785;463162.2360548347;464826.4671830437;426957.163773171;413633.1203958097;456643.7635023736;456364.2951047695;;166010.84420003442;471904.2073218062;202562.3065849931;233836.31943346895;274.1982533787237;463112.5697728274;171105.7468108776;34409.15497430659;0.0;0;25;24;0;0;0;0;0;6;6;193650747404.73877;71542535714.92192;135515148629.85263;28750.044990258157;10369.663178367306;188.75728117928534;4450.559513426012;303728.2445032005;182683.10708894228;6621.224637957872;112349.51745536769;3.6790006941120272;0.29383399688604667
883;2019-02-15 07:43:37.868;689;188;135;134;127;46;181;28;24;36;629;595;23;42;231;238;235;190;184;182;180;27;550;359;363;140;364;268;549;-1.0;83.0;741.0;182.0;121.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29533.8125;10857.0146484375;0.0;1131.21496582031;394.0;88036;;;Calculated values ==>;1550213017.868;342.06000000000006;291.96000000000004;286.66;286.56;285.86;277.76000000000005;274.27422755570615;291.26000000000005;275.96000000000004;275.56;276.76000000000005;336.06;332.66;275.46000000000004;277.36;296.26000000000005;296.96000000000004;296.66;292.16;291.36;291.16;;312.56;275.86;242.56692532238324;263.56353331371673;274.27422755570615;291.56;5500000.0;3590000.0;3629999.9999999995;1400000.0;3640000.0;2680000.0;5490000.0;0.0;0.013833333333333333;0.1235;0.030333333333333334;0.020166666666666666;0.020166666666666666;;10857.0146484375;0.0;1131.21496582031;29533.8125;500573.91996387887;413764.2266525931;233915.3780254382;233608.79371650863;231490.63740778636;430214.79039162316;456504.1082933979;451640.48482228623;472293.48310962116;518868.98789524654;515349.37271914986;451511.875877206;453934.5932790833;463162.2360548347;464826.4671830437;427514.21145739395;414485.982530214;456643.7635023736;456364.2951047695;;165593.03060630985;471408.2891495208;202583.5358715474;233915.3780254382;274.20649651747937;463604.63463969977;171287.00391731647;34426.88552194006;0.0;0;25;24;0;0;0;0;0;6;6;193868511104.77338;71625621864.93513;135675321929.8781;30758.533195416243;8154.350849431859;180.2238334926558;4486.053161099849;304224.06667069026;182837.44814473455;6624.298968106857;112423.9768157052;3.6351623585530226;0.2730087337717645
884;2019-02-15 07:44:37.849;685;187;135;134;127;45;181;28;27;36;630;600;26;50;231;238;235;189;184;181;180;26;551;357;363;143;362;268;550;220.0;84.0;748.0;97.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29710.7578125;10930.3818359375;0.0;1171.69653320312;391.0;88037;;;Calculated values ==>;1550213077.849;341.66;291.86;286.66;286.56;285.86;277.66;274.0616903277293;291.26000000000005;275.96000000000004;275.86;276.76000000000005;336.16;333.16;275.76000000000005;278.16;296.26000000000005;296.96000000000004;296.66;292.06;291.26000000000005;291.16;;312.26000000000005;275.76000000000005;243.1966462407574;263.56353331371673;274.0616903277293;291.56;5510000.0;3570000.0000000005;3629999.9999999995;1430000.0;3620000.0000000005;2680000.0;5500000.0;0.03666666666666667;0.014;0.12466666666666668;0.016166666666666666;0.02;0.05666666666666667;;10930.3818359375;0.0;1171.69653320312;29710.7578125;499967.4692999792;412979.2520416587;233888.94906767053;233582.6627317789;231466.45240704165;430346.717906069;456504.1082933979;452025.55824310443;471897.7078724963;518972.3191748423;515867.7668576808;451897.32525555027;454942.16164491663;463460.83753301925;465118.4183262364;427236.5556855819;413720.03103230504;456504.1082933979;456364.2951047695;;164339.59507360373;470909.40455562726;202144.46844171837;213348.4027802897;274.0266749144234;464098.18305202614;171468.50806000616;34446.07037395394;0.0;0;25;24;0;0;0;0;0;6;6;194086242134.5795;71710494979.85956;135836071009.73497;31151.842528572797;4345.033133841527;189.2313451458757;13770.900565053858;304739.82309332833;182941.57669335027;6627.376786308271;112576.06991854873;4.086654049334673;0.20252608169089098
885;2019-02-15 07:45:37.859;683;188;135;135;126;44;181;27;29;35;627;600;28;56;230;239;235;189;184;181;180;25;550;357;363;146;362;269;550;221.0;83.0;1000.0;202.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29843.865234375;10952.9697265625;0.0;1167.23059082031;392.0;88038;;;Calculated values ==>;1550213137.859;341.46000000000004;291.96000000000004;286.66;286.66;285.76000000000005;277.56;274.0616903277293;291.26000000000005;275.86;276.06;276.66;335.86;333.16;275.96000000000004;278.76000000000005;296.16;297.06;296.66;292.06;291.26000000000005;291.16;;312.36;275.66;243.81672145450628;263.6948088759802;274.0616903277293;291.56;5500000.0;3570000.0000000005;3629999.9999999995;1460000.0;3620000.0000000005;2690000.0;5500000.0;0.036833333333333336;0.013833333333333333;0.16666666666666666;0.033666666666666664;0.02;0.05683333333333333;;10952.9697265625;0.0;1167.23059082031;29843.865234375;499807.9363823129;413351.9237643686;233888.94906767053;233888.94906767053;231167.9233631617;430346.717906069;456504.1082933979;452106.5192429452;471400.74093632615;518578.76792969095;515782.25037926214;451978.18118491885;455527.0399303971;463328.15220803814;465248.88870971405;427514.21145739395;413720.03103230504;456504.1082933979;456364.2951047695;;164757.40606591295;470407.4988314594;202093.48861077914;213282.50695338025;274.00683483622095;464594.5542920921;171650.89971654184;34465.5646818276;0.0;0;25;24;0;0;0;0;0;6;6;194304078434.5449;71797209429.84578;135997197859.70937;41668.838438694336;9033.238344096235;190.8194958803966;13815.148293270624;305346.76324112713;183053.08086991464;6630.544404498044;112805.99197295497;5.338859332146285;0.3228529973776883
886;2019-02-15 07:46:37.849;681;190;136;135;129;44;181;27;27;34;610;584;26;58;230;239;235;192;184;181;180;26;578;359;363;138;364;253;573;92.0;83.0;1084.0;265.0;120.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39039.9296875;19812.3359375;0.0;1891.79150390625;391.0;88039;;;Calculated values ==>;1550213197.849;341.26;292.16;286.76000000000005;286.66;286.06;277.56;274.27422755570615;291.26000000000005;275.86;275.86;276.56;334.16;331.56;275.76000000000005;278.96000000000004;296.16;297.06;296.66;292.36;291.26000000000005;291.16;;312.26000000000005;275.76000000000005;242.14157278889297;261.54996906429363;274.27422755570615;291.56;5780000.0;3590000.0;3629999.9999999995;1380000.0;3640000.0;2530000.0;5730000.0;0.015333333333333334;0.013833333333333333;0.18066666666666667;0.04416666666666667;0.02;0.035333333333333335;;19812.3359375;0.0;1891.79150390625;39039.9296875;496821.35949227825;251828.174817228;233602.05339592072;233301.29102571617;231515.74513097625;430214.79039162316;456504.1082933979;454605.02740641317;472360.27449258295;518168.4444595391;515501.66928055946;454481.7867093812;458378.0285708209;463029.0030910028;464957.45143190527;418960.5976796189;252616.02968544755;456504.1082933979;456364.2951047695;;164339.59507360373;471575.67402331997;202613.79307870875;220154.31778656458;274.21824314311436;465168.4902445949;171907.2345341919;34491.05228397924;0.0;0;26;24;0;0;0;0;0;6;7;194521842134.5795;71882395229.85931;136153771759.73425;45526.416335205264;11879.149741720328;2301.099857252704;8346.085865243242;306073.2692598379;183227.32172567403;6651.306938111686;112990.63814481339;3.135475129472068;0.22061645429662077
887;2019-02-15 07:47:37.870;692;198;135;134;128;45;181;29;25;33;560;542;21;48;232;237;235;200;184;181;180;28;561;362;363;132;367;243;556;0.0;86.0;999.0;209.0;120.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38530.41796875;19271.732421875;0.0;1827.23718261719;378.0;88040;;;Calculated values ==>;1550213257.87;342.36;292.96000000000004;286.66;286.56;285.96000000000004;277.66;274.5913991737795;291.26000000000005;276.06;275.66;276.46000000000004;329.16;327.36;275.26000000000005;277.96000000000004;296.36;296.86;296.66;293.16;291.26000000000005;291.16;;310.96000000000004;275.96000000000004;240.83765695389522;260.1585393101385;274.5913991737795;291.56;5610000.0;3620000.0000000005;3629999.9999999995;1320000.0;3670000.0000000005;2430000.0;5560000.0;0.0;0.014333333333333333;0.1665;0.034833333333333334;0.02;0.02;;19271.732421875;0.0;1827.23718261719;38530.41796875;499904.7967054591;414556.36598067306;233731.9613397987;233427.43088133316;231620.58575183383;430014.67791919125;456504.1082933979;456027.5681275131;473048.1168422736;513907.12659208523;512066.21800296963;455545.4070294835;458773.19568723004;462845.98393238056;464254.5134180436;424359.15067903575;415263.34616146993;456504.1082933979;456364.2951047695;;158908.11840480618;472562.30901117553;203457.33821803593;233731.9613397987;274.55892799647245;465815.136054258;172233.04909855576;34522.055036819984;0.0;0;26;24;0;0;0;0;0;6;7;194739718364.24716;71963423579.73572;136302623839.5072;42052.94327992795;9373.823149294363;130.37319808511006;4452.6466752994165;306803.35269531596;183404.4918206665;6671.576305338328;113097.33157879174;2.65462187739641;0.20051895710167605
888;2019-02-15 07:48:37.840;722;191;134;133;125;44;181;29;27;33;550;537;19;47;233;236;235;192;184;181;180;29;540;360;363;130;365;243;540;83.0;84.0;955.0;171.0;120.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29014.3203125;9288.046875;0.0;1856.2705078125;368.0;88041;;;Calculated values ==>;1550213317.84;345.36;292.26000000000005;286.56;286.46000000000004;285.66;277.56;274.38016830617;291.26000000000005;276.06;275.86;276.46000000000004;328.16;326.86;275.06;277.86;296.46000000000004;296.76000000000005;296.66;292.36;291.26000000000005;291.16;;309.96000000000004;276.06;240.39332010688793;260.1585393101385;274.38016830617;291.56;5400000.0;3600000.0;3629999.9999999995;1300000.0;3650000.0;2430000.0;5400000.0;0.013833333333333333;0.014;0.15916666666666668;0.0285;0.02;0.03383333333333333;;9288.046875;0.0;1856.2705078125;29014.3203125;505664.6010088671;418218.4986624696;233847.40474564407;233539.14631439303;231109.87116931833;430148.3826014536;456504.1082933979;456268.11165920115;473308.3704715943;512884.8103579172;511554.25374491594;455303.7817714177;458654.72797954426;463279.1356354856;464417.2445854314;430201.43832117715;418534.06847470277;456504.1082933979;456364.2951047695;;154730.12109240866;472920.9377354816;202964.66189935757;221220.4704784432;274.35894179517976;466377.72743712727;172470.92826039612;34552.73558630616;0.0;0;26;24;0;0;0;0;0;6;7;194957409464.351;72041984279.7732;136448350939.57672;40317.46575344177;7693.753861329535;163.34317785064133;7955.699399857374;307489.4295608837;183546.650514252;6674.022717987394;113200.68276135871;5.036671180869912;0.33693068546343846
889;2019-02-15 07:49:37.841;742;179;134;133;123;42;181;28;33;33;560;548;25;76;231;236;235;180;184;181;180;27;532;353;363;124;358;259;532;179.0;85.0;41.0;51.0;120.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30225.703125;10579.73828125;0.0;2020.49353027344;376.0;88042;;;Calculated values ==>;1550213377.841;347.36;291.06;286.56;286.46000000000004;285.46000000000004;277.36;273.6339639331285;291.26000000000005;275.96000000000004;276.46000000000004;276.46000000000004;329.16;327.96000000000004;275.66;280.76000000000005;296.26000000000005;296.76000000000005;296.66;291.16;291.26000000000005;291.16;;310.76000000000005;275.86;239.02933182858504;262.3656120759269;273.6339639331285;291.56;5320000.0;3529999.9999999995;3629999.9999999995;1240000.0;3579999.9999999995;2590000.0;5320000.0;0.029833333333333333;0.014166666666666666;0.006833333333333333;0.0085;0.02;0.049833333333333334;;10579.73828125;0.0;2020.49353027344;30225.703125;508857.1194176147;417284.06726515054;234064.87334725852;233754.10014925548;230704.33094931726;430607.02586249536;456504.1082933979;454334.68066206237;474084.14901256585;512506.95719040156;511264.99109469214;453335.5304366992;459596.02723677753;464054.43266303884;465439.7093122847;432245.47297964187;417606.1215576382;456504.1082933979;456364.2951047695;;158072.51562822933;473508.13932025275;201075.45716993837;214315.35663909698;273.59156524413845;466871.4025282528;172636.4958965707;34585.04249181901;0.0;0;26;24;0;0;0;0;0;6;7;195175213094.95337;72118185549.98393;136598953449.99323;1730.6046938628472;2315.6777982776725;207.3908118117183;12062.10543353935;307839.8359889235;183630.06383517824;6677.112219400623;113367.50058234904;1.2948792515523504;0.014683915066694366
