;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
890;2019-02-15 07:50:37.851;738;177;136;135;123;40;181;24;36;32;583;567;31;83;228;236;235;179;184;181;180;23;541;352;363;129;357;260;542;207.0;105.0;852.0;113.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29612.01953125;10797.4638671875;0.0;1180.76428222656;386.0;88043;;;Calculated values ==>;1550213437.851;346.96000000000004;290.86;286.76000000000005;286.66;285.46000000000004;277.16;273.5264737036516;291.26000000000005;275.56;276.76000000000005;276.36;331.46000000000004;329.86;276.26000000000005;281.46000000000004;295.96000000000004;296.76000000000005;296.66;291.06;291.26000000000005;291.16;;311.76000000000005;275.46000000000004;240.16925963744896;262.5002047102346;273.5264737036516;291.56;5410000.0;3520000.0000000005;3629999.9999999995;1290000.0;3570000.0000000005;2600000.0;5420000.0;0.034499999999999996;0.0175;0.142;0.01883333333333333;0.02;0.05449999999999999;;10797.4638671875;0.0;1180.76428222656;29612.01953125;507561.4875636461;412612.3614601752;234412.3533441652;234102.55251245902;230464.79366194105;430671.36484660726;456504.1082933979;454539.0427855664;473341.49414492835;514796.3594451221;513143.1324793234;453915.3865095028;460281.7430646665;463807.71923720936;465584.64511017455;429939.6349149169;413358.91634138394;456504.1082933979;456364.2951047695;;162250.55196795813;472470.6178721596;200836.5059005124;213157.91780644003;273.49359022888524;467370.13332492375;172814.6689383379;34611.724086443675;0.0;0;26;24;0;0;0;0;0;6;7;195393049394.91876;72194098199.97186;136754679399.96848;36025.76023767767;5115.7757754660215;290.16257503682647;13254.747562758956;308154.52480269875;183692.0029364129;6681.259188670072;113578.50951958049;4.565487104502561;0.24356523019181628
891;2019-02-15 07:51:37.861;729;182;138;137;127;41;181;23;33;32;610;582;31;71;228;236;235;184;184;181;180;22;551;353;363;134;358;256;551;271.0;83.0;543.0;160.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29830.6796875;11013.625;0.0;1132.45239257812;393.0;88044;;;Calculated values ==>;1550213497.861;346.06000000000006;291.36;286.96000000000004;286.86;285.86;277.26000000000005;273.6339639331285;291.26000000000005;275.46000000000004;276.46000000000004;276.36;334.16;331.36;276.26000000000005;280.26000000000005;295.96000000000004;296.76000000000005;296.66;291.56;291.26000000000005;291.16;;312.46000000000004;275.36;241.2770596917726;261.9595390733887;273.6339639331285;291.56;5510000.0;3529999.9999999995;3629999.9999999995;1340000.0;3579999.9999999995;2560000.0;5510000.0;0.04516666666666667;0.013833333333333333;0.0905;0.02666666666666667;0.02;0.06516666666666666;;11013.625;0.0;1132.45239257812;29830.6796875;505536.31599192275;249849.01163384554;234786.8531886823;234477.70222245323;231442.33245516315;430607.02586249536;456504.1082933979;454840.5135957991;472689.592463476;517916.5082478384;515038.13013949245;454593.27306183573;459465.5867252541;463659.26402989647;465439.7093122847;427236.5556855819;411390.545434666;456504.1082933979;456364.2951047695;;165175.21790254305;471714.4053827849;201023.66251494997;211385.76706954814;273.5712964887133;467865.5717109724;172996.45830538124;34631.00410486492;0.0;0;26;24;0;0;0;0;0;6;7;195610885694.88416;72273011349.95932;136909505199.94388;22970.425022816846;7218.419809808932;219.20314180433647;15964.434076961927;308646.2416189376;183794.8050304344;6685.504610428791;113822.04328206951;3.817897791407786;0.1898971591446836
892;2019-02-15 07:52:37.862;724;188;139;138;130;42;181;24;29;32;621;591;28;66;228;236;235;190;184;181;180;23;555;355;363;136;360;251;555;-1.0;83.0;694.0;200.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29864.88671875;11101.01953125;0.0;1104.07983398438;397.0;88045;;;Calculated values ==>;1550213557.862;345.56000000000006;291.96000000000004;287.06;286.96000000000004;286.16;277.36;273.8482719121499;291.26000000000005;275.56;276.06;276.36;335.26000000000005;332.26000000000005;275.96000000000004;279.76000000000005;295.96000000000004;296.76000000000005;296.66;292.16;291.26000000000005;291.16;;312.86;275.46000000000004;241.71165711629368;261.27494424493943;273.8482719121499;291.56;5550000.0;3550000.0;3629999.9999999995;1360000.0;3600000.0;2510000.0;5550000.0;0.0;0.013833333333333333;0.11566666666666667;0.03333333333333333;0.02;0.02;;11101.01953125;0.0;1104.07983398438;29864.88671875;504541.67200474977;411202.0240501036;234987.53823539513;234678.5560175466;232243.67601103132;430477.46260093397;456504.1082933979;455186.0512748305;472427.34351167246;519460.90140121273;516390.7406368223;455063.6279139339;459651.56640060747;463361.4524620667;465148.9974776233;426108.26079322345;411990.71530006983;456504.1082933979;456364.2951047695;;166846.47414792277;471547.0194386176;201512.8076515953;234987.53823539513;273.77142799664136;468363.04305480776;173180.75008106412;34649.64218402657;0.0;0;26;24;0;0;0;0;0;6;7;195828689324.62106;72354012699.86148;137061607734.76015;29341.53851242087;9001.140392900743;195.29271265529178;4427.535137387488;309082.1819134218;183929.97028467705;6688.958800113985;113991.97919086843;3.520291434721908;0.2716285356347297
893;2019-02-15 07:53:37.842;727;190;138;138;132;44;181;26;26;32;618;592;25;65;230;236;235;192;184;181;180;25;552;358;363;137;363;248;552;-2.0;110.0;834.0;192.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29776.431640625;11071.22265625;0.0;1069.31457519531;401.0;88046;;;Calculated values ==>;1550213617.842;345.86;292.16;286.96000000000004;286.96000000000004;286.36;277.56;274.1680685717883;291.26000000000005;275.76000000000005;275.76000000000005;276.36;334.96000000000004;332.36;275.66;279.66;296.16;296.76000000000005;296.66;292.36;291.26000000000005;291.16;;313.26000000000005;275.66;241.92719264551067;260.85938512811435;274.1680685717883;291.56;5520000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2480000.0;5520000.0;0.0;0.018333333333333333;0.13899999999999998;0.032;0.02;0.02;;11071.22265625;0.0;1069.31457519531;29776.431640625;505194.11569421564;413263.53111073095;234759.65904579524;234759.65904579524;232922.26096884615;430280.9020939914;456504.1082933979;455320.2338799726;472295.8960165899;519403.65179367806;516748.2223701794;455198.43376381806;460001.15974006953;463178.7302339447;464710.80611794995;426957.163773171;413998.2807911148;456504.1082933979;456364.2951047695;;168517.74571465285;471610.25455702154;202368.11573048166;234759.65904579524;274.1182192413022;468859.8883709651;173365.45717645707;34667.74776690213;0.0;0;26;24;0;0;0;0;0;6;7;196046416724.6903;72435885399.88751;137211257834.80774;35160.344422779235;8615.748442449276;237.5795213376977;4432.092721179486;309619.51843282225;184076.72875588265;6692.564866308868;114065.78481296924;3.990413618786646;0.30028995455184504
894;2019-02-15 07:54:37.863;734;190;137;136;132;46;181;27;26;33;608;586;24;66;231;235;235;192;184;181;180;27;553;359;363;143;364;247;553;-1.0;84.0;929.0;243.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30936.89453125;11074.5185546875;0.0;2236.7998046875;404.0;88047;;;Calculated values ==>;1550213677.863;346.56000000000006;292.16;286.86;286.76000000000005;286.36;277.76000000000005;274.27422755570615;291.26000000000005;275.86;275.76000000000005;276.46000000000004;333.96000000000004;331.76000000000005;275.56;279.76000000000005;296.26000000000005;296.66;296.66;292.36;291.26000000000005;291.16;;313.56;275.86;243.1966462407574;260.72004837742526;274.27422755570615;291.56;5530000.0;3590000.0;3629999.9999999995;1430000.0;3640000.0;2470000.0;5530000.0;0.0;0.014;0.15483333333333332;0.0405;0.02;0.02;;11074.5185546875;0.0;2236.7998046875;30936.89453125;505981.05612146604;412845.1473663945;234424.01512401755;234116.54519281306;232896.92431263;430214.79039162316;456504.1082933979;455486.6147237083;471601.4229191921;518466.7670304569;516219.8910835722;455243.5230260007;460274.81002058357;463162.2360548347;464432.8555123943;426676.00512984867;413590.4106133878;456504.1082933979;456364.2951047695;;169771.2103021376;471008.3239875013;202635.10928197938;234424.01512401755;274.22651724854364;469366.00983549334;173550.06961134516;34695.30836285939;0.0;0;26;24;0;0;0;0;0;7;7;196264292954.35797;72519914799.75934;137359809809.58115;39149.84142589436;10869.115195573639;183.1983232304518;4438.80559961504;310238.98671865836;184239.15945013735;6696.072575610298;114139.73483898316;4.104849652689023;0.3212669157410485
895;2019-02-15 07:55:37.853;743;190;136;136;130;47;181;27;29;33;573;555;26;96;231;234;235;192;184;181;180;26;552;359;363;141;364;251;553;-1.0;82.0;1008.0;262.0;120.0;0;2;100;1;0;0;0;0;0;0;1;1;0;0;0;30467.87890625;11030.302734375;0.0;1881.79052734375;407.0;88048;;;Calculated values ==>;1550213737.853;347.46000000000004;292.16;286.76000000000005;286.76000000000005;286.16;277.86;274.27422755570615;291.26000000000005;275.86;276.06;276.46000000000004;330.46000000000004;328.66;275.76000000000005;282.76000000000005;296.26000000000005;296.56;296.66;292.36;291.26000000000005;291.16;;313.86;275.76000000000005;242.77792619122317;261.27494424493943;274.27422755570615;291.56;5520000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;2510000.0;5530000.0;0.0;0.013666666666666666;0.168;0.043666666666666666;0.02;0.02;;11030.302734375;0.0;1881.79052734375;30467.87890625;507196.47068902483;412845.1473663945;234116.54519281306;234116.54519281306;232293.04205302676;430214.79039162316;456504.1082933979;455186.0512748305;471866.4182417926;514544.52693444805;512694.94637765666;454818.4874683433;463190.6002040492;463162.2360548347;464301.43004117184;426957.163773171;413590.4106133878;456504.1082933979;456364.2951047695;;171024.68490186572;471176.58799080667;202615.76972184956;234116.54519281306;274.21901044609103;469877.63099647965;173734.2457543093;34729.624228700755;0.0;0;26;24;0;0;0;0;0;7;7;196482056654.39258;72605100599.77289;137509184909.6049;42431.80730090079;11727.155731077792;182.67895985037038;4444.954998239129;310918.7204836443;184427.43032417976;6699.121044806897;114213.753838754;4.552832433789508;0.3590111132858335
896;2019-02-15 07:56:37.854;750;190;136;135;130;47;181;26;32;32;559;548;28;112;232;234;235;191;184;181;180;26;553;359;363;140;364;256;553;-2.0;84.0;935.0;219.0;120.0;0;21;100;1;0;0;0;0;0;0;1;1;0;0;0;30655.423828125;11082.8798828125;0.0;2026.4697265625;408.0;88049;;;Calculated values ==>;1550213797.854;348.16;292.16;286.76000000000005;286.66;286.16;277.86;274.27422755570615;291.26000000000005;275.76000000000005;276.36;276.36;329.06;327.96000000000004;275.96000000000004;284.36;296.36;296.56;296.66;292.26000000000005;291.26000000000005;291.16;;313.96000000000004;275.76000000000005;242.56692532238324;261.9595390733887;274.27422755570615;291.56;5530000.0;3590000.0;3629999.9999999995;1400000.0;3640000.0;2560000.0;5530000.0;0.0;0.014;0.15583333333333332;0.0365;0.02;0.02;;11082.8798828125;0.0;2026.4697265625;30655.423828125;507979.3537128277;412845.1473663945;234116.54519281306;233810.11789752508;232293.04205302676;430214.79039162316;456504.1082933979;454716.9444498576;471900.24888135743;512667.53533353086;511531.6286001811;454221.63973398146;464321.31185095926;463295.34959360014;464301.43004117184;426676.00512984867;413220.0903815756;456504.1082933979;456364.2951047695;;171442.51209473662;471309.8407669174;202646.03663860325;234116.54519281306;274.23075836885556;470387.00034335576;173918.5253479042;34762.193607053974;0.0;0;26;24;0;0;0;0;0;7;7;196699860284.99493;72689402005.00603;137661287445.02554;39281.04980058713;9806.228850683465;188.3828064758233;4444.954998239129;311599.6723103812;184606.8781869386;6702.2132777378565;114287.8376569726;4.097885711856205;0.31383714484867403
897;2019-02-15 07:57:37.864;755;190;135;135;128;46;181;25;32;32;568;558;29;122;232;234;235;192;184;181;180;25;552;358;363;140;363;259;552;0.0;82.0;889.0;242.0;120.0;0;35;100;1;0;0;0;0;0;0;1;1;0;0;0;30724.146484375;10984.6904296875;0.0;2126.42309570312;409.0;88050;;;Calculated values ==>;1550213857.864;348.66;292.16;286.66;286.66;285.96000000000004;277.76000000000005;274.1680685717883;291.26000000000005;275.66;276.36;276.36;329.96000000000004;328.96000000000004;276.06;285.36;296.36;296.56;296.66;292.36;291.26000000000005;291.16;;314.06;275.66;242.56692532238324;262.3656120759269;274.1680685717883;291.56;5520000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2590000.0;5520000.0;0.0;0.013666666666666666;0.14816666666666667;0.04033333333333333;0.02;0.02;;10984.6904296875;0.0;2126.42309570312;30724.146484375;508689.77740958706;413263.53111073095;233836.31943346895;233836.31943346895;231717.19955470308;430280.9020939914;456504.1082933979;454210.1636894993;471900.24888135743;513333.96959755867;512300.0849871114;453835.97169248824;465052.20703705546;463444.52863536426;464448.5893172968;426957.163773171;413998.2807911148;456504.1082933979;456364.2951047695;;171860.34048652687;471211.3733730803;202349.02425433195;233836.31943346895;274.1107983511672;470898.5820119485;174102.452416549;34796.80681514072;0.0;0;26;24;0;0;0;0;0;7;7;196917696584.96033;72773416004.99268;137815813195.00098;37317.4254929773;10844.114747789516;177.1047340881019;4450.559513426012;312238.09932449734;184778.99306459795;6705.259514863656;114361.97929943929;4.0262945161790284;0.3164192720696055
898;2019-02-15 07:58:37.874;757;188;135;134;127;46;181;24;29;32;582;572;27;128;232;235;235;190;184;181;180;24;550;358;363;138;363;262;550;-1.0;82.0;702.0;227.0;120.0;0;43;100;1;0;0;0;0;0;0;1;1;0;0;0;30695.12109375;10850.677734375;0.0;2199.84350585938;412.0;88051;;;Calculated values ==>;1550213917.874;348.86;291.96000000000004;286.66;286.56;285.86;277.76000000000005;274.1680685717883;291.26000000000005;275.56;276.06;276.36;331.36;330.36;275.86;285.96000000000004;296.36;296.66;296.66;292.16;291.26000000000005;291.16;;314.36;275.56;242.14157278889297;262.7682575881327;274.1680685717883;291.56;5500000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2620000.0;5500000.0;0.0;0.013666666666666666;0.11699999999999999;0.03783333333333334;0.02;0.02;;10850.677734375;0.0;2199.84350585938;30695.12109375;509114.5562705326;413351.9237643686;233888.94906767053;233582.6627317789;231466.45240704165;430280.9020939914;456504.1082933979;453322.16135155066;472164.23178385233;514520.24813683925;513485.670205938;453070.1784375037;465318.94532602484;463444.52863536426;464579.7527577276;427514.21145739395;414083.7466353395;456504.1082933979;456364.2951047695;;173113.83306960555;471379.3427040597;202304.6362291612;233888.94906767053;274.0935410929962;471410.4945462232;174284.4441447875;34832.865045518294;0.0;0;26;24;0;0;0;0;0;7;7;197135532884.92572;72856829904.97942;137972139244.97614;29369.050439319566;10179.99306163366;183.54968590141058;4449.50692074198;312793.9125772836;184954.22316313168;6708.265469272007;114436.15888091562;3.3854663192596837;0.26865776797374546
899;2019-02-15 07:59:37.855;757;188;135;134;127;45;181;23;24;32;597;586;24;131;231;235;235;190;184;181;180;24;552;357;363;137;362;264;552;85.0;85.0;905.0;245.0;120.0;0;49;100;1;0;0;0;0;0;0;1;1;0;0;0;30821.443359375;10935.240234375;0.0;2262.7265625;413.0;88052;;;Calculated values ==>;1550213977.855;348.86;291.96000000000004;286.66;286.56;285.86;277.66;274.0616903277293;291.26000000000005;275.46000000000004;275.56;276.36;332.86;331.76000000000005;275.56;286.26000000000005;296.26000000000005;296.66;296.66;292.16;291.26000000000005;291.16;;314.46000000000004;275.56;241.92719264551067;263.0348170998261;274.0616903277293;291.56;5520000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;2640000.0;5520000.0;0.014166666666666666;0.014166666666666666;0.15083333333333335;0.04083333333333334;0.02;0.034166666666666665;;10935.240234375;0.0;2262.7265625;30821.443359375;508937.9806583227;412510.35525449144;233836.31943346895;233530.62442456593;231418.27721477897;430346.717906069;456504.1082933979;452343.05191013345;472295.8960165899;515899.14751747996;514761.25571091514;452343.05191013345;465381.04363058053;463460.83753301925;464726.3611697759;426957.163773171;413263.53111073095;456504.1082933979;456364.2951047695;;173531.66647045466;471512.23439352604;202079.01968525787;220668.6585622595;274.00120270054066;471922.97024749784;174465.9359704153;34870.04135316162;0.0;0;26;24;0;0;0;0;0;7;7;197353263914.73184;72939303779.90598;138129889274.8357;37748.15819391874;11001.856267254285;193.99312938456762;8052.934248535759;313353.0455338733;185130.68267750178;6711.410663103049;114540.31289801378;4.318615337976833;0.3115457253986822
900;2019-02-15 08:00:37.855;757;188;135;134;126;44;181;22;20;31;610;599;21;132;231;235;234;190;184;181;180;23;550;357;363;137;362;264;550;127.0;85.0;778.0;269.0;120.0;0;53;100;1;0;0;0;0;0;0;1;1;0;0;0;30725.962890625;10893.392578125;0.0;2291.98315429688;413.0;88053;;;Calculated values ==>;1550214037.855;348.86;291.96000000000004;286.66;286.56;285.76000000000005;277.56;274.0616903277293;291.26000000000005;275.36;275.16;276.26000000000005;334.16;333.06;275.26000000000005;286.36;296.26000000000005;296.66;296.56;292.16;291.26000000000005;291.16;;314.46000000000004;275.46000000000004;241.92719264551067;263.0348170998261;274.0616903277293;291.56;5500000.0;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;2640000.0;5500000.0;0.021166666666666667;0.014166666666666666;0.12966666666666668;0.04483333333333333;0.02;0.04116666666666667;;10893.392578125;0.0;2291.98315429688;30725.962890625;509114.5562705326;413351.9237643686;233888.94906767053;233582.6627317789;231167.9233631617;430346.717906069;456504.1082933979;451833.5419501401;472198.00020708365;517242.21040163847;516105.89175178367;451961.10086125555;465498.47455019905;463460.83753301925;464726.3611697759;427258.33247018873;414083.7466353395;456504.1082933979;456364.2951047695;;173531.66647045466;471414.1961389312;202054.8889747492;217520.82910086482;273.9918084733272;472435.8652995812;174647.8412438528;34907.997267468265;0.0;0;26;24;0;0;0;0;0;7;7;197571063914.73184;73021503779.90598;138288289274.8357;32387.96533580902;12076.275604527493;186.63996599369725;9832.389350494077;313937.5132299544;185323.00044309997;6714.582605564535;114689.35726133903;4.132098421955006;0.29412588203165857
901;2019-02-15 08:01:37.876;755;187;135;135;127;44;181;22;18;31;620;608;19;133;231;235;234;189;184;181;180;22;551;357;363;135;362;263;551;93.0;84.0;786.0;147.0;120.0;0;56;100;1;0;0;0;0;0;0;1;1;0;0;0;30746.16796875;10902.8505859375;0.0;2314.36938476562;413.0;88054;;;Calculated values ==>;1550214097.876;348.66;291.86;286.66;286.66;285.86;277.56;274.0616903277293;291.26000000000005;275.36;274.96000000000004;276.26000000000005;335.16;333.96000000000004;275.06;286.46000000000004;296.26000000000005;296.66;296.56;292.06;291.26000000000005;291.16;;314.46000000000004;275.36;241.49495122638035;262.9017227912062;274.0616903277293;291.56;5510000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2630000.0;5510000.0;0.015500000000000002;0.014;0.131;0.0245;0.02;0.035500000000000004;;10902.8505859375;0.0;2314.36938476562;30746.16796875;508778.291302513;412555.8353376608;233862.59634759542;233862.59634759542;231442.33245516315;430346.717906069;456504.1082933979;451754.5488381771;472460.9817075043;518357.8795739501;517120.3347624926;451881.9987824685;465760.16325167747;463460.83753301925;464726.3611697759;426978.9514476233;413307.47646805906;456504.1082933979;456364.2951047695;;173531.66647045466;471581.87251044664;202108.52868053823;219998.14426761266;274.01268873599656;472948.312349676;174829.54017565207;34946.396973763454;0.0;0;26;24;0;0;0;0;0;7;7;197788940144.3995;73103132339.78146;138446444609.59445;32703.628640650695;6602.096923832756;191.40064971389958;8390.99835471907;314480.133029413;185478.708025852;6717.73404664242;114841.27197686488;3.6231616538927063;0.23115706351984536
902;2019-02-15 08:02:37.896;755;188;136;135;127;43;181;21;18;31;629;616;19;131;231;236;234;189;184;181;180;22;551;357;363;131;362;262;551;90.0;86.0;659.0;164.0;120.0;0;44;100;1;0;0;0;0;0;0;1;1;0;0;0;30693.529296875;10932.1494140625;0.0;2256.58251953125;413.0;88055;;;Calculated values ==>;1550214157.896;348.66;291.96000000000004;286.76000000000005;286.66;285.86;277.46000000000004;274.0616903277293;291.26000000000005;275.26000000000005;274.96000000000004;276.26000000000005;336.06;334.76000000000005;275.06;286.26000000000005;296.26000000000005;296.76000000000005;296.56;292.06;291.26000000000005;291.16;;314.46000000000004;275.36;240.61611355647437;262.7682575881327;274.0616903277293;291.56;5510000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2620000.0;5510000.0;0.015000000000000001;0.014333333333333333;0.10983333333333332;0.02733333333333333;0.02;0.035;;10932.1494140625;0.0;2256.58251953125;30693.529296875;508778.291302513;412934.04071806197;234169.62251935387;233862.59634759542;231442.33245516315;430346.717906069;456504.1082933979;451930.5317933771;472984.3684616349;519368.14850757096;518029.5188813502;452057.63076058024;465670.3027269646;463460.83753301925;464857.1551205372;426978.9514476233;413307.47646805906;456504.1082933979;456364.2951047695;;173531.66647045466;472110.68294196425;202077.54488802043;220415.8749630681;274.0006285953115;473460.4804925525;175011.55916170534;34984.50093670911;0.0;0;26;24;0;0;0;0;0;7;7;198006812744.33026;73182958939.7561;138603997109.54437;27442.186395105;7380.905773474464;195.957808040421;8258.194704959551;314981.51522626006;185595.27188996668;6720.963109785062;114980.0615000766;3.281380264568542;0.21452846073169127
903;2019-02-15 08:03:37.866;756;187;136;135;127;43;181;21;19;31;636;623;19;126;231;236;234;189;184;181;180;21;549;357;363;129;362;260;549;-1.0;84.0;523.0;150.0;120.0;0;33;100;1;0;0;0;0;0;0;1;1;0;0;0;30685.96875;10893.15625;0.0;2179.56005859375;411.0;88056;;;Calculated values ==>;1550214217.866;348.76;291.86;286.76000000000005;286.66;285.86;277.46000000000004;274.0616903277293;291.26000000000005;275.26000000000005;275.06;276.26000000000005;336.76000000000005;335.46000000000004;275.06;285.76000000000005;296.26000000000005;296.76000000000005;296.56;292.06;291.26000000000005;291.16;;314.26000000000005;275.26000000000005;240.16925963744896;262.5002047102346;274.0616903277293;291.56;5490000.0;3570000.0000000005;3629999.9999999995;1290000.0;3620000.0000000005;2600000.0;5490000.0;0.0;0.014;0.08716666666666667;0.025;0.02;0.02;;10893.15625;0.0;2179.56005859375;30685.96875;509078.97907425143;413396.8702782222;234223.00938080327;233915.3780254382;231490.63740778636;430346.717906069;456504.1082933979;452407.3937378506;473244.79008953704;520253.2473004979;518917.3341088942;452407.3937378506;465374.72544359986;463460.83753301925;464857.1551205372;427535.9761782077;414127.2103214636;456504.1082933979;456364.2951047695;;172696.00095264515;472276.9222685092;202018.7620111459;234223.00938080327;273.97774129966876;473971.72056194517;175193.345770219;35021.45030761704;0.0;0;26;24;0;0;0;0;0;7;7;198224503844.4341;73260919939.7933;138760518809.61905;21825.542398844427;6756.454006434084;187.72272199441795;4442.825714479325;315391.87435086875;185713.02431585634;6724.158848868003;115085.85041603731;2.540600136784042;0.18718828363058562
904;2019-02-15 08:04:37.857;758;187;136;135;128;43;181;21;20;31;642;627;19;123;231;236;234;189;184;181;180;22;551;357;363;128;362;257;551;259.0;83.0;713.0;167.0;120.0;0;23;100;1;0;0;0;0;0;0;1;1;0;0;0;30575.20703125;10937.4931640625;0.0;2098.99291992188;412.0;88057;;;Calculated values ==>;1550214277.857;348.96000000000004;291.86;286.76000000000005;286.66;285.96000000000004;277.46000000000004;274.0616903277293;291.26000000000005;275.26000000000005;275.16;276.26000000000005;337.36;335.86;275.06;285.46000000000004;296.26000000000005;296.76000000000005;296.56;292.06;291.26000000000005;291.16;;314.36;275.36;239.943914813709;262.0952818180154;274.0616903277293;291.56;5510000.0;3570000.0000000005;3629999.9999999995;1280000.0;3620000.0000000005;2570000.0;5510000.0;0.043166666666666666;0.013833333333333333;0.11883333333333333;0.02783333333333333;0.02;0.06316666666666666;;10937.4931640625;0.0;2098.99291992188;30575.20703125;509150.22751067166;412555.8353376608;234169.62251935387;233862.59634759542;231741.51620549758;430346.717906069;456504.1082933979;453053.6233282943;473374.68648612977;521115.11713326233;519577.5081055952;452928.34709337814;465459.1021369307;463460.83753301925;464857.1551205372;426978.9514476233;413307.47646805906;456504.1082933979;456364.2951047695;;173113.83306960555;472505.00135272456;202106.96982540135;212258.7332113494;274.0120820244306;474482.15378514555;175375.2405608898;35057.09956768439;0.0;0;26;24;0;0;0;0;0;7;7;198442271175.07108;73338008375.0188;138915595545.07266;29820.82732459378;7526.078544177161;189.12207055063888;15419.334659601036;315822.1962085273;185832.02756762717;6727.298751092405;115251.34359193826;4.062088683850128;0.2171814166381469
905;2019-02-15 08:05:37.867;761;187;136;135;127;43;181;21;20;31;645;630;19;119;230;236;234;189;184;181;180;22;549;357;363;128;362;253;549;281.0;86.0;579.0;175.0;120.0;0;12;100;1;0;0;0;0;0;0;1;1;0;0;0;30616.638671875;10925.263671875;0.0;2026.0703125;411.0;88058;;;Calculated values ==>;1550214337.867;349.26;291.86;286.76000000000005;286.66;285.86;277.46000000000004;274.0616903277293;291.26000000000005;275.26000000000005;275.16;276.26000000000005;337.66;336.16;275.06;285.06;296.16;296.76000000000005;296.56;292.06;291.26000000000005;291.16;;314.26000000000005;275.36;239.943914813709;261.54996906429363;274.0616903277293;291.56;5490000.0;3570000.0000000005;3629999.9999999995;1280000.0;3620000.0000000005;2530000.0;5490000.0;0.04683333333333333;0.014333333333333333;0.0965;0.029166666666666667;0.02;0.06683333333333333;;10925.263671875;0.0;2026.0703125;30616.638671875;509697.41656024766;413396.8702782222;234223.00938080327;233915.3780254382;231490.63740778636;430346.717906069;456504.1082933979;453740.19083978806;473374.68648612977;521748.6186931231;520215.5409599888;453616.22754005145;465572.91147350037;463328.15220803814;464857.1551205372;427535.9761782077;414127.2103214636;456504.1082933979;456364.2951047695;;172696.00095264515;472505.00135272456;202087.4347112597;211704.06553506327;274.0044783753472;474992.17082126514;175557.46056610037;35091.48082387026;0.0;0;26;24;0;0;0;0;0;7;7;198660107475.03647;73414821175.00659;139068621045.04834;24284.490966402987;7887.179027042725;192.19231061333267;16351.458676242033;316273.149007156;185960.49278800245;6730.47690053824;115516.14432913005;3.7614133832911087;0.1924603316613264
906;2019-02-15 08:06:37.877;765;187;136;135;128;43;181;22;20;31;646;629;19;117;231;236;234;188;184;181;180;22;549;357;363;123;362;249;550;243.0;100.0;460.0;71.0;120.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30447.861328125;10946.6201171875;0.0;1968.26513671875;412.0;88059;;;Calculated values ==>;1550214397.877;349.66;291.86;286.76000000000005;286.66;285.96000000000004;277.46000000000004;274.0616903277293;291.26000000000005;275.36;275.16;276.26000000000005;337.76;336.06;275.06;284.86;296.26000000000005;296.76000000000005;296.56;291.96000000000004;291.26000000000005;291.16;;314.36;275.36;238.79729159403252;260.9983114674233;274.0616903277293;291.56;5490000.0;3570000.0000000005;3629999.9999999995;1230000.0;3620000.0000000005;2490000.0;5500000.0;0.0405;0.016666666666666666;0.07666666666666666;0.011833333333333333;0.02;0.0605;;10946.6201171875;0.0;1968.26513671875;30447.861328125;510191.3294830219;412979.2520416587;234196.27703581506;233888.94906767053;231765.89882121078;430346.717906069;456504.1082933979;454419.3374899936;474021.0636080705;522175.88915117376;520443.05349744426;454296.6455020742;465918.45588869543;463460.83753301925;464857.1551205372;427535.9761782077;413351.9237643686;456504.1082933979;456364.2951047695;;173113.83306960555;473157.921575811;202155.30581073562;212747.36241406767;274.0308917051357;475501.12646632316;175739.75664192997;35124.77250029658;0.0;0;26;24;0;0;0;0;0;7;7;198877943775.00186;73490133724.99463;139219246145.0244;19340.24242874311;3206.8642865533916;236.4008735639858;14738.824427787462;316636.7490419653;186052.9585573279;6734.049105674128;115775.2732025712;2.9053554312686525;0.1120895855973436
907;2019-02-15 08:07:37.868;771;187;136;135;127;43;181;22;20;31;647;629;18;109;230;237;234;189;184;181;180;23;550;357;363;120;362;245;550;44.0;82.0;537.0;80.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29919.962890625;10980.919921875;0.0;1142.1953125;414.0;88060;;;Calculated values ==>;1550214457.868;350.26;291.86;286.76000000000005;286.66;285.86;277.46000000000004;274.0616903277293;291.26000000000005;275.36;275.16;276.26000000000005;337.86;336.06;274.96000000000004;284.06;296.16;296.86;296.56;292.06;291.26000000000005;291.16;;314.56;275.46000000000004;238.09270928235583;260.44013211722256;274.0616903277293;291.56;5500000.0;3570000.0000000005;3629999.9999999995;1200000.0;3620000.0000000005;2450000.0;5500000.0;0.007333333333333333;0.013666666666666666;0.0895;0.013333333333333334;0.02;0.027333333333333334;;10980.919921875;0.0;1142.1953125;29919.962890625;510843.9785617862;412979.2520416587;234196.27703581506;233888.94906767053;231466.45240704165;430346.717906069;456504.1082933979;455091.2918450094;474406.44064270786;522601.8082600258;520771.9961083557;454848.27689210913;465575.6887095796;463328.15220803814;464987.84065055486;427258.33247018873;413720.03103230504;456504.1082933979;456364.2951047695;;173949.5011765382;473642.6781138252;202142.04570238743;225596.3613122125;274.0257321927278;476004.11620783806;175922.45873263874;35150.68911593732;0.0;0;26;24;0;0;0;0;0;7;7;199095711104.77338;73563022789.91815;139367423914.86896;22638.957529764662;3620.008432152504;185.0234529844105;6307.656856996558;316986.52323391923;186109.84062966652;6737.560448277939;115950.63423832548;2.7015866498596908;0.1608407442448502
908;2019-02-15 08:08:37.878;778;187;136;135;127;43;181;23;19;32;646;626;16;78;230;237;234;188;184;181;180;24;547;357;363;125;362;241;547;287.0;86.0;464.0;73.0;120.0;0;83;85;1;0;0;0;0;0;0;1;0;0;0;0;28841.85546875;10063.25;0.0;998.338500976562;415.0;88061;;;Calculated values ==>;1550214517.878;350.96000000000004;291.86;286.76000000000005;286.66;285.86;277.46000000000004;274.0616903277293;291.26000000000005;275.46000000000004;275.06;276.36;337.76;335.76000000000005;274.76000000000005;280.96000000000004;296.16;296.86;296.56;291.96000000000004;291.26000000000005;291.16;;314.66;275.56;239.25999513918347;259.87524604437704;274.0616903277293;291.56;5470000.0;3570000.0000000005;3629999.9999999995;1250000.0;3620000.0000000005;2410000.0;5470000.0;0.04783333333333333;0.014333333333333333;0.07733333333333332;0.012166666666666666;0.02;0.06783333333333333;;10063.25;0.0;998.338500976562;28841.85546875;511963.7503168239;414215.5863340789;234276.7093608456;233968.46640125918;231539.2039198338;430346.717906069;456504.1082933979;455636.0052374283;473859.25462455093;522823.73807074997;520795.7187400474;455274.66811231;462593.1152540406;463328.15220803814;464987.84065055486;428086.1699651741;414572.912758482;456504.1082933979;456364.2951047695;;174367.33720873808;473089.87314066343;202166.32169852802;211633.7578643219;274.03517765398533;476493.8796410583;176097.85604330694;35168.529870677085;0.0;0;26;24;0;0;0;0;0;7;7;199313547404.73877;73636535039.90646;139513248214.8458;19601.655527008286;3296.2365425459807;193.69001996258717;16600.88810947703;317338.58701018785;186167.48561034232;6740.716919876264;116141.57059710598;3.5883155656612673;0.1294572588689807
909;2019-02-15 08:09:37.899;782;184;136;135;127;43;181;23;19;33;641;619;16;63;230;237;234;186;184;181;180;25;541;355;363;128;360;243;543;-1.0;84.0;473.0;77.0;120.0;0;80;56;1;0;0;0;0;0;0;1;0;0;0;0;26955.080078125;8256.8408203125;0.0;985.70849609375;417.0;88062;;;Calculated values ==>;1550214577.899;351.36;291.56;286.76000000000005;286.66;285.86;277.46000000000004;273.8482719121499;291.26000000000005;275.46000000000004;275.06;276.46000000000004;337.26;335.06;274.76000000000005;279.46000000000004;296.16;296.86;296.56;291.76000000000005;291.26000000000005;291.16;;314.86;275.66;239.943914813709;260.1585393101385;273.8482719121499;291.56;5410000.0;3550000.0;3629999.9999999995;1280000.0;3600000.0;2430000.0;5430000.0;0.0;0.014;0.07883333333333334;0.012833333333333334;0.02;0.02;;8256.8408203125;0.0;985.70849609375;26955.080078125;512967.0712876018;414752.42406787584;234385.06335486672;234075.57745634907;231637.13269950426;430477.46260093397;456504.1082933979;455303.7817714177;473567.7884962697;522154.6657172212;519919.91024244437;454940.6519600305;460540.9343754539;463626.08760426834;465279.17082256265;429697.9908030164;415449.4342741704;456504.1082933979;456364.2951047695;;175203.01333496982;472795.0300870999;201601.5619828249;234385.06335486672;273.80607090230365;476959.0168443014;176250.5769001748;35185.06938243118;0.0;0;26;24;0;0;0;0;0;7;7;199531423634.40643;73712461604.79065;139658499034.62424;20000.191660000735;3480.3161740048618;199.4797914038445;4439.584634998056;317668.71790829697;186223.9766478395;6743.994481711268;116316.96923775457;3.0424043516319736;0.19443644079897693
910;2019-02-15 08:10:37.899;782;182;136;135;127;43;181;22;21;33;634;613;18;65;229;237;234;183;184;181;180;24;540;354;363;135;359;247;541;231.0;84.0;604.0;159.0;120.0;0;98;47;1;0;0;0;0;0;0;1;0;0;0;0;26486.744140625;7699.44921875;0.0;1070.41467285156;419.0;88063;;;Calculated values ==>;1550214637.899;351.36;291.36;286.76000000000005;286.66;285.86;277.46000000000004;273.7412296467126;291.26000000000005;275.36;275.26000000000005;276.46000000000004;336.56;334.46000000000004;274.96000000000004;279.66;296.06;296.86;296.56;291.46000000000004;291.26000000000005;291.16;;315.06;275.56;241.49495122638035;260.72004837742526;273.7412296467126;291.56;5400000.0;3540000.0;3629999.9999999995;1350000.0;3590000.0;2470000.0;5410000.0;0.0385;0.014;0.10066666666666667;0.026500000000000003;0.02;0.058499999999999996;;7699.44921875;0.0;1070.41467285156;26486.744140625;513052.427845586;414844.9632653101;234439.7248852188;234129.6074100014;231686.50062668222;430542.39183029096;456504.1082933979;454878.174424882;472656.1521691498;521116.83577043057;518976.82759724255;454511.96009527857;460156.6973235147;463642.6141334031;465424.41340235074;429961.2460813243;415193.89882489573;456504.1082933979;456364.2951047695;;176038.69501535743;471777.35084692197;201306.37569396288;212634.0164431102;273.68631558943315;477404.36537945765;176383.54598383367;35202.203742172394;0.0;0;26;24;0;0;0;0;0;7;7;199749223634.40643;73791361604.79065;139805499034.62424;25526.227738912523;7167.480841553417;206.74286158999988;14258.22130170707;318048.10473662126;186312.70828963583;6747.379670486217;116472.78428722711;5.377355147885978;0.2866347615925922
911;2019-02-15 08:11:37.850;778;181;136;135;129;44;181;23;22;33;626;606;20;84;229;238;234;183;184;181;180;23;547;354;363;141;358;253;549;0.0;85.0;101.0;168.0;120.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;26929.791015625;8121.57177734375;0.0;1082.39990234375;420.0;88064;;;Calculated values ==>;1550214697.85;350.96000000000004;291.26000000000005;286.76000000000005;286.66;286.06;277.56;273.7412296467126;291.26000000000005;275.46000000000004;275.36;276.46000000000004;335.76000000000005;333.76000000000005;275.16;281.56;296.06;296.96000000000004;296.56;291.46000000000004;291.26000000000005;291.16;;315.16;275.46000000000004;242.77792619122317;261.54996906429363;273.7412296467126;291.56;5470000.0;3540000.0;3629999.9999999995;1410000.0;3579999.9999999995;2530000.0;5490000.0;0.0;0.014166666666666666;0.016833333333333332;0.028;0.02;0.02;;8121.57177734375;0.0;1082.39990234375;26929.791015625;511963.7503168239;249563.1593714073;234223.00938080327;233915.3780254382;232090.99414364924;430542.39183029096;456504.1082933979;453987.8031238918;471866.4182417926;519806.4023236927;517758.5927172041;453740.19083978806;461478.3963945477;463791.1003516643;465554.2281614293;428086.1699651741;411880.1009978568;456504.1082933979;456364.2951047695;;176456.53798984195;470880.6574889378;200831.3061380111;234223.00938080327;273.5003693965919;477849.13964304485;176515.28015457597;35220.129212525746;0.0;0;26;24;0;0;0;0;0;7;7;199966845764.31644;73874093984.75644;139955376534.56226;4261.467699262325;7561.3818378259475;229.5859770369949;4442.825714479325;318296.13281002064;186435.34857382003;6751.012774679788;116628.49907461651;1.792189481091999;0.15136313525315118
912;2019-02-15 08:12:37.900;773;185;136;136;131;46;181;23;23;33;614;597;21;95;228;238;234;188;184;181;180;23;556;356;363;147;360;256;557;126.0;86.0;354.0;214.0;120.0;0;99;59;1;0;0;0;0;0;0;1;0;0;0;0;27437.05859375;8647.390625;0.0;1074.22937011719;420.0;88065;;;Calculated values ==>;1550214757.9;350.46000000000004;291.66;286.76000000000005;286.76000000000005;286.26000000000005;277.76000000000005;273.955091788801;291.26000000000005;275.46000000000004;275.46000000000004;276.46000000000004;334.56;332.86;275.26000000000005;282.66;295.96000000000004;296.96000000000004;296.56;291.96000000000004;291.26000000000005;291.16;;315.16;275.46000000000004;244.02132995426717;261.9595390733887;273.955091788801;291.56;5560000.0;3560000.0;3629999.9999999995;1470000.0;3600000.0;2560000.0;5570000.0;0.021;0.014333333333333333;0.059000000000000004;0.035666666666666666;0.02;0.041;;8647.390625;0.0;1074.22937011719;27437.05859375;510569.24832445936;250708.50003610677;234011.30514070267;234011.30514070267;232494.95731534608;430412.23801567365;456504.1082933979;453600.15202743985;471068.7543314603;518327.0740755654;516581.10117635;453350.8084663683;462323.1820214497;463361.4524620667;465263.9689877527;425554.88194109267;410295.9558455669;456504.1082933979;456364.2951047695;;176456.53798984195;470073.4883118012;201665.36122089688;217443.87045007042;273.83546356582536;478302.5742721299;176655.13795950086;35238.11609977889;0.0;0;26;24;0;0;0;0;0;7;7;200184827265.0088;73960565985.0311;140108203785.04767;14864.152657586035;9573.223199575588;218.71127403586968;9795.737410842663;318455.64579697576;186578.25593989837;6754.751698292625;116747.25264661532;3.543835755701625;0.23612800298500863
913;2019-02-15 08:13:37.870;769;191;136;136;132;48;181;25;22;32;590;575;21;112;230;237;234;193;184;181;180;24;560;359;363;140;364;261;561;-1.0;80.0;889.0;204.0;120.0;0;0;76;1;0;0;0;0;0;0;1;0;1;0;0;29137.146484375;9673.201171875;0.0;1954.1008300781198;420.0;88066;;;Calculated values ==>;1550214817.87;350.06000000000006;292.26000000000005;286.76000000000005;286.76000000000005;286.36;277.96000000000004;274.27422755570615;291.26000000000005;275.66;275.36;276.36;332.16;330.66;275.26000000000005;284.36;296.16;296.86;296.56;292.46000000000004;291.26000000000005;291.16;;315.16;275.56;242.56692532238324;262.63441904999945;274.27422755570615;291.56;5600000.0;3590000.0;3629999.9999999995;1400000.0;3640000.0;2610000.0;5610000.0;0.0;0.013333333333333334;0.14816666666666667;0.034;0.02;0.02;;9673.201171875;0.0;1954.1008300781198;29137.146484375;509724.12641030725;409693.8420327403;233907.26185526655;233907.26185526655;232696.73988078404;430214.79039162316;456504.1082933979;452612.30948496255;471900.24888135743;515432.9428656705;513883.17052529915;452485.91005134286;463583.1179358314;463029.0030910028;464695.37349921046;424380.97350184433;410528.1239549413;456504.1082933979;456364.2951047695;;176456.53798984195;471112.8868819084;202611.12612936524;233907.26185526655;274.21720785801904;478773.7902536112;176807.73322147515;35263.339566649774;0.0;0;26;24;0;0;0;0;0;7;8;200402518364.2472;74046622934.73003;140263226234.5053;37041.842000521;9129.059865586469;184.70466062537395;4449.140664990059;318887.9794759697;186734.0303720503;6758.111816836653;116865.90060984019;4.369435590749158;0.33147722553048087
914;2019-02-15 08:14:37.881;768;195;136;135;132;50;181;25;19;32;573;562;20;120;231;236;234;197;184;181;180;25;564;362;363;137;366;264;564;-1.0;87.0;612.0;189.0;120.0;0;0;90;1;0;0;0;0;0;0;1;0;1;0;0;30060.83984375;10555.396484375;0.0;1984.74560546875;418.0;88067;;;Calculated values ==>;1550214877.881;349.96000000000004;292.66;286.76000000000005;286.66;286.36;278.16;274.5913991737795;291.26000000000005;275.66;275.06;276.36;330.46000000000004;329.36;275.16;285.16;296.26000000000005;296.76000000000005;296.56;292.86;291.26000000000005;291.16;;314.96000000000004;275.66;241.92719264551067;263.0348170998261;274.5913991737795;291.56;5640000.0;3620000.0000000005;3629999.9999999995;1370000.0;3660000.0;2640000.0;5640000.0;0.0;0.0145;0.10200000000000001;0.0315;0.02;0.02;;10555.396484375;0.0;1984.74560546875;30060.83984375;509248.5937880203;409984.09208247677;233829.99886210507;233526.7574572001;232622.7962233533;430014.67791919125;456504.1082933979;451705.86089382874;472295.8960165899;513414.6740728699;512273.6670558317;451833.5419501401;464084.73877328285;462862.4135483707;464122.52100971725;423173.61684472807;410810.422463297;456504.1082933979;456364.2951047695;;175620.85347054448;471610.25455702154;203379.60883824507;233829.99886210507;274.5288829651235;479267.19724899955;176976.33577385196;35296.169304713614;0.0;0;26;24;0;0;0;0;0;7;8;200620358294.81494;74129738169.94664;140420755109.91586;25329.277709669535;8449.26534014146;179.26631853075003;4450.685924853289;319407.83409745345;186880.54327158784;6761.145464404301;116940.07942857283;3.062843707672342;0.23566769108141353
915;2019-02-15 08:15:37.841;768;197;134;134;129;50;181;24;1;32;581;570;9;115;233;235;234;199;184;181;180;25;558;364;363;135;369;266;558;-2.0;87.0;458.0;197.0;120.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30464.09765625;10907.404296875;0.0;2010.39208984375;416.0;88068;;;Calculated values ==>;1550214937.841;349.96000000000004;292.86;286.56;286.56;286.06;278.16;274.8017692304317;291.26000000000005;275.56;273.26000000000005;276.36;331.26000000000005;330.16;274.06;284.66;296.46000000000004;296.66;296.56;293.06;291.26000000000005;291.16;;314.76000000000005;275.66;241.49495122638035;263.299902668528;274.8017692304317;291.56;5580000.0;3640000.0;3629999.9999999995;1350000.0;3690000.0;2660000.0;5580000.0;0.0;0.0145;0.07633333333333334;0.03283333333333333;0.02;0.02;;10907.404296875;0.0;2010.39208984375;30464.09765625;509775.1299939663;413384.41883874475;233376.26916327997;233376.26916327997;231870.94239972098;429879.7862731237;456504.1082933979;449018.573156028;472558.57531478856;514070.0626419287;512928.40950436826;450061.0255284139;463194.8374793897;462679.2465461087;463693.98011157714;424971.9477732997;414118.72544131405;456504.1082933979;456364.2951047695;;174785.17458790913;471875.0639052514;203856.65460006177;233376.26916327997;274.722538590458;479771.23547883413;177155.07320936062;35329.439923652964;0.0;0;26;24;0;0;0;0;0;7;8;200838013094.9534;74211283769.99852;140579649110.01697;18714.02644977209;8799.937772187059;157.37172381379202;4459.760518829791;319774.6169473257;187024.19080204246;6763.9489112142755;117014.28364650383;2.487351209346964;0.1985978065766908
916;2019-02-15 08:16:37.852;766;193;133;132;126;50;181;24;-18;33;597;583;-12;105;234;234;234;194;184;181;180;25;552;362;363;134;366;268;552;-1.0;109.0;522.0;166.0;120.0;0;0;99;1;0;0;0;0;0;0;1;0;1;0;0;30414.078125;10815.115234375;0.0;2039.33935546875;411.0;88069;;;Calculated values ==>;1550214997.852;349.76;292.46000000000004;286.46000000000004;286.36;285.76000000000005;278.16;274.5913991737795;291.26000000000005;275.56;271.36;276.46000000000004;332.86;331.46000000000004;271.96000000000004;283.66;296.56;296.56;296.56;292.56;291.26000000000005;291.16;;314.26000000000005;275.66;241.2770596917726;263.56353331371673;274.5913991737795;291.56;5520000.0;3620000.0000000005;3629999.9999999995;1340000.0;3660000.0;2680000.0;5520000.0;0.0;0.018166666666666668;0.087;0.027666666666666666;0.02;0.02;;10815.115234375;0.0;2039.33935546875;30414.078125;510052.54837976844;414359.1762267576;233225.9436851275;232922.26096884615;231120.26360780591;430014.67791919125;456504.1082933979;446120.089342826;472787.01963726926;515556.76497777255;514104.02945787326;446924.76317059866;461696.2635745592;463263.04696767486;463858.19375264365;426697.80246544315;414715.9607757526;456504.1082933979;456364.2951047695;;172696.00095264515;472007.13841251616;203353.2203909192;233225.9436851275;274.51867941778954;480278.6466179752;177336.12739238955;35363.19387274081;0.0;0;26;24;0;0;0;0;0;7;8;201055853024.65567;74291998564.88821;140739878479.79797;21120.71759881589;7432.758398597516;217.67012402937814;4462.76702839284;320106.63400591357;187159.4880698999;6767.074832922631;117088.65167426836;2.585400486465882;0.19511757115460512
917;2019-02-15 08:17:37.852;759;189;133;133;124;47;181;25;-34;33;613;598;-22;94;233;235;234;190;183;181;180;25;550;358;363;133;363;270;549;0.0;87.0;579.0;161.0;120.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30346.890625;10751.7255859375;0.0;2073.58178710938;407.0;88070;;;Calculated values ==>;1550215057.852;349.06000000000006;292.06;286.46000000000004;286.46000000000004;285.56;277.86;274.1680685717883;291.26000000000005;275.66;269.76000000000005;276.46000000000004;334.46000000000004;332.96000000000004;270.96000000000004;282.56;296.46000000000004;296.66;296.56;292.16;291.26000000000005;291.16;;313.86;275.66;241.05796691057077;263.82572766246335;274.1680685717883;291.46000000000004;5500000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2700000.0;5490000.0;0.0;0.0145;0.0965;0.026833333333333334;0.02;0.02;;10751.7255859375;0.0;2073.58178710938;30346.890625;509362.17431454867;414127.2103214636;233303.23934187752;233303.23934187752;230596.98130341995;430280.9020939914;456504.1082933979;443541.216883836;472917.67418972735;517045.1174886607;515489.0497484034;445188.4638703747;460056.39891139476;463577.2511321169;464579.7527577276;427258.33247018873;414485.982530214;456504.1082933979;456364.2951047695;;171024.68490186572;472138.9942397944;202327.0074015815;233303.23934187752;274.10223921990246;480784.9880242252;177515.85106589214;35397.46821559563;0.0;0;26;24;0;0;0;0;0;7;8;201273653024.65567;74372098564.88821;140901278479.79797;23277.17121503756;7239.954980158713;185.1990741296335;4461.22111525784;320476.6164126957;187281.76068138954;6770.432076240622;117163.01824213212;2.741731278774804;0.203454846397119
918;2019-02-15 08:18:37.852;748;186;134;133;124;44;181;24;-25;33;628;611;-16;85;232;235;234;188;184;181;180;25;548;356;363;131;361;271;547;-2.0;85.0;572.0;171.0;120.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30319.642578125;10696.3466796875;0.0;2085.68627929688;403.0;88071;;;Calculated values ==>;1550215117.852;347.96000000000004;291.76000000000005;286.56;286.46000000000004;285.56;277.56;273.955091788801;291.26000000000005;275.56;270.66;276.46000000000004;335.96000000000004;334.26000000000005;271.56;281.66;296.36;296.66;296.56;291.96000000000004;291.26000000000005;291.16;;313.46000000000004;275.66;240.61611355647437;263.95629194202945;273.955091788801;291.56;5480000.0;3560000.0;3629999.9999999995;1310000.0;3610000.0;2710000.0;5470000.0;0.0;0.014166666666666666;0.09533333333333333;0.0285;0.02;0.02;;10696.3466796875;0.0;2085.68627929688;30319.642578125;508176.05670578184;413854.0851824992;233661.28145869466;233355.13711966088;230644.0049296121;430412.23801567365;456504.1082933979;444580.6745404079;473178.34860283375;518515.11887448747;516752.9803337988;445808.2846952405;458798.122447285;463741.9828368515;464872.6823385499;427811.91235697555;414572.912758482;456504.1082933979;456364.2951047695;;169353.38768963216;472402.05409754877;201793.59614655777;233661.28145869466;273.8854780314967;481290.5424675846;177694.58500143903;35432.128782815686;0.0;0;26;24;0;0;0;0;0;7;8;201491453024.65567;74451298564.88821;141063578479.79797;23145.701473547044;7712.341051603244;187.55249431199218;4454.060272921497;320863.47368510056;187406.3631483209;6773.53833931097;117237.31225370028;2.7773090091612835;0.210416614614499
