;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
919;2019-02-15 08:19:37.843;736;186;135;134;125;42;181;23;-12;32;640;622;-7;82;231;235;234;187;184;181;180;24;549;355;363;129;360;269;549;83.0;84.0;690.0;186.0;120.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30368.6015625;10750.5380859375;0.0;2072.53735351562;399.0;88072;;;Calculated values ==>;1550215177.843;346.76;291.76000000000005;286.66;286.56;285.66;277.36;273.8482719121499;291.26000000000005;275.46000000000004;271.96000000000004;276.36;337.16;335.36;272.46000000000004;281.36;296.26000000000005;296.66;296.56;291.86;291.26000000000005;291.16;;313.06;275.56;240.16925963744896;263.6948088759802;273.8482719121499;291.56;5490000.0;3550000.0;3629999.9999999995;1290000.0;3600000.0;2690000.0;5490000.0;0.013833333333333333;0.014;0.115;0.031000000000000003;0.02;0.03383333333333333;;10750.5380859375;0.0;2072.53735351562;30368.6015625;506593.21620202245;413024.9693880693;233915.3780254382;233608.79371650863;230893.96798110125;430477.46260093397;456504.1082933979;446733.6311217916;473341.49414492835;519922.47785530664;518061.4917285516;447401.9723770648;458747.3744246312;463758.2318617846;465018.71783975384;427535.9761782077;413396.8702782222;456504.1082933979;456364.2951047695;;167682.10792650707;472567.4425401675;201559.6192774335;220686.17617280578;273.7897021257563;481796.20197458746;177873.28223235914;35466.77544860656;0.0;0;26;24;0;0;0;0;0;7;8;201709220354.4272;74529286864.8064;141225554179.62802;28195.011362101184;8401.242521144755;197.94748259979744;7973.776357198107;321291.2487823911;187540.6228693068;6776.750357240227;117340.86202404684;3.491204425523766;0.2379697221116675
920;2019-02-15 08:20:37.863;727;186;135;134;126;42;181;22;-3;32;651;632;0;83;230;236;234;188;184;181;180;23;549;356;363;128;361;264;549;247.0;108.0;728.0;231.0;120.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30553.20703125;10823.87109375;0.0;2039.59423828125;398.0;88073;;;Calculated values ==>;1550215237.863;345.86;291.76000000000005;286.66;286.56;285.76000000000005;277.36;273.955091788801;291.26000000000005;275.36;272.86;276.36;338.26;336.36;273.16;281.46000000000004;296.16;296.76000000000005;296.56;291.96000000000004;291.26000000000005;291.16;;312.96000000000004;275.46000000000004;239.943914813709;263.0348170998261;273.955091788801;291.56;5490000.0;3560000.0;3629999.9999999995;1280000.0;3610000.0;2640000.0;5490000.0;0.04116666666666667;0.018000000000000002;0.12133333333333333;0.0385;0.02;0.061166666666666675;;10823.87109375;0.0;2039.59423828125;30553.20703125;505468.105076655;413024.9693880693;233915.3780254382;233608.79371650863;231191.84880649296;430412.23801567365;456504.1082933979;448864.43206564797;473471.244710016;521466.7909546943;519511.0852366277;449255.70623121556;459657.8712528913;463477.27075599786;465003.21838653134;427535.9761782077;413764.2266525931;456504.1082933979;456364.2951047695;;167264.2905471822;472601.6926398898;201805.70281844167;212304.77918040234;273.890197777251;482304.0529399534;178053.12890438043;35501.054634448396;0.0;0;26;24;0;0;0;0;0;7;8;201927092954.35794;74606412564.78189;141385507479.57718;29976.45914866103;10425.645608125751;247.89149146106294;14928.307057373795;321776.1726239114;187697.56590057898;6780.466920464481;117531.77633600598;4.320632261294815;0.25819540366772625
921;2019-02-15 08:21:37.844;723;186;135;134;127;42;181;22;4;32;657;638;5;86;230;236;234;188;184;181;180;23;550;356;363;128;361;260;550;263.0;83.0;814.0;214.0;120.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30478.560546875;10896.8544921875;0.0;2005.88720703125;396.0;88074;;;Calculated values ==>;1550215297.844;345.46000000000004;291.76000000000005;286.66;286.56;285.86;277.36;273.955091788801;291.26000000000005;275.36;273.56;276.36;338.86;336.96000000000004;273.66;281.76000000000005;296.16;296.76000000000005;296.56;291.96000000000004;291.26000000000005;291.16;;312.76000000000005;275.46000000000004;239.943914813709;262.5002047102346;273.955091788801;291.56;5500000.0;3560000.0;3629999.9999999995;1280000.0;3610000.0;2600000.0;5500000.0;0.04383333333333333;0.013833333333333333;0.13566666666666669;0.035666666666666666;0.02;0.06383333333333333;;10896.8544921875;0.0;2005.88720703125;30478.560546875;504875.01372713875;412601.8314242595;233888.94906767053;233582.6627317789;231466.45240704165;430412.23801567365;456504.1082933979;450498.7090510377;473471.244710016;522408.06057849794;520458.63456597336;450626.8163636772;460641.63815180265;463477.27075599786;465003.21838653134;427258.33247018873;413351.9237643686;456504.1082933979;456364.2951047695;;166428.6587063909;472601.6926398898;201828.1192744001;211873.28787803574;273.8989357891877;482812.4899486194;178234.07763290664;35534.75630435392;0.0;0;26;24;0;0;0;0;0;7;8;202144823985.02954;74683188245.0187;141542657700.06192;33736.3100130305;9657.590783369133;192.37198709717882;15606.675961306504;322306.9442376441;187864.87320692814;6784.134620990711;117786.15395018553;4.58762564768598;0.2660998042702145
922;2019-02-15 08:22:37.854;724;187;135;134;127;42;181;22;8;31;660;641;9;90;230;236;234;188;184;181;180;22;550;356;363;126;361;255;550;281.0;86.0;595.0;140.0;120.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30504.08203125;10957.9150390625;0.0;1971.77685546875;395.0;88075;;;Calculated values ==>;1550215357.854;345.56000000000006;291.86;286.66;286.56;285.86;277.36;273.955091788801;291.26000000000005;275.36;273.96000000000004;276.26000000000005;339.16;337.26;274.06;282.16;296.16;296.76000000000005;296.56;291.96000000000004;291.26000000000005;291.16;;312.66;275.36;239.4893008659735;261.82340779136865;273.955091788801;291.56;5500000.0;3560000.0;3629999.9999999995;1260000.0;3610000.0;2550000.0;5500000.0;0.04683333333333333;0.014333333333333333;0.09916666666666667;0.02333333333333333;0.02;0.06683333333333333;;10957.9150390625;0.0;1971.77685546875;30504.08203125;505000.5489292259;412979.2520416587;233888.94906767053;233582.6627317789;231466.45240704165;430412.23801567365;456504.1082933979;451895.1768225698;473633.855386716;523118.91166283324;521176.4274963388;452021.0196084868;461883.48142082256;463477.27075599786;465003.21838653134;427258.33247018873;413351.9237643686;456504.1082933979;456364.2951047695;;166010.84420003442;472766.8058740305;201852.78348542214;211439.6659539254;273.9085485295229;483320.76333480433;178416.23106615135;35567.9090294029;0.0;0;26;24;0;0;0;0;0;7;8;202362660284.99493;74759400945.00659;141697183450.03735;24795.870672600475;6321.327189067528;199.32519145008888;16369.129381581413;322794.7937046422;187998.0530496189;6787.399308168611;118052.66340550799;3.6880733758913977;0.17593254255861904
923;2019-02-15 08:23:40.854;730;187;135;134;127;43;181;23;11;32;659;639;11;79;231;236;234;188;184;181;180;22;548;358;363;124;363;248;549;134.0;86.0;535.0;140.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29876.865234375;10995.1455078125;0.0;1147.64367675781;395.0;88076;;;Calculated values ==>;1550215420.854;346.16;291.86;286.66;286.56;285.86;277.46000000000004;274.1680685717883;291.26000000000005;275.46000000000004;274.26000000000005;276.36;339.06000000000006;337.06;274.26000000000005;281.06;296.26000000000005;296.76000000000005;296.56;291.96000000000004;291.26000000000005;291.16;;312.66;275.36;239.02933182858504;260.85938512811435;274.1680685717883;291.56;5480000.0;3579999.9999999995;3629999.9999999995;1240000.0;3629999.9999999995;2480000.0;5490000.0;0.022333333333333334;0.014333333333333333;0.08916666666666666;0.02333333333333333;0.02;0.042333333333333334;;10995.1455078125;0.0;1147.64367675781;29876.865234375;505934.4948304526;413396.8702782222;233915.3780254382;233608.79371650863;231490.63740778636;430280.9020939914;456504.1082933979;453482.9728274517;473988.1805627707;523579.8127967979;521544.2708101876;453482.9728274517;461651.45923198457;463311.6885489323;464710.80611794995;427811.91235697555;413764.2266525931;456504.1082933979;456364.2951047695;;166010.84420003442;473027.760467851;202330.21917949407;217252.3414689165;274.10348788639925;483849.0966233786;178608.32034593652;35595.20395905989;0.0;0;26;24;0;0;0;0;0;7;8;202591350284.99493;74838150945.00659;141855628450.03735;22394.453866942888;6316.2759633949945;201.3501617628148;10122.40603725111;323207.70904436323;188108.63207720296;6790.905217509224;118284.46434042278;3.2146227226733406;0.18699139176277826
924;2019-02-15 08:24:37.865;738;186;135;134;127;43;181;24;12;33;657;634;12;55;231;236;234;188;184;181;180;24;549;357;363;127;362;240;550;227.0;86.0;677.0;132.0;120.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29727.09375;11066.2529296875;0.0;1025.98571777344;395.0;88077;;;Calculated values ==>;1550215477.865;346.96000000000004;291.76000000000005;286.66;286.56;285.86;277.46000000000004;274.0616903277293;291.26000000000005;275.56;274.36;276.46000000000004;338.86;336.56;274.36;278.66;296.26000000000005;296.76000000000005;296.56;291.96000000000004;291.26000000000005;291.16;;312.66;275.56;239.71726792356844;259.7329541166123;274.0616903277293;291.56;5490000.0;3570000.0000000005;3629999.9999999995;1270000.0;3620000.0000000005;2400000.0;5500000.0;0.03783333333333334;0.014333333333333333;0.11283333333333333;0.022000000000000002;0.02;0.057833333333333334;;11066.2529296875;0.0;1025.98571777344;29727.09375;506842.6801889249;412601.8314242595;233888.94906767053;233582.6627317789;231466.45240704165;430346.717906069;456504.1082933979;454959.1652679677;473697.1866146107;524018.02342197415;521688.82217946753;454959.1652679677;460068.22631434567;463460.83753301925;464857.1551205372;427535.9761782077;413351.9237643686;456504.1082933979;456364.2951047695;;166010.84420003442;472829.0820560985;202123.8750055003;213108.91502700013;274.018661250039;484321.0523595966;178783.00678822972;35612.41517923118;0.0;0;26;24;0;0;0;0;0;7;8;202798300214.6972;74909699749.90366;141994735289.83722;28528.248584615067;5955.514555113162;203.3047512650278;14068.26948116433;323610.9249034312;188205.8025005702;6794.109353788868;118476.0108126445;4.031952957064321;0.20888312530555353
925;2019-02-15 08:25:37.845;748;186;135;134;126;43;181;24;13;33;650;627;14;43;231;237;234;188;184;181;180;25;547;356;363;133;361;238;548;219.0;83.0;823.0;219.0;120.0;0;92;88;1;0;0;0;0;0;0;1;0;0;0;0;28867.322265625;10257.859375;0.0;1007.05444335938;397.0;88078;;;Calculated values ==>;1550215537.845;347.96000000000004;291.76000000000005;286.66;286.56;285.76000000000005;277.46000000000004;273.955091788801;291.26000000000005;275.56;274.46000000000004;276.46000000000004;338.16;335.86;274.56;277.46000000000004;296.26000000000005;296.86;296.56;291.96000000000004;291.26000000000005;291.16;;312.86;275.66;241.05796691057077;259.4470641161187;273.955091788801;291.56;5470000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2380000.0;5480000.0;0.0365;0.013833333333333333;0.1371666666666667;0.0365;0.02;0.056499999999999995;;10257.859375;0.0;1007.05444335938;28867.322265625;508265.04165623203;413442.3132566535;233941.8836566793;233634.999816814;231215.83839973132;430412.23801567365;456504.1082933979;455412.97483313753;472917.67418972735;523470.3423543981;521143.1286320718;455532.89152574015;458973.8563331057;463609.68473376584;465133.64708331646;428086.1699651741;414171.1577566021;456504.1082933979;456364.2951047695;;166846.47414792277;472138.9942397944;201837.02414977242;213201.57618761557;273.9024065910844;484809.1763976153;178960.6484905133;35629.35153324556;0.0;0;26;24;0;0;0;0;0;7;8;203016027614.76645;74987673749.92845;142138087489.8828;34782.16790206825;9866.0219082858;192.4910022185794;13738.693618819198;324138.3358453866;188337.6046890947;6797.406552302965;118707.65826365385;5.20016179226512;0.31823044162648934
926;2019-02-15 08:26:37.866;757;184;135;134;127;43;181;24;16;34;636;617;18;58;230;237;234;186;184;181;180;24;544;354;363;139;359;245;545;-1.0;81.0;382.0;209.0;120.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;27798.791015625;9079.3818359375;0.0;1056.91845703125;400.0;88079;;;Calculated values ==>;1550215597.866;348.86;291.56;286.66;286.56;285.86;277.46000000000004;273.7412296467126;291.26000000000005;275.56;274.76000000000005;276.56;336.76000000000005;334.86;274.96000000000004;278.96000000000004;296.16;296.86;296.56;291.76000000000005;291.26000000000005;291.16;;313.16;275.56;242.35481222062532;260.44013211722256;273.7412296467126;291.56;5440000.0;3540000.0;3629999.9999999995;1390000.0;3590000.0;2450000.0;5450000.0;0.0;0.013500000000000002;0.06366666666666666;0.034833333333333334;0.02;0.02;;9079.3818359375;0.0;1056.91845703125;27798.791015625;509642.9473713744;413945.88199973485;234021.86501065348;233714.07309105288;231588.0347486587;430542.39183029096;456504.1082933979;454604.88135033794;472228.6972694908;521483.87419465446;519550.75482783176;454848.27689210913;459641.38322378567;463774.604463236;465424.41340235074;428899.14920570195;414661.7335165383;456504.1082933979;456364.2951047695;;168099.92630828856;471246.2272376559;201099.50990058135;234021.86501065348;273.60541524416374;485281.5592837356;179121.8485673121;35646.55732731019;0.0;0;26;24;0;0;0;0;0;7;8;203233903844.4341;75069302309.80394;142283038204.6617;16139.841982301168;9410.110653908097;192.2051118037095;4446.848601882321;324562.8344496377;188498.29534892118;6800.613475278592;118859.25748975994;2.9783062337682034;0.24572673312556692
927;2019-02-15 08:27:37.876;761;184;135;134;128;44;181;23;22;33;620;604;23;76;229;237;234;186;184;181;180;23;548;353;363;145;358;250;549;163.0;109.0;482.0;233.0;120.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;27910.921875;8989.3583984375;0.0;1067.75732421875;403.0;88080;;;Calculated values ==>;1550215657.876;349.26;291.56;286.66;286.56;285.96000000000004;277.56;273.6339639331285;291.26000000000005;275.46000000000004;275.36;276.46000000000004;335.16;333.56;275.46000000000004;280.76000000000005;296.06;296.86;296.56;291.76000000000005;291.26000000000005;291.16;;313.46000000000004;275.46000000000004;243.61107973660833;261.13683023647616;273.6339639331285;291.56;5480000.0;3529999.9999999995;3629999.9999999995;1450000.0;3579999.9999999995;2500000.0;5490000.0;0.027166666666666665;0.018166666666666668;0.08033333333333334;0.03883333333333334;0.02;0.04716666666666666;;8989.3583984375;0.0;1067.75732421875;27910.921875;509785.1738460353;412266.7878282398;233915.3780254382;233608.79371650863;231790.3477494485;430607.02586249536;456504.1082933979;454495.9441994254;471335.537891427;519441.7402217374;517806.34074152104;454618.64964034245;460992.51144063397;463791.1003516643;465569.37634313264;427811.91235697555;413024.9693880693;456504.1082933979;456364.2951047695;;169353.38768963216;470343.471860809;200920.58714762618;214911.31119475496;273.53094034855786;485745.88426568493;179272.44649804715;35664.26590975638;0.0;0;26;24;0;0;0;0;0;7;8;203451740144.3995;75154516509.7904;142431562954.63812;20370.553683161204;10462.588689695267;268.6294639351303;11388.532407755685;324867.13845568435;188663.92877772954;6804.454403457161;118991.24099173736;4.2248996050455006;0.27540679370013027
928;2019-02-15 08:28:37.876;761;186;135;135;129;45;181;23;28;32;604;591;27;95;229;237;234;188;184;181;180;23;551;356;363;140;361;253;552;88.0;84.0;434.0;295.0;120.0;0;0;70;1;0;0;0;0;0;0;1;0;1;0;0;28607.587890625;9187.2353515625;0.0;1869.96862792969;404.0;88081;;;Calculated values ==>;1550215717.876;349.26;291.76000000000005;286.66;286.66;286.06;277.66;273.955091788801;291.26000000000005;275.46000000000004;275.96000000000004;276.36;333.56;332.26000000000005;275.86;282.66;296.06;296.86;296.56;291.96000000000004;291.26000000000005;291.16;;313.56;275.46000000000004;242.56692532238324;261.54996906429363;273.955091788801;291.56;5510000.0;3560000.0;3629999.9999999995;1400000.0;3610000.0;2530000.0;5520000.0;0.014666666666666666;0.014;0.07233333333333333;0.04916666666666667;0.02;0.034666666666666665;;9187.2353515625;0.0;1869.96862792969;28607.587890625;509521.7372202966;411737.20685016055;233836.31943346895;233836.31943346895;232017.04459964583;430412.23801567365;456504.1082933979;454728.16715069703;471900.24888135743;517553.6108980002;516220.29673242674;454605.02740641317;462774.43375134736;463344.7402771259;465133.64708331646;426978.9514476233;412510.35525449144;456504.1082933979;456364.2951047695;;169771.2103021376;471014.3812069224;201652.39227102062;220220.0425570485;273.83040309977997;486216.87184706517;179423.9181126305;35688.74695935762;0.0;0;26;24;0;0;0;0;0;7;9;203669540144.3995;75240016509.7904;142582462954.63812;18305.81438296326;13243.631122681838;202.56034670384625;8186.334088320995;325189.44152290205;188861.48060949935;6808.380985212486;119154.36487920466;3.611974601783926;0.28567532339689966
929;2019-02-15 08:29:40.857;760;188;135;135;130;46;181;22;31;31;595;583;29;120;230;237;234;191;184;181;180;23;554;358;363;136;362;254;555;-1.0;79.0;820.0;280.0;120.0;0;0;69;1;0;0;0;0;0;0;1;0;1;0;0;28734.76953125;9209.0322265625;0.0;1909.79162597656;405.0;88082;;;Calculated values ==>;1550215780.857;349.16;291.96000000000004;286.66;286.66;286.16;277.76000000000005;274.1680685717883;291.26000000000005;275.36;276.26000000000005;276.26000000000005;332.66;331.46000000000004;276.06;285.16;296.16;296.86;296.56;292.26000000000005;291.26000000000005;291.16;;313.66;275.46000000000004;241.71165711629368;261.6868853414304;274.1680685717883;291.56;5540000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;2540000.0;5550000.0;0.0;0.013166666666666667;0.13666666666666666;0.04666666666666666;0.02;0.02;;9209.0322265625;0.0;1909.79162597656;28734.76953125;509133.7211157626;411202.0240501036;233757.93926872968;233757.93926872968;232243.67601103132;430280.9020939914;456504.1082933979;454929.52275986236;472329.59916539915;516545.7077253305;515313.06107820594;454683.1238903817;465544.3199312231;463328.15220803814;464841.74997644586;426130.0735319395;412377.0396431636;456504.1082933979;456364.2951047695;;170189.03402730724;471547.0194386176;202297.22079193036;233757.93926872968;274.0906576211862;486718.4661558702;179584.83690870568;35721.809887309086;0.0;0;26;24;0;0;0;0;0;7;9;203898161175.0711;75326930290.04572;142742119790.10712;34526.414602284036;12564.990603512068;181.0816128688821;4452.127116720797;325651.58410949854;189087.23794418163;6811.736839980101;119264.91806357869;4.651986093256986;0.3810998372026923
930;2019-02-15 08:30:37.877;762;190;135;134;130;47;181;23;34;31;598;585;31;130;231;237;234;192;184;181;180;23;553;360;363;133;365;255;554;-2.0;82.0;529.0;199.0;120.0;0;0;73;1;0;0;0;0;0;0;1;0;1;0;0;28895.521484375;9367.3701171875;0.0;1938.22265625;404.0;88083;;;Calculated values ==>;1550215837.877;349.36;292.16;286.66;286.56;286.16;277.86;274.38016830617;291.26000000000005;275.46000000000004;276.56;276.26000000000005;332.96000000000004;331.66;276.26000000000005;286.16;296.26000000000005;296.86;296.56;292.36;291.26000000000005;291.16;;313.56;275.46000000000004;241.05796691057077;261.82340779136865;274.38016830617;291.56;5530000.0;3600000.0;3629999.9999999995;1330000.0;3650000.0;2550000.0;5540000.0;0.0;0.013666666666666666;0.08816666666666667;0.033166666666666664;0.02;0.02;;9367.3701171875;0.0;1938.22265625;28895.521484375;509469.77604529524;412420.9545810112;233783.9913159303;233478.8815645451;232268.32528691398;430148.3826014536;456504.1082933979;455131.39440316864;472723.10170879104;516768.7929799094;515432.78767457826;454761.61950278626;466558.383695219;463012.4783077877;464548.7096429471;426414.85398391896;413177.15693683183;456504.1082933979;456364.2951047695;;169771.2103021376;471944.1597200548;202806.5350013231;233783.9913159303;274.297647217294;487174.8660437329;179731.95169499546;35752.28402262842;0.0;0;26;24;0;0;0;0;0;7;9;204105143775.00186;75403622190.02007;142887235690.05856;22246.64177059605;8926.397886504601;180.91519297685744;4451.606075776785;326101.19517523446;189257.43780130535;6814.603653572103;119335.43068392125;3.1670662161102676;0.24981457917346261
931;2019-02-15 08:31:37.858;764;190;134;134;129;49;181;24;37;31;606;592;33;129;232;236;234;192;184;181;180;24;553;360;363;119;365;256;554;-1.0;85.0;356.0;155.0;120.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;29150.837890625;9428.8466796875;0.0;2021.04016113281;404.0;88084;;;Calculated values ==>;1550215897.858;349.56000000000006;292.16;286.56;286.56;286.06;278.06;274.38016830617;291.26000000000005;275.56;276.86;276.26000000000005;333.76000000000005;332.36;276.46000000000004;286.06;296.36;296.76000000000005;296.56;292.36;291.26000000000005;291.16;;313.56;275.56;237.85495896846786;261.9595390733887;274.38016830617;291.56;5530000.0;3600000.0;3629999.9999999995;1190000.0;3650000.0;2560000.0;5540000.0;0.0;0.014166666666666666;0.059333333333333335;0.025833333333333333;0.02;0.02;;9428.8466796875;0.0;2021.04016113281;29150.837890625;509717.51119106857;412420.9545810112;233478.8815645451;233478.8815645451;231968.07999308215;430148.3826014536;456504.1082933979;455333.7789835172;474534.4971149341;517505.7895824865;516067.0354041443;454840.5135957991;466299.81782571983;463145.86696068436;464417.2445854314;426414.85398391896;413177.15693683183;456504.1082933979;456364.2951047695;;169771.2103021376;473867.23584610876;202817.06184568757;233478.8815645451;274.3017297033739;487658.4325268679;179888.53723370234;35785.26743135592;0.0;0;26;24;0;0;0;0;0;7;9;204322874804.80798;75479198249.95277;143040487144.92212;14982.658550177892;7002.12949501088;187.534041500401;4457.708270804489;326411.34110031114;189390.13349575258;6817.67309156009;119409.65145938603;2.325789828992388;0.17685822078310887
932;2019-02-15 08:32:37.868;765;190;134;133;127;48;181;24;40;33;620;599;35;102;233;236;234;192;184;181;180;25;552;359;363;125;364;255;552;-2.0;85.0;627.0;205.0;120.0;0;88;72;1;0;0;0;0;0;0;1;0;0;0;0;28218.1953125;9280.115234375;0.0;1098.669921875;405.0;88085;;;Calculated values ==>;1550215957.868;349.66;292.16;286.56;286.46000000000004;285.86;277.96000000000004;274.27422755570615;291.26000000000005;275.56;277.16;276.46000000000004;335.16;333.06;276.66;283.36;296.46000000000004;296.76000000000005;296.56;292.36;291.26000000000005;291.16;;313.66;275.66;239.25999513918347;261.82340779136865;274.27422755570615;291.56;5520000.0;3590000.0;3629999.9999999995;1250000.0;3640000.0;2550000.0;5520000.0;0.0;0.014166666666666666;0.1045;0.034166666666666665;0.02;0.02;;9280.115234375;0.0;1098.669921875;28218.1953125;509928.8950561948;413263.53111073095;233530.62442456593;233225.9436851275;231418.27721477897;430214.79039162316;456504.1082933979;455868.2648029557;473955.3659136608;519025.9602642517;516871.49228398595;455254.45241603226;463297.4830796356;463428.3443550566;464564.1698029545;426697.80246544315;413998.2807911148;456504.1082933979;456364.2951047695;;170189.03402730724;473186.0941955567;202568.53704621975;233530.62442456593;274.2006727284037;488136.5874826974;180044.4712342974;35811.26934830752;0.0;0;26;24;0;0;0;0;0;7;9;204540711104.77338;75552410449.94113;143193812694.89777;26469.821550578905;9246.099869269012;179.90989038631852;4456.673413604072;326756.8360073182;189525.5579740853;6820.73563466412;119483.95035449664;3.88797957721848;0.3044905509178669
933;2019-02-15 08:33:37.888;764;188;134;133;126;47;181;25;44;34;635;606;37;79;232;236;234;190;184;181;180;26;549;359;363;127;363;258;550;89.0;83.0;662.0;189.0;120.0;0;80;76;1;0;0;0;0;0;0;1;0;0;0;0;28279.26953125;9568.7890625;0.0;1054.94165039062;406.0;88086;;;Calculated values ==>;1550216017.888;349.56000000000006;291.96000000000004;286.56;286.46000000000004;285.76000000000005;277.86;274.27422755570615;291.26000000000005;275.66;277.56;276.56;336.66;333.76000000000005;276.86;281.06;296.36;296.76000000000005;296.56;292.16;291.26000000000005;291.16;;313.76000000000005;275.76000000000005;239.71726792356844;262.23063862743834;274.27422755570615;291.56;5490000.0;3590000.0;3629999.9999999995;1270000.0;3629999.9999999995;2580000.0;5500000.0;0.014833333333333334;0.013833333333333333;0.11033333333333334;0.0315;0.02;0.034833333333333334;;9568.7890625;0.0;1054.94165039062;28279.26953125;510067.9203867472;413351.9237643686;233582.6627317789;233277.4010639255;231167.9233631617;430214.79039162316;456504.1082933979;455863.1555877597;473793.5715148927;520315.44049780635;517336.9716740983;454999.4946030382;460112.64916307066;463444.52863536426;464564.1698029545;427535.9761782077;414083.7466353395;456504.1082933979;456364.2951047695;;170606.85888663295;473022.0950788126;202602.96515262566;220390.35132247442;274.2140397303092;488607.5566269813;180201.59779478892;35829.2220936584;0.0;0;26;24;0;0;0;0;0;7;9;204758583704.70413;75628035649.9171;143347763994.84885;27943.04101134312;8518.20259267489;186.08917534301025;8219.759041749947;327210.4276753639;189673.6431731724;6823.786643541633;119589.62250390339;4.223289636537017;0.28681022393858524
934;2019-02-15 08:34:37.849;761;188;134;133;126;46;181;25;45;34;644;612;39;67;232;236;234;189;184;181;180;26;553;357;363;129;362;258;553;-1.0;84.0;358.0;121.0;120.0;0;77;81;1;0;0;0;0;0;0;1;0;0;0;0;28593.9921875;9829.08984375;0.0;1031.6162109375;406.0;88087;;;Calculated values ==>;1550216077.849;349.26;291.96000000000004;286.56;286.46000000000004;285.76000000000005;277.76000000000005;274.0616903277293;291.26000000000005;275.66;277.66;276.56;337.56000000000006;334.36;277.06;279.86;296.36;296.76000000000005;296.56;292.06;291.26000000000005;291.16;;313.76000000000005;275.76000000000005;240.16925963744896;262.23063862743834;274.0616903277293;291.56;5530000.0;3570000.0000000005;3629999.9999999995;1290000.0;3620000.0000000005;2580000.0;5530000.0;0.0;0.014;0.059666666666666666;0.020166666666666666;0.02;0.02;;9829.08984375;0.0;1031.6162109375;28593.9921875;509345.83772216813;412080.6298862991;233504.71626944956;233200.32377744868;231096.52864347468;430346.717906069;456504.1082933979;455986.13821575354;473534.8580475586;521238.2348542545;517953.86217873084;455246.7572435928;458667.9264242442;463593.40581284417;464857.1551205372;426414.85398391896;412465.3940541978;456504.1082933979;456364.2951047695;;170606.85888663295;472761.04596960294;202039.01056014965;233504.71626944956;273.9856261151776;489081.1924108654;180363.14171373777;35846.598773637765;0.0;0;26;24;0;0;0;0;0;7;9;204976242134.5795;75704785729.87315;143502463374.76025;15152.178616784366;5459.561047423976;195.29243901609595;4457.191576706399;327569.3210729532;189790.04882388684;6826.962757842395;119695.19509218089;2.326204535203929;0.16465913358879694
935;2019-02-15 08:35:37.869;757;188;134;133;125;45;181;25;43;34;648;616;38;64;231;236;234;190;184;181;180;26;549;357;363;130;362;256;550;233.0;85.0;540.0;219.0;120.0;0;74;79;1;0;0;0;0;0;0;1;0;0;0;0;28459.193359375;9572.6689453125;0.0;1017.28253173828;406.0;88088;;;Calculated values ==>;1550216137.869;348.86;291.96000000000004;286.56;286.46000000000004;285.66;277.66;274.0616903277293;291.26000000000005;275.66;277.46000000000004;276.56;337.96000000000004;334.76000000000005;276.96000000000004;279.56;296.26000000000005;296.76000000000005;296.56;292.16;291.26000000000005;291.16;;313.76000000000005;275.76000000000005;240.39332010688793;261.9595390733887;274.0616903277293;291.56;5490000.0;3570000.0000000005;3629999.9999999995;1300000.0;3620000.0000000005;2560000.0;5500000.0;0.03883333333333334;0.014166666666666666;0.09000000000000001;0.0365;0.02;0.058833333333333335;;9572.6689453125;0.0;1017.28253173828;28459.193359375;509202.7604132283;413351.9237643686;233582.6627317789;233277.4010639255;230870.29783581037;430346.717906069;456504.1082933979;456070.70380752016;473405.19094569265;521811.0428630997;518532.3004237948;455456.8452999624;458623.35685117065;463460.83753301925;464857.1551205372;427535.9761782077;414083.7466353395;456504.1082933979;456364.2951047695;;170606.85888663295;472630.20280472847;202063.39179029537;212778.15811601217;273.9951188362959;489556.7941046758;180524.87693070297;35863.678621206695;0.0;0;26;24;0;0;0;0;0;7;9;205194114734.51025;75782511629.84845;143656714774.71124;22860.658081550235;9875.688602026808;190.57325185729965;14330.984392838558;327886.2003032183;189917.88516884067;6830.179377114459;119851.81541458835;4.462523216530721;0.2613659960986476
936;2019-02-15 08:36:37.870;754;186;134;133;126;45;181;25;38;35;648;617;35;65;231;237;234;188;184;181;180;26;547;356;363;130;361;254;548;238.0;80.0;775.0;142.0;120.0;0;72;73;1;0;0;0;0;0;0;1;0;0;0;0;27829.779296875;9301.0419921875;0.0;1003.46954345703;405.0;88089;;;Calculated values ==>;1550216197.87;348.56000000000006;291.76000000000005;286.56;286.46000000000004;285.76000000000005;277.66;273.955091788801;291.26000000000005;275.66;276.96000000000004;276.66;337.96000000000004;334.86;276.66;279.66;296.26000000000005;296.86;296.56;291.96000000000004;291.26000000000005;291.16;;313.66;275.76000000000005;240.39332010688793;261.6868853414304;273.955091788801;291.56;5470000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2540000.0;5480000.0;0.03966666666666666;0.013333333333333334;0.12916666666666668;0.023666666666666666;0.02;0.05966666666666666;;9301.0419921875;0.0;1003.46954345703;27829.779296875;509008.1069131799;413442.3132566535;233634.999816814;233329.15122289144;231215.83839973132;430412.23801567365;456504.1082933979;455788.79455217137;473501.9964771252;521973.74147633347;518801.9093815918;455421.12380956183;459060.4261473017;463609.68473376584;465133.64708331646;428086.1699651741;414171.1577566021;456504.1082933979;456364.2951047695;;170189.03402730724;472630.20280472847;201865.07725225005;212514.21330741118;273.9133393881535;490025.8766941575;180682.16047634088;35880.51850247299;0.0;0;26;24;0;0;0;0;0;7;9;205411918364.24716;75860512929.75423;143809717324.52643;32798.48015123984;6408.107971408655;185.53349611429343;14549.72154724238;328350.0341850338;190053.5857350938;6833.313652247485;120092.49197500745;5.234779249789175;0.27891897113982334
937;2019-02-15 08:37:37.850;751;185;134;133;126;44;181;25;32;34;646;616;31;66;231;237;234;187;184;181;180;25;549;355;363;127;360;256;549;90.0;82.0;605.0;101.0;120.0;0;51;74;1;0;0;0;0;0;0;1;0;0;0;0;27990.1484375;9380.7470703125;0.0;893.1112670898441;404.0;88090;;;Calculated values ==>;1550216257.85;348.26;291.66;286.56;286.46000000000004;285.76000000000005;277.56;273.8482719121499;291.26000000000005;275.66;276.36;276.56;337.76;334.76000000000005;276.26000000000005;279.76000000000005;296.26000000000005;296.86;296.56;291.86;291.26000000000005;291.16;;313.56;275.66;239.71726792356844;261.9595390733887;273.8482719121499;291.56;5490000.0;3550000.0;3629999.9999999995;1270000.0;3600000.0;2560000.0;5490000.0;0.015000000000000001;0.013666666666666666;0.10083333333333333;0.016833333333333332;0.02;0.035;;9380.7470703125;0.0;893.1112670898441;27990.1484375;508459.3606225605;412648.34060041176;233608.79371650863;233303.23934187752;231191.84880649296;430477.46260093397;456504.1082933979;454716.9444498576;473793.5715148927;521606.3792673587;518532.3004237948;454593.27306183573;458864.4180034396;463758.2318617846;465279.17082256265;427535.9761782077;413396.8702782222;456504.1082933979;456364.2951047695;;169771.2103021376;472925.59586621344;201599.61557152;219890.57451151352;273.80531138295055;490490.88770340366;180837.7901580527;35896.318074285875;0.0;0;26;24;0;0;0;0;0;7;9;205629645764.3164;75937587229.77873;143962666324.57507;25522.66399523237;4567.320668294006;193.23444729980224;8276.58022076396;328835.88171656406;190145.01715315194;6836.468999643763;120282.64775007417;3.7531955439965365;0.21868987772922846
938;2019-02-15 08:38:37.870;748;186;134;133;126;44;181;25;28;34;645;613;28;60;230;237;234;188;184;181;180;25;551;356;363;127;361;258;552;267.0;83.0;572.0;131.0;120.0;0;38;82;1;0;0;0;0;0;0;1;0;0;0;0;28418.95703125;9852.0771484375;0.0;831.0656127929691;404.0;88091;;;Calculated values ==>;1550216317.87;347.96000000000004;291.76000000000005;286.56;286.46000000000004;285.76000000000005;277.56;273.955091788801;291.26000000000005;275.66;275.96000000000004;276.56;337.66;334.46000000000004;275.96000000000004;279.16;296.16;296.86;296.56;291.96000000000004;291.26000000000005;291.16;;313.56;275.66;239.71726792356844;262.23063862743834;273.955091788801;291.56;5510000.0;3560000.0;3629999.9999999995;1270000.0;3610000.0;2580000.0;5520000.0;0.0445;0.013833333333333333;0.09533333333333333;0.021833333333333333;0.02;0.0645;;9852.0771484375;0.0;831.0656127929691;28418.95703125;507908.75708235387;411737.20685016055;233530.62442456593;233225.9436851275;231120.26360780591;430412.23801567365;456504.1082933979;453881.6901609956;473793.5715148927;521340.7243181441;518056.6430479224;453881.6901609956;457819.4358658734;463477.27075599786;465133.64708331646;426978.9514476233;412510.35525449144;456504.1082933979;456364.2951047695;;169771.2103021376;472925.59586621344;201855.03735838877;211676.92482076926;273.90942688808485;490961.1202741201;180998.11711766972;35910.69100432722;0.0;0;26;24;0;0;0;0;0;7;9;205847518364.24716;76013812629.75452;144116917724.52606;24026.54090051518;5918.373860754172;200.14891400499093;15782.335383318017;329248.929393911;190232.42706779548;6839.74828705182;120483.20554369892;4.2990531985835325;0.20340098921324304
939;2019-02-15 08:39:37.871;745;188;134;134;128;45;181;26;26;35;645;612;26;57;230;237;234;190;184;181;180;26;555;357;363;132;362;258;555;125.0;84.0;799.0;182.0;120.0;0;49;85;1;0;0;0;0;0;0;1;0;0;0;0;28637.57421875;10094.90625;0.0;880.882568359375;404.0;88092;;;Calculated values ==>;1550216377.871;347.66;291.96000000000004;286.56;286.56;285.96000000000004;277.66;274.0616903277293;291.26000000000005;275.76000000000005;275.76000000000005;276.66;337.66;334.36;275.76000000000005;278.86;296.16;296.86;296.56;292.16;291.26000000000005;291.16;;313.56;275.76000000000005;240.83765695389522;262.23063862743834;274.0616903277293;291.56;5550000.0;3570000.0000000005;3629999.9999999995;1320000.0;3620000.0000000005;2580000.0;5550000.0;0.020833333333333332;0.014;0.13316666666666668;0.030333333333333334;0.02;0.04083333333333333;;10094.90625;0.0;880.882568359375;28637.57421875;507176.94037493167;411202.0240501036;233453.11990292554;233453.11990292554;231644.6419601253;430346.717906069;456504.1082933979;453632.12292426935;473242.3297776949;521340.7243181441;517953.86217873084;453632.12292426935;457454.4531147289;463328.15220803814;464987.84065055486;425843.42766833055;411990.71530006983;456504.1082933979;456364.2951047695;;169771.2103021376;472367.87413283327;202090.58515787762;217451.8266656562;274.00570468803664;491436.59929370333;181164.34475019746;35924.95747698019;0.0;0;26;24;0;0;0;0;0;7;9;206065321994.84952;76091513924.9694;144271720304.9542;33496.94811255784;8198.411098906989;193.93797315565007;9755.592461263794;329728.2997930525;190350.06890344925;6843.032399188198;120696.02515659343;4.705346513181544;0.30348336557327305
940;2019-02-15 08:40:37.831;741;190;134;134;127;45;181;26;24;35;642;610;24;56;231;237;234;192;184;181;180;26;551;359;363;134;364;255;551;0.0;85.0;865.0;217.0;119.0;0;56;81;1;0;0;0;0;0;0;1;0;0;0;0;28473.349609375;9805.4345703125;0.0;909.2357788085941;402.0;88093;;;Calculated values ==>;1550216437.831;347.26;292.16;286.56;286.56;285.86;277.66;274.27422755570615;291.26000000000005;275.76000000000005;275.56;276.66;337.36;334.16;275.56;278.76000000000005;296.26000000000005;296.86;296.56;292.36;291.26000000000005;291.16;;313.36;275.76000000000005;241.2770596917726;261.82340779136865;274.27422755570615;291.56;5510000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2550000.0;5510000.0;0.0;0.014166666666666666;0.14416666666666667;0.036166666666666666;0.01983333333333333;0.01983333333333333;;9805.4345703125;0.0;909.2357788085941;28473.349609375;507036.82077841565;413676.3280692049;233556.60644053924;233556.60644053924;231442.33245516315;430214.79039162316;456504.1082933979;453895.2343805052;472981.82504853373;521278.7365065946;518000.54279294016;453895.2343805052;457816.55385891977;463162.2360548347;464695.37349921046;426978.9514476233;414400.9631372732;456504.1082933979;456364.2951047695;;168935.5661677829;472104.6820821746;202582.16616527716;233556.60644053924;274.20596470743646;491912.2063763301;181330.0703663565;35939.865184780814;0.0;0;26;24;0;0;0;0;0;7;9;206282976794.98798;76171260725.02014;144425517705.05203;36230.967334362045;9747.730992327792;178.18816772995982;4419.019158507233;330308.97837817157;190499.52038684857;6846.131382996767;120814.06817232429;4.720248407556065;0.3639668424993215
941;2019-02-15 08:41:37.872;739;188;134;133;127;46;181;27;23;35;636;607;22;57;231;237;234;189;184;181;180;27;551;357;363;135;362;259;551;122.0;83.0;860.0;81.0;120.0;0;63;87;1;0;0;0;0;0;0;1;0;0;0;0;28887.75390625;10100.935546875;0.0;956.428833007812;402.0;88094;;;Calculated values ==>;1550216497.872;347.06000000000006;291.96000000000004;286.56;286.46000000000004;285.86;277.76000000000005;274.0616903277293;291.26000000000005;275.86;275.46000000000004;276.66;336.76000000000005;333.86;275.36;278.86;296.26000000000005;296.86;296.56;292.06;291.26000000000005;291.16;;313.36;275.86;241.49495122638035;262.3656120759269;274.0616903277293;291.56;5510000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2590000.0;5510000.0;0.02033333333333333;0.013833333333333333;0.14333333333333334;0.013500000000000002;0.02;0.04033333333333333;;10100.935546875;0.0;956.428833007812;28887.75390625;506787.2468362273;412934.04071806197;233556.60644053924;233251.63598009013;231442.33245516315;430346.717906069;456504.1082933979;453084.6477965463;472851.2559263234;520335.6540015416;517355.39042186853;452959.0387539847;457292.63687564747;463460.83753301925;464987.84065055486;426978.9514476233;413307.47646805906;456504.1082933979;456364.2951047695;;168935.5661677829;472070.4381999017;202174.98505219357;217736.11962492697;274.03854808829004;492390.54221102956;181496.0701394126;35955.4230137741;0.0;0;26;24;0;0;0;0;0;7;9;206500925624.5864;76252015869.87135;144579823074.76773;35963.718326690556;3643.5886174940606;189.12207055063888;9624.669744353649;330911.01186619775;190611.19097285022;6849.194393271207;120931.17888397194;4.469518870971012;0.25029797317992264
942;2019-02-15 08:42:37.862;736;189;134;133;127;45;181;26;19;35;633;605;20;57;231;237;234;191;184;181;180;26;556;357;363;135;362;262;556;308.0;110.0;804.0;92.0;119.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;29688.125;10994.0771484375;0.0;980.550537109375;401.0;88095;;;Calculated values ==>;1550216557.862;346.76;292.06;286.56;286.46000000000004;285.86;277.66;274.0616903277293;291.26000000000005;275.76000000000005;275.06;276.66;336.46000000000004;333.66;275.16;278.86;296.26000000000005;296.86;296.56;292.26000000000005;291.26000000000005;291.16;;313.26000000000005;275.76000000000005;241.49495122638035;262.7682575881327;274.0616903277293;291.56;5560000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2620000.0;5560000.0;0.051333333333333335;0.018333333333333333;0.13399999999999998;0.015333333333333334;0.01983333333333333;0.07116666666666667;;10994.0771484375;0.0;980.550537109375;29688.125;505959.6770200092;411156.2656500391;233427.43088133316;233123.89441607488;231322.69671989238;430346.717906069;456504.1082933979;452057.63076058024;472851.2559263234;519779.7064082168;516895.5113133383;452184.6102227861;456804.7950512398;463460.83753301925;464987.84065055486;425554.88194109267;411946.55931517074;456504.1082933979;456364.2951047695;;168517.74571465285;471972.7596631712;202167.35530078507;210879.17964290502;274.0355797816904;492878.5931799385;181671.83261327274;35971.56181827852;0.0;0;26;24;0;0;0;0;0;7;9;206718689324.621;76333002369.88423;144736097024.79257;33485.296911612546;4137.016200223254;249.4859148085686;17470.357383702692;331489.65720297664;190676.01853994592;6852.848850638691;121156.9331447595;4.621618129901766;0.20722624553184205
943;2019-02-15 08:43:37.842;734;190;134;134;127;45;181;27;21;35;634;605;21;55;231;238;234;192;184;181;180;26;553;358;363;135;363;265;553;130.0;86.0;836.0;128.0;119.0;0;69;98;1;0;0;0;0;0;0;1;0;0;0;0;29642.7890625;10888.904296875;0.0;1025.28051757812;398.0;88096;;;Calculated values ==>;1550216617.842;346.56000000000006;292.16;286.56;286.56;285.86;277.66;274.1680685717883;291.26000000000005;275.86;275.26000000000005;276.66;336.56;333.66;275.26000000000005;278.66;296.26000000000005;296.96000000000004;296.56;292.36;291.26000000000005;291.16;;312.96000000000004;275.76000000000005;241.49495122638035;263.1675429290057;274.1680685717883;291.56;5530000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2650000.0;5530000.0;0.021666666666666667;0.014333333333333333;0.13933333333333334;0.021333333333333333;0.01983333333333333;0.041499999999999995;;10888.904296875;0.0;1025.28051757812;29642.7890625;505981.05612146604;412845.1473663945;233504.71626944956;233504.71626944956;231394.2863513698;430280.9020939914;456504.1082933979;451785.1617156287;472851.2559263234;519634.29724192846;516640.9523975138;451785.1617156287;456065.4032244539;463311.6885489323;464972.5849072995;426414.85398391896;413590.4106133878;456504.1082933979;456364.2951047695;;167264.2905471822;471972.7596631712;202393.63723538717;217261.98424363387;274.1281380574164;493372.85265585524;181854.13000598206;35988.271505319964;0.0;0;26;24;0;0;0;0;0;7;9;206936416724.69025;76413975369.90997;144894144324.84283;34748.55241091365;5751.021278459392;183.81702164427966;9922.745900737129;332058.0830757081;190758.3913855237;6856.458504824345;121385.13291358217;4.247553433145007;0.2532452947590808
944;2019-02-15 08:44:37.853;730;189;134;133;127;45;181;27;30;35;637;608;27;53;231;237;234;191;184;181;180;27;553;358;363;135;363;269;552;127.0;83.0;1103.0;97.0;119.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;29525.689453125;10850.8076171875;0.0;1050.16528320312;397.0;88097;;;Calculated values ==>;1550216677.853;346.16;292.06;286.56;286.46000000000004;285.86;277.66;274.1680685717883;291.26000000000005;275.86;276.16;276.66;336.86;333.96000000000004;275.86;278.46000000000004;296.26000000000005;296.86;296.56;292.26000000000005;291.26000000000005;291.16;;312.86;275.86;241.49495122638035;263.6948088759802;274.1680685717883;291.56;5530000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2690000.0;5520000.0;0.021166666666666667;0.013833333333333333;0.18383333333333332;0.016166666666666666;0.01983333333333333;0.040999999999999995;;10850.8076171875;0.0;1050.16528320312;29525.689453125;505479.43199752417;412889.33823237545;233530.62442456593;233225.9436851275;231418.27721477897;430280.9020939914;456504.1082933979;452234.73324238294;472851.2559263234;519612.54292194225;516611.68831851124;451849.7183268412;455151.0305933113;463311.6885489323;464841.74997644586;426414.85398391896;413633.1203958097;456504.1082933979;456364.2951047695;;166846.47414792277;472070.4381999017;202439.3473055111;217479.4366435905;274.1458989540294;493866.0137057647;182035.3274851337;36005.570057789475;0.0;0;26;24;0;0;0;0;0;7;9;207154256654.39252;76494990219.79926;145054373694.62384;45920.718448061605;4359.035969459314;176.81398130217806;9794.27919690834;332730.45024333335;190842.6573083953;6859.464314142157;121549.47157907074;5.062682530245393;0.29824705298114634
945;2019-02-15 08:45:37.853;723;189;134;133;127;45;181;27;37;35;642;611;34;54;231;238;234;191;184;181;180;27;551;359;363;135;364;271;551;125.0;109.0;1039.0;144.0;119.0;0;74;99;1;0;0;0;0;0;0;1;0;0;0;0;29578.162109375;10791.1171875;0.0;1064.03820800781;395.0;88098;;;Calculated values ==>;1550216737.853;345.46000000000004;292.06;286.56;286.46000000000004;285.86;277.66;274.27422755570615;291.26000000000005;275.86;276.86;276.66;337.36;334.26000000000005;276.56;278.56;296.26000000000005;296.96000000000004;296.56;292.26000000000005;291.26000000000005;291.16;;312.66;275.86;241.49495122638035;263.95629194202945;274.27422755570615;291.56;5510000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;2710000.0;5510000.0;0.020833333333333332;0.018166666666666668;0.17316666666666666;0.024;0.01983333333333333;0.04066666666666666;;10791.1171875;0.0;1064.03820800781;29578.162109375;504783.2571851337;413307.47646805906;233556.60644053924;233251.63598009013;231442.33245516315;430214.79039162316;456504.1082933979;452782.62450223195;472851.2559263234;519963.9761640161;516752.9803337988;452398.1009342033;454941.4693322159;463162.2360548347;464826.4671830437;426978.9514476233;414040.76927589084;456504.1082933979;456364.2951047695;;166010.84420003442;472070.4381999017;202672.11957489434;217734.63571018836;274.24088044149363;494358.5458021189;182215.67685850608;36023.18842021623;0.0;0;26;24;0;0;0;0;0;7;9;207372056654.39252;76575990219.79926;145216373694.62384;43310.80243658396;6465.559647000178;235.04364278647338;9704.272815379632;333474.0462507054;190932.8622718658;6862.896461009562;121711.95951250648;5.0371063515859005;0.31338774616940973
946;2019-02-15 08:46:37.854;715;188;135;134;127;45;181;28;39;35;648;616;37;55;231;238;234;190;184;181;180;28;551;358;363;134;363;271;551;167.0;86.0;809.0;70.0;119.0;0;75;99;1;0;0;0;0;0;0;1;0;0;0;0;29562.369140625;10783.595703125;0.0;1077.66906738281;393.0;88099;;;Calculated values ==>;1550216797.854;344.66;291.96000000000004;286.66;286.56;285.86;277.66;274.1680685717883;291.26000000000005;275.96000000000004;277.06;276.66;337.96000000000004;334.76000000000005;276.86;278.66;296.26000000000005;296.96000000000004;296.56;292.16;291.26000000000005;291.16;;312.46000000000004;275.96000000000004;241.2770596917726;263.95629194202945;274.1680685717883;291.56;5510000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2710000.0;5510000.0;0.02783333333333333;0.014333333333333333;0.13483333333333333;0.011666666666666665;0.01983333333333333;0.04766666666666666;;10783.595703125;0.0;1077.66906738281;29562.369140625;503776.1793798811;412934.04071806197;233862.59634759542;233556.60644053924;231442.33245516315;430280.9020939914;456504.1082933979;453038.3644007936;472981.82504853373;520584.30398905283;517271.587052371;452782.62450223195;455067.43715841207;463311.6885489323;464972.5849072995;426978.9514476233;413676.3280692049;456504.1082933979;456364.2951047695;;165175.21790254305;472299.7188790419;202450.77526379627;215520.72879167076;274.1503385241589;494851.3917778613;182395.46912957975;36041.03627835319;0.0;0;26;24;0;0;0;0;0;7;9;207589860284.99487;76656691565.02245;145378976405.07355;33787.559935305144;3148.2376755111986;190.67093509066436;11480.209994257706;334116.54331368726;191012.9785850246;6866.444141628707;121888.49981203098;4.097933861237274;0.21028098757696792
947;2019-02-15 08:47:37.864;708;188;135;134;126;44;181;27;37;35;653;620;35;54;231;238;234;190;184;181;180;27;571;358;363;134;363;259;566;313.0;84.0;854.0;111.0;119.0;0;75;0;1;0;1;0;0;0;0;1;0;0;0;0;37986.52734375;19535.61328125;0.0;1025.64001464844;391.0;88100;;;Calculated values ==>;1550216857.864;343.96000000000004;291.96000000000004;286.66;286.56;285.76000000000005;277.56;274.1680685717883;291.26000000000005;275.86;276.86;276.66;338.46000000000004;335.16;276.66;278.56;296.26000000000005;296.96000000000004;296.56;292.16;291.26000000000005;291.16;;312.26000000000005;275.86;241.2770596917726;262.3656120759269;274.1680685717883;291.56;5710000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2590000.0;5660000.0;0.05216666666666667;0.014;0.1423333333333333;0.018500000000000003;0.01983333333333333;0.072;;19535.61328125;0.0;1025.64001464844;37986.52734375;501010.03233380953;251412.36279694637;233476.1696512805;233174.44968446932;230793.57935249544;430280.9020939914;456504.1082933979;454831.6959477866;472981.82504853373;522079.1495623331;518692.3578746939;454583.3976502994;456925.96370842314;463311.6885489323;464972.5849072995;420971.61832664284;252201.70699163104;456504.1082933979;456364.2951047695;;164339.59507360373;472202.2088784924;202428.70976267263;210981.1350560623;274.14176615031516;495414.3930663867;182648.17131442187;36058.56677529661;0.0;0;26;25;0;0;0;0;0;7;9;207807696584.96027;76737104965.00967;145538002905.04828;35925.35836701455;4990.809733642667;2362.7787586901654;17667.587523506918;334697.58112294524;191080.8152843226;6887.726435531406;122131.43860769251;2.964144914017081;0.13602737338935403
