;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
948;2019-02-15 08:48:37.884;703;198;136;135;129;45;181;29;28;35;650;619;25;35;233;236;234;200;184;181;180;28;565;363;363;133;368;239;560;130.0;84.0;882.0;116.0;119.0;0;74;0;1;0;1;0;0;0;0;1;0;0;0;0;37891.99609375;19507.560546875;0.0;921.570068359375;378.0;88101;;;Calculated values ==>;1550216917.884;343.46000000000004;292.96000000000004;286.76000000000005;286.66;286.06;277.66;274.69669130483857;291.26000000000005;276.06;275.96000000000004;276.66;338.16;335.06;275.66;276.66;296.46000000000004;296.76000000000005;296.56;293.16;291.26000000000005;291.16;;310.96000000000004;275.96000000000004;241.05796691057077;259.59022785621676;274.69669130483857;291.56;5650000.0;3629999.9999999995;3629999.9999999995;1330000.0;3679999.9999999995;2390000.0;5600000.0;0.021666666666666667;0.014;0.147;0.01933333333333333;0.01983333333333333;0.041499999999999995;;19507.560546875;0.0;921.570068359375;37891.99609375;500936.3522864139;412930.35366320645;233933.16193898747;233628.78261562894;231822.76394556163;429947.3805835815;456504.1082933979;457040.5817101;473112.1826642056;523389.9480423785;520250.34178740124;456683.32836296305;457871.28073658946;462829.68046980636;463974.7193981239;422866.2318983058;413676.2678672713;456504.1082933979;456364.2951047695;;158908.11840480618;472431.1216696904;203731.9063545682;218165.4381398931;274.6696725422005;496046.9248685077;182973.6395494801;36074.79893490008;0.0;0;26;25;0;0;0;0;0;7;9;208025569184.89102;76817231664.9842;145687452705.0008;37236.37527726317;5194.851496092362;128.65949643448297;9885.252564042372;335307.4654634916;191165.72408804682;6908.495341645998;122361.12214401602;2.5671742876186365;0.15154172312489125
949;2019-02-15 08:49:37.865;722;189;134;133;124;44;181;29;22;36;633;609;16;36;233;235;234;190;184;181;180;30;531;358;363;132;363;246;531;216.0;81.0;193.0;70.0;119.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29317.453125;10696.072265625;0.0;949.665893554688;369.0;88102;;;Calculated values ==>;1550216977.865;345.36;292.06;286.56;286.46000000000004;285.56;277.56;274.1680685717883;291.26000000000005;276.06;275.36;276.76000000000005;336.46000000000004;334.06;274.76000000000005;276.76000000000005;296.46000000000004;296.66;296.56;292.16;291.26000000000005;291.16;;310.06;276.16;240.83765695389522;260.58029834229245;274.1680685717883;291.56;5310000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2460000.0;5310000.0;0.036000000000000004;0.013500000000000002;0.03216666666666666;0.011666666666666665;0.01983333333333333;0.05583333333333333;;10696.072265625;0.0;949.665893554688;29317.453125;506482.92731722054;420715.7639922369;234092.4249916719;233781.32968056857;231029.40099356894;430280.9020939914;456504.1082933979;455167.20881649444;473339.41292369686;521096.9453614478;518652.4024061604;454436.3296850588;456859.5647784591;463577.2511321169;464579.7527577276;432266.869101855;421008.7284354129;456504.1082933979;456364.2951047695;;155147.91922209063;472756.67973813636;202411.26356601992;213665.1686694605;274.13498748962974;496606.82625323;183225.2567853292;36090.38762991836;0.0;0;26;25;0;0;0;0;0;7;9;208243300214.69714;76896706489.91345;145832906629.87128;8130.316238890263;3154.0298553413577;151.9848989969677;13550.701225971421;335685.4015081316;191235.2760674766;6910.833304349802;122556.35991388091;2.145594540909725;0.06122311983495922
950;2019-02-15 08:50:37.875;734;177;134;133;122;41;181;28;20;36;622;601;17;46;230;235;234;178;184;181;180;28;534;353;363;131;358;250;534;190.0;85.0;-1.0;32.0;119.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29295.662109375;10694.6005859375;0.0;934.7014770507809;376.0;88103;;;Calculated values ==>;1550217037.875;346.56000000000006;290.86;286.56;286.46000000000004;285.36;277.26000000000005;273.6339639331285;291.26000000000005;275.96000000000004;275.16;276.76000000000005;335.36;333.26000000000005;274.86;277.76000000000005;296.16;296.66;296.56;290.96000000000004;291.26000000000005;291.16;;310.76000000000005;275.96000000000004;240.61611355647437;261.13683023647616;273.6339639331285;291.56;5340000.0;3529999.9999999995;3629999.9999999995;1310000.0;3579999.9999999995;2500000.0;5340000.0;0.03166666666666666;0.014166666666666666;0.0;0.005333333333333333;0.01983333333333333;0.05149999999999999;;10694.6005859375;0.0;934.7014770507809;29295.662109375;507694.3313117636;415866.65829745785;234010.01836482124;233699.88411900183;230356.88138151183;430607.02586249536;456504.1082933979;454250.23383227136;473469.2039465459;519646.0091506253;517499.4492290579;453880.911232952;457414.5806444957;463922.8230274349;465309.9380718084;431510.6193368742;416203.08715611184;456504.1082933979;456364.2951047695;;158072.51562822933;472693.2819402637;201072.0129044201;213756.875848717;273.59021760906967;497095.35028720996;183403.54210166508;36106.09330851448;0.0;0;26;25;0;0;0;0;0;7;9;208461136514.66254;76975619639.90091;145981731429.84763;0.0;1448.6467681911658;216.85670589413377;12494.282091686702;335753.1654355508;191273.63809860637;6913.90749667008;122773.43761508151;1.2175954746963966;-0.007051757694686794
951;2019-02-15 08:51:37.875;736;177;136;135;123;40;181;25;19;35;619;596;17;48;229;236;234;179;184;181;180;24;544;352;363;130;357;246;545;137.0;85.0;143.0;32.0;119.0;0;57;98;1;0;0;0;0;0;0;1;0;0;0;0;29411.9609375;10806.3466796875;0.0;881.44482421875;385.0;88104;;;Calculated values ==>;1550217097.875;346.76;290.86;286.76000000000005;286.66;285.46000000000004;277.16;273.5264737036516;291.26000000000005;275.66;275.06;276.66;335.06;332.76000000000005;274.86;277.96000000000004;296.06;296.76000000000005;296.56;291.06;291.26000000000005;291.16;;311.66;275.56;240.39332010688793;260.58029834229245;273.5264737036516;291.56;5440000.0;3520000.0000000005;3629999.9999999995;1300000.0;3570000.0000000005;2460000.0;5450000.0;0.022833333333333334;0.014166666666666666;0.02383333333333333;0.005333333333333333;0.01983333333333333;0.042666666666666665;;10806.3466796875;0.0;881.44482421875;29411.9609375;507043.9419569169;248228.8882744177;234330.72611148094;234021.86501065348;230394.1724348571;430671.36484660726;456504.1082933979;454802.2009434103;473501.9964771252;519671.52543547784;517326.2760867839;454558.383577267;458296.43712436303;463939.2883609972;465584.64511017455;428899.14920570195;412077.96003992134;456504.1082933979;456364.2951047695;;161832.74555500393;472436.3020657052;200811.17064920746;216392.52650862362;273.4836648906053;497584.5804792672;183582.71666221195;36121.22786102506;0.0;0;26;25;0;0;0;0;0;7;9;208678936514.66254;77053919639.90091;146130531429.84763;6053.4528886785;1448.6673675546547;238.30017984855866;10238.795460102225;335803.6108762898;191297.7823830709;6917.700470717936;122962.87992801308;1.5382902655454618;0.03280405122100177
952;2019-02-15 08:52:37.856;737;183;138;137;126;41;181;23;18;35;616;591;17;48;228;236;234;185;184;181;180;22;547;352;363;131;357;244;548;217.0;85.0;302.0;147.0;119.0;0;52;73;1;0;0;0;0;0;0;1;0;0;0;0;27853.580078125;9346.9501953125;0.0;834.6283569335941;392.0;88105;;;Calculated values ==>;1550217157.856;346.86;291.46000000000004;286.96000000000004;286.86;285.76000000000005;277.26000000000005;273.5264737036516;291.26000000000005;275.46000000000004;274.96000000000004;276.66;334.76000000000005;332.26000000000005;274.86;277.96000000000004;295.96000000000004;296.76000000000005;296.56;291.66;291.26000000000005;291.16;;312.36;275.36;240.61611355647437;260.2995467637923;273.5264737036516;291.56;5470000.0;3520000.0000000005;3629999.9999999995;1310000.0;3570000.0000000005;2440000.0;5480000.0;0.036166666666666666;0.014166666666666666;0.050333333333333334;0.0245;0.01983333333333333;0.055999999999999994;;9346.9501953125;0.0;834.6283569335941;27853.580078125;506898.23688167694;412314.6283600508;234868.92161671643;234558.82658747348;231215.83839973132;430671.36484660726;456504.1082933979;455015.77269905404;473372.2673856561;519531.93726781383;516985.46238307876;454894.4273528235;458614.6514744399;463807.71923720936;465584.64511017455;428086.1699651741;413071.18990964803;456504.1082933979;456364.2951047695;;164757.40606591295;472110.68294196425;200642.01481246063;212764.04430563457;273.41735583566583;498061.64220323943;183750.60762037628;36135.523942328815;0.0;0;26;25;0;0;0;0;0;7;9;208896667544.46866;77132194844.8312;146277484879.7168;12803.479146958534;6650.982369172839;212.71221745328603;13641.614044751555;335960.7022150984;191365.25809007452;6921.457717187169;123161.8203226291;3.271475793995438;0.1560506103700187
953;2019-02-15 08:53:37.846;740;184;139;138;129;42;181;23;18;34;611;587;17;55;228;236;234;186;184;182;180;22;544;353;363;141;358;246;546;139.0;84.0;141.0;201.0;119.0;0;94;58;1;0;0;0;0;0;0;1;0;0;0;0;27130.171875;8403.474609375;0.0;1023.2156982421901;397.0;88106;;;Calculated values ==>;1550217217.846;347.16;291.56;287.06;286.96000000000004;286.06;277.36;273.6339639331285;291.26000000000005;275.46000000000004;274.96000000000004;276.56;334.26000000000005;331.86;274.86;278.66;295.96000000000004;296.76000000000005;296.56;291.76000000000005;291.36;291.16;;312.86;275.36;242.77792619122317;260.58029834229245;273.6339639331285;291.56;5440000.0;3529999.9999999995;3629999.9999999995;1410000.0;3579999.9999999995;2460000.0;5460000.0;0.023166666666666665;0.014;0.0235;0.033499999999999995;0.01983333333333333;0.043;;8403.474609375;0.0;1023.2156982421901;27130.171875;507540.620223235;413534.6774420643;235235.8959168391;234924.04371813397;232165.5554658877;430607.02586249536;456504.1082933979;454680.34048717923;471964.88962738856;518856.29338829074;516407.3126262093;454558.383577267;459129.0920975687;463659.26402989647;465439.7093122847;428899.14920570195;414260.4934188599;456643.7635023736;456364.2951047695;;166846.47414792277;470781.97481897497;200689.54176639742;216623.71286679493;273.440386026593;498519.7637699328;183898.50317373773;36151.00339578544;0.0;0;26;25;0;0;0;0;0;7;9;209114431244.50327;77213781244.84418;146424460379.74017;5968.783769938373;9048.096507261347;204.9411810157887;10308.845036232908;336117.11166684335;191496.0619431227;6924.9375821008;123361.37421714253;2.7083383097690703;0.16955859681920396
954;2019-02-15 08:54:37.867;742;184;139;138;132;43;181;24;19;33;601;581;17;78;228;236;234;186;184;182;180;23;545;355;363;143;360;247;547;38.0;82.0;135.0;224.0;119.0;0;99;44;1;0;0;0;0;0;0;1;0;0;0;0;26328.2421875;7631.22314453125;0.0;1035.79870605469;401.0;88107;;;Calculated values ==>;1550217277.867;347.36;291.56;287.06;286.96000000000004;286.36;277.46000000000004;273.8482719121499;291.26000000000005;275.56;275.06;276.46000000000004;333.26000000000005;331.26000000000005;274.86;280.96000000000004;295.96000000000004;296.76000000000005;296.56;291.76000000000005;291.36;291.16;;313.26000000000005;275.46000000000004;243.1966462407574;260.72004837742526;273.8482719121499;291.56;5450000.0;3550000.0;3629999.9999999995;1430000.0;3600000.0;2470000.0;5470000.0;0.006333333333333333;0.013666666666666666;0.022500000000000003;0.037333333333333336;0.01983333333333333;0.026166666666666664;;7631.22314453125;0.0;1035.79870605469;26328.2421875;507699.2518860271;413117.91072696255;235207.96765808135;234896.44136081391;233050.0164253445;430477.46260093397;456504.1082933979;454634.1286075247;471601.4229191921;517752.32074145315;515708.61820869514;454389.6938030197;461686.3350300114;463361.4524620667;465148.9974776233;428629.7613592351;413854.0851824992;456643.7635023736;456364.2951047695;;168517.74571465285;470612.52513297374;201151.78064345146;226965.06889020914;273.6303086313354;498965.4064752518;184032.17242321582;36168.16785465526;0.0;0;26;25;0;0;0;0;0;7;9;209332307475.03638;77299011065.05273;146572412145.1022;5703.352829191648;10059.8677942755;201.93424108205727;6002.613085947663;336214.41351580597;191655.35071092116;6928.3293973465625;123497.35061024627;2.534638579342191;0.21374253836599927
955;2019-02-15 08:55:37.847;743;185;138;138;134;45;181;25;20;33;588;573;19;96;229;236;234;187;184;181;180;24;546;357;363;146;363;249;547;-1.0;85.0;748.0;219.0;119.0;0;99;39;1;0;0;0;0;0;0;1;0;0;0;0;26107.298828125;7360.51708984375;0.0;1044.43896484375;404.0;88108;;;Calculated values ==>;1550217337.847;347.46000000000004;291.66;286.96000000000004;286.96000000000004;286.56;277.66;274.0616903277293;291.26000000000005;275.66;275.16;276.46000000000004;331.96000000000004;330.46000000000004;275.06;282.76000000000005;296.06;296.76000000000005;296.56;291.86;291.26000000000005;291.16;;313.56;275.56;243.81672145450628;260.9983114674233;274.0616903277293;291.56;5460000.0;3570000.0000000005;3629999.9999999995;1460000.0;3629999.9999999995;2490000.0;5470000.0;0.0;0.014166666666666666;0.12466666666666668;0.0365;0.01983333333333333;0.01983333333333333;;7360.51708984375;0.0;1044.43896484375;26107.298828125;507733.9312887799;413488.24991588667;234896.44136081391;234896.44136081391;233661.28145869466;430346.717906069;456504.1082933979;454419.3374899936;471202.2589852102;516253.9154241559;514717.42630870536;454296.6455020742;463488.135519819;463045.65304645407;464857.1551205372;428358.77716641215;414215.5863340789;456504.1082933979;456364.2951047695;;169771.2103021376;470308.0586303965;202031.97012211417;234896.44136081391;273.98288467476146;499402.22366117063;184157.061947656;36185.49739007806;0.0;0;26;25;0;0;0;0;0;7;9;209550034874.24014;77385682164.73578;146721162544.55823;31464.29179852897;9792.077230552304;200.36187012472078;4392.445765921786;336524.040643114;191820.72844123153;6931.680747438499;123583.94722519835;5.4550168218378;0.4267150180782704
956;2019-02-15 08:56:37.867;745;186;138;138;135;47;181;26;23;32;570;555;22;115;230;235;234;188;184;182;180;25;555;357;363;139;361;258;557;-2.0;85.0;482.0;211.0;119.0;0;1;57;1;0;0;0;0;0;0;1;1;0;0;0;27976.345703125;8469.05078125;0.0;1958.80749511719;407.0;88109;;;Calculated values ==>;1550217397.867;347.66;291.76000000000005;286.96000000000004;286.96000000000004;286.66;277.86;274.0616903277293;291.26000000000005;275.76000000000005;275.46000000000004;276.36;330.16;328.66;275.36;284.66;296.16;296.66;296.56;291.96000000000004;291.36;291.16;;313.86;275.66;242.35481222062532;262.23063862743834;274.0616903277293;291.56;5550000.0;3570000.0000000005;3629999.9999999995;1390000.0;3610000.0;2580000.0;5570000.0;0.0;0.014166666666666666;0.08033333333333334;0.035166666666666666;0.01983333333333333;0.01983333333333333;;8469.05078125;0.0;1958.80749511719;27976.345703125;507176.94037493167;251101.17795168798;234624.88221888838;234624.88221888838;233706.05711679408;430346.717906069;456504.1082933979;453256.9557527015;472032.3497595296;513627.81060185726;512078.0704590082;453131.67985456734;464378.84008887666;463477.27075599786;464726.3611697759;425843.42766833055;410295.9558455669;456643.7635023736;456364.2951047695;;171024.68490186572;471344.5575217925;202025.06854680704;234624.88221888838;273.9801971845678;499853.07093292463;184289.01898475256;36210.53278635384;0.0;0;26;25;0;0;0;0;0;8;9;209767907475.03638;77471210665.04834;146873313245.11426;20182.29493887352;9471.06869562032;220.2558508224854;4397.8316889033085;336954.57233024004;191981.3081666085;6935.187063508431;123657.22395502706;3.286528284709194;0.2660676242939422
957;2019-02-15 08:57:37.858;747;192;138;138;135;48;181;25;27;32;554;543;25;128;231;235;234;195;184;182;180;25;565;359;363;134;363;260;565;-2.0;86.0;733.0;273.0;119.0;0;1;66;1;0;0;0;0;0;0;1;1;0;0;0;28652.42578125;9116.0078125;0.0;1997.35583496094;409.0;88110;;;Calculated values ==>;1550217457.858;347.86;292.36;286.96000000000004;286.96000000000004;286.66;277.96000000000004;274.27422755570615;291.26000000000005;275.66;275.86;276.36;328.56;327.46000000000004;275.66;285.96000000000004;296.26000000000005;296.66;296.56;292.66;291.36;291.16;;314.06;275.66;241.2770596917726;262.5002047102346;274.27422755570615;291.56;5650000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2600000.0;5650000.0;0.0;0.014333333333333333;0.12216666666666667;0.0455;0.01983333333333333;0.01983333333333333;;9116.0078125;0.0;1997.35583496094;28652.42578125;506528.61682818574;253060.78858263494;234413.26873080953;234413.26873080953;233501.4284755672;430214.79039162316;456504.1082933979;453414.51204216573;472689.592463476;511797.665410277;510657.5583804829;453163.41134310083;465608.40644126426;463311.6885489323;464432.8555123943;422866.2318983058;409518.284082227;456643.7635023736;456364.2951047695;;171860.34048652687;472007.13841251616;202572.8823961225;234413.26873080953;274.2023600125551;500324.90657550166;184435.53915822352;36243.49586886574;0.0;0;26;25;0;0;0;0;0;8;9;209985674804.8079;77553098379.96242;147028689934.95123;30644.485755091617;12259.25864874591;191.32058536379674;4402.0286897502065;337378.0653021029;192162.36706471242;6938.6163526691735;123730.54512494677;4.2738719964232565;0.35344055168239946
958;2019-02-15 08:58:37.848;751;197;137;137;133;50;181;27;30;32;567;556;28;128;232;233;234;199;184;182;180;26;562;362;363;132;367;263;563;-1.0;81.0;816.0;231.0;119.0;0;1;79;1;0;0;0;0;0;0;1;1;0;0;0;29402.189453125;9834.4638671875;0.0;2030.94006347656;411.0;88111;;;Calculated values ==>;1550217517.848;348.26;292.86;286.86;286.86;286.46000000000004;278.16;274.5913991737795;291.26000000000005;275.86;276.16;276.36;329.86;328.76000000000005;275.96000000000004;285.96000000000004;296.36;296.46000000000004;296.56;293.06;291.36;291.16;;314.26000000000005;275.76000000000005;240.83765695389522;262.9017227912062;274.5913991737795;291.56;5620000.0;3620000.0000000005;3629999.9999999995;1320000.0;3670000.0000000005;2630000.0;5630000.0;0.0;0.013500000000000002;0.136;0.0385;0.01983333333333333;0.01983333333333333;;9834.4638671875;0.0;2030.94006347656;29402.189453125;507300.50810509006;411255.00947143295;234160.19533412464;234160.19533412464;232948.02017462437;430014.67791919125;456504.1082933979;453276.104731721;472950.9869074988;512880.24724860885;511739.2926548971;453023.67980688816;465173.7869378182;462845.98393238056;463725.85767764907;423781.6424138464;412044.9279172372;456643.7635023736;456364.2951047695;;172696.00095264515;472367.87413283327;203412.7370186769;234160.19533412464;274.54169002030136;500808.61440445494;184593.4334354798;36277.059406502645;0.0;0;26;25;0;0;0;0;0;8;9;210203438504.8425;77632885079.9751;147185563784.97617;33981.418008974;10354.772778895021;158.44564570422386;4407.047978784456;337916.5247420227;192350.7859182624;6941.530585475438;123803.94186236753;4.1213670177700275;0.3241331288102955
959;2019-02-15 08:59:37.879;755;197;136;136;131;51;181;27;32;33;589;577;30;123;234;232;234;199;184;182;180;27;562;363;363;131;368;267;562;-1.0;87.0;692.0;231.0;119.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30694.029296875;11030.689453125;0.0;2060.35131835938;411.0;88112;;;Calculated values ==>;1550217577.879;348.66;292.86;286.76000000000005;286.76000000000005;286.26000000000005;278.26000000000005;274.69669130483857;291.26000000000005;275.86;276.36;276.46000000000004;332.06;330.86;276.16;285.46000000000004;296.56;296.36;296.56;293.06;291.36;291.16;;314.26000000000005;275.86;240.61611355647437;263.43189868330234;274.69669130483857;291.56;5620000.0;3629999.9999999995;3629999.9999999995;1310000.0;3679999.9999999995;2670000.0;5620000.0;0.0;0.0145;0.11533333333333333;0.0385;0.01983333333333333;0.01983333333333333;;11030.689453125;0.0;2060.35131835938;30694.029296875;507801.53015423566;411693.0175722838;233881.4349158991;233881.4349158991;232372.04750898993;429947.3805835815;456504.1082933979;452838.48027354735;473178.34860283375;514813.2082137217;513567.927493167;452583.806937409;463997.57909986586;462963.65795648436;463444.52863536426;423781.6424138464;412470.8940225629;456643.7635023736;456364.2951047695;;172696.00095264515;472596.2217928923;203656.25516697834;233881.4349158991;274.64047424351094;501309.67497413635;184767.3995489329;36311.17111657617;0.0;0;26;25;0;0;0;0;0;8;9;210421351034.47556;77711825844.84216;147344645934.70828;28739.016628957623;10354.188715097687;164.00585167361078;4412.576727079263;338439.4650761073;192523.44976067246;6944.219069615228;123877.47670817672;3.3358530223152387;0.2667819438854075
960;2019-02-15 09:00:37.859;756;195;136;135;128;50;181;27;33;33;612;597;31;117;234;232;234;196;184;182;180;27;553;363;363;131;368;271;553;-1.0;82.0;465.0;210.0;119.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30454.951171875;10815.638671875;0.0;2099.89233398438;409.0;88113;;;Calculated values ==>;1550217637.859;348.76;292.66;286.76000000000005;286.66;285.96000000000004;278.16;274.69669130483857;291.26000000000005;275.86;276.46000000000004;276.46000000000004;334.36;332.86;276.26000000000005;284.86;296.56;296.36;296.56;292.76000000000005;291.36;291.16;;314.06;275.86;240.61611355647437;263.95629194202945;274.69669130483857;291.56;5530000.0;3629999.9999999995;3629999.9999999995;1310000.0;3679999.9999999995;2710000.0;5530000.0;0.0;0.013666666666666666;0.0775;0.035;0.01983333333333333;0.01983333333333333;;10815.638671875;0.0;2099.89233398438;30454.951171875;508725.4322252568;414675.337699158;234116.54519281306;233810.11789752508;231692.94852419267;429947.3805835815;456504.1082933979;452269.67985763925;473178.34860283375;516856.7241658399;515299.3577095599;452012.4634563648;462685.2251850258;462963.65795648436;463444.52863536426;426414.85398391896;415028.81927888904;456643.7635023736;456364.2951047695;;171860.34048652687;472596.2217928923;203620.83842329896;234116.54519281306;274.6267997513748;501819.07995325886;184949.39159912098;36345.82825745769;0.0;0;26;25;0;0;0;0;0;8;9;210639078434.5448;77790399644.86716;147505992134.75958;19270.285211161372;9414.138417935768;155.6091409687422;4407.913706587136;338839.40923239704;192688.13090814697;6946.881640068671;123950.95629378498;2.574260900428286;0.2092877146411683
961;2019-02-15 09:01:37.860;752;190;136;135;127;48;181;27;33;33;631;614;31;117;234;232;234;191;184;182;180;27;549;360;363;131;365;272;549;227.0;87.0;266.0;164.0;119.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30419.982421875;10782.271484375;0.0;2098.35766601562;408.0;88114;;;Calculated values ==>;1550217697.86;348.36;292.16;286.76000000000005;286.66;285.86;277.96000000000004;274.38016830617;291.26000000000005;275.86;276.46000000000004;276.46000000000004;336.26000000000005;334.56;276.26000000000005;284.86;296.56;296.36;296.56;292.26000000000005;291.36;291.16;;313.96000000000004;275.86;240.61611355647437;264.08650396036035;274.38016830617;291.56;5490000.0;3600000.0;3629999.9999999995;1310000.0;3650000.0;2720000.0;5490000.0;0.03783333333333334;0.0145;0.044333333333333336;0.02733333333333333;0.01983333333333333;0.05766666666666667;;10782.271484375;0.0;2098.35766601562;30419.982421875;508583.37974862044;414485.982530214;234223.00938080327;233915.3780254382;231490.63740778636;430148.3826014536;456504.1082933979;452094.4563871022;473178.34860283375;518742.3582057873;516979.534479112;451836.53000453924;462534.7587731732;463412.2849837685;463890.26140234835;427535.9761782077;414840.6948555996;456643.7635023736;456364.2951047695;;171442.51209473662;472596.2217928923;202874.1498848697;213655.98306410696;274.32386449373524;502326.3795207792;185129.37718324873;36380.81425717237;0.0;0;26;25;0;0;0;0;0;8;9;210856882064.2817;77869000954.77222;147668894849.5628;11048.766921598975;7372.403298819285;184.08157917781776;13996.17932767821;339092.0722108443;192828.02108708172;6949.712443245739;124104.32629167596;2.5310433789086777;0.12246330204169213
962;2019-02-15 09:02:37.880;745;186;138;137;125;44;181;27;30;34;646;627;30;116;232;232;234;188;184;182;180;26;548;357;363;131;362;270;547;0.0;83.0;145.0;172.0;119.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30402.212890625;10722.3642578125;0.0;2091.53149414062;406.0;88115;;;Calculated values ==>;1550217757.88;347.66;291.76000000000005;286.96000000000004;286.86;285.66;277.56;274.0616903277293;291.26000000000005;275.86;276.16;276.56;337.76;335.86;276.16;284.76000000000005;296.36;296.36;296.56;291.96000000000004;291.36;291.16;;313.76000000000005;275.76000000000005;240.61611355647437;263.82572766246335;274.0616903277293;291.56;5480000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2700000.0;5470000.0;0.0;0.013833333333333333;0.024166666666666666;0.028666666666666667;0.01983333333333333;0.01983333333333333;;10722.3642578125;0.0;2091.53149414062;30402.212890625;507803.57592134783;413854.0851824992;234896.44136081391;234586.02822254674;230941.49742779337;430346.717906069;456504.1082933979;452059.45111957355;473275.31562819314;520459.85029498395;518495.18664217886;452059.45111957355;462715.4438510529;463593.40581284417;464333.32306390855;427811.91235697555;414572.912758482;456643.7635023736;456364.2951047695;;170606.85888663295;472499.14586990676;201813.34349501293;234896.44136081391;273.8976928920286;502833.4001007788;185308.6422168547;36415.74163888232;0.0;0;26;25;0;0;0;0;0;8;9;211074754665.07794;77947627155.05956;147831549050.15723;6047.614267593548;7759.659668080289;183.13949444582767;4392.445765921786;339234.58954455616;192954.16364577512;6952.773638928995;124257.61591419697;1.4346034611089682;0.12067355928474549
963;2019-02-15 09:03:37.850;737;185;139;138;127;42;181;26;26;33;656;637;27;114;231;233;234;186;184;182;180;25;547;356;363;130;360;267;547;217.0;84.0;178.0;180.0;119.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30521.833984375;10745.833984375;0.0;2068.20849609375;403.0;88116;;;Calculated values ==>;1550217817.85;346.86;291.66;287.06;286.96000000000004;285.86;277.36;273.955091788801;291.26000000000005;275.76000000000005;275.76000000000005;276.46000000000004;338.76;336.86;275.86;284.56;296.26000000000005;296.46000000000004;296.56;291.76000000000005;291.36;291.16;;313.46000000000004;275.66;240.39332010688793;263.43189868330234;273.955091788801;291.56;5470000.0;3560000.0;3629999.9999999995;1300000.0;3600000.0;2670000.0;5470000.0;0.036166666666666666;0.014;0.029666666666666668;0.030000000000000002;0.01983333333333333;0.055999999999999994;;10745.833984375;0.0;2068.20849609375;30521.833984375;506898.23688167694;413488.24991588667;235207.96765808135;234896.44136081391;231539.2039198338;430412.23801567365;456504.1082933979;452073.0145892409;473308.3704715943;521736.90014526556;519778.1136350303;452200.8951668967;462926.1037558261;463758.2318617846;464611.2859323508;428086.1699651741;413854.0851824992;456643.7635023736;456364.2951047695;;169353.38768963216;472533.2602288536;201729.61560555015;213586.5319574883;273.8605293399046;503340.8466394331;185487.45441742134;36450.388806429764;0.0;0;26;25;0;0;0;0;0;8;9;211292445764.31635;78025888004.78575;147992568499.5939;7426.854169849492;8124.109338699103;199.24918695744873;13595.554736247746;339346.8206375237;193086.46220466457;6955.958617976707;124407.44096785545;2.2901256552319698;0.11429173280980386
964;2019-02-15 09:04:37.881;733;185;140;139;128;41;181;25;23;32;662;643;25;112;230;233;234;187;184;182;180;24;549;354;363;129;359;263;549;-1.0;80.0;541.0;206.0;119.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30455.390625;10854.03125;0.0;2044.64733886719;402.0;88117;;;Calculated values ==>;1550217877.881;346.46000000000004;291.66;287.16;287.06;285.96000000000004;277.26000000000005;273.7412296467126;291.26000000000005;275.66;275.46000000000004;276.36;339.36;337.46000000000004;275.66;284.36;296.16;296.46000000000004;296.56;291.86;291.36;291.16;;313.36;275.56;240.16925963744896;262.9017227912062;273.7412296467126;291.56;5490000.0;3540000.0;3629999.9999999995;1290000.0;3590000.0;2630000.0;5490000.0;0.0;0.013333333333333334;0.09016666666666667;0.034333333333333334;0.01983333333333333;0.01983333333333333;;10854.03125;0.0;2044.64733886719;30455.390625;506218.6405590747;412648.34060041176;235464.36397173323;235152.36384898238;231790.3477494485;430542.39183029096;456504.1082933979;452390.59391075175;473341.49414492835;522678.37326043204;520725.8726816902;452644.1785366772;463285.71089981636;463774.604463236;464904.1018876158;427535.9761782077;413396.8702782222;456643.7635023736;456364.2951047695;;168935.5661677829;472567.4425401675;201233.48852711671;235464.36397173323;273.65782324825886;503849.2527198358;185667.5462942062;36484.68031326217;0.0;0;26;25;0;0;0;0;0;8;9;211510358294.81485;78103628149.9636;148151650649.95782;22645.999002091095;9315.79908778141;188.52141199980707;4381.181967471886;339597.5572282035;193231.8698637125;6959.191709209937;124557.32450723457;2.8321894539549524;0.22604846454768704
965;2019-02-15 09:05:37.861;734;186;141;140;130;40;181;24;24;32;665;645;24;112;230;234;234;188;184;182;180;24;549;355;363;129;360;262;549;264.0;82.0;348.0;235.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30536.236328125;10924.7919921875;0.0;2031.36486816406;402.0;88118;;;Calculated values ==>;1550217937.861;346.56000000000006;291.76000000000005;287.26000000000005;287.16;286.16;277.16;273.8482719121499;291.26000000000005;275.56;275.56;276.36;339.66;337.66;275.56;284.36;296.16;296.56;296.56;291.96000000000004;291.36;291.16;;313.36;275.56;240.16925963744896;262.7682575881327;273.8482719121499;291.56;5490000.0;3550000.0;3629999.9999999995;1290000.0;3600000.0;2620000.0;5490000.0;0.044000000000000004;0.013666666666666666;0.058;0.03916666666666667;0.01983333333333333;0.06383333333333334;;10924.7919921875;0.0;2031.36486816406;30536.236328125;506343.549961029;413024.9693880693;235777.50395612247;235464.36397173323;232392.59126218566;430477.46260093397;456504.1082933979;452691.3469457749;473341.49414492835;523066.9530032523;521013.4879066641;452691.3469457749;463434.56832810305;463626.08760426834;464888.3313533835;427535.9761782077;413764.2266525931;456643.7635023736;456364.2951047695;;168935.5661677829;472567.4425401675;201494.98767944894;212146.73555653548;273.76447007386287;504357.3468567541;185848.97599121757;36518.63575940877;0.0;0;26;25;0;0;0;0;0;8;9;211728085694.8841;78181002349.98819;148309098150.0079;14569.388837446908;10617.004482044811;188.2139101833996;15589.220884495608;339907.5820842209;193397.9211912817;6962.330123742122;124723.68905771262;3.1617267802251035;0.17724114624149756
966;2019-02-15 09:06:37.861;737;186;142;141;133;41;181;25;27;31;665;646;25;113;230;234;234;188;184;182;180;25;551;355;363;129;360;261;551;172.0;85.0;750.0;192.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30684.53515625;10963.787109375;0.0;2022.9992675781198;401.0;88119;;;Calculated values ==>;1550217997.861;346.86;291.76000000000005;287.36;287.26000000000005;286.46000000000004;277.26000000000005;273.8482719121499;291.26000000000005;275.66;275.86;276.26000000000005;339.66;337.76;275.66;284.46000000000004;296.16;296.56;296.56;291.96000000000004;291.36;291.16;;313.26000000000005;275.66;240.16925963744896;262.63441904999945;273.8482719121499;291.56;5510000.0;3550000.0;3629999.9999999995;1290000.0;3600000.0;2610000.0;5510000.0;0.028666666666666667;0.014166666666666666;0.125;0.032;0.01983333333333333;0.0485;;10963.787109375;0.0;2022.9992675781198;30684.53515625;506537.4706916072;412172.66196668637;236034.54159981437;235720.9183327416;233251.63598009013;430477.46260093397;456504.1082933979;453242.58276183764;473244.79008953704;523147.4801181207;521198.06113881967;452990.8155749029;463701.18718145904;463626.08760426834;464888.3313533835;426978.9514476233;412934.04071806197;456643.7635023736;456364.2951047695;;168517.74571465285;472664.2518820126;201609.69130567;215687.20740533728;273.8092429856993;504867.5199524572;186031.3808170639;36552.42212720662;0.0;0;26;25;0;0;0;0;0;8;9;211945885694.8841;78258402349.98819;148465998150.0079;31454.111432020953;8673.745938442962;198.9695686687858;11672.838753422464;340291.1112531331;193558.67744478578;6965.556652732557;124950.8728880286;4.004044124791018;0.2480341032475116
967;2019-02-15 09:07:37.852;742;188;142;141;133;42;181;25;31;31;665;647;29;114;230;234;234;190;184;182;180;25;552;356;363;128;361;260;552;133.0;85.0;744.0;215.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30582.681640625;10974.08984375;0.0;2017.0466308593802;402.0;88120;;;Calculated values ==>;1550218057.852;347.36;291.96000000000004;287.36;287.26000000000005;286.46000000000004;277.36;273.955091788801;291.26000000000005;275.66;276.26000000000005;276.26000000000005;339.66;337.86;276.06;284.56;296.16;296.56;296.56;292.16;291.36;291.16;;313.36;275.66;239.943914813709;262.5002047102346;273.955091788801;291.56;5520000.0;3560000.0;3629999.9999999995;1280000.0;3610000.0;2600000.0;5520000.0;0.022166666666666668;0.014166666666666666;0.12400000000000001;0.035833333333333335;0.01983333333333333;0.041999999999999996;;10974.08984375;0.0;2017.0466308593802;30582.681640625;507071.70676717814;412510.35525449144;236006.0425799679;235692.7548229053;233225.9436851275;430412.23801567365;456504.1082933979;453915.3865095028;473374.68648612977;523227.95841087063;521382.43655418727;453665.16875313333;463966.9600669488;463477.27075599786;464742.0383762814;426697.80246544315;413263.53111073095;456643.7635023736;456364.2951047695;;168935.5661677829;472795.0300870999;201858.13232315332;217983.53438887134;273.91063300843325;505378.0035078746;186214.16903580198;36586.084126267575;0.0;0;26;25;0;0;0;0;0;8;9;212163653024.6556;78335490784.9073;148622274704.84393;31255.099519107334;9708.572169874753;190.3188441917561;10011.991950067722;340813.6096239973;193711.8404509634;6968.800236225809;125131.55270432975;3.9385301342375465;0.2629730498672186
968;2019-02-15 09:08:37.852;747;188;142;141;134;43;181;26;33;31;665;647;30;116;230;234;234;190;184;182;180;25;550;358;363;128;363;259;550;-1.0;80.0;830.0;185.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30528.125;10942.9736328125;0.0;2013.00378417969;402.0;88121;;;Calculated values ==>;1550218117.852;347.86;291.96000000000004;287.36;287.26000000000005;286.56;277.46000000000004;274.1680685717883;291.26000000000005;275.76000000000005;276.46000000000004;276.26000000000005;339.66;337.86;276.16;284.76000000000005;296.16;296.56;296.56;292.16;291.36;291.16;;313.36;275.66;239.943914813709;262.3656120759269;274.1680685717883;291.56;5500000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;2590000.0;5500000.0;0.0;0.013333333333333334;0.13833333333333334;0.030833333333333334;0.01983333333333333;0.01983333333333333;;10942.9736328125;0.0;2013.00378417969;30528.125;507873.60149927007;413351.9237643686;236063.12854131396;235749.16786847432;233582.6627317789;430280.9020939914;456504.1082933979;454334.68066206237;473374.68648612977;523308.38795408985;521464.08263474447;453960.80980778224;464349.2884710704;463178.7302339447;464448.5893172968;427258.33247018873;414083.7466353395;456643.7635023736;456364.2951047695;;168935.5661677829;472795.0300870999;202390.77124526555;236063.12854131396;274.127024285463;505887.2602298798;186396.81123144;36619.667879726236;0.0;0;26;25;0;0;0;0;0;8;9;212381453024.6556;78412290784.9073;148777974704.84393;34852.240802656896;8337.464647623225;175.66114446465625;4369.306470175202;341364.5041266787;193862.22409110924;6971.850069464613;125251.39685783177;3.684374519078305;0.2764119921239238
969;2019-02-15 09:09:37.863;751;189;142;141;134;44;181;26;30;32;664;646;29;117;231;234;234;190;184;182;180;26;552;358;363;128;363;258;552;-2.0;85.0;771.0;193.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30617.953125;10997.8193359375;0.0;2000.6140136718802;406.0;88122;;;Calculated values ==>;1550218177.863;348.26;292.06;287.36;287.26000000000005;286.56;277.56;274.1680685717883;291.26000000000005;275.76000000000005;276.16;276.36;339.56000000000006;337.76;276.06;284.86;296.26000000000005;296.56;296.56;292.16;291.36;291.16;;313.76000000000005;275.76000000000005;239.943914813709;262.23063862743834;274.1680685717883;291.56;5520000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;2580000.0;5520000.0;0.0;0.014166666666666666;0.1285;0.03216666666666666;0.01983333333333333;0.01983333333333333;;10997.8193359375;0.0;2000.6140136718802;30617.953125;508192.79230706114;412889.33823237545;236006.0425799679;235692.7548229053;233530.62442456593;430280.9020939914;456504.1082933979;454130.8277462218;473471.244710016;523286.44341945846;521443.20526006;454006.31235741987;464613.09849656257;463311.6885489323;464448.5893172968;426697.80246544315;413263.53111073095;456643.7635023736;456364.2951047695;;170606.85888663295;472891.67638883414;202380.38899757538;236006.0425799679;274.1229893957226;506396.90429784433;186579.68469325223;36653.12082657869;0.0;0;26;25;0;0;0;0;0;8;9;212599292954.35788;78489104864.80232;148933103139.63193;32349.931379201065;8701.44641108549;190.3188441917561;4370.438675075232;341924.62489741395;194004.24104807407;6974.900461835341;125324.24141966438;3.5090486740022597;0.2670475409981501
970;2019-02-15 09:10:37.863;756;189;143;142;134;44;181;25;29;32;663;645;28;118;231;234;234;191;184;182;180;25;550;359;363;128;364;258;551;-3.0;83.0;741.0;204.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30555.279296875;10925.0263671875;0.0;2001.76281738281;407.0;88123;;;Calculated values ==>;1550218237.863;348.76;292.06;287.46000000000004;287.36;286.56;277.56;274.27422755570615;291.26000000000005;275.66;276.06;276.36;339.46000000000004;337.66;275.96000000000004;284.96000000000004;296.26000000000005;296.56;296.56;292.26000000000005;291.36;291.16;;313.86;275.66;239.943914813709;262.23063862743834;274.27422755570615;291.56;5500000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2580000.0;5510000.0;0.0;0.013833333333333333;0.1235;0.034;0.01983333333333333;0.01983333333333333;;10925.0263671875;0.0;2001.76281738281;30555.279296875;508990.6763586609;413307.47646805906;236349.3324064729;236034.54159981437;233556.60644053924;430214.79039162316;456504.1082933979;454006.31235741987;473471.244710016;523184.11012857;521340.7243181441;453881.6901609956;464730.1257789752;463162.2360548347;464301.43004117184;427258.33247018873;414040.76927589084;456643.7635023736;456364.2951047695;;171024.68490186572;472795.0300870999;202612.1046694282;236349.3324064729;274.2175877203236;506906.6812346933;186762.3750741116;36686.47396683748;0.0;0;26;25;0;0;0;0;0;8;9;212817092954.35788;78565904864.80232;149087903139.63193;31047.18464946697;9186.219464200838;182.84295752112087;4363.630093516215;342452.93419765285;194153.30493036812;6978.0101435162815;125397.02532606931;3.4641144467765708;0.2677774658628994
971;2019-02-15 09:11:37.883;760;188;143;142;134;44;181;25;29;32;663;645;27;118;231;235;234;190;184;182;180;25;552;358;363;128;363;261;552;-2.0;86.0;688.0;155.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30514.177734375;10949.345703125;0.0;2026.52185058594;408.0;88124;;;Calculated values ==>;1550218297.883;349.16;291.96000000000004;287.46000000000004;287.36;286.56;277.56;274.1680685717883;291.26000000000005;275.66;276.06;276.36;339.46000000000004;337.66;275.86;284.96000000000004;296.26000000000005;296.66;296.56;292.16;291.36;291.16;;313.96000000000004;275.66;239.943914813709;262.63441904999945;274.1680685717883;291.56;5520000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;2610000.0;5520000.0;0.0;0.014333333333333333;0.11466666666666667;0.025833333333333333;0.01983333333333333;0.01983333333333333;;10949.345703125;0.0;2026.52185058594;30514.177734375;509309.92754963605;412510.35525449144;236320.4913731211;236006.0425799679;233530.62442456593;430280.9020939914;456504.1082933979;453493.8998765104;473471.244710016;522942.42096739466;521095.3740704878;453242.58276183764;464290.4656047062;463311.6885489323;464579.7527577276;426697.80246544315;413263.53111073095;456643.7635023736;456364.2951047695;;171442.51209473662;472795.0300870999;202372.08925467418;236320.4913731211;274.11976364141026;507415.7630138392;186944.72227011755;36720.054195406185;0.0;0;26;25;0;0;0;0;0;8;9;213034965554.28864;78642730464.77791;149243655039.58243;28795.300951303885;6985.925971504331;192.55788941754147;4364.20210734436;342951.7878066274;194288.11773158237;6981.139526686573;125469.7815050317;3.1086928679411456;0.2277899757101675
972;2019-02-15 09:12:37.864;762;189;143;142;134;44;181;24;28;32;664;646;27;117;231;235;234;190;184;182;180;25;552;358;363;127;362;262;551;95.0;87.0;897.0;164.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30566.091796875;10922.4375;0.0;2041.07531738281;408.0;88125;;;Calculated values ==>;1550218357.864;349.36;292.06;287.46000000000004;287.36;286.56;277.56;274.1680685717883;291.26000000000005;275.56;275.96000000000004;276.36;339.56000000000006;337.76;275.86;284.86;296.26000000000005;296.66;296.56;292.16;291.36;291.16;;313.96000000000004;275.66;239.71726792356844;262.7682575881327;274.1680685717883;291.56;5520000.0;3579999.9999999995;3629999.9999999995;1270000.0;3620000.0000000005;2620000.0;5510000.0;0.01583333333333333;0.0145;0.14950000000000002;0.02733333333333333;0.01983333333333333;0.035666666666666666;;10922.4375;0.0;2041.07531738281;30566.091796875;509557.6553572702;413307.47646805906;236349.3324064729;236034.54159981437;233556.60644053924;430280.9020939914;456504.1082933979;453196.2265970556;473600.7876625802;522964.360585008;521116.24395164975;453070.1784375037;464025.37317356496;463460.83753301925;464579.7527577276;426697.80246544315;413676.3280692049;456643.7635023736;456364.2951047695;;171442.51209473662;472925.59586621344;202400.6344486621;221278.64873361296;274.13085720498293;507924.60407745786;187126.92941349995;36753.94010464014;0.0;0;26;25;0;0;0;0;0;8;9;213252696584.96024;78719206240.0138;149400505355.06622;37493.94102618483;7394.348945413069;188.81137874545504;8384.721387237918;343504.0232281991;194407.91540831185;6984.31659753994;125575.98889148826;4.124022823959734;0.27043017766050986
973;2019-02-15 09:13:37.864;763;188;143;142;134;43;181;24;25;32;666;648;25;116;231;235;234;190;185;182;180;24;550;358;363;127;363;261;550;-1.0;83.0;549.0;152.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30481.998046875;10902.1533203125;0.0;2037.44494628906;407.0;88126;;;Calculated values ==>;1550218417.864;349.46000000000004;291.96000000000004;287.46000000000004;287.36;286.56;277.46000000000004;274.1680685717883;291.26000000000005;275.56;275.66;276.36;339.76;337.96000000000004;275.66;284.76000000000005;296.26000000000005;296.66;296.56;292.16;291.36;291.16;;313.86;275.56;239.71726792356844;262.63441904999945;274.1680685717883;291.66;5500000.0;3579999.9999999995;3629999.9999999995;1270000.0;3629999.9999999995;2610000.0;5500000.0;0.0;0.013833333333333333;0.0915;0.025333333333333333;0.01983333333333333;0.01983333333333333;;10902.1533203125;0.0;2037.44494628906;30481.998046875;509856.8477095148;413351.9237643686;236378.2633185651;236063.12854131396;233582.6627317789;430280.9020939914;456504.1082933979;452990.8155749029;473600.7876625802;523249.9974241765;521403.4088694671;452990.8155749029;464054.966425141;463311.6885489323;464579.7527577276;427258.33247018873;414083.7466353395;456643.7635023736;456364.2951047695;;171024.68490186572;472829.0820560985;202329.0915886739;236378.2633185651;274.1030495075947;508433.3381594891;187308.8010036692;36787.927773504074;0.0;0;26;25;0;0;0;0;0;8;9;213470496584.96024;78795406240.0138;149557405355.06622;22935.547744739953;6852.666425174757;182.24843738208085;4363.056297093054;344007.60230129014;194526.64053640008;6987.408762674336;125682.22037219102;2.6533682265088707;0.1972124921142217
974;2019-02-15 09:14:37.885;762;188;144;143;134;43;182;23;24;32;669;650;24;115;231;235;234;190;185;182;180;24;552;357;363;126;362;260;552;255.0;82.0;709.0;158.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30642.1875;10997.70703125;0.0;2027.91613769531;408.0;88127;;;Calculated values ==>;1550218477.885;349.36;291.96000000000004;287.56;287.46000000000004;286.56;277.46000000000004;274.0616903277293;291.36;275.46000000000004;275.56;276.36;340.06000000000006;338.16;275.56;284.66;296.26000000000005;296.66;296.56;292.16;291.36;291.16;;313.96000000000004;275.56;239.4893008659735;262.5002047102346;274.0616903277293;291.66;5520000.0;3570000.0000000005;3629999.9999999995;1260000.0;3620000.0000000005;2600000.0;5520000.0;0.042499999999999996;0.013666666666666666;0.11816666666666667;0.026333333333333334;0.01983333333333333;0.062333333333333324;;10997.70703125;0.0;2027.91613769531;30642.1875;509557.6553572702;412510.35525449144;236636.12192516867;236320.4913731211;233530.62442456593;430346.717906069;456643.7635023736;453037.69290263235;473730.12397807144;523637.7127205202;521690.2132360523;453037.69290263235;464084.6534620665;463460.83753301925;464726.3611697759;426697.80246544315;413263.53111073095;456643.7635023736;456364.2951047695;;171442.51209473662;472959.5831453042;202125.97538962192;213106.47656002315;274.0194786357186;508942.884650477;187491.36371424646;36821.817639788744;0.0;0;26;25;0;0;0;0;0;8;9;213688372814.6279;78871332804.89798;149713760059.82773;29649.401286120734;7131.9516708996325;183.6017085144;15163.070689289189;344445.96358198003;194643.21980882567;6990.458580948413;125844.99504803296;4.001960188676699;0.21353815742474144
975;2019-02-15 09:15:37.865;762;188;144;143;134;42;182;23;24;32;670;651;23;109;231;236;234;190;185;182;181;24;549;357;363;131;362;257;549;255.0;85.0;732.0;143.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29894.388671875;10940.5078125;0.0;1160.3466796875;409.0;88128;;;Calculated values ==>;1550218537.865;349.36;291.96000000000004;287.56;287.46000000000004;286.56;277.36;274.0616903277293;291.36;275.46000000000004;275.56;276.36;340.16;338.26;275.46000000000004;284.06;296.26000000000005;296.76000000000005;296.56;292.16;291.36;291.26000000000005;;314.06;275.56;240.61611355647437;262.0952818180154;274.0616903277293;291.66;5490000.0;3570000.0000000005;3629999.9999999995;1310000.0;3620000.0000000005;2570000.0;5490000.0;0.042499999999999996;0.014166666666666666;0.12200000000000001;0.02383333333333333;0.01983333333333333;0.062333333333333324;;10940.5078125;0.0;1160.3466796875;29894.388671875;509820.9640796194;413764.2266525931;236723.9674510215;236407.28467271884;233608.79371650863;430346.717906069;456643.7635023736;453553.62569871574;473081.36623795505;523980.2801946977;522036.7552243309;453428.7892370219;463822.4429191376;463460.83753301925;464857.1551205372;427535.9761782077;414485.982530214;456643.7635023736;456504.1082933979;;171860.34048652687;472304.9464017478;202136.22802259572;213141.4178407312;274.02346839197526;509447.1879615803;187674.12123185015;36848.37764032311;0.0;0;26;25;0;0;0;0;0;8;9;213906100214.69714;78948407104.92249;149868808359.87704;30672.922516486644;6439.021121369792;184.87491001324432;15169.607704882887;344948.48205181764;194756.27355165055;6993.528195890957;126097.68311062476;4.3357620973482245;0.22633981978795503
976;2019-02-15 09:16:37.855;762;187;144;143;135;42;182;24;24;33;668;647;23;81;230;236;234;189;185;182;181;25;551;356;363;134;360;260;551;0.0;82.0;1120.0;61.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29806.6640625;10943.244140625;0.0;1159.359375;408.0;88129;;;Calculated values ==>;1550218597.855;349.36;291.86;287.56;287.46000000000004;286.66;277.36;273.955091788801;291.36;275.56;275.56;276.46000000000004;339.96000000000004;337.86;275.46000000000004;281.26000000000005;296.16;296.76000000000005;296.56;292.06;291.36;291.26000000000005;;313.96000000000004;275.66;241.2770596917726;262.5002047102346;273.955091788801;291.66;5510000.0;3560000.0;3629999.9999999995;1340000.0;3600000.0;2600000.0;5510000.0;0.0;0.013666666666666666;0.18666666666666665;0.010166666666666666;0.01983333333333333;0.01983333333333333;;10943.244140625;0.0;1159.359375;29806.6640625;509645.47975389677;412555.8353376608;236665.3116728602;236349.3324064729;233862.59634759542;430412.23801567365;456643.7635023736;453037.69290263235;472787.01963726926;523535.2861259336;521382.43655418727;452911.8615402216;460041.4030213728;463626.08760426834;465003.21838653134;426978.9514476233;413307.47646805906;456643.7635023736;456504.1082933979;;171442.51209473662;472007.13841251616;201931.9770552333;236665.3116728602;273.9394034777737;509944.61381631705;187856.45543738856;36867.70530230128;0.0;0;26;25;0;0;0;0;0;8;9;214123863914.73175;79027893854.93512;150023882509.9017;46873.06695818115;2745.7641404657093;186.84349138737815;4360.136132973997;345594.59092811274;194832.80067219847;6996.625332960897;126260.40385132188;4.475550294040267;0.29015676824527153
