;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
977;2019-02-15 09:17:37.876;760;188;145;144;135;42;182;24;25;33;666;643;24;70;230;236;234;190;185;182;181;25;552;356;363;134;361;262;552;235.0;83.0;961.0;126.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29824.513671875;11007.3876953125;0.0;1169.25659179688;408.0;88130;;;Calculated values ==>;1550218657.876;349.16;291.96000000000004;287.66;287.56;286.66;277.36;273.955091788801;291.36;275.56;275.66;276.46000000000004;339.76;337.46000000000004;275.56;280.16;296.16;296.76000000000005;296.56;292.16;291.36;291.26000000000005;;313.96000000000004;275.66;241.2770596917726;262.7682575881327;273.955091788801;291.66;5520000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2620000.0;5520000.0;0.03916666666666667;0.013833333333333333;0.16016666666666665;0.021;0.01983333333333333;0.059;;11007.3876953125;0.0;1169.25659179688;29824.513671875;509309.92754963605;412510.35525449144;236952.95555765813;236636.12192516867;233836.31943346895;430412.23801567365;456643.7635023736;452817.7392755658;472787.01963726926;523169.5371486381;520807.9489061214;452691.3469457749;458395.2689380471;463477.27075599786;465003.21838653134;426697.80246544315;413263.53111073095;456643.7635023736;456504.1082933979;;171442.51209473662;472007.13841251616;201897.92822625552;213681.96283765923;273.92613949421417;510441.714220947;188039.44139175178;36887.11722712488;0.0;0;26;25;0;0;0;0;0;8;9;214341740144.3994;79108321994.81244;150180537319.66275;40188.98973639785;5672.293413911474;185.8407537401854;14326.50658188858;346320.36199712584;194902.97570437912;6999.7321219946025;126416.18037641604;4.95815013253296;0.26946725594103516
978;2019-02-15 09:18:37.866;757;188;145;144;136;42;182;26;26;33;665;641;25;65;230;237;234;190;185;182;181;25;551;357;363;134;362;265;551;125.0;83.0;895.0;104.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29854.658203125;10978.11328125;0.0;1185.47229003906;407.0;88131;;;Calculated values ==>;1550218717.866;348.86;291.96000000000004;287.66;287.56;286.76000000000005;277.36;274.0616903277293;291.36;275.76000000000005;275.76000000000005;276.46000000000004;339.66;337.26;275.66;279.66;296.16;296.86;296.56;292.16;291.36;291.26000000000005;;313.86;275.66;241.2770596917726;263.1675429290057;274.0616903277293;291.66;5510000.0;3570000.0000000005;3629999.9999999995;1340000.0;3620000.0000000005;2650000.0;5510000.0;0.020833333333333332;0.013833333333333333;0.14916666666666664;0.017333333333333333;0.01983333333333333;0.04066666666666666;;10978.11328125;0.0;1185.47229003906;29854.658203125;509026.29637627146;412934.04071806197;236982.50092614195;236665.3116728602;234169.62251935387;430346.717906069;456643.7635023736;452422.89199155435;472787.01963726926;522825.0779976645;520355.57164884964;452295.5878413076;457300.93339066295;463328.15220803814;464987.84065055486;426978.9514476233;413676.3280692049;456643.7635023736;456504.1082933979;;171024.68490186572;472007.13841251616;202162.3230935971;219144.29506930546;274.03362195303833;510938.957765579;188222.6233645009;36906.73669735318;0.0;0;26;25;0;0;0;0;0;8;9;214559503844.43402;79188708594.82523;150338610969.68787;37330.53486061195;4677.310132194596;184.01962340145514;9652.632404446424;346966.2503695306;194989.208026161;7002.8137781096375;126615.97323030756;4.262270916482738;0.25025698027856796
979;2019-02-15 09:19:37.877;750;190;145;144;137;43;182;25;28;33;666;640;26;59;230;237;234;192;185;182;181;26;577;360;363;135;364;252;572;-2.0;83.0;1321.0;212.0;119.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38462.75390625;19814.78125;0.0;1110.81909179688;406.0;88132;;;Calculated values ==>;1550218777.877;348.16;292.16;287.66;287.56;286.86;277.46000000000004;274.38016830617;291.36;275.66;275.96000000000004;276.46000000000004;339.76;337.16;275.76000000000005;279.06;296.16;296.86;296.56;292.36;291.36;291.26000000000005;;313.76000000000005;275.76000000000005;241.49495122638035;261.41265627149306;274.38016830617;291.66;5770000.0;3600000.0;3629999.9999999995;1350000.0;3640000.0;2520000.0;5720000.0;0.0;0.013833333333333333;0.22016666666666668;0.035333333333333335;0.01983333333333333;0.01983333333333333;;19814.78125;0.0;1110.81909179688;38462.75390625;505824.2627604777;251880.65556816175;236380.9079418203;236070.77798160329;233929.08186187665;430148.3826014536;456643.7635023736;454896.1176830147;472656.1521691498;523971.9572156926;521319.5646686422;454650.359655761;458657.2398049888;463029.0030910028;464548.7096429471;418981.9977762477;252670.50696234108;456643.7635023736;456504.1082933979;;170606.85888663295;471972.7596631712;202924.9530907863;236380.9079418203;274.34355549052725;511508.3739084652;188479.27786429686;36925.875967141306;0.0;0;27;25;0;0;0;0;0;8;9;214777343775.00177;79269423390.03558;150493739405.09216;55475.65140438896;9506.355832224266;2300.6422895923747;4365.776806972955;347739.7770443173;195107.42691232893;7023.523090116482;126732.81472438798;3.423960372122165;0.24863461047559476
980;2019-02-15 09:20:37.877;744;199;145;144;137;45;182;27;18;34;657;634;17;38;233;234;234;202;185;182;181;27;563;365;363;135;370;239;558;-2.0;83.0;1161.0;177.0;119.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37932.359375;19357.8203125;0.0;1036.04614257812;389.0;88133;;;Calculated values ==>;1550218837.877;347.56000000000006;293.06;287.66;287.56;286.86;277.66;274.9066339382667;291.36;275.86;274.96000000000004;276.56;338.86;336.56;274.86;276.96000000000004;296.46000000000004;296.56;296.56;293.36;291.36;291.26000000000005;;312.06;275.86;241.49495122638035;259.59022785621676;274.9066339382667;291.66;5630000.0;3650000.0;3629999.9999999995;1350000.0;3700000.0;2390000.0;5580000.0;0.0;0.013833333333333333;0.19349999999999998;0.029500000000000002;0.01983333333333333;0.01983333333333333;;19357.8203125;0.0;1036.04614257812;37932.359375;506331.4705302427;414118.72544131405;236777.62403786278;236462.88141631466;234291.15635349558;429811.8947417682;456643.7635023736;455846.75844347675;472753.7123474745;524098.0096180306;521770.32906925;455726.9014064194;458226.08254096337;462528.5018799156;463412.2849837685;423478.7384144207;415188.9828978095;456643.7635023736;456504.1082933979;;163503.975529645;472070.4381999017;204231.85919433064;236777.62403786278;274.87185957192827;512144.9998524756;188805.71621065104;36943.766510761096;0.0;0;27;25;0;0;0;0;0;8;9;214995143775.00177;79350423390.03558;150641039405.09216;48687.483004709764;7901.238080664348;114.6749513131218;4357.908604401446;348607.8031643931;195252.49019493634;7043.650733790695;126805.5121028161;2.994101426308216;0.21896871874162777
981;2019-02-15 09:21:37.877;758;190;143;142;133;45;182;27;7;34;636;620;6;39;233;233;234;191;185;182;181;28;534;359;363;135;364;250;534;-1.0;110.0;476.0;72.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29511.31640625;10648.962890625;0.0;1102.89428710938;380.0;88134;;;Calculated values ==>;1550218897.877;348.96000000000004;292.16;287.46000000000004;287.36;286.46000000000004;277.66;274.27422755570615;291.36;275.86;273.86;276.56;336.76000000000005;335.16;273.76000000000005;277.06;296.46000000000004;296.46000000000004;296.56;292.26000000000005;291.36;291.26000000000005;;311.16;275.96000000000004;241.49495122638035;261.13683023647616;274.27422755570615;291.66;5340000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;2500000.0;5340000.0;0.0;0.018333333333333333;0.07933333333333333;0.012;0.01983333333333333;0.01983333333333333;;10648.962890625;0.0;1102.89428710938;29511.31640625;510641.4635974119;420001.7888529814;236853.85956492528;236532.93867926399;233699.88411900183;430214.79039162316;456643.7635023736;452643.08846884506;472753.7123474745;521074.9623126302;519441.7402217374;452518.72006857325;456568.8190744456;463428.3443550566;464169.8927984072;431510.6193368742;420301.01857206906;456643.7635023736;456504.1082933979;;159743.72323357346;472168.09959432366;202681.13933787268;236853.85956492528;274.2443803627468;512707.030483986;189055.77273734374;36961.59101434182;0.0;0;27;25;0;0;0;0;0;8;9;215212943775.00177;79431423390.03558;150787739405.09216;19830.31463105714;3233.843523077412;205.50934735476127;4356.396599781373;349178.78481135785;195345.2825416342;7046.318936279594;126878.13131285095;2.3507828323179694;0.14960010403912072
982;2019-02-15 09:22:37.858;765;179;144;143;130;41;182;26;0;35;626;610;4;54;231;233;234;180;185;182;181;27;537;354;363;135;358;256;537;182.0;84.0;152.0;21.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29533.40234375;10702.61328125;0.0;1137.85400390625;391.0;88135;;;Calculated values ==>;1550218957.858;349.66;291.06;287.56;287.46000000000004;286.16;277.26000000000005;273.7412296467126;291.36;275.76000000000005;273.16;276.66;335.76000000000005;334.16;273.56;278.56;296.26000000000005;296.46000000000004;296.56;291.16;291.36;291.26000000000005;;312.26000000000005;275.86;241.49495122638035;261.9595390733887;273.7412296467126;291.66;5370000.0;3540000.0;3629999.9999999995;1350000.0;3579999.9999999995;2560000.0;5370000.0;0.030333333333333334;0.014;0.025333333333333333;0.0035;0.01983333333333333;0.050166666666666665;;10702.61328125;0.0;1137.85400390625;29533.40234375;511236.2134702166;415381.4211289444;237083.89157712812;236762.80861890217;232697.99250610895;430542.39183029096;456643.7635023736;450705.4496541824;472851.2559263234;519557.87829525233;517916.5082478384;451213.3075226269;457412.81034958904;464054.43266303884;464904.1018876158;430742.26428832056;415723.63466153236;456643.7635023736;456504.1082933979;;164339.59507360373;472070.4381999017;201400.7593236617;215508.0441680554;273.7231914937687;513198.91399401246;189233.64619418053;36980.25800366457;0.0;0;27;25;0;0;0;0;0;8;9;215430674804.8079;79512397739.96349;150939491334.95703;6315.718821706524;947.3438760668402;210.2608147750348;12089.96921695468;349396.5994267931;195380.11473624042;7049.782590456331;127015.14096106974;1.652239920803507;0.023636325630252808
983;2019-02-15 09:23:37.848;761;179;147;145;132;40;182;23;-2;34;627;607;1;55;229;234;234;181;185;182;181;23;543;353;363;134;358;253;543;141.0;81.0;427.0;108.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29643.94921875;10811.109375;0.0;1122.7548828125;396.0;88136;;;Calculated values ==>;1550219017.848;349.26;291.06;287.86;287.66;286.36;277.16;273.6339639331285;291.36;275.46000000000004;272.96000000000004;276.56;335.86;333.86;273.26000000000005;278.66;296.06;296.56;296.56;291.26000000000005;291.36;291.26000000000005;;312.76000000000005;275.46000000000004;241.2770596917726;261.54996906429363;273.6339639331285;291.66;5430000.0;3529999.9999999995;3629999.9999999995;1340000.0;3579999.9999999995;2530000.0;5430000.0;0.0235;0.013500000000000002;0.07116666666666666;0.018000000000000002;0.01983333333333333;0.043333333333333335;;10811.109375;0.0;1122.7548828125;29643.94921875;510223.1392269442;412938.0032251868;237866.4212081566;237222.29899676514;233153.53134624576;430607.02586249536;456643.7635023736;450987.6593076136;472884.4304738556;519908.69983983604;517861.0695841965;451366.24049103935;458016.71492476354;463791.1003516643;465180.062080829;429166.9666586046;413676.876647874;456643.7635023736;456504.1082933979;;166428.6587063909;471812.00014122744;201012.52249438228;217880.26844414818;273.56693620663634;513691.97639967897;189412.8973361741;36999.093271322316;0.0;0;27;25;0;0;0;0;0;8;9;215648438504.8425;79593084289.97632;151092165884.9813;17789.897236541627;4874.390597643213;209.11621514486322;10340.366393467488;349597.44608062145;195428.6211044534;7053.276816571455;127202.02927127574;2.783153027826155;0.14535388268627258
984;2019-02-15 09:24:37.879;754;183;149;147;135;40;182;21;0;33;626;605;0;52;228;234;234;185;185;182;181;22;549;353;363;133;357;247;550;216.0;82.0;499.0;156.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29842.462890625;11056.4267578125;0.0;1092.66552734375;401.0;88137;;;Calculated values ==>;1550219077.879;348.56000000000006;291.46000000000004;288.06;287.86;286.66;277.16;273.6339639331285;291.36;275.26000000000005;273.16;276.46000000000004;335.76000000000005;333.66;273.16;278.36;295.96000000000004;296.56;296.56;291.66;291.36;291.26000000000005;;313.26000000000005;275.36;241.05796691057077;260.72004837742526;273.6339639331285;291.66;5490000.0;3529999.9999999995;3629999.9999999995;1330000.0;3570000.0000000005;2470000.0;5500000.0;0.036000000000000004;0.013666666666666666;0.08316666666666667;0.026000000000000002;0.01983333333333333;0.05583333333333333;;11056.4267578125;0.0;1092.66552734375;29842.462890625;508831.27452521044;411439.0319898053;238294.95543281117;237650.97525894185;233888.94906767053;430607.02586249536;456643.7635023736;452295.6682968842;472917.67418972735;520302.01186505717;518160.62797013257;452295.6682968842;458614.13212545495;463807.71923720936;465180.062080829;427535.9761782077;412219.46467945963;456643.7635023736;456504.1082933979;;168517.74571465285;471846.71735943656;200992.0443543041;214242.92918517676;273.55892011805935;514187.95262180734;189595.2209555322;37017.56464665817;0.0;0;27;25;0;0;0;0;0;8;9;215866351034.47556;79673225674.84137;151242243384.72858;20900.084724557913;7042.221498133445;209.32565714955723;13526.24916687568;349920.0291782875;195527.97751271963;7056.765633792762;127401.02049298272;3.430534567396331;0.18234259338674536
985;2019-02-15 09:25:37.879;752;187;149;148;139;41;182;23;2;32;622;601;2;51;228;234;234;189;185;182;181;22;548;355;363;133;360;243;549;137.0;86.0;481.0;182.0;119.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28604.380859375;9724.0107421875;0.0;1070.02258300781;403.0;88138;;;Calculated values ==>;1550219137.879;348.36;291.86;288.06;287.96000000000004;287.06;277.26000000000005;273.8482719121499;291.36;275.46000000000004;273.36;276.36;335.36;333.26000000000005;273.36;278.26000000000005;295.96000000000004;296.56;296.56;292.06;291.36;291.26000000000005;;313.46000000000004;275.36;241.05796691057077;260.1585393101385;273.8482719121499;291.66;5480000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2430000.0;5490000.0;0.022833333333333334;0.014333333333333333;0.08016666666666666;0.030333333333333334;0.01983333333333333;0.042666666666666665;;9724.0107421875;0.0;1070.02258300781;28604.380859375;508672.0224432757;413396.8702782222;238326.2036160404;238003.16795453895;235152.36384898238;430477.46260093397;456643.7635023736;453234.68158882996;472820.39598721155;520224.86323914194;518088.69340368663;453234.68158882996;459128.12558024435;463361.4524620667;464888.3313533835;427811.91235697555;414127.2103214636;456643.7635023736;456504.1082933979;;169353.38768963216;471846.71735943656;201488.23627228988;218612.1351547364;273.7618337368065;514675.0096530573;189768.3912680322;37035.58704757776;0.0;0;27;25;0;0;0;0;0;8;9;216084151034.47556;79753025674.84137;151389243384.72858;20181.673366209296;8200.873926310116;196.14739584233809;10150.05752058289;350262.37716237723;195655.00330792333;7060.144575901028;127598.32304871154;3.5879778246139398;0.22585833833373017
986;2019-02-15 09:26:37.839;755;186;149;148;141;42;182;24;7;32;615;596;6;59;229;234;234;188;185;183;181;24;546;355;363;133;360;246;547;89.0;110.0;818.0;135.0;119.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27563.7578125;8738.1796875;0.0;1084.51025390625;407.0;88139;;;Calculated values ==>;1550219197.839;348.66;291.76000000000005;288.06;287.96000000000004;287.26000000000005;277.36;273.8482719121499;291.36;275.56;273.86;276.36;334.66;332.76000000000005;273.76000000000005;279.06;296.06;296.56;296.56;291.96000000000004;291.46000000000004;291.26000000000005;;313.86;275.56;241.05796691057077;260.58029834229245;273.8482719121499;291.66;5460000.0;3550000.0;3629999.9999999995;1330000.0;3600000.0;2460000.0;5470000.0;0.014833333333333334;0.018333333333333333;0.13633333333333333;0.022500000000000003;0.01983333333333333;0.034666666666666665;;8738.1796875;0.0;1084.51025390625;27563.7578125;509220.01891172613;413854.0851824992;238389.01411904785;238065.19055062212;235834.43791769267;430477.46260093397;456643.7635023736;453333.3911993514;472820.39598721155;519263.975240454;517326.2760867839;453210.3375014445;459603.13925995375;463493.82801193424;464888.3313533835;428358.77716641215;414572.912758482;456783.2617081229;456504.1082933979;;171024.68490186572;472041.5853210863;201608.84658628248;222651.3462805088;273.8089133816304;515142.7654304057;189922.14028731946;37053.52951826993;0.0;0;27;25;0;0;0;0;0;8;9;216301805834.614;79832772474.8921;151535845584.82184;34318.44624891506;6084.736621533087;252.74084747871984;8106.895749780155;350716.24204768304;195773.97069806134;7063.882817440841;127750.36289854313;4.964304050986462;0.3162276861607897
987;2019-02-15 09:27:37.870;756;186;148;147;142;44;182;23;12;32;611;592;10;69;230;234;234;188;185;183;181;24;549;356;363;134;361;249;550;-3.0;84.0;522.0;144.0;119.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27433.56640625;8669.798828125;0.0;1104.35034179688;410.0;88140;;;Calculated values ==>;1550219257.87;348.76;291.76000000000005;287.96000000000004;287.86;287.36;277.56;273.955091788801;291.36;275.46000000000004;274.36;276.36;334.26000000000005;332.36;274.16;280.06;296.16;296.56;296.56;291.96000000000004;291.46000000000004;291.26000000000005;;314.16;275.56;241.2770596917726;260.9983114674233;273.955091788801;291.66;5490000.0;3560000.0;3629999.9999999995;1340000.0;3610000.0;2490000.0;5500000.0;0.0;0.014;0.087;0.024;0.01983333333333333;0.01983333333333333;;8669.798828125;0.0;1104.35034179688;27433.56640625;509078.97907425143;412601.8314242595;237972.31005525356;237650.97525894185;236063.12854131396;430412.23801567365;456643.7635023736;453434.9720253852;472689.592463476;518605.73478941515;516663.2775942956;453187.85305182537;460319.31405567337;463477.27075599786;464742.0383762814;427535.9761782077;413351.9237643686;456783.2617081229;456504.1082933979;;172278.17009871884;471909.57779161324;201803.60699102998;237972.31005525356;273.8893807521698;515601.3132588246;190067.28172572388;37071.77944746429;0.0;0;27;25;0;0;0;0;0;8;9;216519718364.24707;79912913859.75716;151684422309.57166;21891.928757988902;6482.543299213999;198.57673379374808;4334.213998389861;351184.9038555104;195878.75213967968;7067.645740451361;127854.09237882574;3.366764944682087;0.24782615930733046
988;2019-02-15 09:28:37.870;756;188;147;147;141;45;182;24;16;32;611;590;14;76;230;234;234;189;185;183;181;24;551;358;363;135;363;252;552;-2.0;83.0;638.0;168.0;119.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27520.78125;8660.6865234375;0.0;1121.37084960938;413.0;88141;;;Calculated values ==>;1550219317.87;348.76;291.96000000000004;287.86;287.86;287.26000000000005;277.66;274.1680685717883;291.36;275.56;274.76000000000005;276.36;334.26000000000005;332.16;274.56;280.76000000000005;296.16;296.56;296.56;292.06;291.46000000000004;291.26000000000005;;314.46000000000004;275.56;241.49495122638035;261.41265627149306;274.1680685717883;291.66;5510000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2520000.0;5520000.0;0.0;0.013833333333333333;0.10633333333333334;0.028;0.01983333333333333;0.01983333333333333;;8660.6865234375;0.0;1121.37084960938;27520.78125;508902.31769374287;412510.35525449144;237590.3204905783;237590.3204905783;235692.7548229053;430280.9020939914;456643.7635023736;453415.4703717118;472558.57531478856;518354.6799498337;516202.99094173365;453167.240523488;460684.61534066073;463178.7302339447;464448.5893172968;426978.9514476233;412889.33823237545;456783.2617081229;456504.1082933979;;173531.66647045466;471777.35084692197;202333.5870349693;237590.3204905783;274.10479720436336;516059.26615596;190211.7024369869;37090.32712405934;0.0;0;27;25;0;0;0;0;0;8;9;216737518364.24707;79993613859.75716;151834722309.57166;26698.373594806955;7544.425386734675;194.90631614426215;4341.790124755921;351589.8230417837;195995.64354539593;7070.924765867511;127926.39241318528;3.9643496192624466;0.29840932537698006
989;2019-02-15 09:29:40.851;755;189;146;146;141;46;182;25;21;33;611;590;18;80;231;233;234;191;185;183;181;25;554;359;363;134;364;254;555;-2.0;85.0;533.0;114.0;119.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27801.005859375;8854.8154296875;0.0;1127.68994140625;413.0;88142;;;Calculated values ==>;1550219380.851;348.66;292.06;287.76000000000005;287.76000000000005;287.26000000000005;277.76000000000005;274.27422755570615;291.36;275.66;275.26000000000005;276.46000000000004;334.26000000000005;332.16;274.96000000000004;281.16;296.26000000000005;296.46000000000004;296.56;292.26000000000005;291.46000000000004;291.26000000000005;;314.46000000000004;275.66;241.2770596917726;261.6868853414304;274.27422755570615;291.66;5540000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2540000.0;5550000.0;0.0;0.014166666666666666;0.08883333333333333;0.019;0.01983333333333333;0.01983333333333333;;8854.8154296875;0.0;1127.68994140625;27801.005859375;508512.58066710585;411599.12119771366;237181.86059629428;237181.86059629428;235608.7752662074;430214.79039162316;456643.7635023736;453693.4349883179;472787.01963726926;518187.03314209677;516032.281859263;453320.57175257156;460851.09692979604;463162.2360548347;464169.8927984072;426130.0735319395;412377.0396431636;456783.2617081229;456504.1082933979;;173531.66647045466;472007.13841251616;202620.66777518584;237181.86059629428;274.2209117536676;516543.18580653926;190364.91685806334;37110.00047101699;0.0;0;27;25;0;0;0;0;0;8;9;216966139394.91867;80078323305.006;151994064240.03973;22303.630820766564;5118.342942109276;194.83464675765794;4349.891245992554;352018.46127083414;196106.40935296007;7074.333970819822;128002.42168902128;3.20227222198064;0.22336294500673334
990;2019-02-15 09:30:37.851;753;191;145;145;139;47;182;26;25;33;613;591;22;80;232;233;234;193;185;183;181;26;553;360;363;132;365;256;554;0.0;82.0;529.0;124.0;119.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27736.98828125;9004.8583984375;0.0;1144.404296875;414.0;88143;;;Calculated values ==>;1550219437.851;348.46000000000004;292.26000000000005;287.66;287.66;287.06;277.86;274.38016830617;291.36;275.76000000000005;275.66;276.46000000000004;334.46000000000004;332.26000000000005;275.36;281.16;296.36;296.46000000000004;296.56;292.46000000000004;291.46000000000004;291.26000000000005;;314.56;275.76000000000005;240.83765695389522;261.9595390733887;274.38016830617;291.66;5530000.0;3600000.0;3629999.9999999995;1320000.0;3650000.0;2560000.0;5540000.0;0.0;0.013666666666666666;0.08816666666666667;0.020666666666666667;0.01983333333333333;0.01983333333333333;;9004.8583984375;0.0;1144.404296875;27736.98828125;508352.61201127904;412801.4708678641;236894.14439874087;236894.14439874087;235014.80516416742;430148.3826014536;456643.7635023736;453849.0654772257;473048.1168422736;518224.4468158646;515964.1916613363;453475.5343155894;460542.49111320026;463145.86696068436;464022.1768390251;426414.85398391896;413548.20129128615;456783.2617081229;456504.1082933979;;173949.5011765382;472367.87413283327;202890.28688347246;236894.14439874087;274.3301198026143;516982.86159348587;190506.305942536;37127.987883736714;0.0;0;27;25;0;0;0;0;0;8;9;217173049394.91867;80154133305.006;152139414240.03973;22126.198979349243;5569.203469820123;175.8442534659817;4355.5976172440305;352370.1974234184;196191.01909538783;7077.268512113259;128071.3401425219;3.175289209408635;0.22564372311785982
991;2019-02-15 09:31:37.861;751;191;144;144;138;47;182;27;28;34;619;594;25;79;233;233;234;192;185;183;181;27;554;359;363;134;364;257;555;-2.0;84.0;404.0;141.0;119.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;28090.61328125;9201.505859375;0.0;1139.48718261719;414.0;88144;;;Calculated values ==>;1550219497.861;348.26;292.26000000000005;287.56;287.56;286.96000000000004;277.86;274.27422755570615;291.36;275.86;275.96000000000004;276.56;335.06;332.56;275.66;281.06;296.46000000000004;296.46000000000004;296.56;292.36;291.46000000000004;291.26000000000005;;314.56;275.86;241.2770596917726;262.0952818180154;274.27422755570615;291.66;5540000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;2570000.0;5550000.0;0.0;0.014;0.06733333333333333;0.0235;0.01983333333333333;0.01983333333333333;;9201.505859375;0.0;1139.48718261719;28090.61328125;508014.79470955883;412377.0396431636;236549.09833774075;236549.09833774075;234678.5560175466;430214.79039162316;456643.7635023736;454051.8937662515;472884.4304738556;518756.6256028199;516187.4295368279;453678.3537726365;460268.07857627224;463428.3443550566;464169.8927984072;426130.0735319395;412758.3114497388;456783.2617081229;456504.1082933979;;173949.5011765382;472202.2088784924;202581.57979258077;236549.09833774075;274.2057370375451;517448.16914476827;190658.05093127736;37147.02348480096;0.0;0;27;25;0;0;0;0;0;8;9;217390885694.88406;80233946604.99332;152293339890.01526;16932.334474227162;6336.084783518924;187.20466915080942;4362.441030787199;352695.7394501096;196290.24636593912;7080.2944240358665;128144.0025729643;2.6900767503393417;0.19937898021353737
992;2019-02-15 09:32:37.852;748;191;143;143;136;46;182;27;31;34;623;598;28;77;232;233;234;193;185;183;181;28;554;358;363;130;363;259;555;-2.0;85.0;647.0;23.0;119.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28460.92578125;9579.73046875;0.0;1173.47180175781;414.0;88145;;;Calculated values ==>;1550219557.852;347.96000000000004;292.26000000000005;287.46000000000004;287.46000000000004;286.76000000000005;277.76000000000005;274.1680685717883;291.36;275.86;276.26000000000005;276.56;335.46000000000004;332.96000000000004;275.96000000000004;280.86;296.36;296.46000000000004;296.56;292.46000000000004;291.46000000000004;291.26000000000005;;314.56;275.96000000000004;240.39332010688793;262.3656120759269;274.1680685717883;291.66;5540000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;2590000.0;5550000.0;0.0;0.014166666666666666;0.10783333333333332;0.0038333333333333336;0.01983333333333333;0.01983333333333333;;9579.73046875;0.0;1173.47180175781;28460.92578125;507640.93868563033;412377.0396431636;236234.50199747342;236234.50199747342;234063.7738840372;430280.9020939914;456643.7635023736;454085.5402716301;473405.19094569265;519000.65713960264;516428.8102705356;453711.02531543287;459716.39080517646;463444.52863536426;464317.31521373475;426130.0735319395;413134.7333990844;456783.2617081229;456504.1082933979;;173949.5011765382;472824.0414856702;202476.47299736546;236234.50199747342;274.1603204562046;517919.3612803709;190814.53775730214;37166.29525178513;0.0;0;27;25;0;0;0;0;0;8;9;217608653024.65558;80313134724.91023;152448116669.85287;27131.844421074868;1036.3323458718348;184.10065188211325;4368.680524869168;353062.885860295;196351.67395976486;7083.388170909577;128216.75100528316;3.0429036040212756;0.17649848913782948
993;2019-02-15 09:33:37.862;746;190;143;142;135;46;182;27;35;34;630;602;31;73;232;234;234;192;185;183;181;27;553;359;363;128;364;260;553;-2.0;83.0;593.0;76.0;119.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28935.876953125;10055.9716796875;0.0;1179.57946777344;412.0;88146;;;Calculated values ==>;1550219617.862;347.76;292.16;287.46000000000004;287.36;286.66;277.76000000000005;274.27422755570615;291.36;275.86;276.66;276.56;336.16;333.36;276.26000000000005;280.46000000000004;296.36;296.56;296.56;292.36;291.46000000000004;291.26000000000005;;314.36;275.86;239.943914813709;262.5002047102346;274.27422755570615;291.66;5530000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2600000.0;5530000.0;0.0;0.013833333333333333;0.09883333333333333;0.012666666666666666;0.01983333333333333;0.01983333333333333;;10055.9716796875;0.0;1179.57946777344;28935.876953125;507480.98675582616;412845.1473663945;236291.73966089974;235977.6309429711;233810.11789752508;430214.79039162316;456643.7635023736;454414.5248921489;473664.3179132749;519636.8669890389;516755.88103941735;453915.3865095028;459076.68949236337;463295.34959360014;464301.43004117184;426414.85398391896;413590.4106133878;456783.2617081229;456504.1082933979;;173113.83306960555;472988.3078366223;202681.2847979813;236291.73966089974;274.2444368036616;518397.7476875296;190978.19588032164;37185.9072804882;0.0;0;27;25;0;0;0;0;0;8;9;217826489324.62097;80390547624.89793;152603842619.82812;24879.6352293069;3423.8889584894523;177.40479995901407;4367.545311211213;353496.38709547877;196388.84866538044;7086.401218432013;128289.56502088593;2.9236193105124024;0.18961090281860435
994;2019-02-15 09:34:37.853;744;190;143;142;134;45;182;27;38;34;640;609;34;69;232;234;234;191;185;183;181;27;552;358;363;126;363;260;553;-1.0;85.0;418.0;31.0;119.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29100.138671875;10277.6923828125;0.0;1184.849609375;410.0;88147;;;Calculated values ==>;1550219677.853;347.56000000000006;292.16;287.46000000000004;287.36;286.56;277.66;274.1680685717883;291.36;275.86;276.96000000000004;276.56;337.16;334.06;276.56;280.06;296.36;296.56;296.56;292.26000000000005;291.46000000000004;291.26000000000005;;314.16;275.86;239.4893008659735;262.5002047102346;274.1680685717883;291.66;5520000.0;3579999.9999999995;3629999.9999999995;1260000.0;3629999.9999999995;2600000.0;5530000.0;0.0;0.014166666666666666;0.06966666666666667;0.005166666666666667;0.01983333333333333;0.01983333333333333;;10277.6923828125;0.0;1184.849609375;29100.138671875;507321.18449873204;412845.1473663945;236291.73966089974;235977.6309429711;233504.71626944956;430280.9020939914;456643.7635023736;454787.762694457;473922.61981710925;520663.98588929756;517476.8542094577;454289.90091751266;458592.2718018564;463444.52863536426;464448.5893172968;426697.80246544315;413220.0903815756;456783.2617081229;456504.1082933979;;172278.17009871884;473248.64165696304;202449.889890918;236291.73966089974;274.14999458344636;518881.3086055444;191147.61766358465;37205.60790057409;0.0;0;27;25;0;0;0;0;0;8;9;218044256654.3925;80466736194.818;152759819219.6645;17579.538471979886;1399.1268841245658;190.93425452145732;4367.545311211213;353850.1604686512;196429.03443525694;7089.470250125645;128362.3465237998;2.053396614632189;0.11421695094180065
995;2019-02-15 09:35:37.853;741;189;143;142;133;44;182;27;40;34;649;616;35;64;232;234;234;190;185;183;181;27;549;359;363;125;364;257;549;85.0;83.0;371.0;90.0;119.0;0;81;87;1;0;0;0;0;0;0;1;0;0;0;0;28912.4296875;10144.8037109375;0.0;1062.04162597656;408.0;88148;;;Calculated values ==>;1550219737.853;347.26;292.06;287.46000000000004;287.36;286.46000000000004;277.56;274.27422755570615;291.36;275.86;277.16;276.56;338.06000000000006;334.76000000000005;276.66;279.56;296.36;296.56;296.56;292.16;291.46000000000004;291.26000000000005;;313.96000000000004;275.86;239.25999513918347;262.0952818180154;274.27422755570615;291.66;5490000.0;3590000.0;3629999.9999999995;1250000.0;3640000.0;2570000.0;5490000.0;0.014166666666666666;0.013833333333333333;0.06183333333333333;0.015000000000000001;0.01983333333333333;0.033999999999999996;;10144.8037109375;0.0;1062.04162597656;28912.4296875;507216.49996853387;414127.2103214636;236407.28467271884;236091.80394872042;233303.23934187752;430214.79039162316;456643.7635023736;455536.67342380155;474051.4637773472;521832.00510570855;518448.6416645723;454919.80551571876;458464.27648857265;463295.34959360014;464301.43004117184;427535.9761782077;414485.982530214;456783.2617081229;456504.1082933979;;171442.51209473662;473378.49451345275;202647.1521599115;222340.56279238244;274.23119130741134;519364.7466752058;191317.80513103257;37224.33199420202;0.0;0;27;25;0;0;0;0;0;8;9;218262056654.3925;80542036194.818;152914919219.6645;15637.002064817201;4060.9701353031196;180.52491213057974;7961.560547034524;354126.9649731245;196474.53524375218;7092.565743181079;128465.08907261852;2.484201113009338;0.1353509444788168
996;2019-02-15 09:36:37.863;740;186;142;142;133;43;182;27;37;35;653;620;33;58;232;234;234;188;185;183;181;27;547;357;363;126;362;254;548;-2.0;85.0;144.0;0.0;119.0;0;68;80;1;0;0;0;0;0;0;1;0;0;0;0;28436.8984375;9624.0703125;0.0;982.7526245117191;407.0;88149;;;Calculated values ==>;1550219797.863;347.16;291.76000000000005;287.36;287.36;286.46000000000004;277.46000000000004;274.0616903277293;291.36;275.86;276.86;276.66;338.46000000000004;335.16;276.46000000000004;278.96000000000004;296.36;296.56;296.56;291.96000000000004;291.46000000000004;291.26000000000005;;313.86;275.86;239.4893008659735;261.6868853414304;274.0616903277293;291.66;5470000.0;3570000.0000000005;3629999.9999999995;1260000.0;3620000.0000000005;2540000.0;5480000.0;0.0;0.014166666666666666;0.024;0.0;0.01983333333333333;0.01983333333333333;;9624.0703125;0.0;982.7526245117191;28436.8984375;507271.5909813177;413442.3132566535;236120.5683718149;236120.5683718149;233329.15122289144;430346.717906069;456643.7635023736;455666.3346708236;474018.8471967394;522484.58164150966;519109.22467300465;455175.52127500746;458218.4318360977;463593.40581284417;464595.45822754485;428086.1699651741;414171.1577566021;456783.2617081229;456504.1082933979;;171024.68490186572;473248.64165696304;202234.48292222194;236120.5683718149;274.0616903277293;519842.73739468283;191482.57320463783;37241.37478627873;0.0;0;27;25;0;0;0;0;0;8;9;218479892954.35788;80617348744.80603;153068244769.64014;6082.36444196644;0.0;197.12933962143674;4370.940208444728;354307.98985977244;196508.38230177728;7095.713386464973;128567.87704070445;1.0041116037554194;0.02869870114164998
997;2019-02-15 09:37:37.844;739;185;143;142;132;42;182;26;35;35;652;619;32;61;231;235;234;187;185;183;181;26;547;355;363;129;360;253;548;201.0;110.0;44.0;129.0;119.0;0;60;76;1;0;0;0;0;0;0;1;0;0;0;0;28038.048828125;9383.3046875;0.0;932.8291015625;408.0;88150;;;Calculated values ==>;1550219857.844;347.06000000000006;291.66;287.46000000000004;287.36;286.36;277.36;273.8482719121499;291.36;275.76000000000005;276.66;276.66;338.36;335.06;276.36;279.26000000000005;296.26000000000005;296.66;296.56;291.86;291.46000000000004;291.26000000000005;;313.96000000000004;275.76000000000005;240.16925963744896;261.54996906429363;273.8482719121499;291.66;5470000.0;3550000.0;3629999.9999999995;1290000.0;3600000.0;2530000.0;5480000.0;0.033499999999999995;0.018333333333333333;0.007333333333333333;0.021500000000000002;0.01983333333333333;0.05333333333333333;;9383.3046875;0.0;932.8291015625;28038.048828125;507147.18921542773;413071.18990964803;236436.3970380472;236120.5683718149;233024.3210620819;430477.46260093397;456643.7635023736;455587.36484581936;473631.5180336029;522463.4331950251;519090.07612567;455219.72765433893;458738.57249859604;463758.2318617846;465018.71783975384;428086.1699651741;413808.91226698237;456783.2617081229;456504.1082933979;;171442.51209473662;472761.04596960294;201409.50512199107;214435.13055327442;273.73108186244855;520313.2129255701;191640.91783844223;37257.33291237124;0.0;0;27;25;0;0;0;0;0;8;9;218697623985.02948;80693824520.04192;153220296605.10913;1863.9709713080742;5834.058128223655;261.74972446684853;12910.34547947325;354374.1883522577;196556.98405756455;7099.536167746637;128711.84215182171;2.0230567701243864;0.07234353470112756
998;2019-02-15 09:38:37.854;739;185;143;142;133;42;182;25;39;35;645;616;34;63;230;235;234;186;185;183;181;24;545;355;363;136;360;253;546;306.0;81.0;431.0;187.0;119.0;0;87;70;1;0;0;0;0;0;0;1;0;0;0;0;27952.87890625;9109.345703125;0.0;1047.38928222656;409.0;88151;;;Calculated values ==>;1550219917.854;347.06000000000006;291.66;287.46000000000004;287.36;286.46000000000004;277.36;273.8482719121499;291.36;275.66;277.06;276.66;337.66;334.76000000000005;276.56;279.46000000000004;296.16;296.66;296.56;291.76000000000005;291.46000000000004;291.26000000000005;;314.06;275.56;241.71165711629368;261.54996906429363;273.8482719121499;291.66;5450000.0;3550000.0;3629999.9999999995;1360000.0;3600000.0;2530000.0;5460000.0;0.051000000000000004;0.013500000000000002;0.07183333333333333;0.03116666666666667;0.01983333333333333;0.07083333333333333;;9109.345703125;0.0;1047.38928222656;27952.87890625;507326.8048263777;413899.7426769738;236494.89710814564;236178.3664922996;233381.19744867613;430477.46260093397;456643.7635023736;456076.197443198;472720.47428543336;521748.6186931231;518782.9467491673;455464.9164419806;458978.51335723914;463626.08760426834;465018.71783975384;428629.7613592351;414260.4934188599;456783.2617081229;456504.1082933979;;171860.34048652687;471644.9034095714;201492.07310189854;211292.86382364773;273.76333198300813;520779.88175512647;191795.04894257625;37273.83748253684;0.0;0;27;25;0;0;0;0;0;8;9;218915460284.99487;80773337770.02928;153372121905.085;18287.626265183346;8419.763211255804;193.9851171950652;17369.129816607303;354542.1463175313;196675.78569901543;7103.334591058274;128964.21316740908;4.358733832682468;0.21307164302951317
999;2019-02-15 09:39:37.845;738;185;144;143;135;42;182;24;44;35;634;610;38;75;230;236;234;187;185;183;181;24;548;355;363;138;359;253;549;188.0;83.0;18.0;129.0;119.0;0;99;67;1;0;0;0;0;0;0;1;0;0;0;0;27766.314453125;8985.5390625;0.0;1089.64538574219;410.0;88152;;;Calculated values ==>;1550219977.845;346.96000000000004;291.66;287.56;287.46000000000004;286.66;277.36;273.8482719121499;291.36;275.56;277.56;276.66;336.56;334.16;276.96000000000004;280.66;296.16;296.76000000000005;296.56;291.86;291.46000000000004;291.26000000000005;;314.16;275.56;242.14157278889297;261.54996906429363;273.8482719121499;291.66;5480000.0;3550000.0;3629999.9999999995;1380000.0;3590000.0;2530000.0;5490000.0;0.03133333333333333;0.013833333333333333;0.003;0.021500000000000002;0.01983333333333333;0.051166666666666666;;8985.5390625;0.0;1089.64538574219;27766.314453125;506932.73879922455;412648.34060041176;236723.9674510215;236407.28467271884;233915.3780254382;430477.46260093397;456643.7635023736;456685.11439293623;472458.26935960614;520624.5437431354;518168.4444595391;455954.1324085096;460411.2750069259;463774.604463236;465148.9974776233;427811.91235697555;413396.8702782222;456783.2617081229;456504.1082933979;;172278.17009871884;471379.3427040597;201294.2808808087;215027.61215721042;273.6860482342142;521244.1387169758;191945.81703019232;37291.643433457895;0.0;0;27;25;0;0;0;0;0;8;9;219133227614.7664;80855525439.94305;153523899134.92575;766.1725005363826;5806.828829199896;199.40808208942136;12355.547385634925;354700.9041564973;196794.32284932147;7106.612375974039;129211.88165465475;1.8985217487306514;0.06758033759991632
1000;2019-02-15 09:40:37.865;739;186;144;144;136;43;182;25;48;34;624;603;43;84;230;236;234;188;185;183;181;24;549;356;363;133;360;254;550;289.0;81.0;589.0;132.0;119.0;0;91;65;1;0;0;0;0;0;0;1;0;0;0;0;27662.265625;8835.919921875;0.0;1078.00720214844;410.0;88153;;;Calculated values ==>;1550220037.865;347.06000000000006;291.76000000000005;287.56;287.56;286.76000000000005;277.46000000000004;273.955091788801;291.36;275.66;277.96000000000004;276.56;335.56;333.46000000000004;277.46000000000004;281.56;296.16;296.76000000000005;296.56;291.96000000000004;291.46000000000004;291.26000000000005;;314.16;275.56;241.05796691057077;261.6868853414304;273.955091788801;291.66;5490000.0;3560000.0;3629999.9999999995;1330000.0;3600000.0;2540000.0;5500000.0;0.04816666666666667;0.013500000000000002;0.09816666666666667;0.022000000000000002;0.01983333333333333;0.068;;8835.919921875;0.0;1078.00720214844;27662.265625;506967.33677030756;412601.8314242595;236694.59332038925;236694.59332038925;234196.27703581506;430412.23801567365;456643.7635023736;457008.179664001;473014.93639070686;519518.8532051027;517366.67700993276;456399.65931981895;461325.6113439866;463626.08760426834;465003.21838653134;427535.9761782077;413351.9237643686;456783.2617081229;456504.1082933979;;172278.17009871884;472041.5853210863;201845.0485731714;212009.49912444327;273.9055340541344;521706.19751909137;192094.37869240096;37309.7132262751;0.0;0;27;25;0;0;0;0;0;8;9;219351100214.69714;80936852539.9172;153676049834.8774;25048.514035416436;5944.323808454127;191.48470758682853;16625.633423488915;354916.0982516911;196892.28176336145;7109.8709017002775;129453.47199793403;4.82250427876287;0.22610356207015125
1001;2019-02-15 09:41:37.855;740;188;145;144;138;44;182;25;53;33;622;600;48;82;230;236;234;190;186;183;181;24;557;355;363;131;360;263;558;244.0;83.0;1015.0;95.0;119.0;0;83;89;1;0;0;0;0;0;0;1;0;0;0;0;29045.802734375;10342.5107421875;0.0;1075.55297851562;411.0;88154;;;Calculated values ==>;1550220097.855;347.16;291.96000000000004;287.66;287.56;286.96000000000004;277.56;273.8482719121499;291.36;275.66;278.46000000000004;276.46000000000004;335.36;333.16;277.96000000000004;281.36;296.16;296.76000000000005;296.56;292.16;291.46000000000004;291.26000000000005;;314.26000000000005;275.56;240.61611355647437;262.9017227912062;273.8482719121499;291.76000000000005;5570000.0;3550000.0;3629999.9999999995;1310000.0;3600000.0;2630000.0;5580000.0;0.04066666666666666;0.013833333333333333;0.16916666666666666;0.01583333333333333;0.01983333333333333;0.0605;;10342.5107421875;0.0;1075.55297851562;29045.802734375;506370.97972160665;251841.11582703004;236777.62403786278;236462.88141631466;234598.16242429;430477.46260093397;456643.7635023736;456147.5771645451;473178.34860283375;518563.99529258197;516294.4717149936;455528.07940442604;459693.450715454;463626.08760426834;465148.9974776233;425264.4008444121;410661.08281804813;456783.2617081229;456504.1082933979;;172696.00095264515;472304.9464017478;201648.46809430132;213164.63767359557;273.82437152019713;522178.68599428853;192254.17231125096;37327.65657006101;0.0;0;27;25;0;0;0;0;0;8;9;219568863914.73175;81016039339.9298;153831123984.90207;43052.765951049565;4285.394239867902;202.01256603136818;14722.03797249804;355483.5143332241;196977.51520583595;7113.149499123626;129714.65905450961;5.452957020773465;0.2858734049516536
1002;2019-02-15 09:42:37.856;742;193;145;144;139;45;182;26;57;33;629;602;52;73;230;236;234;195;185;183;181;25;561;358;363;129;363;265;561;-2.0;87.0;1419.0;134.0;119.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;29799.142578125;11054.30859375;0.0;1053.533203125;409.0;88155;;;Calculated values ==>;1550220157.856;347.36;292.46000000000004;287.66;287.56;287.06;277.66;274.1680685717883;291.36;275.76000000000005;278.86;276.46000000000004;336.06;333.36;278.36;280.46000000000004;296.16;296.76000000000005;296.56;292.66;291.46000000000004;291.26000000000005;;314.06;275.66;240.16925963744896;263.1675429290057;274.1680685717883;291.66;5610000.0;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;2650000.0;5610000.0;0.0;0.0145;0.2365;0.022333333333333334;0.01983333333333333;0.01983333333333333;;11054.30859375;0.0;1053.533203125;29799.142578125;506260.61283459;410528.1239549413;236691.1800452629;236377.45634648448;234825.61065397033;430280.9020939914;456643.7635023736;456313.30301945616;473438.18344108673;519118.8111160151;516330.792716316;455692.7916117655;458282.4154582258;463178.7302339447;464710.80611794995;424082.3731508139;411337.69764938223;456783.2617081229;456504.1082933979;;171860.34048652687;472664.2518820126;202429.64452112676;236691.1800452629;274.1421293258351;522669.06871087605;192432.48211061553;37345.39925059299;0.0;0;27;25;0;0;0;0;0;8;9;219786667544.46866;81094040639.83557;153989526624.71072;60043.4852348549;6035.239564393117;184.79779477075948;4359.623076921343;356342.66407765925;197063.5219208556;7116.372972516744;129873.67554662672;5.832843446068791;0.40756451578353736
1003;2019-02-15 09:43:37.866;742;194;144;143;138;46;182;28;59;34;637;607;55;71;232;235;234;196;186;183;181;27;555;361;363;134;366;268;555;-1.0;84.0;985.0;230.0;119.0;0;82;98;1;0;0;0;0;0;0;1;0;0;0;0;29613.1484375;10914.076171875;0.0;1102.48449707031;406.0;88156;;;Calculated values ==>;1550220217.866;347.36;292.56;287.56;287.46000000000004;286.96000000000004;277.76000000000005;274.4858918419099;291.36;275.96000000000004;279.06;276.56;336.86;333.86;278.66;280.26000000000005;296.36;296.66;296.56;292.76000000000005;291.46000000000004;291.26000000000005;;313.76000000000005;275.86;241.2770596917726;263.56353331371673;274.4858918419099;291.76000000000005;5550000.0;3610000.0;3629999.9999999995;1340000.0;3660000.0;2680000.0;5550000.0;0.0;0.014;0.16416666666666666;0.03833333333333333;0.01983333333333333;0.01983333333333333;;10914.076171875;0.0;1102.48449707031;29613.1484375;506801.8758195295;413506.49496626557;236549.09833774075;236234.50199747342;234678.5560175466;430081.6785162784;456643.7635023736;456067.3960220159;472884.4304738556;519695.35483024636;516593.04020962934;455568.34810058575;457554.78245182877;462996.0789934827;464138.1880892104;425843.42766833055;414236.73580496106;456783.2617081229;456504.1082933979;;170606.85888663295;472202.2088784924;203151.41720935827;236549.09833774075;274.43592325916956;523164.2536529984;192615.58249527882;37363.36905922746;0.0;0;27;25;0;0;0;0;0;8;9;220004503844.43405;81172953789.82303;154149453274.6853;41520.373188411286;10313.613680650142;162.49368608717282;4362.441030787199;357189.17062529974;197199.78507128326;7119.267550539379;129946.37152815734;4.690104193588897;0.365333550391899
1004;2019-02-15 09:44:37.857;739;192;143;142;137;47;182;28;58;35;643;612;54;77;233;235;234;193;186;183;181;28;553;361;363;141;366;273;553;-1.0;85.0;596.0;207.0;119.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29781.779296875;10791.2578125;0.0;1198.09912109375;404.0;88157;;;Calculated values ==>;1550220277.857;347.06000000000006;292.36;287.46000000000004;287.36;286.86;277.86;274.4858918419099;291.36;275.96000000000004;278.96000000000004;276.66;337.46000000000004;334.36;278.56;280.86;296.46000000000004;296.66;296.56;292.46000000000004;291.46000000000004;291.26000000000005;;313.56;275.96000000000004;242.77792619122317;264.2163659402789;274.4858918419099;291.76000000000005;5530000.0;3610000.0;3629999.9999999995;1410000.0;3660000.0;2730000.0;5530000.0;0.0;0.014166666666666666;0.09933333333333333;0.034499999999999996;0.01983333333333333;0.01983333333333333;;10791.2578125;0.0;1198.09912109375;29781.779296875;506606.9187565212;413590.4106133878;236291.73966089974;235977.6309429711;234424.01512401755;430081.6785162784;456643.7635023736;455110.46648142725;472063.34231996303;519902.244719568;516687.0831142843;454604.701866729;457489.33615083026;463129.6232463674;464138.1880892104;426414.85398391896;413956.2836987002;456783.2617081229;456504.1082933979;;169771.2103021376;471373.7779470034;203102.80384981298;236291.73966089974;274.4171027878841;523659.1371419061;192796.43314734346;37382.53771370537;0.0;0;27;25;0;0;0;0;0;8;9;220222271175.071;81255441415.0643;154311728930.15997;25032.76115474035;9255.348606353069;176.49641237393254;4367.545311211213;357743.6968883634;197362.83529628234;7122.092044297194;130019.1105020705;3.23888526296788;0.2581960391691206
1005;2019-02-15 09:45:37.867;734;190;143;142;134;46;182;28;37;35;642;615;41;83;233;235;235;192;186;183;181;28;550;361;363;145;366;277;550;-3.0;85.0;694.0;196.0;119.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29648.470703125;10750.1796875;0.0;1202.27941894531;402.0;88158;;;Calculated values ==>;1550220337.867;346.56000000000006;292.16;287.46000000000004;287.36;286.56;277.76000000000005;274.4858918419099;291.36;275.96000000000004;276.86;276.66;337.36;334.66;277.26000000000005;281.46000000000004;296.46000000000004;296.66;296.66;292.36;291.46000000000004;291.26000000000005;;313.36;275.96000000000004;243.61107973660833;264.73235714968143;274.4858918419099;291.76000000000005;5500000.0;3610000.0;3629999.9999999995;1450000.0;3660000.0;2770000.0;5500000.0;0.0;0.014166666666666666;0.11566666666666667;0.03266666666666666;0.01983333333333333;0.01983333333333333;;10750.1796875;0.0;1202.27941894531;29648.470703125;506253.01739476254;414083.7466353395;236378.2633185651;236063.12854131396;233582.6627317789;430081.6785162784;456643.7635023736;451732.25126087875;471533.705207396;519467.48394649907;516659.618750733;452251.66274923744;457589.77512745495;463129.6232463674;464138.1880892104;427514.21145739395;414798.6417306446;456783.2617081229;456504.1082933979;;168935.5661677829;470839.76368816046;203127.7389619639;236378.2633185651;274.4267570722592;524154.4717671746;192975.9750451448;37402.5442020616;0.0;0;27;25;0;0;0;0;0;8;9;220440107475.0364;81341255715.05066;154476756430.13376;28755.255255907818;8745.259474389086;180.1372377956154;4365.829258667516;358192.0050639592;197512.86536444258;7125.064486705982;130091.90075316149;3.517810088476827;0.27331735057002
