;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1006;2019-02-15 09:46:37.857;723;196;144;143;135;46;182;28;-15;35;630;607;-4;58;234;235;235;199;186;183;181;28;573;364;363;140;369;257;566;-2.0;79.0;964.0;256.0;119.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38967.3671875;19660.5859375;0.0;1922.8771972656198;394.0;88159;;;Calculated values ==>;1550220397.857;345.46000000000004;292.76000000000005;287.56;287.46000000000004;286.66;277.76000000000005;274.8017692304317;291.36;275.96000000000004;271.66;276.66;336.16;333.86;272.76000000000005;278.96000000000004;296.56;296.66;296.66;293.06;291.46000000000004;291.26000000000005;;312.56;275.96000000000004;242.56692532238324;262.0952818180154;274.8017692304317;291.76000000000005;5730000.0;3640000.0;3629999.9999999995;1400000.0;3690000.0;2570000.0;5660000.0;0.0;0.013166666666666667;0.16066666666666668;0.042666666666666665;0.01983333333333333;0.01983333333333333;;19660.5859375;0.0;1922.8771972656198;38967.3671875;502748.481504318;409475.91656013037;236236.8020470742;235925.85182193806;233476.1696512805;429879.7862731237;456643.7635023736;448598.09563076886;472195.2020149266;519885.18884552707;517524.1757861798;450014.8536877044;457737.34308384603;462813.50345803285;463693.98011157714;420625.34854496503;410729.6832665638;456783.2617081229;456504.1082933979;;165593.03060630985;471506.718606615;203917.76113774473;236236.8020470742;274.74610103960913;524726.1751165792;193229.3558548856;37428.5828333722;0.0;0;27;26;0;0;0;0;0;8;10;220657871175.071;81426741465.06425;154636929730.1592;39311.973741879214;11417.12885200513;130.29292616561614;4368.634907218752;358759.1374345462;197680.8572638721;7127.650973586397;130164.67582335521;2.5588122759739154;0.2046757605707053
1007;2019-02-15 09:47:37.868;728;196;142;141;133;45;182;29;-20;34;576;559;-12;46;235;234;235;197;186;183;181;28;559;362;363;134;367;248;552;-1.0;81.0;711.0;132.0;119.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38547.640625;19252.677734375;0.0;1859.01721191406;377.0;88160;;;Calculated values ==>;1550220457.868;345.96000000000004;292.76000000000005;287.36;287.26000000000005;286.46000000000004;277.66;274.5913991737795;291.36;276.06;271.16;276.56;330.76000000000005;329.06;271.96000000000004;277.76000000000005;296.66;296.56;296.66;292.86;291.46000000000004;291.26000000000005;;310.86;275.96000000000004;241.2770596917726;260.85938512811435;274.5913991737795;291.76000000000005;5590000.0;3620000.0000000005;3629999.9999999995;1340000.0;3670000.0000000005;2480000.0;5520000.0;0.0;0.013500000000000002;0.11850000000000001;0.022000000000000002;0.01983333333333333;0.01983333333333333;;19252.677734375;0.0;1859.01721191406;38547.640625;504678.9099734663;415417.76904301543;236006.0425799679;235692.7548229053;233225.9436851275;430014.67791919125;456643.7635023736;449610.0914373694;472884.4304738556;515111.03433331306;513368.7432015827;450620.06324577733;457736.96880525927;463247.08388288494;463858.19375264365;424950.12171134533;415763.05856668594;456783.2617081229;456504.1082933979;;158490.31677215957;472299.7188790419;203449.83314340012;236006.0425799679;274.55602770739307;525372.25193984;193553.69250252744;37460.10439796652;0.0;0;27;26;0;0;0;0;0;8;10;220875711104.7733;81508956534.95189;154788457504.95212;29169.990607835363;5914.697486184121;124.02535245290179;4373.211636649694;359329.92509523703;197825.31562900537;7129.770681113802;130237.53790005342;1.8748814429075318;0.13436824608424466
1008;2019-02-15 09:48:37.858;744;189;143;142;131;42;183;29;-14;35;560;548;-12;42;234;234;235;191;186;183;181;29;553;359;363;130;364;236;548;-2.0;110.0;198.0;66.0;119.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;38400.79296875;19180.779296875;0.0;1778.8708496093802;365.0;88161;;;Calculated values ==>;1550220517.858;347.56000000000006;292.06;287.46000000000004;287.36;286.26000000000005;277.36;274.27422755570615;291.46000000000004;276.06;271.76000000000005;276.66;329.16;327.96000000000004;271.96000000000004;277.36;296.56;296.56;296.66;292.26000000000005;291.46000000000004;291.26000000000005;;309.66;276.06;240.39332010688793;259.15941142434775;274.27422755570615;291.76000000000005;5530000.0;3590000.0;3629999.9999999995;1300000.0;3640000.0;2360000.0;5480000.0;0.0;0.018333333333333333;0.033;0.011000000000000001;0.01983333333333333;0.01983333333333333;;19180.779296875;0.0;1778.8708496093802;38400.79296875;507231.5048610039;414529.21004869137;236436.3970380472;236120.5683718149;232720.49295472782;430214.79039162316;456783.2617081229;452488.26889405266;473501.9964771252;514514.64502331614;513294.1674012232;452731.8417001051;459171.7675071383;463561.2209818517;464301.43004117184;426676.00512984867;415233.3291099176;456783.2617081229;456504.1082933979;;153476.72818028802;472920.9377354816;202612.81647404365;236436.3970380472;274.21786403629716;526013.3820137321;193873.91793137067;37490.41507919506;0.0;0;27;26;0;0;0;0;0;8;10;221093474804.8079;81588143334.96448;154933633304.9752;8245.889929860297;2973.3893338758176;209.7823936987357;4364.676273231121;359641.67213326663;197899.37067461928;7132.551948710305;130310.3414966919;0.7535306085877154;0.04467963329342352
1009;2019-02-15 09:49:37.878;758;180;144;143;130;38;183;28;-12;34;563;552;-8;65;232;235;235;181;186;183;182;26;530;353;363;126;358;249;531;506.0;83.0;50.0;33.0;119.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30078.453125;10572.5888671875;0.0;1924.21179199219;368.0;88162;;;Calculated values ==>;1550220577.878;348.96000000000004;291.16;287.56;287.46000000000004;286.16;276.96000000000004;273.6339639331285;291.46000000000004;275.96000000000004;271.96000000000004;276.56;329.46000000000004;328.36;272.36;279.66;296.36;296.66;296.66;291.26000000000005;291.46000000000004;291.36;;309.96000000000004;275.76000000000005;239.4893008659735;260.9983114674233;273.6339639331285;291.76000000000005;5300000.0;3529999.9999999995;3629999.9999999995;1260000.0;3579999.9999999995;2490000.0;5310000.0;0.08433333333333333;0.013833333333333333;0.008333333333333333;0.0055000000000000005;0.01983333333333333;0.10416666666666666;;10572.5888671875;0.0;1924.21179199219;30078.453125;510990.04415815027;417970.31944174564;237269.21960117266;236945.81329146834;232854.6492233755;430607.02586249536;456783.2617081229;450440.71249491436;473922.61981710925;513691.84147114353;512562.4789033134;450944.27773048496;459845.2685648124;464185.92985963024;465309.9380718084;432743.225482476;418285.8491938322;456783.2617081229;456643.7635023736;;154730.12109240866;473152.3030481019;201140.69885346075;208019.56920382509;273.6170867526973;526584.2326177934;194121.94531423727;37521.284387539265;0.0;0;27;26;0;0;0;0;0;8;10;221311347404.73865;81664968934.94006;155079181804.92892;2077.50011367878;1496.0638230705263;199.9937053262393;25898.353572765467;359727.72905968555;197936.62853272964;7135.967887801369;130562.61747596682;2.374360608292581;-0.020381246909643946
1010;2019-02-15 09:50:37.869;758;176;146;145;131;36;183;23;-13;33;578;566;-8;81;229;235;235;177;186;183;182;22;535;351;363;123;356;249;536;203.0;85.0;553.0;132.0;119.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30143.654296875;10645.9951171875;0.0;1933.31970214844;381.0;88163;;;Calculated values ==>;1550220637.869;348.96000000000004;290.76000000000005;287.76000000000005;287.66;286.26000000000005;276.76000000000005;273.4187578820637;291.46000000000004;275.46000000000004;271.86;276.46000000000004;330.96000000000004;329.76000000000005;272.36;281.26000000000005;296.06;296.66;296.66;290.86;291.46000000000004;291.36;;311.26000000000005;275.36;238.79729159403252;260.9983114674233;273.4187578820637;291.76000000000005;5350000.0;3510000.0;3629999.9999999995;1230000.0;3560000.0;2490000.0;5360000.0;0.03383333333333333;0.014166666666666666;0.09216666666666667;0.022000000000000002;0.01983333333333333;0.05366666666666667;;10645.9951171875;0.0;1933.31970214844;30143.654296875;510554.1825802644;414735.2835183005;237761.44463382981;237437.31033297218;233030.21848201647;430735.4089219946;456783.2617081229;450314.52459407743;474212.7290111756;515229.8361423605;513999.6257419237;450944.27773048496;461734.1683304923;464087.17984003224;465600.0341921673;431489.14612107933;415084.2568427893;456783.2617081229;456643.7635023736;;160161.5264782812;473157.921575811;200499.9957454185;214270.53120417922;273.357256619412;527086.008234815;194298.74032402493;37553.42566137568;0.0;0;27;26;0;0;0;0;0;8;10;221529114734.51016;81739657729.8617;155228559394.7722;23024.572408884735;5998.474368268636;232.40259810910885;13007.363466669765;359936.8816195635;197999.0736494192;7139.570649830838;130886.78315214236;3.3597070626588623;0.17641519333481614
1011;2019-02-15 09:51:37.869;756;178;148;147;133;37;183;21;-5;32;594;577;-5;71;228;236;235;180;186;183;182;21;541;350;363;140;355;242;543;219.0;80.0;248.0;191.0;119.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28200.388671875;9537.0576171875;0.0;1033.5771484375;392.0;88164;;;Calculated values ==>;1550220697.869;348.76;290.96000000000004;287.96000000000004;287.86;286.46000000000004;276.86;273.3108153835814;291.46000000000004;275.26000000000005;272.66;276.36;332.56;330.86;272.66;280.26000000000005;295.96000000000004;296.76000000000005;296.66;291.16;291.46000000000004;291.36;;312.36;275.26000000000005;242.56692532238324;260.01710675043796;273.3108153835814;291.76000000000005;5410000.0;3500000.0;3629999.9999999995;1400000.0;3550000.0;2420000.0;5430000.0;0.0365;0.013333333333333334;0.04133333333333333;0.03183333333333333;0.01983333333333333;0.05633333333333333;;9537.0576171875;0.0;1033.5771484375;28200.388671875;509783.3953110697;412561.4825829053;238190.48246040993;237866.4212081566;233459.82925209776;430799.1582183253;456783.2617081229;452548.21950891806;471900.24888135743;517460.2866042907;515728.51170020265;452548.21950891806;461629.2210521697;464103.7369688208;465873.6840018209;429939.6349149169;413309.738295465;456783.2617081229;456643.7635023736;;164757.40606591295;470817.3119576869;200078.46350599462;213496.60035680945;273.18729138059564;527572.2085928879;194466.93243014472;37578.14980179723;0.0;0;27;26;0;0;0;0;0;8;10;221746914734.51016;81818557729.8617;155375859394.7722;10435.416581454168;8618.520009045536;221.73195492602497;13697.290190533447;360215.71486114967;198120.88193589682;7143.355104439464;131109.32193261906;3.119297891474317;0.16725494278951827
1012;2019-02-15 09:52:37.870;755;181;150;148;137;38;183;21;5;32;592;575;1;74;228;236;235;183;186;183;182;20;542;351;363;141;356;245;543;277.0;83.0;501.0;179.0;119.0;0;0;53;1;0;0;0;0;0;0;1;0;1;0;0;27667.849609375;8089.46923828125;0.0;1934.50915527344;399.0;88165;;;Calculated values ==>;1550220757.87;348.66;291.26000000000005;288.16;287.96000000000004;286.86;276.96000000000004;273.4187578820637;291.46000000000004;275.26000000000005;273.66;276.36;332.36;330.66;273.26000000000005;280.56;295.96000000000004;296.76000000000005;296.66;291.46000000000004;291.46000000000004;291.36;;313.06;275.16;242.77792619122317;260.44013211722256;273.4187578820637;291.76000000000005;5420000.0;3510000.0;3629999.9999999995;1410000.0;3560000.0;2450000.0;5430000.0;0.04616666666666667;0.013833333333333333;0.08349999999999999;0.029833333333333333;0.01983333333333333;0.066;;8089.46923828125;0.0;1934.50915527344;27667.849609375;509572.39514785213;413676.876647874;238842.73678366537;238190.48246040993;234695.64833269312;430735.4089219946;456783.2617081229;453259.21331229666;471767.92807864514;517002.70989008417;515266.8866905716;452766.85206295527;461522.5190450778;463955.8763240681;465729.30284213927;429676.35908381856;414398.0589551918;456783.2617081229;456643.7635023736;;167682.10792650707;470584.5501933917;200435.44908219753;211977.0330126891;273.33192139489574;528037.7850041467;194613.8226018916;37602.88426653249;0.0;0;27;26;0;0;0;0;0;8;11;221964718364.24707;81902859134.75986;155521961829.5957;21110.784313213277;8059.448183150625;211.3498184460034;16148.004212319178;360478.60424970445;198259.8673203817;7146.964179363451;131358.03686418885;4.542067504495432;0.23386823534305815
1013;2019-02-15 09:53:37.880;754;182;151;149;140;40;183;22;13;30;583;569;9;107;228;236;235;184;186;184;182;21;547;353;363;137;358;253;548;243.0;109.0;617.0;195.0;119.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;28140.958984375;8568.74609375;0.0;1870.1501464843802;405.0;88166;;;Calculated values ==>;1550220817.88;348.56000000000006;291.36;288.26000000000005;288.06;287.16;277.16;273.6339639331285;291.46000000000004;275.36;274.46000000000004;276.16;331.46000000000004;330.06;274.06;283.86;295.96000000000004;296.76000000000005;296.66;291.56;291.56;291.36;;313.66;275.26000000000005;241.92719264551067;261.54996906429363;273.6339639331285;291.76000000000005;5470000.0;3529999.9999999995;3629999.9999999995;1370000.0;3579999.9999999995;2530000.0;5480000.0;0.0405;0.018166666666666668;0.10283333333333333;0.0325;0.01983333333333333;0.060333333333333336;;8568.74609375;0.0;1870.1501464843802;28140.958984375;509008.1069131799;411928.78642337635;239008.4967237887;238357.5562735323;235492.4523831208;430607.02586249536;456783.2617081229;452870.2099539165;472100.0868749512;515398.9677477189;513960.0530489428;452370.68877505016;464178.50205235835;463659.26402989647;465439.7093122847;428337.0551714686;412695.35991861223;456922.6038781957;456643.7635023736;;170189.03402730724;471218.06502558704;201020.82978274772;213508.48825231643;273.57018776661;528502.9359231029;194752.66419993158;37634.595045083784;0.0;0;27;26;0;0;0;0;0;8;11;222182554665.0779;81986273035.078;155671386730.16562;25898.51126093519;8781.410145392278;284.15746376022383;14669.16160675345;360870.4136716717;198400.23119706925;7151.09409493548;131614.88938194665;4.754644488709541;0.2705597801535732
1014;2019-02-15 09:54:37.871;754;188;151;150;144;42;183;22;20;29;585;572;16;120;229;236;235;191;186;184;182;21;559;355;363;136;360;255;560;-2.0;82.0;781.0;240.0;119.0;0;0;69;1;0;0;0;0;0;0;1;0;1;0;0;28782.724609375;9287.9267578125;0.0;1899.6662597656198;411.0;88167;;;Calculated values ==>;1550220877.871;348.56000000000006;291.96000000000004;288.26000000000005;288.16;287.56;277.36;273.8482719121499;291.46000000000004;275.36;275.16;276.06;331.66;330.36;274.76000000000005;285.16;296.06;296.76000000000005;296.66;292.26000000000005;291.56;291.36;;314.26000000000005;275.26000000000005;241.71165711629368;261.82340779136865;273.8482719121499;291.76000000000005;5590000.0;3550000.0;3629999.9999999995;1360000.0;3600000.0;2550000.0;5600000.0;0.0;0.013666666666666666;0.13016666666666665;0.04;0.01983333333333333;0.01983333333333333;;9287.9267578125;0.0;1899.6662597656198;28782.724609375;507943.72433949163;251732.10483551773;238629.60744354897;238308.1971406618;236405.8442824524;430477.46260093397;456783.2617081229;453397.849445459;472134.0588697756;515432.78767457826;514095.023474283;452898.7382829558;465399.66337417334;463493.82801193424;465148.9974776233;424950.12171134533;410158.77762629226;456922.6038781957;456643.7635023736;;172696.00095264515;471351.1979698544;201525.72600929468;238629.60744354897;273.77647155764856;528977.2287979487;194901.44748603075;37666.00546949907;0.0;0;27;26;0;0;0;0;0;8;11;222400321994.84943;82068160749.99208;155823763870.00574;32785.35473394072;10793.018878422388;202.14836916239202;4323.9474285000215;361359.37253295013;198563.32697072698;7155.146035656626;131773.1415490214;4.2998050907324785;0.346251225398053
1015;2019-02-15 09:55:37.841;757;194;150;150;146;44;183;23;24;30;592;578;20;125;231;234;235;197;186;184;182;22;559;360;363;137;365;257;560;-2.0;81.0;865.0;258.0;119.0;0;0;69;1;0;0;0;0;0;0;1;0;1;0;0;28798.62890625;9322.5673828125;0.0;1904.75158691406;413.0;88168;;;Calculated values ==>;1550220937.841;348.86;292.56;288.16;288.16;287.76000000000005;277.56;274.38016830617;291.46000000000004;275.46000000000004;275.56;276.16;332.36;330.96000000000004;275.16;285.66;296.26000000000005;296.56;296.66;292.86;291.56;291.36;;314.46000000000004;275.36;241.92719264551067;262.0952818180154;274.38016830617;291.76000000000005;5590000.0;3600000.0;3629999.9999999995;1370000.0;3650000.0;2570000.0;5600000.0;0.0;0.013500000000000002;0.14416666666666667;0.043000000000000003;0.01983333333333333;0.01983333333333333;;9322.5673828125;0.0;1904.75158691406;28798.62890625;508318.20149280434;411379.88356091734;238308.1971406618;238308.1971406618;237035.1375840839;430148.3826014536;456783.2617081229;453553.62569871574;472100.0868749512;515981.6240522748;514539.8057118369;453053.6233282943;465691.84780387214;463012.4783077877;464153.9787801302;424950.12171134533;412550.36299187836;456922.6038781957;456643.7635023736;;173531.66647045466;471316.13971061294;202839.35467417512;238308.1971406618;274.3103743051602;529456.8334885014;195056.45739355098;37697.69309982882;0.0;0;27;26;0;0;0;0;0;8;11;222618013094.95328;82150019800.03113;155977287070.07898;36144.64073937127;11544.501756566826;167.39674271280418;4330.322066173951;361933.5019538538;198749.37990310468;7158.224038485755;131845.2244020552;4.648203319558476;0.3761950310361366
1016;2019-02-15 09:56:37.861;761;195;148;147;146;48;183;24;28;31;599;585;25;128;234;231;235;197;186;184;182;24;559;363;363;135;368;259;560;-2.0;87.0;642.0;200.0;119.0;0;2;78;1;0;0;0;0;0;0;1;0;1;0;0;29239.546875;9690.302734375;0.0;1945.9345703125;414.0;88169;;;Calculated values ==>;1550220997.861;349.26;292.66;287.96000000000004;287.86;287.76000000000005;277.96000000000004;274.69669130483857;291.46000000000004;275.56;275.96000000000004;276.26000000000005;333.06;331.66;275.66;285.96000000000004;296.56;296.26000000000005;296.66;292.86;291.56;291.36;;314.56;275.56;241.49495122638035;262.3656120759269;274.69669130483857;291.76000000000005;5590000.0;3629999.9999999995;3629999.9999999995;1350000.0;3679999.9999999995;2590000.0;5600000.0;0.0;0.0145;0.107;0.03333333333333333;0.01983333333333333;0.01983333333333333;;9690.302734375;0.0;1945.9345703125;29239.546875;508816.81265666836;411775.34303476126;237669.19697492998;237351.56083614528;237035.1375840839;429947.3805835815;456783.2617081229;453711.02531543287;472460.9817075043;516531.8046047746;515088.92473351007;453335.5304366992;465752.7123686665;462963.65795648436;463311.6885489323;424950.12171134533;412550.36299187836;456922.6038781957;456643.7635023736;;173949.5011765382;471777.35084692197;203639.5619147307;237669.19697492998;274.6340293395511;529940.6461703463;195214.9507913386;37729.79284747928;0.0;0;27;26;0;0;0;0;0;8;11;222835885694.88403;82231647000.00519;156132138670.0298;26757.646583875132;8937.926297739708;179.79650143227116;4342.995569460964;362457.8624099568;198920.12369913646;7161.118279945056;131917.52614154483;3.456303261906377;0.27177428252061725
1017;2019-02-15 09:57:37.832;764;195;145;145;140;50;183;23;33;31;605;591;29;126;235;230;235;197;186;184;182;23;557;363;363;131;368;260;558;-1.0;83.0;641.0;203.0;119.0;0;1;86;1;0;0;0;0;0;0;1;0;1;0;0;29774.4375;10204.3564453125;0.0;1982.35656738281;414.0;88170;;;Calculated values ==>;1550221057.832;349.56000000000006;292.66;287.66;287.66;287.16;278.16;274.69669130483857;291.46000000000004;275.46000000000004;276.46000000000004;276.26000000000005;333.66;332.26000000000005;276.06;285.76000000000005;296.66;296.16;296.66;292.86;291.56;291.36;;314.56;275.46000000000004;240.61611355647437;262.5002047102346;274.69669130483857;291.76000000000005;5570000.0;3629999.9999999995;3629999.9999999995;1310000.0;3679999.9999999995;2600000.0;5580000.0;0.0;0.013833333333333333;0.10683333333333334;0.03383333333333333;0.01983333333333333;0.01983333333333333;;10204.3564453125;0.0;1982.35656738281;29774.4375;509366.22842500015;412631.9622702012;236777.62403786278;236777.62403786278;235215.34217731885;429947.3805835815;456783.2617081229;454165.1702643625;472984.3684616349;517064.9307956273;515621.8940595784;453665.16875313333;465374.72544359986;463097.5131348959;463178.7302339447;425533.0594437032;413384.41883874475;456922.6038781957;456643.7635023736;;173949.5011765382;472207.82270811964;203615.16872682466;236777.62403786278;274.6246103680649;530432.1916778969;195380.65948644865;37762.51278465239;0.0;0;27;26;0;0;0;0;0;8;11;223053580424.7248;82311408429.94684;156287763414.91595;26767.09183092696;9087.384793033812;168.05619503525872;4360.678432712797;362903.68631066877;199070.26202283564;7164.015651340139;131990.02170171184;3.3137082336837067;0.2614903797050288
1018;2019-02-15 09:58:37.872;766;194;144;143;136;50;183;24;37;31;615;599;32;122;235;230;235;195;186;184;182;23;555;362;363;130;367;262;555;-1.0;83.0;525.0;221.0;119.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30484.0;10867.25390625;0.0;2001.62646484375;415.0;88171;;;Calculated values ==>;1550221117.872;349.76;292.56;287.56;287.46000000000004;286.76000000000005;278.16;274.5913991737795;291.46000000000004;275.56;276.86;276.26000000000005;334.66;333.06;276.36;285.36;296.66;296.16;296.66;292.66;291.56;291.36;;314.66;275.46000000000004;240.39332010688793;262.7682575881327;274.5913991737795;291.76000000000005;5550000.0;3620000.0000000005;3629999.9999999995;1300000.0;3670000.0000000005;2620000.0;5550000.0;0.0;0.013833333333333333;0.0875;0.036833333333333336;0.01983333333333333;0.01983333333333333;;10867.25390625;0.0;2001.62646484375;30484.0;509789.9166924074;413506.49496626557;236549.09833774075;236234.50199747342;234063.7738840372;430014.67791919125;456783.2617081229;454325.6337369566;473114.68441337737;517926.47822392336;516276.4313596296;453699.29166053823;464614.4002300985;463247.08388288494;463328.15220803814;426108.26079322345;413873.7736063451;456922.6038781957;456643.7635023736;;174367.33720873808;472339.328242146;203311.692740008;236549.09833774075;274.5026184259414;530934.6800925082;195556.37330376866;37795.734776472236;0.0;0;27;26;0;0;0;0;0;8;11;223271525624.5863;82389760629.89706;156444467814.8164;21963.719837233;9909.18457432875;169.24373941848367;4365.210859098551;363310.0471343767;199228.6723039595;7166.828358013991;132062.78592292676;2.8291007422726127;0.2325166500121628
1019;2019-02-15 09:59:37.872;766;192;144;143;134;48;183;24;40;32;624;608;34;118;235;231;235;193;186;184;182;24;553;360;363;129;364;262;553;0.0;86.0;689.0;196.0;119.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30567.451171875;10893.603515625;0.0;2001.14123535156;413.0;88172;;;Calculated values ==>;1550221177.872;349.76;292.36;287.56;287.46000000000004;286.56;277.96000000000004;274.38016830617;291.46000000000004;275.56;277.16;276.36;335.56;333.96000000000004;276.56;284.96000000000004;296.66;296.26000000000005;296.66;292.46000000000004;291.56;291.36;;314.46000000000004;275.56;240.16925963744896;262.7682575881327;274.38016830617;291.76000000000005;5530000.0;3600000.0;3629999.9999999995;1290000.0;3640000.0;2620000.0;5530000.0;0.0;0.014333333333333333;0.11483333333333333;0.03266666666666666;0.01983333333333333;0.01983333333333333;;10893.603515625;0.0;2001.14123535156;30567.451171875;509965.0587211071;413590.4106133878;236607.02350003482;236291.73966089974;233504.71626944956;430148.3826014536;456783.2617081229;454700.1411767046;473341.49414492835;518853.48623644386;517204.90946210787;453950.15662217996;464143.3194383811;463693.98011157714;463758.2318617846;426676.00512984867;413956.2836987002;456922.6038781957;456643.7635023736;;173531.66647045466;472567.4425401675;202848.0316999109;236607.02350003482;274.31373869742094;531443.4421856072;195737.7137822843;37829.091173973866;0.0;0;27;26;0;0;0;0;0;8;11;223489325624.5863;82467460629.89706;156601667814.8164;28921.01723825181;8810.834087448382;182.31600717979475;4364.062010046386;363734.08661000576;199384.6724594743;7169.758022568977;132135.52986350298;3.2787178156220973;0.255047508474676
1020;2019-02-15 10:00:37.843;765;189;144;143;133;44;183;25;41;32;633;616;36;117;234;231;235;190;186;184;182;25;549;357;363;128;362;267;549;-1.0;88.0;843.0;246.0;119.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30411.109375;10723.732421875;0.0;2058.82592773438;411.0;88173;;;Calculated values ==>;1550221237.843;349.66;292.06;287.56;287.46000000000004;286.46000000000004;277.56;274.0616903277293;291.46000000000004;275.66;277.26000000000005;276.36;336.46000000000004;334.76000000000005;276.76000000000005;284.86;296.56;296.26000000000005;296.66;292.16;291.56;291.36;;314.26000000000005;275.66;239.943914813709;263.43189868330234;274.0616903277293;291.76000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1280000.0;3620000.0000000005;2670000.0;5490000.0;0.0;0.014666666666666666;0.14049999999999999;0.041;0.01983333333333333;0.01983333333333333;;10723.732421875;0.0;2058.82592773438;30411.109375;510191.3294830219;414127.2103214636;236723.9674510215;236407.28467271884;233303.23934187752;430346.717906069;456783.2617081229;453978.718135384;473471.244710016;519365.29473938624;517609.0060139031;453346.4092352501;463283.93756010395;463858.19375264365;464202.0896790568;427790.1608217615;414485.982530214;456922.6038781957;456643.7635023736;;172696.00095264515;472795.0300870999;202081.72920575054;236723.9674510215;274.00225744137407;531951.3512483685;195917.7711784731;37862.90788099599;0.0;0;27;26;0;0;0;0;0;8;11;223707020354.42706;82544523364.8407;156760291109.70038;35391.5269446135;11099.245336135324;195.12794827603028;4361.742621685149;364269.76544116816;199550.5095945074;7172.901868601766;132208.20975644558;3.9935388092533106;0.32073423089652453
1021;2019-02-15 10:01:37.843;761;187;144;143;134;42;183;25;38;33;643;625;36;117;233;232;235;188;186;184;182;25;549;357;363;133;361;268;549;-1.0;86.0;365.0;339.0;119.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30410.255859375;10778.65625;0.0;2035.0617675781198;410.0;88174;;;Calculated values ==>;1550221297.843;349.26;291.86;287.56;287.46000000000004;286.56;277.36;274.0616903277293;291.46000000000004;275.66;276.96000000000004;276.46000000000004;337.46000000000004;335.66;276.76000000000005;284.86;296.46000000000004;296.36;296.66;291.96000000000004;291.56;291.36;;314.16;275.66;241.05796691057077;263.56353331371673;274.0616903277293;291.76000000000005;5490000.0;3570000.0000000005;3629999.9999999995;1330000.0;3610000.0;2680000.0;5490000.0;0.0;0.014333333333333333;0.06083333333333333;0.0565;0.01983333333333333;0.01983333333333333;;10778.65625;0.0;2035.0617675781198;30410.255859375;509697.41656024766;413396.8702782222;236723.9674510215;236407.28467271884;233608.79371650863;430346.717906069;456783.2617081229;453428.1066959028;472917.67418972735;520314.7120470166;518455.560044128;453174.1695212009;463134.7286684269;463874.16568678804;464333.32306390855;427790.1608217615;413764.2266525931;456922.6038781957;456643.7635023736;;172278.17009871884;472138.9942397944;201859.52198042182;236723.9674510215;273.9156971411689;532458.195958655;196096.95775073874;37897.02361179026;0.0;0;27;26;0;0;0;0;0;8;11;223924820354.42706;82622823364.8407;156920791109.70038;15303.75557019176;15270.790182654551;201.03838975808054;4361.742621685149;364692.2261287915;199770.2598904973;7176.20325475205;132280.905466807;2.7421648202408884;0.2657912208886026
1022;2019-02-15 10:02:37.874;756;186;145;144;134;41;183;23;33;33;648;630;32;121;232;232;235;188;186;184;182;23;549;356;363;138;361;265;549;-1.0;87.0;263.0;335.0;119.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30416.6171875;10804.0322265625;0.0;1969.345703125;409.0;88175;;;Calculated values ==>;1550221357.874;348.76;291.76000000000005;287.66;287.56;286.56;277.26000000000005;273.955091788801;291.46000000000004;275.46000000000004;276.46000000000004;276.46000000000004;337.96000000000004;336.16;276.36;285.26000000000005;296.36;296.36;296.66;291.96000000000004;291.56;291.36;;314.06;275.46000000000004;242.14157278889297;263.1675429290057;273.955091788801;291.76000000000005;5490000.0;3560000.0;3629999.9999999995;1380000.0;3610000.0;2650000.0;5490000.0;0.0;0.0145;0.04383333333333333;0.05583333333333333;0.01983333333333333;0.01983333333333333;;10804.0322265625;0.0;1969.345703125;30416.6171875;509078.97907425143;413024.9693880693;237041.87423056492;236723.9674510215;233608.79371650863;430412.23801567365;456783.2617081229;453310.7128622403;472262.261994151;521076.38367511274;519221.9279578304;453184.2309635813;464055.5904107582;463741.9828368515;464480.4244350529;427790.1608217615;413764.2266525931;456922.6038781957;456643.7635023736;;171860.34048652687;471281.1494085178;201422.638885239;237041.87423056492;273.74068414616704;532965.3484620203;196276.90641391935;37930.41091532133;0.0;0;27;26;0;0;0;0;0;8;11;224142732884.92557;82704165370.02678;157080773725.06635;11041.093909325224;15067.100170883068;203.37604545294195;4355.437470557538;364911.87997083634;200023.20626549446;7179.575116282007;132353.5861667118;2.4008533815431417;0.241329502042801
1023;2019-02-15 10:03:37.854;753;186;145;144;135;41;183;22;27;32;644;627;28;124;232;233;235;188;186;184;182;22;548;356;363;140;361;261;548;-2.0;84.0;420.0;302.0;119.0;0;14;98;1;0;0;0;0;0;0;1;0;1;0;0;30453.298828125;10829.39453125;0.0;2002.9384765625;407.0;88176;;;Calculated values ==>;1550221417.854;348.46000000000004;291.76000000000005;287.66;287.56;286.66;277.26000000000005;273.955091788801;291.46000000000004;275.36;275.86;276.36;337.56000000000006;335.86;275.96000000000004;285.56;296.36;296.46000000000004;296.66;291.96000000000004;291.56;291.36;;313.86;275.36;242.56692532238324;262.63441904999945;273.955091788801;291.76000000000005;5480000.0;3560000.0;3629999.9999999995;1400000.0;3610000.0;2610000.0;5480000.0;0.0;0.014;0.07;0.050333333333333334;0.01983333333333333;0.01983333333333333;;10829.39453125;0.0;2002.9384765625;30453.298828125;508795.8943714938;413442.3132566535;237071.703381161;236753.43465409768;233941.8836566793;430412.23801567365;456783.2617081229;453242.58276183764;471900.24888135743;520992.67815350543;519245.45926086965;453368.29725579347;464995.29521852185;463741.9828368515;464611.2859323508;428064.4326876962;414171.1577566021;456922.6038781957;456643.7635023736;;171024.68490186572;470915.85626126267;201560.50455813864;237071.703381161;273.79453662372515;533472.4286792116;196457.12487743967;37963.502249373196;0.0;0;27;26;0;0;0;0;0;8;11;224360460284.9948;82787537570.05328;157238521125.11652;17617.745474258933;13557.552702390574;194.5058490353172;4354.845859070716;365150.62402455497;200261.66552658958;7182.889693509645;132426.14766591697;2.7839559543074426;0.25611256009158917
1024;2019-02-15 10:04:37.874;754;186;146;145;135;41;183;22;20;31;636;620;22;125;232;233;235;188;186;184;182;23;550;356;363;133;361;256;550;86.0;85.0;511.0;243.0;119.0;0;2;100;1;0;0;0;0;0;0;1;0;1;0;0;30554.171875;10944.380859375;0.0;1949.9157714843802;408.0;88177;;;Calculated values ==>;1550221477.874;348.56000000000006;291.76000000000005;287.76000000000005;287.66;286.66;277.26000000000005;273.955091788801;291.46000000000004;275.36;275.16;276.26000000000005;336.76000000000005;335.16;275.36;285.66;296.36;296.46000000000004;296.66;291.96000000000004;291.56;291.36;;313.96000000000004;275.46000000000004;241.05796691057077;261.9595390733887;273.955091788801;291.76000000000005;5500000.0;3560000.0;3629999.9999999995;1330000.0;3610000.0;2560000.0;5500000.0;0.014333333333333333;0.014166666666666666;0.08516666666666667;0.0405;0.01983333333333333;0.034166666666666665;;10944.380859375;0.0;1949.9157714843802;30554.171875;508742.773957041;412601.8314242595;237330.92658080193;237012.14028239695;233888.94906767053;430412.23801567365;456783.2617081229;453225.9738641032;472723.10170879104;520582.559512763;518942.64146931836;453475.5343155894;465835.96990742465;463741.9828368515;464611.2859323508;427514.21145739395;413351.9237643686;456922.6038781957;456643.7635023736;;171442.51209473662;471944.1597200548;201746.9220223746;222403.00271726656;273.8672788466041;533980.9937334391;196638.63348834662;37996.45368158047;0.0;0;27;26;0;0;0;0;0;8;11;224578332884.92557;82869464870.02725;157393672825.0672;21417.632581853886;10942.98812675605;200.63240898452605;8003.225993491156;365476.02727319155;200465.90475715877;7186.183609931703;132529.16592596628;3.145924145564043;0.2351868892190518
1025;2019-02-15 10:05:37.885;758;187;146;145;136;41;183;21;19;31;631;616;20;118;232;233;235;189;186;184;182;23;549;356;363;125;361;252;549;-2.0;85.0;846.0;232.0;119.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30539.755859375;10946.775390625;0.0;1954.98132324219;408.0;88178;;;Calculated values ==>;1550221537.885;348.96000000000004;291.86;287.76000000000005;287.66;286.76000000000005;277.26000000000005;273.955091788801;291.46000000000004;275.26000000000005;275.06;276.26000000000005;336.26000000000005;334.76000000000005;275.16;284.96000000000004;296.36;296.46000000000004;296.66;292.06;291.56;291.36;;313.96000000000004;275.46000000000004;239.25999513918347;261.41265627149306;273.955091788801;291.76000000000005;5490000.0;3560000.0;3629999.9999999995;1250000.0;3610000.0;2520000.0;5490000.0;0.0;0.014166666666666666;0.14100000000000001;0.03866666666666666;0.01983333333333333;0.01983333333333333;;10946.775390625;0.0;1954.98132324219;30539.755859375;509326.49467366294;413396.8702782222;237361.02760794485;237041.87423056492;234223.00938080327;430412.23801567365;456783.2617081229;453787.02242122946;473763.129845022;520400.190697455;518866.3858424605;453910.6640770486;465601.5953587099;463741.9828368515;464611.2859323508;427790.1608217615;414127.2103214636;456922.6038781957;456643.7635023736;;171442.51209473662;472993.6380656752;201806.65390213244;237361.02760794485;273.890568538517;534490.2031351415;196821.09323500263;38029.00045647372;0.0;0;27;26;0;0;0;0;0;8;11;224796172814.62784;82946879059.92145;157546100764.8589;35529.23196119268;10485.896720990318;193.5584654208875;4349.107595239503;365950.6714792224;200644.51153588665;7189.46913611665;132632.12091068577;3.9186752520687653;0.310834356551671
1026;2019-02-15 10:06:37.855;764;187;146;145;137;41;183;23;26;31;633;617;23;110;232;234;235;189;186;184;182;23;552;356;363;123;361;252;552;-3.0;108.0;871.0;243.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29886.05859375;11014.2890625;0.0;1154.65576171875;409.0;88179;;;Calculated values ==>;1550221597.855;349.56000000000006;291.86;287.76000000000005;287.66;286.86;277.26000000000005;273.955091788801;291.46000000000004;275.46000000000004;275.76000000000005;276.26000000000005;336.46000000000004;334.86;275.46000000000004;284.16;296.36;296.56;296.66;292.06;291.56;291.36;;314.06;275.46000000000004;238.79729159403252;261.41265627149306;273.955091788801;291.76000000000005;5520000.0;3560000.0;3629999.9999999995;1230000.0;3610000.0;2520000.0;5520000.0;0.0;0.018000000000000002;0.1451666666666667;0.0405;0.01983333333333333;0.01983333333333333;;11014.2890625;0.0;1154.65576171875;29886.05859375;509805.19521534437;412126.3827081116;237271.01421511293;236952.95555765813;234450.81939765735;430412.23801567365;456783.2617081229;454650.359655761;474021.0636080705;520604.5535820049;518968.7002690526;454280.97009589704;464674.29715906805;463741.9828368515;464742.0383762814;426957.163773171;412889.33823237545;456922.6038781957;456643.7635023736;;171860.34048652687;473253.8794426113;201804.91073997458;237271.01421511293;273.88988899931286;534993.4998149308;197004.01060109737;38054.90114203956;0.0;0;27;26;0;0;0;0;0;8;11;225013863914.7317;83021241859.95692;157697225164.93097;36704.73100094167;10993.683232456788;253.22085973432036;4350.892860864003;366552.3201960149;200823.41853733425;7193.190435580864;132704.5846645193;4.298033125263563;0.34291757550858326
1027;2019-02-15 10:07:37.866;769;189;145;145;137;42;183;23;35;32;640;618;30;83;232;234;235;191;186;184;182;24;552;356;363;136;361;252;553;-2.0;84.0;840.0;279.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29900.611328125;11026.4755859375;0.0;1107.15637207031;411.0;88180;;;Calculated values ==>;1550221657.866;350.06000000000006;292.06;287.66;287.66;286.86;277.36;273.955091788801;291.46000000000004;275.46000000000004;276.66;276.36;337.16;334.96000000000004;276.16;281.46000000000004;296.36;296.56;296.66;292.26000000000005;291.56;291.36;;314.26000000000005;275.56;241.71165711629368;261.41265627149306;273.955091788801;291.76000000000005;5520000.0;3560000.0;3629999.9999999995;1360000.0;3610000.0;2520000.0;5530000.0;0.0;0.014;0.14;0.0465;0.01983333333333333;0.01983333333333333;;11026.4755859375;0.0;1107.15637207031;29900.611328125;510423.23079637316;412465.3940541978;236923.50357908226;236923.50357908226;234424.01512401755;430412.23801567365;456783.2617081229;455753.1787349472;472427.34351167246;521319.5646686422;519071.0058617585;455141.4794920139;461512.8324354131;463741.9828368515;464742.0383762814;426957.163773171;413220.0903815756;456922.6038781957;456643.7635023736;;172696.00095264515;471644.9034095714;201777.17321010894;236923.50357908226;273.8790750179851;535491.8134043445;197187.71731297372;38073.75303200835;0.0;0;27;26;0;0;0;0;0;8;11;225231703844.43396;83098956104.85071;157848452884.7243;35556.64077347736;12548.849454275003;192.31902748233628;4357.785155145278;367154.6086926299;201019.64227721377;7196.903948655199;132777.17028614492;4.339639985175993;0.35813875272719886
1028;2019-02-15 10:08:37.856;772;189;145;144;137;42;183;24;42;33;639;617;36;78;232;234;235;191;187;184;182;24;551;358;363;143;363;252;551;-3.0;83.0;772.0;258.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29798.640625;10976.1357421875;0.0;1072.27001953125;414.0;88181;;;Calculated values ==>;1550221717.856;350.36;292.06;287.66;287.56;286.86;277.36;274.1680685717883;291.46000000000004;275.56;277.36;276.46000000000004;337.06;334.86;276.76000000000005;280.96000000000004;296.36;296.56;296.66;292.26000000000005;291.56;291.36;;314.56;275.56;243.1966462407574;261.41265627149306;274.1680685717883;291.86;5510000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2520000.0;5510000.0;0.0;0.013833333333333333;0.12866666666666665;0.043000000000000003;0.01983333333333333;0.01983333333333333;;10976.1357421875;0.0;1072.27001953125;29798.640625;510880.35911019944;413307.47646805906;236982.50092614195;236665.3116728602;234477.70222245323;430280.9020939914;456783.2617081229;456605.5670625354;471601.4229191921;521217.4446267696;518968.7002690526;455875.23046245676;460921.6283659845;463444.52863536426;464448.5893172968;427236.5556855819;414040.76927589084;456922.6038781957;456643.7635023736;;173949.5011765382;470711.50521904713;202273.51148028224;236982.50092614195;274.0814373921476;535989.2242550718;197371.0418482215;38091.91189162682;0.0;0;27;26;0;0;0;0;0;8;11;225449467544.46857;83182642154.86401;157999627684.74835;32724.0578182499;11542.833730766892;182.54171200072597;4356.6150410952605;367723.51968001446;201220.3728431166;7200.027267511472;132849.77818445818;4.050830397593649;0.33264052274247674
1029;2019-02-15 10:09:37.856;774;189;145;144;137;43;183;24;48;33;619;600;41;93;232;234;235;190;187;184;182;25;551;358;363;138;363;253;552;-2.0;83.0;717.0;263.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30550.34765625;11000.3369140625;0.0;1914.02734375;413.0;88182;;;Calculated values ==>;1550221777.856;350.56000000000006;292.06;287.66;287.56;286.86;277.46000000000004;274.1680685717883;291.46000000000004;275.56;277.96000000000004;276.46000000000004;335.06;333.16;277.26000000000005;282.46000000000004;296.36;296.56;296.66;292.16;291.56;291.36;;314.46000000000004;275.66;242.14157278889297;261.54996906429363;274.1680685717883;291.86;5510000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2530000.0;5520000.0;0.0;0.013833333333333333;0.1195;0.04383333333333333;0.01983333333333333;0.01983333333333333;;11000.3369140625;0.0;1914.02734375;30550.34765625;511126.7874632767;412889.33823237545;236952.95555765813;236636.12192516867;234450.81939765735;430280.9020939914;456783.2617081229;457170.5879186281;472262.261994151;519090.07612567;517143.53387250955;456320.04435671825;462539.4436381639;463444.52863536426;464448.5893172968;427236.5556855819;413263.53111073095;456922.6038781957;456643.7635023736;;173531.66647045466;471477.517547777;202285.8231191037;236952.95555765813;274.0862253980054;536492.1324907489;197554.17912035692;38116.7977029875;0.0;0;27;26;0;0;0;0;0;9;11;225667267544.46857;83266942154.86401;158151127684.74835;30458.729393543166;11799.569272456843;193.29350661877103;4357.201024236856;368250.0429067794;201414.89286814348;7203.159227666634;132922.39331833593;3.6245526502428347;0.30154827233894
1030;2019-02-15 10:10:37.867;776;189;145;144;136;43;183;23;51;32;589;575;44;114;233;235;235;191;187;184;182;24;551;359;363;135;364;253;551;-1.0;83.0;812.0;269.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30495.923828125;10959.341796875;0.0;1931.90673828125;414.0;88183;;;Calculated values ==>;1550221837.867;350.76;292.06;287.66;287.56;286.76000000000005;277.46000000000004;274.27422755570615;291.46000000000004;275.46000000000004;278.26000000000005;276.36;332.06;330.66;277.56;284.56;296.46000000000004;296.66;296.66;292.26000000000005;291.56;291.36;;314.56;275.56;241.49495122638035;261.54996906429363;274.27422755570615;291.86;5510000.0;3590000.0;3629999.9999999995;1350000.0;3640000.0;2530000.0;5510000.0;0.0;0.013833333333333333;0.13533333333333333;0.04483333333333333;0.01983333333333333;0.01983333333333333;;10959.341796875;0.0;1931.90673828125;30495.923828125;511373.03612484696;413307.47646805906;236982.50092614195;236665.3116728602;234169.62251935387;430214.79039162316;456783.2617081229;457533.7450994209;472558.57531478856;516015.0247933108;514576.9835919456;456685.11439293623;464993.04631955986;463428.3443550566;464432.8555123943;427236.5556855819;414040.76927589084;456922.6038781957;456643.7635023736;;173949.5011765382;471777.35084692197;202563.67840103075;236982.50092614195;274.19878607688673;537000.9446862484;197737.20999293422;38148.85302948726;0.0;0;27;26;0;0;0;0;0;9;11;225885107475.03632;83348857170.0775;158302955515.14404;34505.94902651547;12069.746314657454;182.54171200072597;4356.6150410952605;368791.5144799498;201613.84029889785;7206.291762022656;132995.02176517755;3.965081578783584;0.3269855540009958
1031;2019-02-15 10:11:37.857;779;188;145;144;137;44;183;24;55;32;586;575;47;122;233;235;235;190;187;184;182;24;552;356;363;130;361;261;552;202.0;83.0;1094.0;81.0;119.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30550.41015625;10943.921875;0.0;2022.1171875;415.0;88184;;;Calculated values ==>;1550221897.857;351.06000000000006;291.96000000000004;287.66;287.56;286.86;277.56;273.955091788801;291.46000000000004;275.56;278.66;276.36;331.76000000000005;330.66;277.86;285.36;296.46000000000004;296.66;296.66;292.16;291.56;291.36;;314.66;275.56;240.39332010688793;262.63441904999945;273.955091788801;291.86;5520000.0;3560000.0;3629999.9999999995;1300000.0;3610000.0;2610000.0;5520000.0;0.033666666666666664;0.013833333333333333;0.18233333333333332;0.013500000000000002;0.01983333333333333;0.05349999999999999;;10943.921875;0.0;2022.1171875;30550.41015625;511655.8782656521;412510.35525449144;236952.95555765813;236636.12192516867;234450.81939765735;430412.23801567365;456783.2617081229;456722.2913988086;473211.5349843978;515019.91716533195;513883.17052529915;455736.3202760886;464760.62734961824;463874.16568678804;464872.6823385499;426957.163773171;413263.53111073095;456922.6038781957;456643.7635023736;;174367.33720873808;472436.3020657052;201926.65687557962;214911.4841128611;273.9373311525685;537509.5793496241;197919.70676902932;38181.797737174114;0.0;0;27;26;0;0;0;0;0;9;11;226102871175.07092;83428343920.09013;158457129815.16855;46457.737361402076;3651.8802100666953;189.42858516375426;12932.676947338916;369466.0994170586;201744.83201769897;7209.390997874107;133139.07518553187;4.876718541350718;0.2668887638424023
1032;2019-02-15 10:12:37.878;779;189;145;144;136;43;183;23;57;31;601;588;51;119;232;235;235;191;187;184;182;25;553;356;363;124;361;266;553;140.0;85.0;1181.0;178.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29899.416015625;10915.455078125;0.0;1243.85388183594;415.0;88185;;;Calculated values ==>;1550221957.878;351.06000000000006;292.06;287.66;287.56;286.76000000000005;277.46000000000004;273.955091788801;291.46000000000004;275.46000000000004;278.86;276.26000000000005;333.26000000000005;331.96000000000004;278.26000000000005;285.06;296.36;296.66;296.66;292.26000000000005;291.56;291.36;;314.66;275.66;239.02933182858504;263.299902668528;273.955091788801;291.86;5530000.0;3560000.0;3629999.9999999995;1240000.0;3610000.0;2660000.0;5530000.0;0.02333333333333333;0.014166666666666666;0.19683333333333333;0.029666666666666668;0.01983333333333333;0.04316666666666666;;10915.455078125;0.0;1243.85388183594;29899.416015625;511569.63000252;412465.3940541978;236923.50357908226;236607.02350003482;234116.54519281306;430412.23801567365;456783.2617081229;456148.64740695804;473892.1989325475;516142.1182590009;514795.80975444795;455401.8918781268;463670.53794098005;463741.9828368515;464872.6823385499;426676.00512984867;413220.0903815756;456922.6038781957;456643.7635023736;;174367.33720873808;473316.0287508816;201903.8410052111;217993.95624185464;273.92844307147885;538013.5042122807;198101.93199987686;38209.02368845934;0.0;0;27;26;0;0;0;0;0;9;11;226320747404.7386;83504570589.97386;158615285149.9273;50043.852726743855;8051.894903121558;190.6254589338688;10301.716680079066;370270.5607962038;201842.39761283746;7212.559223394383;133332.76289911297;5.640788468713989;0.3687273495697733
1033;2019-02-15 10:13:37.838;774;190;145;144;137;43;183;25;58;32;630;603;53;94;232;236;235;192;187;184;182;25;552;358;363;131;363;269;552;89.0;84.0;1054.0;208.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29736.7265625;10907.6337890625;0.0;1230.55541992188;413.0;88186;;;Calculated values ==>;1550222017.838;350.56000000000006;292.16;287.66;287.56;286.86;277.46000000000004;274.1680685717883;291.46000000000004;275.66;278.96000000000004;276.36;336.16;333.46000000000004;278.46000000000004;282.56;296.36;296.76000000000005;296.66;292.36;291.56;291.36;;314.46000000000004;275.66;240.61611355647437;263.6948088759802;274.1680685717883;291.86;5520000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2690000.0;5520000.0;0.014833333333333334;0.014;0.17566666666666667;0.034666666666666665;0.01983333333333333;0.034666666666666665;;10907.6337890625;0.0;1230.55541992188;29736.7265625;511040.1188410865;413263.53111073095;236952.95555765813;236636.12192516867;234450.81939765735;430280.9020939914;456783.2617081229;455777.18079776154;473081.36623795505;518889.0081642153;516093.3750278573;455151.0305933113;460212.0949488599;463444.52863536426;464710.80611794995;426957.163773171;413998.2807911148;456922.6038781957;456643.7635023736;;173531.66647045466;472402.05409754877;202391.83598695224;222164.78420288494;274.1274380644084;538510.1407555112;198283.66983450312;38229.630019268756;0.0;0;27;26;0;0;0;0;0;9;11;226538402204.87704;83581019590.02249;158775678150.02936;44511.35890509883;9360.354227834012;181.42436174878733;8128.604615715606;371057.9955869055;201987.40295430363;7215.657571625261;133486.24651933505;5.122818654397963;0.3599786162766512
1034;2019-02-15 10:14:37.858;765;190;145;144;137;44;183;25;56;33;652;618;53;86;232;236;235;191;187;184;182;26;553;358;363;141;363;273;553;84.0;85.0;739.0;239.0;119.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29831.443359375;10865.7421875;0.0;1211.17736816406;410.0;88187;;;Calculated values ==>;1550222077.858;349.66;292.16;287.66;287.56;286.86;277.56;274.1680685717883;291.46000000000004;275.66;278.76000000000005;276.46000000000004;338.36;334.96000000000004;278.46000000000004;281.76000000000005;296.36;296.76000000000005;296.66;292.26000000000005;291.56;291.36;;314.16;275.76000000000005;242.77792619122317;264.2163659402789;274.1680685717883;291.86;5530000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2730000.0;5530000.0;0.014;0.014166666666666666;0.12316666666666666;0.03983333333333334;0.01983333333333333;0.03383333333333333;;10865.7421875;0.0;1211.17736816406;29831.443359375;509841.3083295301;412845.1473663945;236923.50357908226;236607.02350003482;234424.01512401755;430280.9020939914;456783.2617081229;454857.80791772855;471866.4182417926;520833.77721512946;517310.19900490536;454477.9794367209;458603.3831393483;463444.52863536426;464710.80611794995;426676.00512984867;413220.0903815756;456922.6038781957;456643.7635023736;;172278.17009871884;471176.58799080667;202341.17861984647;222613.57600974332;274.10774847261797;539006.7076385077;198465.17511585006;38249.984575087416;0.0;0;27;26;0;0;0;0;0;9;11;226756274804.8078;83662646789.99655;158938332349.97766;31101.631508522474;10708.610473276583;190.6254589338688;7918.021343500657;371688.31387623656;202154.7000738839;7218.759020268355;133620.012976247;4.133412378392609;0.3042753034318973
