;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1035;2019-02-15 10:15:37.829;752;198;146;145;138;44;183;25;50;34;650;620;46;72;234;235;235;201;187;184;182;25;572;365;363;142;370;252;566;0.0;81.0;863.0;347.0;119.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38821.3828125;19567.712890625;0.0;1855.08850097656;401.0;88188;;;Calculated values ==>;1550222137.829;348.36;292.96000000000004;287.76000000000005;287.66;286.96000000000004;277.56;274.9066339382667;291.46000000000004;275.66;278.16;276.56;338.16;335.16;277.76000000000005;280.36;296.56;296.66;296.66;293.26000000000005;291.56;291.36;;313.26000000000005;275.66;242.98782864720522;261.41265627149306;274.9066339382667;291.86;5720000.0;3650000.0;3629999.9999999995;1420000.0;3700000.0;2520000.0;5660000.0;0.0;0.013500000000000002;0.14383333333333334;0.057833333333333334;0.01983333333333333;0.01983333333333333;;19567.712890625;0.0;1855.08850097656;38821.3828125;506528.8033756991;410318.14470241225;236862.06050046568;236548.86519679922;234387.1566061113;429811.8947417682;456783.2617081229;457574.2241985461;471832.65708311246;522340.32807837124;519275.59068751533;457090.6148596613;460209.6615143617;462663.03993443033;463545.3156519603;420949.96948908176;411535.0361195408;456922.6038781957;456643.7635023736;;168517.74571465285;470944.3282388252;204067.49532225495;236862.06050046568;274.80857085630976;539578.5380045275;198718.6646621216;38275.524440407375;0.0;0;28;26;0;0;0;0;0;9;12;226973969534.64856;83747505754.93448;159095756224.86252;36462.71783670654;15434.376837008313;127.10160048880296;4359.003776204507;372251.0779861836;202372.45300316697;7221.405466027619;133722.27206970745;2.6319246964830767;0.2284567222010796
1036;2019-02-15 10:16:37.859;757;196;144;143;135;46;183;25;35;34;612;590;31;79;236;232;235;198;187;184;182;25;559;363;363;141;367;245;553;-1.0;85.0;618.0;235.0;119.0;0;14;1;1;1;0;0;0;0;0;1;0;1;0;0;38363.11328125;19219.455078125;0.0;1851.04626464844;382.0;88189;;;Calculated values ==>;1550222197.859;348.86;292.76000000000005;287.56;287.46000000000004;286.66;277.76000000000005;274.69669130483857;291.46000000000004;275.66;276.66;276.56;334.36;332.16;276.26000000000005;281.06;296.76000000000005;296.36;296.66;292.96000000000004;291.56;291.36;;311.36;275.66;242.77792619122317;260.44013211722256;274.69669130483857;291.86;5590000.0;3629999.9999999995;3629999.9999999995;1410000.0;3670000.0000000005;2450000.0;5530000.0;0.0;0.014166666666666666;0.103;0.03916666666666667;0.01983333333333333;0.01983333333333333;;19219.455078125;0.0;1851.04626464844;38363.11328125;508318.20149280434;415028.81927888904;236607.02350003482;236291.73966089974;233810.11789752508;429947.3805835815;456783.2617081229;456902.1773951395;471964.88962738856;519041.5654656605;516798.6327434053;456421.2515302593;462106.561130019;463380.54213311686;463444.52863536426;424950.12171134533;415724.3794036379;456922.6038781957;456643.7635023736;;160579.3303088084;471077.96398673364;203557.5980876052;236607.02350003482;274.6023744828769;540222.0637404023;199042.0526749069;38306.424339001045;0.0;0;28;26;0;0;0;0;0;9;12;227191878434.5447;83832448204.894;159244930774.7914;26094.49166867603;10477.880997715863;130.6980160258553;4364.062010046386;372772.64872018615;202588.49645276103;7223.554870329285;133795.00063066566;1.9490344356020244;0.16043631521971016
1037;2019-02-15 10:17:37.840;773;189;145;144;132;43;183;25;12;34;588;572;11;79;235;233;235;191;187;185;182;25;535;359;363;139;363;243;535;-1.0;82.0;245.0;212.0;119.0;0;23;100;1;0;0;0;0;0;0;1;0;1;0;0;30238.4609375;10746.931640625;0.0;1897.71594238281;369.0;88190;;;Calculated values ==>;1550222257.84;350.46000000000004;292.06;287.66;287.56;286.36;277.46000000000004;274.27422755570615;291.46000000000004;275.66;274.36;276.56;331.96000000000004;330.36;274.26000000000005;281.06;296.66;296.46000000000004;296.66;292.26000000000005;291.66;291.36;;310.06;275.66;242.35481222062532;260.1585393101385;274.27422755570615;291.86;5350000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;2430000.0;5350000.0;0.0;0.013666666666666666;0.04083333333333334;0.035333333333333335;0.01983333333333333;0.01983333333333333;;10746.931640625;0.0;1897.71594238281;30238.4609375;512384.6818251317;419355.24949950585;237468.4357524217;237145.25766454486;233364.16912655692;430214.79039162316;456783.2617081229;454455.16617837094;472228.6972694908;516764.4722243131;515132.6035561593;454333.5569085804;462408.3372994671;463842.3458870584;464169.8927984072;431489.14612107933;419962.13276427245;457061.7909713768;456643.7635023736;;155147.91922209063;471344.5575217925;202347.9331802159;237468.4357524217;274.1149502953991;540793.5624931178;199291.6934860426;38337.6541314649;0.0;0;28;26;0;0;0;0;0;9;12;227409609464.35083;83916421604.81923;159391284414.6611;10294.378680757998;9504.547393402374;157.53584920969408;4346.977333707378;373075.7932799759;202754.9639577972;7225.956058586966;133867.5696376674;1.9220337377956667;0.16932572069998156
1038;2019-02-15 10:18:37.840;784;177;146;145;131;39;184;23;4;33;578;566;6;103;232;233;235;179;187;184;182;25;531;353;363;131;358;250;532;0.0;85.0;318.0;109.0;119.0;0;3;100;1;0;0;0;0;0;0;1;0;1;0;0;30103.283203125;10601.1865234375;0.0;1918.828125;380.0;88191;;;Calculated values ==>;1550222317.84;351.56000000000006;290.86;287.76000000000005;287.66;286.26000000000005;277.06;273.6339639331285;291.56;275.46000000000004;273.56;276.46000000000004;330.96000000000004;329.76000000000005;273.76000000000005;283.46000000000004;296.36;296.46000000000004;296.66;291.06;291.56;291.36;;311.16;275.66;240.61611355647437;261.13683023647616;273.6339639331285;291.86;5310000.0;3529999.9999999995;3629999.9999999995;1310000.0;3579999.9999999995;2500000.0;5320000.0;0.0;0.014166666666666666;0.053000000000000005;0.018166666666666668;0.01983333333333333;0.01983333333333333;;10601.1865234375;0.0;1918.828125;30103.283203125;514060.2659349636;416630.6517602499;237888.19176647547;237562.44174560695;233135.85743173878;430607.02586249536;456922.6038781957;452269.65562404983;473178.34860283375;515143.79406215897;513912.6733984851;452518.72006857325;464154.3950671345;464185.92985963024;465050.0807944103;432494.98345402983;417284.06726515054;456922.6038781957;456643.7635023736;;159743.72323357346;472402.05409754877;200985.69334679993;237888.19176647547;273.5564338300115;541296.4103609563;199469.59447074312;38369.45866535976;0.0;0;28;26;0;0;0;0;0;9;12;227627409464.35083;83997421604.81923;159539184414.6611;13318.050000694246;4930.730553638604;215.48797934245655;4338.652172761979;373272.56351898797;202875.25794068922;7229.064590491567;133939.94988355463;1.8213174142957647;0.12838971183317657
1039;2019-02-15 10:19:37.850;783;176;148;147;133;37;184;18;4;32;583;571;6;109;230;234;235;178;187;184;182;22;539;351;363;133;356;248;540;-1.0;85.0;483.0;275.0;119.0;0;8;100;1;0;0;0;0;0;0;1;0;1;0;0;30197.365234375;10766.306640625;0.0;1908.52893066406;391.0;88192;;;Calculated values ==>;1550222377.85;351.46000000000004;290.76000000000005;287.96000000000004;287.86;286.46000000000004;276.86;273.4187578820637;291.56;274.96000000000004;273.56;276.36;331.46000000000004;330.26000000000005;273.76000000000005;284.06;296.16;296.56;296.66;290.96000000000004;291.56;291.36;;312.26000000000005;275.36;241.05796691057077;260.85938512811435;273.4187578820637;291.86;5390000.0;3510000.0;3629999.9999999995;1330000.0;3560000.0;2480000.0;5400000.0;0.0;0.014166666666666666;0.0805;0.04583333333333333;0.01983333333333333;0.01983333333333333;;10766.306640625;0.0;1908.52893066406;30197.365234375;513259.4227191586;413089.51542064676;238285.56485997423;237960.29800210253;233539.14631439303;430735.4089219946;456922.6038781957;452617.76283698546;472820.39598721155;515827.60631696857;514598.9012522613;452865.49270113005;465141.3061303673;464218.37197162234;465470.6628459295;430461.79298968305;413823.3896241266;456922.6038781957;456643.7635023736;;164339.59507360373;471846.71735943656;200303.5439220007;238285.56485997423;273.2801154992717;541798.9995154229;199647.6865908225;38401.35862325891;0.0;0;28;26;0;0;0;0;0;9;12;227845245764.31622;84076634804.80664;159688609314.63736;20311.294622656274;12445.728782549144;235.7107143453829;4330.77093974092;373552.8547648944;203020.08590243908;7232.8252062698875;134012.20711701276;2.9446934320660247;0.26074869665686895
1040;2019-02-15 10:20:37.861;780;181;151;149;135;37;184;18;10;30;589;576;9;112;229;234;235;183;187;185;183;18;544;351;363;132;356;245;545;246.0;84.0;3.0;134.0;119.0;0;4;88;1;0;0;0;0;0;0;1;0;1;0;0;29476.84765625;10144.3056640625;0.0;1862.419921875;400.0;88193;;;Calculated values ==>;1550222437.861;351.16;291.26000000000005;288.26000000000005;288.06;286.66;276.86;273.4187578820637;291.56;274.96000000000004;274.16;276.16;332.06;330.76000000000005;274.06;284.36;296.06;296.56;296.66;291.46000000000004;291.66;291.46000000000004;;313.16;274.96000000000004;240.83765695389522;260.44013211722256;273.4187578820637;291.86;5440000.0;3510000.0;3629999.9999999995;1320000.0;3560000.0;2450000.0;5450000.0;0.041;0.014;0.0005;0.022333333333333334;0.01983333333333333;0.060833333333333336;;10144.3056640625;0.0;1862.419921875;29476.84765625;512466.2797505609;412839.4487628918;239105.65224773987;238452.24826938;234021.86501065348;430735.4089219946;456922.6038781957;453872.3691860126;472756.67973813636;516696.5806942246;515369.0685848704;453749.9390543813;465919.48332032334;464087.17984003224;465470.6628459295;429145.2962190569;413581.5929919801;457061.7909713768;456783.2617081229;;168099.92630828856;471589.48105234385;200248.42428105016;212916.9451797791;273.2584545805343;542296.3757930774;199821.9736405846;38432.78895828384;0.0;0;28;26;0;0;0;0;0;9;12;228063085694.88397;84156149380.01387;159836536430.0229;126.81197245248123;6059.950267892225;217.89184517907515;14835.200922140915;373723.2035451827;203174.3281674933;7236.605920613022;134171.95283095734;1.768996455831489;0.052566095816662724
1041;2019-02-15 10:21:37.841;781;183;152;150;140;39;184;19;18;29;591;578;15;119;229;235;236;185;187;185;182;19;547;352;363;134;357;245;548;223.0;82.0;505.0;343.0;119.0;0;8;68;1;0;0;0;0;0;0;1;0;1;0;0;28411.099609375;9043.4189453125;0.0;1863.06042480469;405.0;88194;;;Calculated values ==>;1550222497.841;351.26;291.46000000000004;288.36;288.16;287.16;277.06;273.5264737036516;291.56;275.06;274.96000000000004;276.06;332.26000000000005;330.96000000000004;274.66;285.06;296.06;296.66;296.76000000000005;291.66;291.66;291.36;;313.66;275.06;241.2770596917726;260.44013211722256;273.5264737036516;291.86;5470000.0;3520000.0000000005;3629999.9999999995;1340000.0;3570000.0000000005;2450000.0;5480000.0;0.03716666666666667;0.013666666666666666;0.08416666666666667;0.05716666666666667;0.01983333333333333;0.056999999999999995;;9043.4189453125;0.0;1863.06042480469;28411.099609375;512331.4035628745;412314.6283600508;239336.0627601253;238682.33703136048;235492.4523831208;430671.36484660726;456922.6038781957;454848.27689210913;472397.21216106473;516900.6757965212;515573.4038524119;454483.0395584016;466719.60039870697;463939.2883609972;465455.1258841302;428586.6623212005;413071.18990964803;457061.7909713768;456643.7635023736;;170189.03402730724;471421.5176682964;200607.99531890897;214083.5509490398;273.4040116914042;542778.6145539241;199981.81804647853;38463.82427929286;0.0;0;28;26;0;0;0;0;0;9;12;228280813094.95322;84235922780.03925;159983487430.0696;21398.557032411012;15481.506360973315;212.04478962455005;13825.932115540025;373902.52182758856;203353.78046874472;7240.187531635761;134410.71599208884;4.668604649641564;0.33374027541872414
1042;2019-02-15 10:22:37.891;784;186;152;151;143;41;184;21;26;29;591;578;22;132;230;235;236;188;187;185;183;20;547;354;363;135;360;246;549;-2.0;82.0;535.0;308.0;119.0;0;16;55;1;0;0;0;0;0;0;1;0;1;0;0;27817.029296875;8272.025390625;0.0;1910.6496582031198;411.0;88195;;;Calculated values ==>;1550222557.891;351.56000000000006;291.76000000000005;288.36;288.26000000000005;287.46000000000004;277.26000000000005;273.7412296467126;291.56;275.26000000000005;275.76000000000005;276.06;332.26000000000005;330.96000000000004;275.36;286.36;296.16;296.66;296.76000000000005;291.96000000000004;291.66;291.46000000000004;;314.26000000000005;275.16;241.49495122638035;260.58029834229245;273.7412296467126;291.86;5470000.0;3540000.0;3629999.9999999995;1350000.0;3600000.0;2460000.0;5490000.0;0.0;0.013666666666666666;0.08916666666666666;0.051333333333333335;0.01983333333333333;0.01983333333333333;;8272.025390625;0.0;1910.6496582031198;27817.029296875;512698.66940599505;413024.9693880693;239303.48083026664;238976.33335390146;236407.28467271884;430542.39183029096;456922.6038781957;455652.5670090518;472265.74392498133;516815.8314893724;515487.60180245916;455167.20881649444;468058.408576903;463626.08760426834;465164.4692349649;428586.6623212005;413764.2266525931;457061.7909713768;456783.2617081229;;172696.00095264515;471386.32401312795;201125.6420966181;239303.48083026664;273.61564078662605;543247.5727675545;200126.23366197123;38495.29806961295;0.0;0;28;26;0;0;0;0;0;9;12;228498794594.78012;84316690029.97511;160130910179.95255;22695.31747135867;13873.381671714174;202.57328747096722;4313.348987410815;374270.27698895644;203598.6083888785;7243.64556156768;134562.0026350565;4.0347571950342145;0.36334526098263703
1043;2019-02-15 10:23:37.862;787;187;152;151;146;43;184;22;34;29;590;578;29;146;231;234;236;189;187;185;183;21;551;357;363;135;362;253;552;-3.0;78.0;656.0;277.0;119.0;0;19;60;1;0;0;0;0;0;0;1;0;1;0;0;28123.509765625;8585.5390625;0.0;2002.52783203125;415.0;88196;;;Calculated values ==>;1550222617.862;351.86;291.86;288.36;288.26000000000005;287.76000000000005;277.46000000000004;274.0616903277293;291.56;275.36;276.56;276.06;332.16;330.96000000000004;276.06;287.76000000000005;296.26000000000005;296.56;296.76000000000005;292.06;291.66;291.46000000000004;;314.66;275.26000000000005;241.49495122638035;261.54996906429363;274.0616903277293;291.86;5510000.0;3570000.0000000005;3629999.9999999995;1350000.0;3620000.0000000005;2530000.0;5520000.0;0.0;0.013000000000000001;0.10933333333333332;0.04616666666666667;0.01983333333333333;0.01983333333333333;;8585.5390625;0.0;2002.52783203125;28123.509765625;512724.24426181277;412126.3827081116;239206.40581346143;238880.49788242896;237271.01421511293;430346.717906069;456922.6038781957;455464.9164419806;472265.74392498133;516117.66574255534;514885.30573435343;454851.20649812283;468677.71403148776;463460.83753301925;464595.45822754485;427492.77075751877;412889.33823237545;457061.7909713768;456783.2617081229;;174367.33720873808;471484.10707214737;202002.42139142344;239206.40581346143;273.97137748707854;543713.5186100077;200266.64546712107;38527.89212059839;0.0;0;28;26;0;0;0;0;0;9;12;228716489324.62088;84397650879.9159;160280537824.84308;27711.89945886091;12441.071155593421;189.84462282686314;4315.274308577452;374690.13410066627;203817.78950684407;7246.914130245632;134633.87307496;4.2177755383208435;0.3599460521173815
1044;2019-02-15 10:24:37.863;789;191;151;151;148;45;184;22;41;30;593;582;36;150;232;233;236;193;187;185;183;22;560;358;363;132;363;258;561;-1.0;82.0;640.0;300.0;119.0;0;14;74;1;0;0;0;0;0;0;1;0;1;0;0;28903.921875;9475.5791015625;0.0;2028.4992675781198;417.0;88197;;;Calculated values ==>;1550222677.863;352.06000000000006;292.26000000000005;288.26000000000005;288.26000000000005;287.96000000000004;277.66;274.1680685717883;291.56;275.36;277.26000000000005;276.16;332.46000000000004;331.36;276.76000000000005;288.16;296.36;296.46000000000004;296.76000000000005;292.46000000000004;291.66;291.46000000000004;;314.86;275.36;240.83765695389522;262.23063862743834;274.1680685717883;291.86;5600000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2580000.0;5610000.0;0.0;0.013666666666666666;0.10666666666666667;0.05;0.01983333333333333;0.01983333333333333;;9475.5791015625;0.0;2028.4992675781198;28903.921875;512200.1329880287;409693.8420327403;238598.71102741803;238598.71102741803;237639.41814848935;430280.9020939914;456922.6038781957;455493.6157926646;472756.67973813636;515999.13640083576;514865.7450536574;454875.7103495071;468441.01798270515;463444.52863536426;464317.31521373475;424928.6493538516;410528.1239549413;457061.7909713768;456783.2617081229;;175203.01333496982;471978.8095216074;202248.16645211834;238598.71102741803;274.0715794885566;544188.7551269155;200417.15729346173;38561.484572919435;0.0;0;28;26;0;0;0;0;0;9;12;228934292954.3578;84477752214.81914;160433840379.6579;27012.847929658266;13486.532153474453;196.80718045177457;4327.32692183398;375146.18126234575;204033.85646854798;7250.1362823040345;134705.89595215436;3.913700232275263;0.34183300365962627
1045;2019-02-15 10:25:37.863;791;196;150;149;145;48;184;22;47;31;601;588;42;146;234;233;236;198;187;185;183;22;561;362;363;131;367;262;562;-1.0;79.0;789.0;292.0;119.0;0;7;87;1;0;0;0;0;0;0;1;0;1;0;0;29949.828125;10273.0751953125;0.0;2036.72021484375;419.0;88198;;;Calculated values ==>;1550222737.863;352.26;292.76000000000005;288.16;288.06;287.66;277.96000000000004;274.5913991737795;291.56;275.36;277.86;276.26000000000005;333.26000000000005;331.96000000000004;277.36;287.76000000000005;296.56;296.46000000000004;296.76000000000005;292.96000000000004;291.66;291.46000000000004;;315.06;275.36;240.61611355647437;262.7682575881327;274.5913991737795;291.86;5610000.0;3620000.0000000005;3629999.9999999995;1310000.0;3670000.0000000005;2620000.0;5620000.0;0.0;0.013166666666666667;0.1315;0.048666666666666664;0.01983333333333333;0.01983333333333333;;10273.0751953125;0.0;2036.72021484375;29949.828125;512361.1970459867;411296.0720610474;238247.26314838254;237927.87682903433;236662.54266436026;430014.67791919125;456922.6038781957;455570.3112013108;472984.3684616349;516482.83374410495;515140.4437214053;454949.2821104551;467418.2756666603;463113.5052063933;463725.85767764907;424634.1916647652;412084.55004663585;457061.7909713768;456783.2617081229;;176038.69501535743;472110.68294196425;203305.38924848175;238247.26314838254;274.5001801385345;544679.2030435822;200581.72941260235;38595.36140193962;0.0;0;28;26;0;0;0;0;0;9;12;229152092954.3578;84556652214.81914;160589840379.6579;33172.837236797015;13081.85762641615;165.2369479720362;4334.2973047681835;375647.72863873286;204255.25971671374;7253.153316707566;134778.0761540427;4.123076576405031;0.3483733245861616
1046;2019-02-15 10:26:37.873;792;196;148;148;142;49;184;22;53;31;610;597;46;138;235;231;236;198;187;185;183;22;560;362;363;131;367;266;560;-2.0;84.0;835.0;279.0;119.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30593.482421875;10968.9169921875;0.0;2036.1408691406198;418.0;88199;;;Calculated values ==>;1550222797.873;352.36;292.76000000000005;287.96000000000004;287.96000000000004;287.36;278.06;274.5913991737795;291.56;275.36;278.46000000000004;276.26000000000005;334.16;332.86;277.76000000000005;286.96000000000004;296.66;296.26000000000005;296.76000000000005;292.96000000000004;291.66;291.46000000000004;;314.96000000000004;275.36;240.61611355647437;263.299902668528;274.5913991737795;291.86;5600000.0;3620000.0000000005;3629999.9999999995;1310000.0;3670000.0000000005;2660000.0;5600000.0;0.0;0.014;0.13916666666666666;0.0465;0.01983333333333333;0.01983333333333333;;10968.9169921875;0.0;2036.1408691406198;30593.482421875;512569.96373631025;412165.42865559825;237669.19697492998;237669.19697492998;235781.15205393312;430014.67791919125;456922.6038781957;455651.22432670655;472984.3684616349;517073.070942501;515728.074069169;454776.71252877964;465914.36953082844;463247.08388288494;463460.83753301925;424928.6493538516;412930.35366320645;457061.7909713768;456783.2617081229;;175620.85347054448;472110.68294196425;203322.57588851638;237669.19697492998;274.5068279557526;545183.8147193239;200758.77551690364;38629.30756771893;0.0;0;28;26;0;0;0;0;0;9;12;229369929254.32318;84635265314.80664;160748266779.63272;35115.73690764813;12498.646977985325;167.97613966903242;4345.762283874993;376216.894935088;204468.46611686182;7255.930555233422;134850.42203957489;4.008296069499686;0.3326931942341039
1047;2019-02-15 10:27:37.843;791;195;148;147;139;48;184;23;57;32;621;606;50;132;236;231;236;196;187;185;183;23;555;361;363;129;366;271;555;0.0;86.0;710.0;218.0;119.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30484.384765625;10851.6630859375;0.0;2085.072265625;416.0;88200;;;Calculated values ==>;1550222857.843;352.26;292.66;287.96000000000004;287.86;287.06;277.96000000000004;274.4858918419099;291.56;275.46000000000004;278.86;276.36;335.26000000000005;333.76000000000005;278.16;286.36;296.76000000000005;296.26000000000005;296.76000000000005;292.76000000000005;291.66;291.46000000000004;;314.76000000000005;275.46000000000004;240.16925963744896;263.95629194202945;274.4858918419099;291.86;5550000.0;3610000.0;3629999.9999999995;1290000.0;3660000.0;2710000.0;5550000.0;0.0;0.014333333333333333;0.11833333333333333;0.036333333333333336;0.01983333333333333;0.01983333333333333;;10851.6630859375;0.0;2085.072265625;30484.384765625;512873.6519007578;413873.7736063451;237819.52755278748;237500.0697741863;234987.53823539513;430081.6785162784;456922.6038781957;455319.0445863537;473341.49414492835;517789.9158006544;516234.090396202;454436.48941620206;464478.60254572716;463529.53543198755;463609.68473376584;426371.57911212585;414236.73580496106;457061.7909713768;456783.2617081229;;174785.17458790913;472470.6178721596;203075.98118955025;237819.52755278748;274.4067159185111;545692.5424550158;200940.5227652244;38663.63383880363;0.0;0;28;26;0;0;0;0;0;9;12;229587620354.42703;84713226314.84384;160909286229.70953;29848.762501955076;9788.005132801472;173.93275406936198;4342.780727414152;376757.9950783453;204654.09535682315;7258.778371395543;134922.79036244095;3.4130311795322616;0.27260824326539956
1048;2019-02-15 10:28:37.854;785;191;147;146;137;47;184;24;61;32;633;616;53;127;236;232;236;192;187;185;183;23;550;360;363;125;365;276;550;-1.0;84.0;825.0;187.0;119.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30376.107421875;10672.466796875;0.0;2142.64453125;414.0;88201;;;Calculated values ==>;1550222917.854;351.66;292.26000000000005;287.86;287.76000000000005;286.86;277.86;274.38016830617;291.56;275.56;279.26000000000005;276.36;336.46000000000004;334.76000000000005;278.46000000000004;285.86;296.76000000000005;296.36;296.76000000000005;292.36;291.66;291.46000000000004;;314.56;275.46000000000004;239.25999513918347;264.60387354146746;274.38016830617;291.86;5500000.0;3600000.0;3629999.9999999995;1250000.0;3650000.0;2760000.0;5500000.0;0.0;0.014;0.1375;0.03116666666666667;0.01983333333333333;0.01983333333333333;;10672.466796875;0.0;2142.64453125;30376.107421875;512564.54949410836;414443.2327276156;237650.97525894185;237330.92658080193;234504.66405459717;430148.3826014536;456922.6038781957;454986.8862788728;473859.25462455093;518615.9706562949;516848.5426391076;453968.4781362646;463139.434139994;463678.2282813929;463890.26140234835;427768.7303256634;414798.6417306446;457061.7909713768;456783.2617081229;;173949.5011765382;472993.6380656752;202859.50919203524;237650.97525894185;274.31818863632407;546199.8062058745;201119.9233988027;38698.871271214535;0.0;0;28;26;0;0;0;0;0;9;12;229805460284.99478;84789440285.04248;161073416315.1373;34667.514349440164;8419.180349895114;181.58124033026291;4346.12368124209;377295.7292867091;204805.84971944118;7261.741531169643;134995.21117408358;3.7154885667211888;0.283636304742271
1049;2019-02-15 10:29:37.884;772;192;149;148;138;44;184;24;61;32;648;629;55;105;235;232;236;194;187;185;183;25;577;360;364;121;365;260;571;-2.0;110.0;1074.0;230.0;119.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39121.12109375;19670.763671875;0.0;2037.7048339843802;409.0;88202;;;Calculated values ==>;1550222977.884;350.36;292.36;288.06;287.96000000000004;286.96000000000004;277.56;274.38016830617;291.56;275.56;279.26000000000005;276.36;337.96000000000004;336.06;278.66;283.66;296.66;296.36;296.76000000000005;292.56;291.66;291.46000000000004;;314.06;275.66;238.32900078539177;262.5002047102346;274.38016830617;291.86;5770000.0;3600000.0;3640000.0;1210000.0;3650000.0;2600000.0;5710000.0;0.0;0.018333333333333333;0.179;0.03833333333333333;0.01983333333333333;0.01983333333333333;;19670.763671875;0.0;2037.7048339843802;39121.12109375;508604.624041668;252725.2952970939;237661.69200244505;237346.72162236078;234257.6986921363;430148.3826014536;456758.77315419767;457619.169241473;474373.7396273647;521485.037405465;519534.1046914453;456885.48860860226;462904.50733274786;463545.3156519603;463890.26140234835;419614.02175494155;253530.27943955857;456898.30145361554;456619.08803079533;;171860.34048652687;473704.5858497084;202901.43448829715;237661.69200244505;274.3344406475004;546779.2393483474;201372.91008271533;38733.724934030564;0.0;0;28;27;0;0;0;0;0;9;12;230023669334.89078;84863277185.0073;161234296715.0606;45594.474520818476;10380.787468854098;3044.868609115355;4342.655021228947;377964.913618596;204962.59445105528;7288.642056776575;135067.65386648092;2.918804963275714;0.21759423900410083
1050;2019-02-15 10:30:37.865;759;197;148;147;139;44;184;26;56;33;658;635;48;68;236;231;236;199;188;185;183;26;561;362;364;129;367;249;555;-2.0;82.0;1056.0;189.0;119.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37894.7109375;19203.056640625;0.0;1119.37072753906;388.0;88203;;;Calculated values ==>;1550223037.865;349.06000000000006;292.86;287.96000000000004;287.86;287.06;277.56;274.5913991737795;291.56;275.76000000000005;278.76000000000005;276.46000000000004;338.96000000000004;336.66;277.96000000000004;279.96000000000004;296.76000000000005;296.26000000000005;296.76000000000005;293.06;291.66;291.46000000000004;;311.96000000000004;275.76000000000005;240.16925963744896;260.9983114674233;274.5913991737795;291.96000000000004;5610000.0;3620000.0000000005;3640000.0;1290000.0;3670000.0000000005;2490000.0;5550000.0;0.0;0.013666666666666666;0.17600000000000002;0.0315;0.01983333333333333;0.01983333333333333;;19203.056640625;0.0;1119.37072753906;37894.7109375;508390.42026773404;414595.5380132548;237819.52755278748;237500.0697741863;234987.53823539513;430014.67791919125;456758.77315419767;458774.03931581206;473438.18344108673;523397.74706518714;521054.90106170654;457816.2617035853;460200.91894008935;463380.54213311686;463460.83753301925;424634.1916647652;415301.24301022134;456898.30145361554;456619.08803079533;;163086.1669317865;472761.04596960294;203438.5950442158;237819.52755278748;274.55168454415553;547420.8347118131;201696.75600133865;38760.02556584822;0.0;0;28;27;0;0;0;0;0;9;12;230242000174.69638;84938253434.94054;161386948359.92468;44939.038191800944;8483.657204149695;127.55029827876582;4339.524616147155;378719.12064931553;205119.7483753503;7315.070509320322;135139.98245208728;2.8485657378243765;0.21502499769889727
1051;2019-02-15 10:31:37.865;765;191;150;148;137;42;184;27;51;34;659;633;40;55;236;231;236;192;187;185;183;28;554;359;363;128;364;239;549;-2.0;86.0;752.0;80.0;119.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37635.6953125;19128.34375;0.0;1069.59460449219;372.0;88204;;;Calculated values ==>;1550223097.865;349.66;292.26000000000005;288.16;287.96000000000004;286.86;277.36;274.27422755570615;291.56;275.86;278.26000000000005;276.56;339.06000000000006;336.46000000000004;277.16;278.66;296.76000000000005;296.26000000000005;296.76000000000005;292.36;291.66;291.46000000000004;;310.36;275.96000000000004;239.943914813709;259.59022785621676;274.27422755570615;291.86;5540000.0;3590000.0;3629999.9999999995;1280000.0;3640000.0;2390000.0;5490000.0;0.0;0.014333333333333333;0.12533333333333332;0.013333333333333334;0.01983333333333333;0.01983333333333333;;19128.34375;0.0;1069.59460449219;37635.6953125;509753.66719701275;414840.6948555996;238650.58332190322;238003.16795453895;234531.7053546236;430214.79039162316;456922.6038781957;459755.47488929145;473664.3179132749;524300.2567615117;521669.0457921783;458462.2212728251;460223.50218690146;463826.62237682095;463906.4806118374;426654.541117673;415191.4900061728;457061.7909713768;456783.2617081229;;156401.31544495918;473084.92450057325;202702.37025438706;238650.58332190322;274.252617739603;548050.2547638965;202016.1843379272;38778.26694361515;0.0;0;28;27;0;0;0;0;0;9;12;230460100174.69638;85015353434.94054;161533348359.92468;32217.322447574683;3605.1007232824822;164.30373259816935;4326.29812132669;379362.09032131033;205220.48802474554;7317.502626244297;135212.19764156622;1.995898012819515;0.13303402648985044
1052;2019-02-15 10:32:40.856;777;183;151;149;136;38;184;27;41;35;651;628;31;61;235;232;236;184;188;185;183;28;531;354;364;127;359;250;532;87.0;86.0;136.0;73.0;119.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29526.81640625;10573.4228515625;0.0;1103.34851074219;372.0;88205;;;Calculated values ==>;1550223160.856;350.86;291.46000000000004;288.26000000000005;288.06;286.76000000000005;276.96000000000004;273.7412296467126;291.56;275.86;277.26000000000005;276.66;338.26;335.96000000000004;276.26000000000005;279.26000000000005;296.66;296.36;296.76000000000005;291.56;291.66;291.46000000000004;;310.36;275.96000000000004;239.71726792356844;261.13683023647616;273.7412296467126;291.96000000000004;5310000.0;3540000.0;3640000.0;1270000.0;3590000.0;2500000.0;5320000.0;0.0145;0.014333333333333333;0.02266666666666667;0.012166666666666666;0.01983333333333333;0.034333333333333334;;10573.4228515625;0.0;1103.34851074219;29526.81640625;513212.9417076136;418554.7656358545;239538.6744225037;238874.01537684316;234689.8203502405;430542.39183029096;456758.77315419767;456810.91249991214;473889.94243038853;522604.25383487315;520258.6146184231;455596.77075306367;459212.67005737504;464432.8555123943;464773.75813807436;432722.1568871604;418865.4195716719;456898.30145361554;456619.08803079533;;156401.31544495918;473215.0499880337;201280.5054727273;223381.09821555932;273.67620416536846;548637.8427877087;202276.03766822297;38797.27747967556;0.0;0;28;27;0;0;0;0;0;9;12;230689072459.4676;85095666959.86029;161687361354.77078;5792.0225592828565;3308.536958269561;198.61323485533453;8007.837650323103;379694.6245781068;205280.97371235158;7320.677696060134;135320.10591179063;1.4821742985053108;0.06384319029017956
1053;2019-02-15 10:33:37.846;781;176;152;151;136;37;184;23;38;35;650;625;31;69;232;233;236;178;188;185;183;25;534;352;364;128;357;249;535;-1.0;85.0;97.0;68.0;119.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29441.2578125;10678.8662109375;0.0;1040.5517578125;383.0;88206;;;Calculated values ==>;1550223217.846;351.26;290.76000000000005;288.36;288.26000000000005;286.76000000000005;276.86;273.5264737036516;291.56;275.46000000000004;276.96000000000004;276.66;338.16;335.66;276.26000000000005;280.06;296.36;296.46000000000004;296.76000000000005;290.96000000000004;291.66;291.46000000000004;;311.46000000000004;275.66;239.943914813709;260.9983114674233;273.5264737036516;291.96000000000004;5340000.0;3520000.0000000005;3640000.0;1280000.0;3570000.0000000005;2490000.0;5350000.0;0.0;0.014166666666666666;0.016166666666666666;0.011333333333333334;0.01983333333333333;0.01983333333333333;;10678.8662109375;0.0;1040.5517578125;29441.2578125;513442.2326226877;415133.45553454565;239770.22621046327;239436.95801124105;234605.69426304416;430671.36484660726;456758.77315419767;456611.3111647039;473760.833029134;522583.2929624458;520034.9938354736;455762.50783225335;460319.31405567337;464333.32306390855;465195.77574039256;431973.53352980944;415818.55199540226;456898.30145361554;456619.08803079533;;160997.13474923553;472795.0300870999;200522.444760981;239770.22621046327;273.37044192015134;549104.5914752489;202444.25543959445;38814.247045831864;0.0;0;28;27;0;0;0;0;0;9;12;230896516059.50232;85168329209.87245;161829551404.7946;4140.10334019352;3085.755967029347;228.86223840410176;4300.835759436585;379773.24011353817;205331.58631705627;7324.061283174736;135417.53248092113;1.003083714260377;0.05843700372770107
1054;2019-02-15 10:34:37.866;779;177;154;152;139;36;184;20;40;34;650;623;34;64;231;233;236;179;188;185;183;22;540;350;364;128;355;243;541;-1.0;110.0;442.0;0.0;119.0;0;80;89;1;0;0;0;0;0;0;1;0;0;0;0;28768.80859375;10099.0048828125;0.0;976.723876953125;393.0;88207;;;Calculated values ==>;1550223277.866;351.06000000000006;290.86;288.56;288.36;287.06;276.76000000000005;273.3108153835814;291.56;275.16;277.16;276.56;338.16;335.46000000000004;276.56;279.56;296.26000000000005;296.46000000000004;296.76000000000005;291.06;291.66;291.46000000000004;;312.46000000000004;275.36;239.943914813709;260.1585393101385;273.3108153835814;291.96000000000004;5400000.0;3500000.0;3640000.0;1280000.0;3550000.0;2430000.0;5410000.0;0.0;0.018333333333333333;0.07366666666666667;0.0;0.01983333333333333;0.01983333333333333;;10099.0048828125;0.0;976.723876953125;28768.80859375;512686.83910903323;413038.52484422596;240233.03599642246;239567.34963562037;235376.8213683788;430799.1582183253;456758.77315419767;457823.20386865665;473664.3179132749;523067.8792078763;520326.498862548;457107.2585312382;460658.18250027794;464496.52518415696;465486.31992542575;430440.51923552755;413774.07757903525;456898.30145361554;456619.08803079533;;165175.21790254305;472505.00135272456;200392.8114580023;240233.03599642246;273.3108153835814;549589.8370564424;202617.46208162926;38831.06327965966;0.0;0;28;27;0;0;0;0;0;9;12;231114988859.4329;85245154809.84804;161977200604.74768;18964.038907584873;0.0;305.5514303690255;4291.656698681728;379965.83881038136;205357.309521651;7328.51621489551;135489.16045275063;2.12728638879508;0.10880110281909736
1055;2019-02-15 10:35:37.837;778;180;155;154;141;37;184;19;44;33;645;619;38;67;230;234;236;182;188;185;183;21;537;351;364;128;356;242;539;254.0;84.0;244.0;67.0;119.0;0;73;52;1;0;0;0;0;0;0;1;0;0;0;0;26568.822265625;7977.81005859375;0.0;946.353759765625;401.0;88208;;;Calculated values ==>;1550223337.837;350.96000000000004;291.16;288.66;288.56;287.26000000000005;276.86;273.4187578820637;291.56;275.06;277.56;276.46000000000004;337.66;335.06;276.96000000000004;279.86;296.16;296.56;296.76000000000005;291.36;291.66;291.46000000000004;;313.26000000000005;275.26000000000005;239.943914813709;260.01710675043796;273.4187578820637;291.96000000000004;5370000.0;3510000.0;3640000.0;1280000.0;3560000.0;2420000.0;5390000.0;0.042333333333333334;0.014;0.04066666666666666;0.011166666666666667;0.01983333333333333;0.06216666666666666;;7977.81005859375;0.0;946.353759765625;26568.822265625;512821.75614919944;414939.32957150566;240638.1338147889;240302.00890023817;236065.74478271557;430735.4089219946;456758.77315419767;458458.0879098977;473567.7884962697;522641.5302618352;520002.5981192207;457745.7677900302;461162.7979230127;464218.37197162234;465470.6628459295;431213.16398218775;415630.46202997194;456898.30145361554;456619.08803079533;;168517.74571465285;472408.29492823046;200519.2939779096;213318.60212962178;273.36482938602387;550050.7610922535;202768.0293966373;38847.08118089123;0.0;0;28;27;0;0;0;0;0;9;12;231333283299.2732;85321917689.79189;162122630279.6413;10489.510953234181;3036.09384394525;218.1578273310213;15125.180206856288;380211.16642668843;205382.59807495406;7332.878349321975;135650.88922014093;3.2349185222234107;0.09567043043358649
1056;2019-02-15 10:36:37.897;778;180;156;154;143;39;184;20;48;33;639;614;43;85;230;234;236;182;188;185;183;21;540;351;364;129;356;244;543;143.0;86.0;340.0;30.0;119.0;0;68;30;1;0;0;0;0;0;0;1;0;0;0;0;25409.794921875;6799.1328125;0.0;931.1148071289059;407.0;88209;;;Calculated values ==>;1550223397.897;350.96000000000004;291.16;288.76000000000005;288.56;287.46000000000004;277.06;273.4187578820637;291.56;275.16;277.96000000000004;276.46000000000004;337.06;334.56;277.46000000000004;281.66;296.16;296.56;296.76000000000005;291.36;291.66;291.46000000000004;;313.86;275.26000000000005;240.16925963744896;260.2995467637923;273.4187578820637;291.96000000000004;5400000.0;3510000.0;3640000.0;1290000.0;3560000.0;2440000.0;5430000.0;0.02383333333333333;0.014333333333333333;0.056666666666666664;0.005;0.01983333333333333;0.04366666666666666;;6799.1328125;0.0;931.1148071289059;25409.794921875;512564.8926671683;413309.738295465;240834.62412643753;240164.56415137026;236583.34436743552;430735.4089219946;456758.77315419767;458614.6514744399;473438.18344108673;521870.2780095568;519328.40970742115;458020.164381217;462954.74570370873;464218.37197162234;465470.6628459295;430440.51923552755;414039.5949891296;456898.30145361554;456619.08803079533;;171024.68490186572;472276.9222685092;200588.88143517775;218868.436321666;273.39212840759154;550484.349391934;202891.29372879223;38862.74239790066;0.0;0;28;27;0;0;0;0;0;9;12;231551901699.93274;85399094790.02472;162268576080.0816;14621.460302224854;1358.4402041666574;235.07991419837097;10381.778457965313;380420.6337792097;205419.25581324933;7336.659107493972;135863.65976764524;3.440608915427212;0.12675460034286648
1057;2019-02-15 10:37:37.867;777;182;157;155;145;41;184;20;52;32;633;609;48;100;230;234;236;185;188;185;183;20;547;351;364;130;356;248;549;85.0;84.0;0.0;31.0;119.0;0;66;26;1;0;0;0;0;0;0;1;0;0;0;0;25313.326171875;6692.5234375;0.0;925.699951171875;412.0;88210;;;Calculated values ==>;1550223457.867;350.86;291.36;288.86;288.66;287.66;277.26000000000005;273.4187578820637;291.56;275.16;278.36;276.36;336.46000000000004;334.06;277.96000000000004;283.16;296.16;296.56;296.76000000000005;291.66;291.66;291.46000000000004;;314.36;275.16;240.39332010688793;260.85938512811435;273.4187578820637;291.96000000000004;5470000.0;3510000.0;3640000.0;1300000.0;3560000.0;2480000.0;5490000.0;0.014166666666666666;0.014;0.0;0.005166666666666667;0.01983333333333333;0.033999999999999996;;6692.5234375;0.0;925.699951171875;25313.326171875;511841.1124834652;411488.054595783;240961.19252209782;240293.59246364114;237041.87423056492;430735.4089219946;456758.77315419767;458455.16512809304;473211.5349843978;520933.0229287142;518485.134691625;457976.7042204709;464100.6427479948;464218.37197162234;465470.6628459295;428586.6623212005;412648.34060041176;456898.30145361554;456619.08803079533;;173113.83306960555;472048.3120729887;200345.93014997966;224038.16653371527;273.2967673844117;550906.8307215789;203003.66798236145;38878.20811749905;0.0;0;28;27;0;0;0;0;0;9;12;231770192500.03687;85476755940.06177;162416102280.15198;0.0;1403.795639935547;223.1365040910421;7907.751330900721;380542.41835903504;205442.26293597848;7340.475668413129;136015.99630958436;1.2515626004227136;0.005212062527975873
1058;2019-02-15 10:38:37.848;776;186;157;156;147;42;184;21;55;32;630;605;52;110;230;235;236;189;188;186;183;21;551;353;364;131;358;251;553;89.0;83.0;164.0;60.0;119.0;0;65;25;1;0;0;0;0;0;0;1;0;0;0;0;25364.443359375;6659.7724609375;0.0;940.0046997070309;414.0;88211;;;Calculated values ==>;1550223517.848;350.76;291.76000000000005;288.86;288.76000000000005;287.86;277.36;273.6339639331285;291.56;275.26000000000005;278.66;276.36;336.16;333.66;278.36;284.16;296.16;296.66;296.76000000000005;292.06;291.76000000000005;291.46000000000004;;314.56;275.26000000000005;240.61611355647437;261.27494424493943;273.6339639331285;291.96000000000004;5510000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2510000.0;5530000.0;0.014833333333333334;0.013833333333333333;0.02733333333333333;0.01;0.01983333333333333;0.034666666666666665;;6659.7724609375;0.0;940.0046997070309;25364.443359375;511373.03612484696;411295.1934201282;240823.17985096716;240490.44586615753;237560.14002881784;430607.02586249536;456758.77315419767;458336.42047005193;473081.36623795505;520380.3998193959;517824.50488019007;457975.9904348966;464820.3128589825;463922.8230274349;465309.9380718084;427492.77075751877;412465.3940541978;457037.6738942946;456619.08803079533;;173949.5011765382;472013.52702826465;200979.15990585703;223774.53670137678;273.55387601893915;551329.0117342938;203114.9018795241;38893.75073285527;0.0;0;28;27;0;0;0;0;0;9;12;231988523339.84247;85555031144.99207;162565754875.01874;7034.43178875466;2710.3436712240764;207.87871106260638;8071.94444608651;380601.02006080525;205476.5365734511;7344.066324468284;136149.1182722991;2.371727254118488;0.09636663298356633
1059;2019-02-15 10:39:37.868;776;189;157;156;149;43;184;22;59;32;629;603;56;117;231;235;236;192;188;186;183;22;555;355;364;131;360;254;557;-2.0;84.0;691.0;82.0;119.0;0;66;27;1;0;0;0;0;0;0;1;0;0;0;0;25513.1640625;6815.4677734375;0.0;948.7312622070309;417.0;88212;;;Calculated values ==>;1550223577.868;350.76;292.06;288.86;288.76000000000005;288.06;277.46000000000004;273.8482719121499;291.56;275.36;279.06;276.36;336.06;333.46000000000004;278.76000000000005;284.86;296.26000000000005;296.66;296.76000000000005;292.36;291.76000000000005;291.46000000000004;;314.86;275.36;240.61611355647437;261.6868853414304;273.8482719121499;291.96000000000004;5550000.0;3550000.0;3640000.0;1310000.0;3600000.0;2540000.0;5570000.0;0.0;0.014;0.11516666666666667;0.013666666666666666;0.01983333333333333;0.01983333333333333;;6815.4677734375;0.0;948.7312622070309;25513.1640625;511026.8056630001;410706.54676073755;240687.14619344787;240356.20199584225;238079.0850997112;430477.46260093397;456758.77315419767;458338.9730458517;473081.36623795505;520030.690872142;517366.67700993276;457977.089092597;465196.1232792173;463758.2318617846;465018.71783975384;426371.57911212585;411902.9413244403;457037.6738942946;456619.08803079533;;175203.01333496982;472110.68294196425;201606.77787515236;240687.14619344787;273.8081061763356;551753.1331226953;203227.23297933108;38909.49544568833;0.0;0;28;27;0;0;0;0;0;9;12;232206996139.77304;85633657344.96707;162717305374.97058;29566.99114382554;3696.886702579762;202.56092902759778;4282.6501797740575;380906.13358909904;205529.94795774465;7347.4877949113925;136252.10754580027;4.861942459473965;0.32654644030755875
1060;2019-02-15 10:40:37.849;775;193;155;155;151;46;184;24;62;32;629;602;59;120;232;234;236;195;188;186;183;24;557;359;364;132;365;257;559;-1.0;84.0;694.0;121.0;119.0;0;66;34;1;0;0;0;0;0;0;1;0;0;0;0;25955.177734375;7226.6708984375;0.0;967.1362915039059;418.0;88213;;;Calculated values ==>;1550223637.849;350.66;292.46000000000004;288.66;288.66;288.26000000000005;277.76000000000005;274.27422755570615;291.56;275.56;279.36;276.36;336.06;333.36;279.06;285.16;296.36;296.56;296.76000000000005;292.66;291.76000000000005;291.46000000000004;;314.96000000000004;275.56;240.83765695389522;262.0952818180154;274.27422755570615;291.96000000000004;5570000.0;3590000.0;3640000.0;1320000.0;3650000.0;2570000.0;5590000.0;0.0;0.014;0.11566666666666667;0.020166666666666666;0.01983333333333333;0.01983333333333333;;7226.6708984375;0.0;967.1362915039059;25955.177734375;510729.7033192358;411422.6270748474;239961.16640468707;239961.16640468707;238660.6055534475;430214.79039162316;456758.77315419767;458222.31918054936;472950.9869074988;519782.6375818089;517010.2429462768;457858.72095545434;465109.494089118;463145.86696068436;464301.43004117184;425800.1341548146;412206.6801068195;457037.6738942946;456619.08803079533;;175620.85347054448;472173.3745042847;202642.63195603256;239961.16640468707;274.22943697758507;552181.9001513855;203344.21374584883;38925.45595286011;0.0;0;28;27;0;0;0;0;0;9;12;232425326979.57864;85712532359.89685;162870556829.83414;29562.050488969107;5435.536641389751;190.30835667193134;4297.048778917813;381398.7195672961;205606.02738609284;7350.760668884248;136323.5823961868;4.818876421014608;0.3438098563144367
1061;2019-02-15 10:41:37.849;776;194;152;152;152;48;184;27;65;33;631;603;61;119;235;231;236;197;188;186;183;26;561;362;364;133;367;262;562;0.0;83.0;851.0;55.0;119.0;0;68;49;1;0;0;0;0;0;0;1;0;0;0;0;26838.794921875;8097.39501953125;0.0;996.625366210938;419.0;88214;;;Calculated values ==>;1550223697.849;350.76;292.56;288.36;288.36;288.36;277.96000000000004;274.5913991737795;291.56;275.86;279.66;276.46000000000004;336.26000000000005;333.46000000000004;279.26000000000005;285.06;296.66;296.26000000000005;296.76000000000005;292.86;291.76000000000005;291.46000000000004;;315.06;275.76000000000005;241.05796691057077;262.7682575881327;274.5913991737795;291.96000000000004;5610000.0;3620000.0000000005;3640000.0;1330000.0;3670000.0000000005;2620000.0;5620000.0;0.0;0.013833333333333333;0.14183333333333334;0.009166666666666667;0.01983333333333333;0.01983333333333333;;8097.39501953125;0.0;996.625366210938;26838.794921875;510505.88448148314;410484.95857646636;238889.8579834661;238889.8579834661;238889.8579834661;430014.67791919125;456758.77315419767;457785.4074473757;472917.67418972735;519573.94638639473;516689.19362058834;457295.856861425;464261.194937891;463247.08388288494;463460.83753301925;424634.1916647652;411693.0175722838;457037.6738942946;456619.08803079533;;176038.69501535743;472236.3865531139;203500.03088637022;238889.8579834661;274.57542356047855;552621.8499235209;203471.91429516525;38941.82063334106;0.0;0;28;27;0;0;0;0;0;9;12;232643726979.57864;85792032359.89685;163026256829.83414;36066.142575569276;2463.416593611817;179.0195749459924;4318.296395938696;381945.6211761673;205671.85199638453;7353.83840164773;136395.3769393106;4.731337001127058;0.30585621147594283
1062;2019-02-15 10:42:37.849;776;197;149;149;148;51;184;26;67;34;635;605;62;112;236;231;236;200;188;186;183;27;566;363;364;133;368;268;567;-2.0;85.0;881.0;89.0;119.0;0;69;78;1;0;0;0;0;0;0;1;0;0;0;0;28524.837890625;9823.2255859375;0.0;1032.96459960938;420.0;88215;;;Calculated values ==>;1550223757.849;350.76;292.86;288.06;288.06;287.96000000000004;278.26000000000005;274.69669130483857;291.56;275.76000000000005;279.86;276.56;336.66;333.66;279.36;284.36;296.76000000000005;296.26000000000005;296.76000000000005;293.16;291.76000000000005;291.46000000000004;;315.16;275.86;241.05796691057077;263.56353331371673;274.69669130483857;291.96000000000004;5660000.0;3629999.9999999995;3640000.0;1330000.0;3679999.9999999995;2680000.0;5670000.0;0.0;0.014166666666666666;0.14683333333333334;0.014833333333333334;0.01983333333333333;0.01983333333333333;;9823.2255859375;0.0;1032.96459960938;28524.837890625;510070.33058527415;409434.16367595433;237779.06565796753;237779.06565796753;237462.7055215838;429947.3805835815;456758.77315419767;457060.57793600933;473014.93639070686;519488.8234187203;516385.87549936323;456440.5972329449;462536.7413808661;463231.246673453;463311.6885489323;423130.40740505664;410690.18669513025;457037.6738942946;456619.08803079533;;176456.53798984195;472333.7623376517;203739.4450669764;237779.06565796753;274.67258137270215;553083.2135302918;203621.25280021082;38958.73388305623;0.0;0;28;27;0;0;0;0;0;9;12;232862126979.57864;85871832359.89685;163185256829.83414;37195.98634293634;3984.1490395150176;176.23646005729051;4340.327110394418;382556.1389171548;205725.58170999392;7356.798868606091;136467.53213519673;4.209275829907645;0.28608791314832527
1063;2019-02-15 10:43:37.860;775;199;147;147;142;52;184;26;68;34;642;610;61;99;237;230;236;201;188;186;183;27;563;365;364;133;370;271;562;-2.0;87.0;801.0;56.0;119.0;0;71;98;1;0;0;0;0;0;0;1;0;0;0;0;29750.634765625;10981.9501953125;0.0;1063.07824707031;419.0;88216;;;Calculated values ==>;1550223817.86;350.66;293.06;287.86;287.86;287.36;278.36;274.9066339382667;291.56;275.76000000000005;279.96000000000004;276.56;337.36;334.16;279.26000000000005;283.06;296.86;296.16;296.76000000000005;293.26000000000005;291.76000000000005;291.46000000000004;;315.06;275.86;241.05796691057077;263.95629194202945;274.9066339382667;291.96000000000004;5630000.0;3650000.0;3640000.0;1330000.0;3700000.0;2710000.0;5620000.0;0.0;0.0145;0.1335;0.009333333333333334;0.01983333333333333;0.01983333333333333;;10981.9501953125;0.0;1063.07824707031;29750.634765625;510207.5721807534;412470.8940225629;237292.8112842608;237292.8112842608;235725.7721370541;429811.8947417682;456758.77315419767;456695.2632700159;473014.93639070686;519963.9761640161;516649.225173274;455820.9636019995;460509.5678127141;463065.90807192377;462878.96902001434;424039.10116377176;413228.8405538616;457037.6738942946;456619.08803079533;;176038.69501535743;472333.7623376517;204277.73668849532;237292.8112842608;274.8895123079629;553568.9315004022;203794.6610505028;38976.204109042366;0.0;0;28;27;0;0;0;0;0;9;12;233080567019.2801;85951646989.78777;163346986474.6131;33697.739798632996;2501.856239392126;156.74877884369766;4349.971155472935;383147.0282773864;205779.64166308567;7359.574254320588;136539.96456415788;3.379511818262591;0.2178231246150769
