;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1064;2019-02-15 10:44:37.860;772;196;146;145;138;51;184;27;68;35;649;616;60;91;238;230;236;197;188;186;183;28;554;363;364;133;368;275;554;-2.0;81.0;707.0;52.0;119.0;0;73;99;1;0;0;0;0;0;0;1;0;0;0;0;29553.4921875;10799.6005859375;0.0;1082.119140625;414.0;88217;;;Calculated values ==>;1550223877.86;350.36;292.76000000000005;287.76000000000005;287.66;286.96000000000004;278.26000000000005;274.69669130483857;291.56;275.86;279.96000000000004;276.66;338.06000000000006;334.76000000000005;279.16;282.26000000000005;296.96000000000004;296.16;296.76000000000005;292.86;291.76000000000005;291.46000000000004;;314.56;275.96000000000004;241.05796691057077;264.4750485637546;274.69669130483857;291.96000000000004;5540000.0;3629999.9999999995;3640000.0;1330000.0;3679999.9999999995;2750000.0;5540000.0;0.0;0.013500000000000002;0.11783333333333333;0.008666666666666666;0.01983333333333333;0.01983333333333333;;10799.6005859375;0.0;1082.119140625;29553.4921875;510619.6229794149;414635.1960104896;237211.48396038325;236894.14439874087;234705.5109248598;429947.3805835815;456758.77315419767;456037.52269416815;473112.1826642056;520358.84954264294;516933.26497971924;455027.99073138676;458902.68449210824;463498.35147808114;463178.7302339447;426654.541117673;414989.33453799883;457037.6738942946;456619.08803079533;;173949.5011765382;472431.1216696904;203755.28423665784;237211.48396038325;274.6786924776829;554063.1325583449;203976.17397367986;38994.08075393983;0.0;0;28;27;0;0;0;0;0;9;12;233298967019.2801;86031446989.78777;163510786474.6131;29727.2570982433;2328.5239244196155;157.48028882560106;4351.584147396506;383675.5699181937;205819.89483111745;7362.192829884499;136612.47752501513;3.0774034651853883;0.19543187903717493
1065;2019-02-15 10:45:37.830;762;190;145;144;135;47;184;28;61;35;657;622;56;87;237;231;237;191;188;186;184;29;548;360;364;133;365;276;548;-1.0;86.0;625.0;45.0;119.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;29415.02734375;10646.041015625;0.0;1071.19006347656;410.0;88218;;;Calculated values ==>;1550223937.83;349.36;292.16;287.66;287.56;286.66;277.86;274.38016830617;291.56;275.96000000000004;279.26000000000005;276.66;338.86;335.36;278.76000000000005;281.86;296.86;296.26000000000005;296.86;292.26000000000005;291.76000000000005;291.56;;314.16;276.06;241.05796691057077;264.60387354146746;274.38016830617;291.96000000000004;5480000.0;3600000.0;3640000.0;1330000.0;3650000.0;2760000.0;5480000.0;0.0;0.014333333333333333;0.10416666666666667;0.007500000000000001;0.01983333333333333;0.01983333333333333;;10646.041015625;0.0;1071.19006347656;29415.02734375;509908.62414777244;414883.2198629546;237071.703381161;236753.43465409768;233941.8836566793;430148.3826014536;456758.77315419767;454986.8862788728;473112.1826642056;521105.7843630786;517472.7173787952;454351.2504211416;458248.3511025769;463811.02350835653;463758.2318617846;428565.5822714612;415233.3291099176;457037.6738942946;456758.77315419767;;172278.17009871884;472528.46462518856;202980.2551349954;237071.703381161;274.36498273839163;554554.2911858415;204154.7982969381;39012.016025194214;0.0;0;28;27;0;0;0;0;0;9;12;233517257819.38422;86111207089.82582;163676003824.69193;26250.690744153897;2021.611571176449;191.0956286487912;4357.126883831894;384141.8195756534;205856.12783470014;7365.0961767985145;136685.01383068066;2.8010478419554743;0.17349706487363617
1066;2019-02-15 10:46:37.871;749;193;148;147;136;44;185;29;45;36;662;627;42;65;236;231;237;195;188;186;184;29;570;361;364;132;366;249;564;-1.0;84.0;1092.0;113.0;119.0;0;69;0;1;1;0;0;0;0;0;1;0;0;0;0;37900.94921875;19507.498046875;0.0;944.3701782226559;400.0;88219;;;Calculated values ==>;1550223997.871;348.06000000000006;292.46000000000004;287.96000000000004;287.86;286.76000000000005;277.56;274.4858918419099;291.66;276.06;277.66;276.76000000000005;339.36;335.86;277.36;279.66;296.76000000000005;296.26000000000005;296.86;292.66;291.76000000000005;291.56;;313.16;276.06;240.83765695389522;260.9983114674233;274.4858918419099;291.96000000000004;5700000.0;3610000.0;3640000.0;1320000.0;3660000.0;2490000.0;5640000.0;0.0;0.014;0.182;0.01883333333333333;0.01983333333333333;0.01983333333333333;;19507.498046875;0.0;944.3701782226559;37900.94921875;506330.0437056579;253526.5124150766;237550.6453007193;237234.42843151573;233829.99886210507;430081.6785162784;456898.30145361554;457455.6955019494;473339.41292369686;523804.80132119043;520239.03997336625;457094.34714836575;459845.2685648124;463529.53543198755;463609.68473376584;422180.4083807078;409984.09208247677;457037.6738942946;456758.77315419767;;168099.92630828856;472659.50235634967;203216.8027898859;237550.6453007193;274.4612275103852;555115.6409854792;204406.24949731378;39028.8238380733;0.0;0;29;27;0;0;0;0;0;9;12;233735807059.84937;86190761414.99515;163833611450.02737;46271.478473595555;5074.5041751684;170.74842817523424;4347.627869093987;384746.5839605521;205915.30254114917;7368.113604446016;136757.60302251857;2.731503955099751;0.19107061426821637
1067;2019-02-15 10:47:37.861;754;193;147;146;136;41;185;29;47;36;652;622;36;50;236;231;237;195;188;186;184;29;555;359;364;131;364;233;550;-1.0;85.0;750.0;49.0;119.0;0;66;0;1;0;0;0;0;0;0;1;0;0;0;0;25334.671875;6724.73779296875;0.0;867.4627075195309;381.0;88220;;;Calculated values ==>;1550224057.861;348.56000000000006;292.46000000000004;287.86;287.76000000000005;286.76000000000005;277.26000000000005;274.27422755570615;291.66;276.06;277.86;276.76000000000005;338.36;335.36;276.76000000000005;278.16;296.76000000000005;296.26000000000005;296.86;292.66;291.76000000000005;291.56;;311.26000000000005;276.06;240.61611355647437;258.7245704691294;274.27422755570615;291.96000000000004;5550000.0;3590000.0;3640000.0;1310000.0;3640000.0;2330000.0;5500000.0;0.0;0.014166666666666666;0.125;0.008166666666666666;0.01983333333333333;0.01983333333333333;;6724.73779296875;0.0;867.4627075195309;25334.671875;508299.42442724586;415150.1171397334;237650.97525894185;237330.92658080193;234196.27703581506;430214.79039162316;456898.30145361554;460222.70049964724;473469.2039465459;524073.13352763775;521047.2948545219;458943.2334214693;460570.1601365678;463826.62237682095;463906.4806118374;426633.4112917513;415841.8007852276;457037.6738942946;456758.77315419767;;160161.5264782812;472790.3263854694;202716.44786722332;237650.97525894185;274.25807907756564;555642.5166674261;204624.81502901966;39043.919929022326;0.0;0;29;27;0;0;0;0;0;9;12;233954170659.8841;86269648265.00769;163978187350.05035;32188.28157905299;2205.603341232343;152.88114884241895;4345.63799158924;385400.30632253917;205975.95999253503;7370.810068102735;136830.03483072208;5.122678735659798;0.3255546243296131
1068;2019-02-15 10:48:37.872;767;180;148;146;134;39;185;29;54;36;634;612;38;63;235;232;237;182;188;186;184;28;532;354;364;131;359;252;532;-1.0;84.0;152.0;41.0;119.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;29211.634765625;10598.6962890625;0.0;929.57080078125;383.0;88221;;;Calculated values ==>;1550224117.872;349.86;291.16;287.96000000000004;287.76000000000005;286.56;277.06;273.7412296467126;291.66;276.06;278.56;276.76000000000005;336.56;334.36;276.96000000000004;279.46000000000004;296.66;296.36;296.86;291.36;291.76000000000005;291.56;;311.46000000000004;275.96000000000004;240.61611355647437;261.41265627149306;273.7412296467126;291.96000000000004;5320000.0;3540000.0;3640000.0;1310000.0;3590000.0;2520000.0;5320000.0;0.0;0.014;0.025333333333333333;0.006833333333333333;0.01983333333333333;0.01983333333333333;;10598.6962890625;0.0;929.57080078125;29211.634765625;511912.76970718044;417606.1215576382;238543.9494559867;237888.19176647547;234064.87334725852;430542.39183029096;456898.30145361554;458056.425068471;473469.2039465459;520706.72258943587;518457.0390827272;456119.0499301343;459136.37690239534;464432.8555123943;464773.75813807436;432701.3626247816;418241.3850680662;457037.6738942946;456758.77315419767;;160997.13474923553;472693.2819402637;201282.115368962;238543.9494559867;273.67683344483123;556097.1525567784;204769.20344586356;39058.89795370556;0.0;0;29;27;0;0;0;0;0;9;12;234172610699.58557;86348262674.90025;164123714024.85147;6504.949179054228;1854.6429715705615;202.43968579401601;4327.927336681184;385722.8090264074;206009.8015815829;7373.771617905267;136902.32779297256;1.1181176730764568;0.0561059293531379
1069;2019-02-15 10:49:37.872;770;176;150;148;134;37;185;25;58;36;628;605;47;72;232;233;237;178;188;186;184;25;538;351;364;131;356;252;539;-2.0;84.0;389.0;21.0;119.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29269.0703125;10702.849609375;0.0;897.7102661132809;392.0;88222;;;Calculated values ==>;1550224177.872;350.16;290.76000000000005;288.16;287.96000000000004;286.56;276.86;273.4187578820637;291.66;275.66;278.96000000000004;276.76000000000005;335.96000000000004;333.66;277.86;280.36;296.36;296.46000000000004;296.86;290.96000000000004;291.76000000000005;291.56;;312.36;275.66;240.61611355647437;261.41265627149306;273.4187578820637;291.96000000000004;5380000.0;3510000.0;3640000.0;1310000.0;3560000.0;2520000.0;5390000.0;0.0;0.014;0.06483333333333334;0.0035;0.01983333333333333;0.01983333333333333;;10702.849609375;0.0;897.7102661132809;29269.0703125;511760.5745639508;413509.3325022522;238973.06044541296;238317.4750156108;233874.30654292103;430735.4089219946;456898.30145361554;458537.2466056057;473469.2039465459;520093.58368634526;517740.33383900055;457211.6508634873;460209.6615143617;464480.4244350529;465341.18827288446;431192.24077369133;414232.6788787524;457037.6738942946;456758.77315419767;;164757.40606591295;472402.05409754877;200602.13255056526;238973.06044541296;273.3973254438633;556584.4917657628;204946.71632835054;39074.125295929676;0.0;0;29;27;0;0;0;0;0;9;12;234391010699.58557;86426862674.90025;164274914024.85147;16722.79322790179;951.2997254144424;237.43386652914506;4319.416635390896;385916.3735464654;206033.18443739112;7377.437230841293;136974.3889927398;1.9163681489382034;0.1037981597731836
1070;2019-02-15 10:50:37.862;767;180;152;151;137;37;185;22;59;35;626;601;51;73;231;233;237;182;188;186;184;22;544;351;364;130;356;247;545;253.0;82.0;664.0;119.0;119.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29511.107421875;10889.595703125;0.0;855.889404296875;397.0;88223;;;Calculated values ==>;1550224237.862;349.86;291.16;288.36;288.26000000000005;286.86;276.86;273.4187578820637;291.66;275.36;279.06;276.66;335.76000000000005;333.26000000000005;278.26000000000005;280.46000000000004;296.26000000000005;296.46000000000004;296.86;291.36;291.76000000000005;291.56;;312.86;275.36;240.39332010688793;260.72004837742526;273.4187578820637;291.96000000000004;5440000.0;3510000.0;3640000.0;1300000.0;3560000.0;2470000.0;5450000.0;0.042166666666666665;0.013666666666666666;0.11066666666666666;0.01983333333333333;0.01983333333333333;0.062;;10889.595703125;0.0;855.889404296875;29511.107421875;510873.36108539696;412461.22321998916;239434.49052010267;239105.65224773987;234640.67459964514;430735.4089219946;456898.30145361554;459446.40199091076;473501.9964771252;520302.01186505717;517752.32074145315;458494.913091536;461099.48980823124;464349.45330830896;465341.18827288446;429634.00145794096;413212.84157674;457037.6738942946;456758.77315419767;;166846.47414792277;472242.3386847302;200512.10102317057;212963.08045901713;273.36200692529945;557074.244941158;205126.62338314258;39088.73619096365;0.0;0;29;27;0;0;0;0;0;9;12;234609374299.6203;86505149624.9127;164424589074.87527;28655.395973763247;5389.316380287598;224.4225183764135;15115.332947101193;386294.4620979433;206086.0140985358;7381.28539258225;137136.31824657856;4.204549013333031;0.2117754253452917
1071;2019-02-15 10:51:37.863;766;184;154;153;142;39;185;22;58;34;623;597;53;73;230;234;237;186;188;186;184;21;548;351;364;130;356;245;550;283.0;86.0;724.0;79.0;119.0;0;48;86;1;0;0;0;0;0;0;1;0;0;0;0;28596.587890625;10129.33203125;0.0;819.549194335938;403.0;88224;;;Calculated values ==>;1550224297.863;349.76;291.56;288.56;288.46000000000004;287.36;277.06;273.4187578820637;291.66;275.36;278.96000000000004;276.56;335.46000000000004;332.86;278.46000000000004;280.46000000000004;296.16;296.56;296.86;291.76000000000005;291.76000000000005;291.56;;313.46000000000004;275.26000000000005;240.39332010688793;260.44013211722256;273.4187578820637;291.96000000000004;5480000.0;3510000.0;3640000.0;1300000.0;3560000.0;2450000.0;5500000.0;0.04716666666666667;0.014333333333333333;0.12066666666666667;0.013166666666666667;0.01983333333333333;0.067;;10129.33203125;0.0;819.549194335938;28596.587890625;510401.9662229201;411831.94049012626;239928.7520593822;239599.15917835472;236063.12854131396;430735.4089219946;456898.30145361554;459641.38322378567;473405.19094569265;520161.5167782184;517512.74723437073;459049.5477933652;461405.49809491757;464218.37197162234;465470.6628459295;428565.5822714612;412601.8314242595;457037.6738942946;456758.77315419767;;169353.38768963216;472145.33331970085;200565.1443435634;212217.55558282317;273.3828177318119;557558.4838053571;205301.7840333463;39102.69841196853;0.0;0;29;27;0;0;0;0;0;9;12;234827777939.35648;86583150924.81848;164572191534.69696;31261.86615821349;3575.8058215191427;228.81376214322404;16384.261577282094;386793.78093694855;206160.72469528313;7385.062424531501;137398.81924224168;4.699178505921232;0.21388007235962014
1072;2019-02-15 10:52:37.853;770;187;155;154;146;41;185;23;57;34;618;592;55;77;231;234;237;189;188;186;184;22;549;354;364;131;359;245;550;-1.0;86.0;671.0;162.0;119.0;0;48;65;1;0;0;0;0;0;0;1;0;0;0;0;27490.60546875;8914.8701171875;0.0;822.7095336914059;407.0;88225;;;Calculated values ==>;1550224357.853;350.16;291.86;288.66;288.56;287.76000000000005;277.26000000000005;273.7412296467126;291.66;275.46000000000004;278.86;276.56;334.96000000000004;332.36;278.66;280.86;296.26000000000005;296.56;296.86;292.06;291.76000000000005;291.56;;313.86;275.36;240.61611355647437;260.44013211722256;273.7412296467126;291.96000000000004;5490000.0;3540000.0;3640000.0;1310000.0;3590000.0;2450000.0;5500000.0;0.0;0.014333333333333333;0.11183333333333333;0.027000000000000003;0.01983333333333333;0.01983333333333333;;8914.8701171875;0.0;822.7095336914059;27490.60546875;510807.6905021982;412979.2520416587;240259.81939828157;239928.7520593822;237330.92658080193;430542.39183029096;456898.30145361554;459523.17210605147;473275.31562819314;519652.56841589947;517002.70989008417;459286.5167070625;461873.15544807434;463906.4806118374;465034.3387344197;428294.5577465567;413720.03103230504;457037.6738942946;456758.77315419767;;171024.68490186572;472110.68294196425;201220.4533490012;240259.81939828157;273.6527262728211;558025.7991845466;205460.4592676611;39116.381620456035;0.0;0;29;27;0;0;0;0;0;9;12;235046141539.39117;86661437874.83093;164719167034.72034;28886.85404766345;7314.036199010002;208.90154957094057;4293.895916159002;387294.93673218804;206251.4582540214;7388.709444191766;137571.10850171788;4.180062106986669;0.3158969595534139
1073;2019-02-15 10:53:37.864;772;187;154;153;149;43;185;25;57;34;613;588;55;84;233;233;237;189;188;186;184;24;548;357;364;132;362;250;549;-3.0;110.0;1012.0;155.0;119.0;0;48;60;1;0;0;0;0;0;0;1;0;0;0;0;27183.21875;8603.1533203125;0.0;836.5891723632809;412.0;88226;;;Calculated values ==>;1550224417.864;350.36;291.86;288.56;288.46000000000004;288.06;277.46000000000004;274.0616903277293;291.66;275.66;278.86;276.56;334.46000000000004;331.96000000000004;278.66;281.56;296.46000000000004;296.46000000000004;296.86;292.06;291.76000000000005;291.56;;314.36;275.56;240.83765695389522;261.13683023647616;274.0616903277293;291.96000000000004;5480000.0;3570000.0000000005;3640000.0;1320000.0;3620000.0000000005;2500000.0;5490000.0;0.0;0.018333333333333333;0.16866666666666666;0.025833333333333333;0.01983333333333333;0.01983333333333333;;8603.1533203125;0.0;836.5891723632809;27183.21875;511140.61864740687;413396.8702782222;239962.08100009835;239632.05374343944;238326.2036160404;430346.717906069;456898.30145361554;458735.02181396144;473145.2311080622;518726.5292912553;516168.6181659639;458495.7030266401;461934.762212583;463725.85767764907;464464.4457187545;428565.5822714612;414127.2103214636;457037.6738942946;456758.77315419767;;173113.83306960555;472173.3745042847;202105.4017109233;239962.08100009835;274.01147170293194;558481.4979170108;205606.46956033437;39130.211644748895;0.0;0;29;27;0;0;0;0;0;9;12;235264581579.96048;86740352340.0366;164867694260.10742;43284.86259071243;6976.755963828503;264.70348574995626;4299.801061056302;387896.4779680871;206370.57002217683;7392.656876392976;137642.73577264062;5.808010456205381;0.4251210929275816
1074;2019-02-15 10:54:37.854;773;189;153;153;149;45;185;26;58;34;611;585;54;88;234;232;237;191;188;186;184;26;555;357;364;133;362;255;556;-2.0;83.0;1085.0;123.0;119.0;0;51;68;1;0;0;0;0;0;0;1;0;0;0;0;27849.771484375;9212.216796875;0.0;866.6974487304691;416.0;88227;;;Calculated values ==>;1550224477.854;350.46000000000004;292.06;288.46000000000004;288.46000000000004;288.06;277.66;274.0616903277293;291.66;275.76000000000005;278.96000000000004;276.56;334.26000000000005;331.66;278.56;281.96000000000004;296.56;296.36;296.86;292.26000000000005;291.76000000000005;291.56;;314.76000000000005;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;291.96000000000004;5550000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2550000.0;5560000.0;0.0;0.013833333333333333;0.18083333333333332;0.0205;0.01983333333333333;0.01983333333333333;;9212.216796875;0.0;866.6974487304691;27849.771484375;510656.22375123034;411156.2656500391;239404.16414324963;239404.16414324963;238109.62130095647;430346.717906069;456898.30145361554;458058.45378164854;473014.93639070686;518103.12638652744;515432.78767457826;457574.29927801486;461646.78702408;463858.19375264365;464333.32306390855;426633.4112917513;411946.55931517074;457037.6738942946;456758.77315419767;;174785.17458790913;472236.3865531139;202155.21004968556;239404.16414324963;274.030854446067;558940.0297343282;205754.9062344316;39144.40333425107;0.0;0;29;27;0;0;0;0;0;9;12;235482945179.99518;86819839090.04924;165019169010.1315;46275.8365748633;5536.664118320281;203.16811900936452;4310.866412050469;388642.6927380589;206474.83114312787;7396.555156611584;137714.47937566752;5.588551886806903;0.3953078183393599
1075;2019-02-15 10:55:37.874;771;194;152;152;148;47;185;26;59;35;613;585;55;89;234;232;237;196;188;186;184;26;561;360;364;134;365;262;561;-1.0;82.0;1332.0;197.0;119.0;0;54;90;1;0;0;0;0;0;0;1;0;0;0;0;29131.654296875;10495.3017578125;0.0;914.6974487304691;418.0;88228;;;Calculated values ==>;1550224537.874;350.26;292.56;288.36;288.36;287.96000000000004;277.86;274.38016830617;291.66;275.76000000000005;279.06;276.66;334.46000000000004;331.66;278.66;282.06;296.56;296.36;296.86;292.76000000000005;291.76000000000005;291.56;;314.96000000000004;275.76000000000005;241.2770596917726;262.7682575881327;274.38016830617;291.96000000000004;5610000.0;3600000.0;3640000.0;1340000.0;3650000.0;2620000.0;5610000.0;0.0;0.013666666666666666;0.222;0.03283333333333333;0.01983333333333333;0.01983333333333333;;10495.3017578125;0.0;914.6974487304691;29131.654296875;509885.12982175703;410935.85697635193;238921.03891112437;238921.03891112437;237639.41814848935;430148.3826014536;456898.30145361554;457050.5168863684;472981.82504853373;517720.3666589449;514830.39675683615;456558.6872258107;460692.69573925534;463412.2849837685;463890.26140234835;424907.5315909805;411733.9045326037;457037.6738942946;456758.77315419767;;175620.85347054448;472104.6820821746;202906.44688996626;238921.03891112437;274.3363833662809;559415.0332307592;205919.19029877556;39159.253240044345;0.0;0;29;27;0;0;0;0;0;9;12;235701417979.92575;86899965790.02377;165174320710.08218;56419.983539201276;8838.67538881084;180.0395697978161;4320.448395820953;389498.7765049044;206594.6655704812;7399.749618483097;137786.43097491804;6.113860801465094;0.4574042679225477
1076;2019-02-15 10:56:37.875;768;196;150;150;146;49;185;26;59;35;619;588;55;87;236;231;237;198;188;186;184;27;562;362;364;135;367;267;562;-1.0;83.0;1043.0;138.0;119.0;0;58;99;1;0;0;0;0;0;0;1;0;0;0;0;29770.767578125;11061.52734375;0.0;960.1005859375;417.0;88229;;;Calculated values ==>;1550224597.875;349.96000000000004;292.76000000000005;288.16;288.16;287.76000000000005;278.06;274.5913991737795;291.66;275.76000000000005;279.06;276.66;335.06;331.96000000000004;278.66;281.86;296.76000000000005;296.26000000000005;296.86;292.96000000000004;291.76000000000005;291.56;;314.86;275.86;241.49495122638035;263.43189868330234;274.5913991737795;291.96000000000004;5620000.0;3620000.0000000005;3640000.0;1350000.0;3670000.0000000005;2670000.0;5620000.0;0.0;0.013833333333333333;0.17383333333333334;0.023;0.01983333333333333;0.01983333333333333;;11061.52734375;0.0;960.1005859375;29770.767578125;509424.3234313563;411296.0720610474;238247.26314838254;238247.26314838254;236977.08798830907;430014.67791919125;456898.30145361554;456232.27956913534;472851.2559263234;517919.15699123335;514709.50061081443;455734.45731961867;459673.32793837955;463380.54213311686;463460.83753301925;424613.08193774056;412084.55004663585;457037.6738942946;456758.77315419767;;175203.01333496982;472070.4381999017;203450.1507568519;238247.26314838254;274.5561504500503;559905.8949266832;206098.83353507562;39174.87681736965;0.0;0;29;27;0;0;0;0;0;9;12;235919821619.66193;86980667134.92628;165333023354.89047;43941.960058535275;6178.266611190146;173.31135782694844;4333.811615115333;390335.13997303403;206719.80883934975;7402.694258619597;137858.55101023594;4.544089200079554;0.326664335170476
1077;2019-02-15 10:57:37.855;764;195;148;148;141;49;185;27;58;35;627;593;53;85;237;231;237;197;189;186;184;28;555;362;364;135;367;271;555;-2.0;90.0;615.0;93.0;119.0;0;62;98;1;0;0;0;0;0;0;1;0;0;0;0;29529.119140625;10851.146484375;0.0;995.7356567382809;414.0;88230;;;Calculated values ==>;1550224657.855;349.56000000000006;292.66;287.96000000000004;287.96000000000004;287.26000000000005;278.06;274.5913991737795;291.66;275.86;278.96000000000004;276.66;335.86;332.46000000000004;278.46000000000004;281.66;296.86;296.26000000000005;296.86;292.86;291.76000000000005;291.56;;314.56;275.96000000000004;241.49495122638035;263.95629194202945;274.5913991737795;292.06;5550000.0;3620000.0000000005;3640000.0;1350000.0;3670000.0000000005;2710000.0;5550000.0;0.0;0.015000000000000001;0.10250000000000001;0.015500000000000002;0.01983333333333333;0.01983333333333333;;10851.146484375;0.0;995.7356567382809;29529.119140625;509541.97927955305;413873.7736063451;237819.52755278748;237819.52755278748;235608.7752662074;430014.67791919125;456898.30145361554;455444.685413733;472851.2559263234;518411.55064279283;514883.61255186185;454815.3912725971;458798.122447285;463513.8806111011;463460.83753301925;426633.4112917513;414595.5380132548;457037.6738942946;456758.77315419767;;173949.5011765382;472168.09959432366;203451.65277052624;237819.52755278748;274.5567309041694;560399.8959275889;206281.37828182965;39191.17001985201;0.0;0;29;27;0;0;0;0;0;9;12;236138148819.73135;87061640134.95203;165494369554.94177;25829.285845928694;4165.10492576886;180.56809917744746;4342.2950377613015;390916.3732134063;206805.97487059754;7405.64227109708;137930.82779873663;2.9136150336845192;0.19962807742921454
1078;2019-02-15 10:58:37.866;757;191;147;146;138;48;185;27;46;35;635;600;46;84;237;231;237;193;189;186;184;28;551;361;364;135;366;274;551;-1.0;85.0;608.0;93.0;119.0;0;66;99;1;0;0;0;0;0;0;1;0;0;0;0;29461.33984375;10748.935546875;0.0;1029.95129394531;410.0;88231;;;Calculated values ==>;1550224717.866;348.86;292.26000000000005;287.86;287.76000000000005;286.96000000000004;277.96000000000004;274.4858918419099;291.66;275.86;277.76000000000005;276.66;336.66;333.16;277.76000000000005;281.56;296.86;296.26000000000005;296.86;292.46000000000004;291.76000000000005;291.56;;314.16;275.96000000000004;241.49495122638035;264.3458800820626;274.4858918419099;292.06;5510000.0;3610000.0;3640000.0;1350000.0;3660000.0;2740000.0;5510000.0;0.0;0.014166666666666666;0.10133333333333333;0.015500000000000002;0.01983333333333333;0.01983333333333333;;10748.935546875;0.0;1029.95129394531;29461.33984375;509026.29637627146;414040.76927589084;237620.59868662496;237300.92232519292;234786.8531886823;430081.6785162784;456898.30145361554;453415.99526627373;472851.2559263234;518990.2960572679;515353.7848592305;453415.99526627373;458196.5767128854;463662.6014702889;463609.68473376584;427747.6217118938;414757.0629070427;457037.6738942946;456758.77315419767;;172278.17009871884;472168.09959432366;203189.9293150346;237620.59868662496;274.45082878517064;560891.5732094324;206461.4119653027;39208.05383921748;0.0;0;29;27;0;0;0;0;0;9;12;236356588859.4328;87142654984.84131;165657899529.7183;25356.241349725566;4169.161639328981;184.03291640205782;4346.240460273525;391342.99747289805;206875.43982478566;7408.681169918752;138003.24553527273;2.8912474350045123;0.19805043374604395
1079;2019-02-15 10:59:37.876;745;189;148;147;137;45;185;28;31;35;643;607;35;78;236;231;237;190;189;186;184;28;565;358;364;135;363;265;558;0.0;83.0;159.0;0.0;119.0;0;68;0;1;0;1;0;0;0;0;1;0;0;0;0;39626.70703125;21306.48046875;0.0;1002.1766357421901;408.0;88232;;;Calculated values ==>;1550224777.876;347.66;292.06;287.96000000000004;287.86;286.86;277.66;274.1680685717883;291.66;275.96000000000004;276.26000000000005;276.66;337.46000000000004;333.86;276.66;280.96000000000004;296.76000000000005;296.26000000000005;296.86;292.16;291.76000000000005;291.56;;313.96000000000004;275.96000000000004;241.49495122638035;263.1675429290057;274.1680685717883;292.06;5650000.0;3579999.9999999995;3640000.0;1350000.0;3629999.9999999995;2650000.0;5580000.0;0.0;0.013833333333333333;0.026500000000000003;0.0;0.01983333333333333;0.01983333333333333;;21306.48046875;0.0;1002.1766357421901;39626.70703125;506276.7606576938;410249.6488763151;237729.04006371394;237410.68173634965;234291.15635349558;430280.9020939914;456898.30145361554;453057.63364064984;472851.2559263234;520561.5645747982;516847.67127969075;453563.3330419943;458892.83410245395;463974.7193981239;464054.43266303884;423717.3133992613;410661.08281804813;457037.6738942946;456758.77315419767;;171442.51209473662;472168.09959432366;202496.42290420205;237729.04006371394;274.1680685717883;561467.4028889199;206728.58495346823;39224.991061028755;0.0;0;29;28;0;0;0;0;0;9;12;236575025259.39807;87223668484.82843;165819626479.6926;6639.872084515868;0.0;180.61118970678174;4344.089706294593;391609.67619052075;206910.1886289435;7411.720377252656;138075.67702321897;0.5004592131307216;0.016047597630021015
1080;2019-02-15 11:00:37.846;736;196;149;148;139;43;185;29;26;36;644;609;24;48;236;231;237;199;189;186;184;28;565;363;364;134;367;240;561;-1.0;82.0;975.0;181.0;119.0;0;68;0;1;0;1;0;0;0;0;1;0;0;0;0;37962.640625;19409.171875;0.0;886.502197265625;395.0;88233;;;Calculated values ==>;1550224837.846;346.76;292.76000000000005;288.06;287.96000000000004;287.06;277.46000000000004;274.69669130483857;291.66;276.06;275.76000000000005;276.76000000000005;337.56000000000006;334.06;275.56;277.96000000000004;296.76000000000005;296.26000000000005;296.86;293.06;291.76000000000005;291.56;;312.66;275.96000000000004;241.2770596917726;259.7329541166123;274.69669130483857;292.06;5650000.0;3629999.9999999995;3640000.0;1340000.0;3670000.0000000005;2400000.0;5610000.0;0.0;0.013666666666666666;0.1625;0.030166666666666668;0.01983333333333333;0.01983333333333333;;19409.171875;0.0;886.502197265625;37962.640625;505140.7587915162;411733.9045326037;237957.92424093897;237639.41814848935;234825.61065397033;429947.3805835815;456898.30145361554;456639.4571001869;473079.2034362849;522701.9499913369;519152.88484715484;456400.46718514874;459246.6069591328;463380.54213311686;463311.6885489323;423717.3133992613;412891.042670691;457037.6738942946;456758.77315419767;;166010.84420003442;472299.7188790419;203679.89721940333;237957.92424093897;274.64960070230404;562113.6574974151;207067.71240794318;39240.722181816185;0.0;0;29;28;0;0;0;0;0;9;12;236793316059.5022;87304328134.86691;165971050729.76483;41105.928480627335;8103.364620065763;147.95903329046067;4339.550170112963;392007.35892125097;206977.682903457;7414.45709340301;138148.0045070574;2.6457264790960595;0.2002348752032011
1081;2019-02-15 11:01:37.867;747;189;147;146;136;42;185;29;30;36;629;602;21;46;237;231;237;191;189;186;184;30;534;357;364;133;362;246;534;0.0;83.0;171.0;4.0;119.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29340.880859375;10703.30078125;0.0;914.7400512695309;384.0;88234;;;Calculated values ==>;1550224897.867;347.86;292.06;287.86;287.76000000000005;286.76000000000005;277.36;274.0616903277293;291.66;276.06;276.16;276.76000000000005;336.06;333.36;275.26000000000005;277.76000000000005;296.86;296.26000000000005;296.86;292.26000000000005;291.76000000000005;291.56;;311.56;276.16;241.05796691057077;260.58029834229245;274.0616903277293;292.06;5340000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2460000.0;5340000.0;0.0;0.013833333333333333;0.0285;0.0006666666666666666;0.01983333333333333;0.01983333333333333;;10703.30078125;0.0;914.7400512695309;29340.880859375;509293.93061140884;419700.15858140023;238150.9315604313;237824.60265391038;234633.65054134373;430346.717906069;456898.30145361554;456136.44728527736;473209.4130839679;520689.8390773478;517938.51643898344;455045.6345893565;458057.8014167634;464254.5134180436;464202.0896790568;432203.51513121685;420301.01857206906;457037.6738942946;456758.77315419767;;161414.93982334915;472625.7912797831;202221.14299526915;238150.9315604313;274.0565024173355;562674.7164797621;207318.7375087381;39255.73778754728;0.0;0;29;28;0;0;0;0;0;9;12;237011792500.0368;87384456170.06297;166116901760.1217;7236.586172265234;180.2697655230093;164.6512024015443;4335.7221916097;392410.35421001224;207046.73735077283;7417.063090486674;138220.32374645976;1.02575206126342;0.0369046449310757
1082;2019-02-15 11:02:37.887;756;178;147;146;133;39;185;28;34;36;617;594;26;57;234;232;237;180;189;186;184;27;536;353;364;133;358;247;537;-1.0;82.0;87.0;46.0;119.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29272.619140625;10731.556640625;0.0;919.206665039062;389.0;88235;;;Calculated values ==>;1550224957.887;348.76;290.96000000000004;287.86;287.76000000000005;286.46000000000004;277.06;273.6339639331285;291.66;275.96000000000004;276.56;276.76000000000005;334.86;332.56;275.76000000000005;278.86;296.56;296.36;296.86;291.16;291.76000000000005;291.56;;312.06;275.86;241.05796691057077;260.72004837742526;273.6339639331285;292.06;5360000.0;3529999.9999999995;3640000.0;1330000.0;3579999.9999999995;2470000.0;5370000.0;0.0;0.013666666666666666;0.0145;0.007666666666666667;0.01983333333333333;0.01983333333333333;;10731.556640625;0.0;919.206665039062;29272.619140625;510221.8558785968;415035.5010796955;238055.1281177111;237730.02542283497;233619.1605260471;430607.02586249536;456898.30145361554;456455.2765819175;473209.4130839679;519384.72447722306;517037.44166878145;455486.6147237083;459209.01066824654;464448.5893172968;464919.9936635114;431700.5248329757;415723.63466153236;457037.6738942946;456758.77315419767;;163503.975529645;472333.7623376517;200881.0008688364;238055.1281177111;273.5154345225562;563163.3251282179;207497.42086180087;39271.02577114143;0.0;0;29;28;0;0;0;0;0;9;12;237230265299.96738;87464282770.0376;166264851060.07468;3705.826997839676;2081.137837927584;218.35083234305904;4337.62229322365;392501.57138199295;207065.58869581672;7420.255838003072;138292.6257097673;0.8877476685416577;0.04242620909542039
1083;2019-02-15 11:03:37.888;759;178;150;148;134;38;185;27;37;36;612;589;30;62;233;232;237;180;189;186;184;24;538;352;364;132;357;244;539;-2.0;84.0;0.0;0.0;119.0;0;63;81;1;0;0;0;0;0;0;1;0;0;0;0;28195.666015625;9634.1865234375;0.0;885.42138671875;394.0;88236;;;Calculated values ==>;1550225017.888;349.06000000000006;290.96000000000004;288.16;287.96000000000004;286.56;276.96000000000004;273.5264737036516;291.66;275.86;276.86;276.76000000000005;334.36;332.06;276.16;279.36;296.46000000000004;296.36;296.86;291.16;291.76000000000005;291.56;;312.56;275.56;240.83765695389522;260.2995467637923;273.5264737036516;292.06;5380000.0;3520000.0000000005;3640000.0;1320000.0;3570000.0000000005;2440000.0;5390000.0;0.0;0.014;0.0;0.0;0.01983333333333333;0.01983333333333333;;9634.1865234375;0.0;885.42138671875;28195.666015625;510414.6332727897;414232.6788787524;238973.06044541296;238317.4750156108;233874.30654292103;430671.36484660726;456898.30145361554;457304.06053149083;473339.41292369686;519124.8499870094;516781.5130013912;456464.7380476893;460268.71096229187;464464.4457187545;465065.94374329987;431192.24077369133;414939.32957150566;457037.6738942946;456758.77315419767;;165593.03060630985;472173.3745042847;430671.36484660726;238973.06044541296;273.5264737036516;563642.2354856478;207667.13821653847;39286.06458886403;0.0;0;29;28;0;0;0;0;0;9;12;237448668939.70355;87543784094.94156;166412153514.89673;0.0;0.0;227.5407568305994;4319.416635390896;392532.4537883025;207082.93180015875;7423.971663171085;138364.76890311847;0.4322363942701319;-0.009577879897352926
1084;2019-02-15 11:04:37.858;760;179;152;150;137;38;185;24;39;35;608;585;33;68;232;233;237;181;189;186;184;22;539;351;364;131;356;244;541;89.0;84.0;70.0;18.0;119.0;0;58;55;1;0;0;0;0;0;0;1;0;0;0;0;26631.94140625;8137.28955078125;0.0;870.683349609375;401.0;88237;;;Calculated values ==>;1550225077.858;349.16;291.06;288.36;288.16;286.86;276.96000000000004;273.4187578820637;291.66;275.56;277.06;276.66;333.96000000000004;331.66;276.46000000000004;279.96000000000004;296.36;296.46000000000004;296.86;291.26000000000005;291.76000000000005;291.56;;313.26000000000005;275.36;240.61611355647437;260.2995467637923;273.4187578820637;292.06;5390000.0;3510000.0;3640000.0;1310000.0;3560000.0;2440000.0;5410000.0;0.014833333333333334;0.014;0.011666666666666665;0.003;0.01983333333333333;0.034666666666666665;;8137.28955078125;0.0;870.683349609375;26631.94140625;510449.90232048713;413774.07757903525;239567.34963562037;238907.67226949852;234750.95334383298;430735.4089219946;456898.30145361554;457543.0965616577;473372.2673856561;518717.6329855616;516373.5069751608;456824.9666708395;460973.049594577;464480.4244350529;465341.18827288446;430936.0644042005;414492.11232454475;457037.6738942946;456758.77315419767;;168517.74571465285;472110.68294196425;200528.4947221827;222863.2242159283;273.3684395027616;564098.903766017;207815.15980274393;39300.69147790401;0.0;0;29;28;0;0;0;0;0;9;12;237666959739.80768;87622644644.97919;166558480314.96655;2998.5036881272076;814.7465646593447;230.21532911518008;8108.379029860005;392557.4288252834;207089.71796009014;7427.784389905428;138468.28208456302;1.3490098989124157;0.01662553317061606
1085;2019-02-15 11:05:37.868;760;180;153;151;139;40;185;22;41;35;605;581;37;76;231;233;237;182;189;186;184;21;539;352;364;131;357;245;542;283.0;82.0;263.0;63.0;119.0;0;52;37;1;0;0;0;0;0;0;1;0;0;0;0;25728.626953125;7203.55224609375;0.0;836.3504028320309;408.0;88238;;;Calculated values ==>;1550225137.868;349.16;291.16;288.46000000000004;288.26000000000005;287.06;277.16;273.5264737036516;291.66;275.36;277.26000000000005;276.66;333.66;331.26000000000005;276.86;280.76000000000005;296.26000000000005;296.46000000000004;296.86;291.36;291.76000000000005;291.56;;313.96000000000004;275.26000000000005;240.61611355647437;260.44013211722256;273.5264737036516;292.06;5390000.0;3520000.0000000005;3640000.0;1310000.0;3570000.0000000005;2450000.0;5420000.0;0.04716666666666667;0.013666666666666666;0.04383333333333333;0.0105;0.01983333333333333;0.067;;7203.55224609375;0.0;836.3504028320309;25728.626953125;510449.90232048713;413725.2389273455;239865.58657413765;239203.82252986653;235348.4633089648;430671.36484660726;456898.30145361554;457620.9684912569;473372.2673856561;518328.35418955894;515879.8360221792;457142.1171629861;461756.34737468755;464202.0896790568;465195.77574039256;430936.0644042005;414444.8531748647;457037.6738942946;456758.77315419767;;171442.51209473662;472013.52702826465;200779.91329280598;212350.05040842405;273.4714173254538;564535.3145586208;207943.02145775562;39314.9191300523;0.0;0;29;28;0;0;0;0;0;9;12;237885396139.77295;87701257744.96669;166705204764.94324;11258.199586198763;2847.9529442223165;225.3798868009219;16375.384423966832;392676.2544868607;207120.2455430753;7431.581649475258;138672.34745187283;3.8193145093978984;0.10656843550146451
1086;2019-02-15 11:06:37.859;758;181;154;152;141;41;185;23;43;34;604;579;40;85;232;233;237;184;189;186;184;22;546;352;364;131;357;247;548;175.0;83.0;303.0;69.0;119.0;0;51;26;1;0;0;0;0;0;0;1;0;0;0;0;25250.4609375;6632.61572265625;0.0;843.3038940429691;412.0;88239;;;Calculated values ==>;1550225197.859;348.96000000000004;291.26000000000005;288.56;288.36;287.26000000000005;277.26000000000005;273.5264737036516;291.66;275.46000000000004;277.46000000000004;276.56;333.56;331.06;277.16;281.66;296.36;296.46000000000004;296.86;291.56;291.76000000000005;291.56;;314.36;275.36;240.61611355647437;260.72004837742526;273.5264737036516;292.06;5460000.0;3520000.0000000005;3640000.0;1310000.0;3570000.0000000005;2470000.0;5480000.0;0.029166666666666667;0.013833333333333333;0.050499999999999996;0.0115;0.01983333333333333;0.049;;6632.61572265625;0.0;843.3038940429691;25250.4609375;509590.4794726341;249613.81447620134;239995.52798232224;239336.0627601253;235805.92712698036;430671.36484660726;456898.30145361554;457538.16997962666;473275.31562819314;518058.56428558583;515504.04231067287;457177.9917971519;462504.91683780955;464333.32306390855;465195.77574039256;429102.8770057328;412695.35991861223;457037.6738942946;456758.77315419767;;173113.83306960555;472110.68294196425;200773.56284972053;216649.1201652974;273.46892873771594;564960.0765667371;208058.30556216429;39328.91414961037;0.0;0;29;28;0;0;0;0;0;9;12;238103763379.54382;87779845954.88423;166852782624.7884;12966.612660060258;3120.3768810608026;226.9706530385011;11765.372996456113;392878.0976410191;207169.9741644882;7435.350671865124;138906.8185875169;3.7559704531725973;0.15098053283684892
1087;2019-02-15 11:07:37.859;757;185;154;153;144;42;185;22;43;34;604;577;42;94;232;234;237;188;189;186;184;22;550;353;364;131;358;249;552;94.0;85.0;93.0;141.0;119.0;0;49;21;1;0;0;0;0;0;0;1;0;0;0;0;24993.65625;6445.52880859375;0.0;838.660766601562;415.0;88240;;;Calculated values ==>;1550225257.859;348.86;291.66;288.56;288.46000000000004;287.56;277.36;273.6339639331285;291.66;275.36;277.46000000000004;276.56;333.56;330.86;277.36;282.56;296.36;296.56;296.86;291.96000000000004;291.76000000000005;291.56;;314.66;275.36;240.61611355647437;260.9983114674233;273.6339639331285;292.06;5500000.0;3529999.9999999995;3640000.0;1310000.0;3579999.9999999995;2490000.0;5520000.0;0.015666666666666666;0.014166666666666666;0.015500000000000002;0.0235;0.01983333333333333;0.0355;;6445.52880859375;0.0;838.660766601562;24993.65625;509114.5562705326;411342.59817574464;239862.4448945064;239533.71215817897;236636.12192516867;430607.02586249536;456898.30145361554;457214.88426619134;473275.31562819314;517890.4713851188;515127.37420673174;457094.34714836575;463255.17302813387;464185.92985963024;465180.062080829;428021.9133128837;412510.35525449144;457037.6738942946;456758.77315419767;;174367.33720873808;472110.68294196425;200683.2074912362;222572.07721418998;273.437901563156;565378.7775432996;208167.2900999247;39342.93052178241;0.0;0;29;28;0;0;0;0;0;9;12;238322163379.54382;87858445954.88423;167001582624.7884;3976.2409900118055;6378.5456730921105;219.7470724938903;8313.627705870273;393019.288088103;207249.1318524395;7439.073319577894;139074.14359336963;2.5930354017401624;0.1535933056061381
1088;2019-02-15 11:08:37.859;757;188;154;154;146;44;185;24;45;33;605;577;43;99;233;233;237;190;189;187;184;23;551;356;364;132;361;255;553;-2.0;81.0;293.0;169.0;119.0;0;48;28;1;0;0;0;0;0;0;1;0;0;0;0;25305.984375;6770.853515625;0.0;855.6011352539059;416.0;88241;;;Calculated values ==>;1550225317.859;348.86;291.96000000000004;288.56;288.56;287.76000000000005;277.56;273.955091788801;291.66;275.56;277.66;276.46000000000004;333.66;330.86;277.46000000000004;283.06;296.46000000000004;296.46000000000004;296.86;292.16;291.86;291.56;;314.76000000000005;275.46000000000004;240.83765695389522;261.82340779136865;273.955091788801;292.06;5510000.0;3560000.0;3640000.0;1320000.0;3610000.0;2550000.0;5530000.0;0.0;0.013500000000000002;0.04883333333333333;0.028166666666666666;0.01983333333333333;0.01983333333333333;;6770.853515625;0.0;855.6011352539059;25305.984375;509026.29637627146;412080.6298862991;239829.46499139623;239829.46499139623;237241.20163114887;430412.23801567365;456898.30145361554;456479.6629458928;473048.1168422736;517487.4825529583;514609.76201874245;456235.3892323839;462944.955775936;463874.16568678804;464611.2859323508;427747.6217118938;412845.1473663945;457176.8914327451;456758.77315419767;;174785.17458790913;472076.1002201579;201616.69429003051;239829.46499139623;273.81647162965817;565797.9412151746;208277.42661929317;39357.04937096454;0.0;0;29;28;0;0;0;0;0;9;12;238540563379.54382;87937345954.88423;167152782624.7884;12445.808302694608;7617.939933698587;201.1834036642406;4302.431278562228;393156.13849887555;207365.76923249607;7442.581073545878;139179.27741823992;3.221334688692919;0.2625029301645974
1089;2019-02-15 11:09:37.830;757;191;153;153;149;45;185;26;46;34;609;579;45;99;234;233;237;194;189;187;184;25;562;359;364;133;363;260;563;-3.0;86.0;737.0;188.0;119.0;0;50;43;1;0;0;0;0;0;0;1;0;0;0;0;26311.763671875;7764.32861328125;0.0;885.9414672851559;418.0;88242;;;Calculated values ==>;1550225377.83;348.86;292.26000000000005;288.46000000000004;288.46000000000004;288.06;277.66;274.27422755570615;291.66;275.76000000000005;277.76000000000005;276.56;334.06;331.06;277.66;283.06;296.56;296.46000000000004;296.86;292.56;291.86;291.56;;314.96000000000004;275.66;241.05796691057077;262.5002047102346;274.27422755570615;292.06;5620000.0;3590000.0;3640000.0;1330000.0;3629999.9999999995;2600000.0;5630000.0;0.0;0.014333333333333333;0.12283333333333334;0.03133333333333333;0.01983333333333333;0.01983333333333333;;7764.32861328125;0.0;885.9414672851559;26311.763671875;508051.73724672676;252769.09188268322;239181.64529257617;239181.64529257617;237897.92528815984;430214.79039162316;456898.30145361554;455778.51535834384;473014.93639070686;517476.8542094577;514383.32653552195;455655.026436199;462192.9087769647;463709.8566730499;464169.8927984072;424613.08193774056;410026.87384281954;457176.8914327451;456758.77315419767;;175620.85347054448;472138.9942397944;202580.05183580963;239181.64529257617;274.205143776377;566227.8812104323;208398.4945924619;39371.555211428495;0.0;0;29;28;0;0;0;0;0;9;12;238758857819.38416;88016807529.82611;167307207949.6754;31101.211269351286;8446.180195324854;209.06898269386798;4315.279702588826;393518.8549306595;207499.57219743397;7445.998191024251;139251.0569661389;5.094839784132276;0.39630351923821955
1090;2019-02-15 11:10:37.890;757;197;152;152;149;48;185;28;48;34;614;582;46;95;236;232;238;200;189;187;184;27;564;363;364;134;368;263;565;-2.0;86.0;523.0;201.0;119.0;0;55;57;1;0;0;0;0;0;0;1;0;0;0;0;27208.076171875;8581.4228515625;0.0;928.6527709960941;419.0;88243;;;Calculated values ==>;1550225437.89;348.86;292.86;288.36;288.36;288.06;277.96000000000004;274.69669130483857;291.66;275.96000000000004;277.96000000000004;276.56;334.56;331.36;277.76000000000005;282.66;296.76000000000005;296.36;296.96000000000004;293.16;291.86;291.56;;315.06;275.86;241.2770596917726;262.9017227912062;274.69669130483857;292.06;5640000.0;3629999.9999999995;3640000.0;1340000.0;3679999.9999999995;2630000.0;5650000.0;0.0;0.014333333333333333;0.08716666666666667;0.033499999999999995;0.01983333333333333;0.01983333333333333;;8581.4228515625;0.0;928.6527709960941;27208.076171875;507873.8114238044;410358.96546927677;238796.92874268445;238796.92874268445;237838.3073714484;429947.3805835815;456898.30145361554;455528.07940442604;472884.4304738556;517739.2912927782;514433.72186907724;455279.5654911035;461258.90407130093;463231.246673453;463444.52863536426;424295.85230914835;411573.69153951766;457176.8914327451;456758.77315419767;;176038.69501535743;472202.2088784924;203612.54324268224;238796.92874268445;274.62359649547;566674.3258758091;208534.84540300918;39386.69195174516;0.0;0;29;28;0;0;0;0;0;9;12;238977476220.0437;88096987630.06801;167464264850.14926;21958.637568765334;8997.75379879964;182.3509710313732;4322.909914161678;393961.46250438615;207645.0836806073;7449.26328581476;139323.11386474269;3.7288507116221448;0.30332813197637587
1091;2019-02-15 11:11:37.881;758;199;150;149;146;51;185;28;45;35;620;587;44;91;238;230;238;201;189;187;184;28;568;364;364;139;369;270;568;-1.0;83.0;1042.0;245.0;119.0;0;76;92;1;0;0;0;0;0;0;1;0;0;0;0;29489.09765625;10730.9990234375;0.0;1050.67407226562;418.0;88244;;;Calculated values ==>;1550225497.881;348.96000000000004;293.06;288.16;288.06;287.76000000000005;278.26000000000005;274.8017692304317;291.66;275.96000000000004;277.66;276.66;335.16;331.86;277.56;282.26000000000005;296.96000000000004;296.16;296.96000000000004;293.26000000000005;291.86;291.56;;314.96000000000004;275.96000000000004;242.35481222062532;263.82572766246335;274.8017692304317;292.06;5680000.0;3640000.0;3640000.0;1390000.0;3690000.0;2700000.0;5680000.0;0.0;0.013833333333333333;0.17366666666666666;0.04083333333333334;0.01983333333333333;0.01983333333333333;;10730.9990234375;0.0;1050.67407226562;29489.09765625;507642.9148251131;409818.9724215801;238066.79488983197;237749.58439437702;236805.07389293663;429879.7862731237;456898.30145361554;453973.3620700792;472326.8440106818;517770.417452481;514346.25951408094;453846.5949541808;459690.6155119523;463349.3024093452;463029.0030910028;423088.7090121037;410651.275527576;457176.8914327451;456758.77315419767;;175620.85347054448;471639.4363266047;203931.37129271985;238066.79488983197;274.75134775098695;567146.7314524138;208695.75811127134;39403.183867929816;0.0;0;29;28;0;0;0;0;0;9;12;239195843459.81458;88178875344.98209;167624140864.9815;43423.95906500141;10931.412655550299;172.05116320263303;4337.390902243253;394506.23574751685;207811.1351560946;7452.21619392761;139395.272212761;4.9963034373671515;0.39767379309923223
1092;2019-02-15 11:12:37.861;756;200;149;148;142;52;185;28;36;36;626;595;37;84;239;230;238;202;189;187;184;28;561;365;364;146;369;278;560;-1.0;82.0;1019.0;223.0;119.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29819.857421875;10927.2490234375;0.0;1189.3701171875;415.0;88245;;;Calculated values ==>;1550225557.861;348.76;293.16;288.06;287.96000000000004;287.36;278.36;274.9066339382667;291.66;275.96000000000004;276.76000000000005;276.76000000000005;335.76000000000005;332.66;276.86;281.56;297.06;296.16;296.96000000000004;293.36;291.86;291.56;;314.66;275.96000000000004;243.81672145450628;264.86050150153983;274.9066339382667;292.06;5610000.0;3650000.0;3640000.0;1460000.0;3690000.0;2780000.0;5600000.0;0.0;0.013666666666666666;0.16983333333333334;0.03716666666666667;0.01983333333333333;0.01983333333333333;;10927.2490234375;0.0;1189.3701171875;29819.857421875;508015.637805817;413676.2678672713;237988.068143957;237669.19697492998;235781.15205393312;429811.8947417682;456898.30145361554;451424.8803584727;471499.95120613376;517720.4692436219;514487.73133807065;451555.4265065439;457553.05565504805;463482.9483213088;462878.96902001434;425179.20478821715;414404.58187013806;457176.8914327451;456758.77315419767;;174367.33720873808;470705.69158332614;204179.63886660204;237988.068143957;274.8517595940323;567640.8079977912;208876.1833499192;39421.84468050289;0.0;0;29;28;0;0;0;0;0;9;12;239414170659.884;88264346845.00926;167788486065.03375;41990.48351336937;9905.884959304913;147.25317988041414;4338.95231603644;395217.78550688905;207984.721421558;7454.87617649764;139467.5509719829;4.653325594723843;0.36468604423111023
