;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1093;2019-02-15 11:13:37.871;749;194;148;147;140;51;185;29;37;36;630;601;38;83;239;230;238;196;189;187;184;28;573;363;364;145;368;274;565;-2.0;83.0;800.0;206.0;119.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;39096.12890625;19361.0;0.0;2402.7275390625;410.0;88246;;;Calculated values ==>;1550225617.871;348.06000000000006;292.56;287.96000000000004;287.86;287.16;278.26000000000005;274.69669130483857;291.66;276.06;276.86;276.76000000000005;336.16;333.26000000000005;276.96000000000004;281.46000000000004;297.06;296.16;296.96000000000004;292.76000000000005;291.86;291.56;;314.16;275.96000000000004;243.61107973660833;264.3458800820626;274.69669130483857;292.06;5730000.0;3629999.9999999995;3640000.0;1450000.0;3679999.9999999995;2740000.0;5650000.0;0.0;0.013833333333333333;0.13333333333333333;0.034333333333333334;0.01983333333333333;0.01983333333333333;;19361.0;0.0;2402.7275390625;39096.12890625;506059.20640268305;409087.7599359037;237521.24025369078;237205.37309028878;235026.20042761866;429947.3805835815;456898.30145361554;452259.67901063577;471632.7587203168;518471.6385383774;515457.8835048874;452388.655222715;458072.70296449034;463631.7240545723;463178.7302339447;421528.6656391111;409941.90825741034;457176.8914327451;456758.77315419767;;172278.17009871884;470839.76368816046;203639.56186140646;237521.24025369078;274.63402931896263;568215.2036004153;209128.62749208693;39451.78381665807;0.0;0;30;28;0;0;0;0;0;10;12;239632607059.8493;88351661394.99539;167954113665.00745;33149.348953230576;9173.873596051888;160.28347711352686;4348.211069193386;395844.05513822293;208143.7459091587;7457.439409106428;139539.95606568636;2.151824268684385;0.16942553156426998
1094;2019-02-15 11:14:37.842;739;198;151;150;140;48;185;29;37;35;596;573;35;72;239;230;238;200;189;187;184;29;565;365;364;139;370;261;558;-1.0;80.0;767.0;228.0;119.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38558.6640625;19261.291015625;0.0;1954.63098144531;394.0;88247;;;Calculated values ==>;1550225677.842;347.06000000000006;292.96000000000004;288.26000000000005;288.16;287.16;277.96000000000004;274.9066339382667;291.66;276.06;276.86;276.66;332.76000000000005;330.46000000000004;276.66;280.36;297.06;296.16;296.96000000000004;293.16;291.86;291.56;;312.56;276.06;242.35481222062532;262.63441904999945;274.9066339382667;292.06;5650000.0;3650000.0;3640000.0;1390000.0;3700000.0;2610000.0;5580000.0;0.0;0.013333333333333334;0.12783333333333333;0.038;0.01983333333333333;0.01983333333333333;;19261.291015625;0.0;1954.63098144531;38558.6640625;505519.9122113431;413753.7550397062;238691.70603780312;238369.52860951776;235215.34217731885;429811.8947417682;456898.30145361554;454494.7689335821;472326.8440106818;516052.15357744094;513676.34023530665;454245.20164998027;458797.3340378315;463333.8719451782;462878.96902001434;423997.29236608004;414479.48874756467;457176.8914327451;456758.77315419767;;165593.03060630985;471737.69219339563;204187.24585597307;238691.70603780312;274.8546880187953;568862.0140984323;209450.32435497633;39488.077587163934;0.0;0;30;28;0;0;0;0;0;10;12;239850901499.68964;88436820214.9331;168114536089.8901;31997.64503342102;10166.916960822058;126.90404824687168;4324.996831141825;396386.68435676675;208304.84126327507;7459.831481755148;139612.19786438227;2.197239548678064;0.17768117422200874
1095;2019-02-15 11:15:37.862;745;192;152;151;138;44;185;30;-13;35;582;566;0;60;239;230;238;194;189;187;184;30;556;361;364;135;366;252;550;-2.0;81.0;537.0;130.0;119.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38343.234375;19048.44921875;0.0;1895.7734375;378.0;88248;;;Calculated values ==>;1550225737.862;347.66;292.36;288.36;288.26000000000005;286.96000000000004;277.56;274.4858918419099;291.66;276.16;271.86;276.66;331.36;329.76000000000005;273.16;279.16;297.06;296.16;296.96000000000004;292.56;291.86;291.56;;310.96000000000004;276.16;241.49495122638035;261.41265627149306;274.4858918419099;292.06;5560000.0;3610000.0;3640000.0;1350000.0;3660000.0;2520000.0;5500000.0;0.0;0.013500000000000002;0.0895;0.021666666666666667;0.01983333333333333;0.01983333333333333;;19048.44921875;0.0;1895.7734375;38343.234375;507087.1873229435;414798.6417306446;239271.01122138754;238944.2795962181;234814.12801345368;430081.6785162784;456898.30145361554;449772.1156425605;472851.2559263234;515382.1778759195;513738.5818459272;451417.3569068676;458777.14900429564;463928.38035923813;463477.27075599786;426612.616502634;415497.79424610164;457176.8914327451;456758.77315419767;;158908.11840480618;472363.3712700832;203185.4720751248;239271.01122138754;274.44910387203817;569503.0768682589;209769.6786061064;39520.174986212776;0.0;0;30;28;0;0;0;0;0;10;12;240069374299.6202;88519047614.90698;168268487389.8412;22069.504599285494;5832.187815890765;150.05010046318716;4313.507278334067;396837.39412342286;208438.21157832968;7462.140202310745;139684.20939444978;1.5453068048966403;0.11347763251578638
1096;2019-02-15 11:16:37.882;756;188;156;155;140;39;185;31;-51;36;586;572;-35;39;237;231;238;189;189;187;184;29;553;358;364;131;363;243;548;-2.0;84.0;161.0;0.0;119.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38354.11328125;19128.021484375;0.0;1852.87731933594;367.0;88249;;;Calculated values ==>;1550225797.882;348.76;291.96000000000004;288.76000000000005;288.66;287.16;277.06;274.1680685717883;291.66;276.26000000000005;268.06;276.76000000000005;331.76000000000005;330.36;269.66;277.06;296.86;296.26000000000005;296.96000000000004;292.06;291.86;291.56;;309.86;276.06;240.61611355647437;260.1585393101385;274.1680685717883;292.06;5530000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2430000.0;5480000.0;0.0;0.014;0.026833333333333334;0.0;0.01983333333333333;0.01983333333333333;;19128.021484375;0.0;1852.87731933594;38354.11328125;508725.4322252568;414171.1577566021;240660.97048476295;240327.48659251104;235492.4523831208;430280.9020939914;456898.30145361554;446582.2724650093;473469.2039465459;516560.61537295964;515132.6035561593;448626.224261008;457704.0882764364;464106.9778253677;464054.43266303884;427450.8648019861;414529.21004869137;457176.8914327451;456758.77315419767;;154312.32322604544;472790.3263854694;202496.42290420205;240660.97048476295;274.1680685717883;570142.4344800457;210087.9219076166;39551.42415542858;0.0;0;30;28;0;0;0;0;0;10;12;240287847099.55078;88598874214.88162;168417036889.79398;6549.6369632149945;0.0;180.90316654612602;4285.939752943788;397075.96646731667;208486.82934396836;7464.899065516243;139755.89534037386;0.5250718754125251;0.01683119932184562
1097;2019-02-15 11:17:37.853;765;184;160;158;143;35;185;29;-53;35;593;579;-40;35;235;232;238;186;189;187;184;27;533;354;364;126;359;246;533;140.0;109.0;80.0;38.0;119.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30132.267578125;10610.9892578125;0.0;1902.6398925781198;362.0;88250;;;Calculated values ==>;1550225857.853;349.66;291.56;289.16;288.96000000000004;287.46000000000004;276.66;273.7412296467126;291.66;276.06;267.86;276.66;332.46000000000004;331.06;269.16;276.66;296.66;296.36;296.96000000000004;291.76000000000005;291.86;291.56;;309.36;275.86;239.4893008659735;260.58029834229245;273.7412296467126;292.06;5330000.0;3540000.0;3640000.0;1260000.0;3590000.0;2460000.0;5330000.0;0.02333333333333333;0.018166666666666668;0.013333333333333334;0.006333333333333333;0.01983333333333333;0.04316666666666666;;10610.9892578125;0.0;1902.6398925781198;30132.267578125;511582.7960420376;418511.3371661244;242572.53452362088;241878.5449020114;236884.40960139816;430542.39183029096;456898.30145361554;445745.3502825848;474018.8471967394;517020.03630582144;515589.8296504047;447428.143216535;456739.2668739891;464432.8555123943;464773.75813807436;432680.8434353927;419131.23598833487;457176.8914327451;456758.77315419767;;152223.3369413072;473248.64165696304;201333.50741526744;220281.16851910553;273.69691828584365;570712.8784722002;210335.62721482702;39582.70500578288;0.0;0;30;28;0;0;0;0;0;10;12;240506141539.3911;88675936949.82526;168563665984.6867;3258.8245715642315;1722.129183530739;246.15120195488421;10207.94993341481;397157.66414041;208501.17348413364;7468.456131837721;139876.61937617173;1.233459510823273;0.021252090001174954
1098;2019-02-15 11:18:37.863;768;177;161;159;143;34;185;26;-38;33;604;589;-27;63;233;232;238;178;189;187;185;24;533;351;364;123;356;251;534;379.0;83.0;0.0;23.0;119.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30107.68359375;10575.0693359375;0.0;1966.35314941406;377.0;88251;;;Calculated values ==>;1550225917.863;349.96000000000004;290.86;289.26000000000005;289.06;287.46000000000004;276.56;273.4187578820637;291.66;275.76000000000005;269.36;276.46000000000004;333.56;332.06;270.46000000000004;279.46000000000004;296.46000000000004;296.36;296.96000000000004;290.96000000000004;291.86;291.66;;310.86;275.56;238.79729159403252;261.27494424493943;273.4187578820637;292.06;5330000.0;3510000.0;3640000.0;1230000.0;3560000.0;2510000.0;5340000.0;0.06316666666666666;0.013833333333333333;0.0;0.0038333333333333336;0.01983333333333333;0.08299999999999999;;10575.0693359375;0.0;1966.35314941406;30107.68359375;511948.20386986627;415866.65829745785;242883.27964158478;242186.6714708905;236853.85956492528;430735.4089219946;456898.30145361554;446738.2854420481;474212.7290111756;517722.1538425921;516185.764765948;448163.28034859034;459293.87370414095;464611.2859323508;465211.60993853054;432680.8434353927;416203.08715611184;457176.8914327451;456898.30145361554;;158490.31677215957;473349.82385915006;200607.42125000487;210709.48379739042;273.3993995306963;571214.9617318183;210512.2071281616;39614.95198806247;0.0;0;30;28;0;0;0;0;0;10;12;240724577939.35638;88750649399.81339;168712790834.663;0.0;1045.5125433350565;227.94229519671876;20433.671865466684;397184.82553798065;208524.24100913404;7472.407569443213;140132.0087822632;1.7308344989854607;-0.024906590554754967
1099;2019-02-15 11:19:37.854;762;177;161;160;146;34;186;23;-20;33;617;598;-18;57;231;233;238;178;189;187;185;21;539;349;364;132;354;246;539;219.0;87.0;149.0;84.0;119.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29508.513671875;10723.6396484375;0.0;1086.9482421875;388.0;88252;;;Calculated values ==>;1550225977.854;349.36;290.86;289.26000000000005;289.16;287.76000000000005;276.56;273.20264511476705;291.76000000000005;275.46000000000004;271.16;276.46000000000004;334.86;332.96000000000004;271.36;278.86;296.26000000000005;296.46000000000004;296.96000000000004;290.96000000000004;291.86;291.66;;311.96000000000004;275.26000000000005;240.83765695389522;260.58029834229245;273.20264511476705;292.06;5390000.0;3490000.0;3640000.0;1320000.0;3540000.0;2460000.0;5390000.0;0.0365;0.0145;0.024833333333333332;0.014;0.01983333333333333;0.05633333333333333;;10723.6396484375;0.0;1086.9482421875;29508.513671875;510695.11438771145;413873.17205893324;242690.2633357001;242343.83663787937;237667.50295076898;430862.6128555636;457037.6738942946;449972.9820152269;473048.1168422736;519467.76665904117;517530.39140241704;450224.73243918846;459366.27286275144;464643.3069250969;465631.17221794353;431171.60601883923;414232.6788787524;457176.8914327451;456898.30145361554;;163086.1669317865;471881.50233233685;199911.72572347763;214972.80849227784;273.1173640911497;571711.6888569049;210689.6697468309;39640.392349773494;0.0;0;30;28;0;0;0;0;0;10;12;240942945179.99512;88827137925.03711;168861868470.09906;6209.854531245107;3807.5768725240287;245.61444353125907;13628.469436822024;397236.5665635742;208564.67735468937;7476.353283664897;140415.8173829358;2.0228895890175806;0.061713011599259925
1100;2019-02-15 11:20:37.844;756;180;161;160;148;35;186;21;-4;32;619;598;-7;49;230;233;238;181;189;187;185;19;540;349;364;136;354;244;541;254.0;83.0;686.0;138.0;120.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28085.9609375;9472.8837890625;0.0;1059.83312988281;396.0;88253;;;Calculated values ==>;1550226037.844;348.76;291.16;289.26000000000005;289.16;287.96000000000004;276.66;273.20264511476705;291.76000000000005;275.26000000000005;272.76000000000005;276.36;335.06;332.96000000000004;272.46000000000004;278.06;296.16;296.46000000000004;296.96000000000004;291.26000000000005;291.86;291.66;;312.76000000000005;275.06;241.71165711629368;260.2995467637923;273.20264511476705;292.06;5400000.0;3490000.0;3640000.0;1360000.0;3540000.0;2440000.0;5410000.0;0.042333333333333334;0.013833333333333333;0.11433333333333334;0.023;0.02;0.06233333333333334;;9472.8837890625;0.0;1059.83312988281;28085.9609375;509871.1977369684;414135.20160198;242614.14515470763;242268.81606751747;238253.7632156134;430862.6128555636;457037.6738942946;452323.5558171465;472427.34351167246;519837.16889424034;517699.00859184325;451952.59626543487;458733.3067217822;464512.7476837228;465631.17221794353;430915.4127415564;414492.11232454475;457176.8914327451;456898.30145361554;;166428.6587063909;471155.3045861351;199965.69032747322;213649.68652872488;273.13860202997523;572191.5628197334;210857.94605810984;39658.279212902795;0.0;0;30;28;0;0;0;0;0;10;12;241161308780.02985;88907524525.0499;169008843970.12244;28852.915954319313;6237.3611279492225;227.18898910199465;15162.496996984852;397528.7076193747;208648.3712200705;7480.292655599366;140655.7021158023;4.792682026567764;0.25214128474278963
1101;2019-02-15 11:21:37.854;752;182;161;160;151;37;186;21;7;31;611;592;2;56;230;234;238;184;189;187;185;19;546;350;364;139;355;249;547;257.0;77.0;812.0;166.0;119.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;27997.033203125;9032.10546875;0.0;1071.50439453125;403.0;88254;;;Calculated values ==>;1550226097.854;348.36;291.36;289.26000000000005;289.16;288.26000000000005;276.86;273.3108153835814;291.76000000000005;275.26000000000005;273.86;276.26000000000005;334.26000000000005;332.36;273.36;278.76000000000005;296.16;296.56;296.96000000000004;291.56;291.86;291.66;;313.46000000000004;275.06;242.35481222062532;260.9983114674233;273.3108153835814;292.06;5460000.0;3500000.0;3640000.0;1390000.0;3550000.0;2490000.0;5470000.0;0.04283333333333333;0.012833333333333334;0.13533333333333333;0.027666666666666666;0.01983333333333333;0.06266666666666666;;9032.10546875;0.0;1071.50439453125;27997.033203125;508849.1381064256;412362.9831879786;242389.3874971197;242047.25149509907;239040.77047553018;430799.1582183253;457037.6738942946;452816.38497575984;471934.1488268154;518605.73478941515;516663.2775942956;452195.12568093836;458774.03931581206;464365.70566323627;465615.5433184189;429348.4619826988;413117.91072696255;457176.8914327451;456898.30145361554;;169353.38768963216;470754.2918620804;200234.22339634562;213575.88437504804;273.24852793419694;572658.9989972117;211012.1800032744;39676.04331912776;0.0;0;30;28;0;0;0;0;0;10;12;241379745179.99512;88990038275.03679;169156768620.09894;34182.785867080725;7484.388560885329;208.29207444861544;15248.204803590228;398054.0926840554;208762.7381921116;7483.922269296521;140909.16686785265;5.653788307246991;0.3192601357523393
1102;2019-02-15 11:22:37.855;750;187;162;161;155;39;186;21;13;30;603;585;9;64;230;234;238;189;190;187;185;20;554;351;364;142;356;253;555;136.0;82.0;857.0;187.0;119.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28197.564453125;9648.474609375;0.0;1082.00231933594;408.0;88255;;;Calculated values ==>;1550226157.855;348.16;291.86;289.36;289.26000000000005;288.66;277.06;273.4187578820637;291.76000000000005;275.26000000000005;274.46000000000004;276.16;333.46000000000004;331.66;274.06;279.56;296.16;296.56;296.96000000000004;292.06;291.86;291.66;;313.96000000000004;275.16;242.98782864720522;261.54996906429363;273.4187578820637;292.16;5540000.0;3510000.0;3640000.0;1420000.0;3560000.0;2530000.0;5550000.0;0.02266666666666667;0.013666666666666666;0.14283333333333334;0.03116666666666667;0.01983333333333333;0.042499999999999996;;9648.474609375;0.0;1082.00231933594;28197.564453125;507890.2255098372;410799.17277700413;242437.49062207478;242097.7436761797;240092.7392758862;430735.4089219946;457037.6738942946;452870.2099539165;471438.0385572268;517451.1058712398;515604.3606169956;452370.68877505016;459098.35855659546;464218.37197162234;465470.6628459295;427173.19109922135;411599.12119771366;457176.8914327451;456898.30145361554;;171442.51209473662;470450.12188174675;200500.23176873205;220070.95256695867;273.35734924220026;573127.2951152533;211167.8540982624;39693.98950748647;0.0;0;30;28;0;0;0;0;0;10;12;241598148819.7313;89074339679.93495;169307371129.91702;36046.845217450515;8413.438241855627;212.84562198727184;10065.162327682916;398639.3493631683;208895.2222900059;7487.431808587261;141120.1151094372;5.101198369153205;0.34003828177996737
1103;2019-02-15 11:23:37.875;749;193;163;162;157;41;186;23;16;29;595;579;15;87;232;234;238;195;190;187;185;22;560;357;364;133;362;256;561;-2.0;83.0;940.0;244.0;120.0;0;0;84;1;0;0;0;0;0;0;1;1;0;0;0;29696.220703125;10069.580078125;0.0;1944.19689941406;412.0;88256;;;Calculated values ==>;1550226217.875;348.06000000000006;292.46000000000004;289.46000000000004;289.36;288.86;277.26000000000005;274.0616903277293;291.76000000000005;275.46000000000004;274.76000000000005;276.06;332.66;331.06;274.66;281.86;296.36;296.56;296.96000000000004;292.66;291.86;291.66;;314.36;275.36;241.05796691057077;261.9595390733887;274.0616903277293;292.16;5600000.0;3570000.0000000005;3640000.0;1330000.0;3620000.0000000005;2560000.0;5610000.0;0.0;0.013833333333333333;0.15666666666666668;0.04066666666666666;0.02;0.02;;10069.580078125;0.0;1944.19689941406;29696.220703125;507229.01764539;410528.1239549413;242559.93668709972;242221.52088305086;240553.03386565726;430346.717906069;457037.6738942946;452725.5354362392;472528.46462518856;516375.50529732916;514729.2526608041;452600.1476579735;461375.6228752112;463593.40581284417;464595.45822754485;425469.6752353811;411337.69764938223;457176.8914327451;456898.30145361554;;173113.83306960555;471846.71735943656;202093.9877086717;242559.93668709972;274.00702910435496;573609.9041408052;211332.22599298015;39719.21624041031;0.0;0;30;28;0;0;0;0;0;11;12;241816621619.66187;89156867179.90872;169460122029.86847;39265.60914398558;10969.944339131103;195.49235660631794;4286.767295330316;399267.1623505762;209056.80432085885;7490.835759346622;141239.75438939547;4.554588722377122;0.36833837161768884
1104;2019-02-15 11:24:37.856;751;196;161;161;157;45;186;24;23;29;598;583;24;105;235;230;238;198;190;187;185;24;561;362;364;130;367;257;562;-1.0;82.0;730.0;224.0;120.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;29853.91796875;10357.716796875;0.0;1971.69934082031;415.0;88257;;;Calculated values ==>;1550226277.856;348.26;292.76000000000005;289.26000000000005;289.26000000000005;288.86;277.66;274.5913991737795;291.76000000000005;275.56;275.46000000000004;276.06;332.96000000000004;331.46000000000004;275.56;283.66;296.66;296.16;296.96000000000004;292.96000000000004;291.86;291.66;;314.66;275.56;240.39332010688793;262.0952818180154;274.5913991737795;292.16;5610000.0;3620000.0000000005;3640000.0;1300000.0;3670000.0000000005;2570000.0;5620000.0;0.0;0.013666666666666666;0.12166666666666666;0.037333333333333336;0.02;0.02;;10357.716796875;0.0;1971.69934082031;29853.91796875;507389.99564702983;411296.0720610474;241849.67620180742;241849.67620180742;240519.79949135645;430014.67791919125;457037.6738942946;453428.7892370219;472920.9377354816;516598.9173136829;515054.9812494948;453553.62569871574;463352.3575274189;463247.08388288494;463328.15220803814;425179.20478821715;412084.55004663585;457176.8914327451;456898.30145361554;;174367.33720873808;472436.3020657052;203427.59654569012;241849.67620180742;274.5474336651809;574105.9981497632;211502.3995614202;39751.8383754348;0.0;0;30;28;0;0;0;0;0;11;12;242034952459.46747;89235742194.8385;169613973294.73148;30416.81177744536;10042.991672747232;178.9602814682777;4300.972505036162;399847.66530690494;209231.8566699986;7493.95520985556;141311.296225577;3.6449200622972437;0.29664779430778326
1105;2019-02-15 11:25:37.836;754;197;158;158;154;49;186;24;27;30;611;596;26;114;236;228;238;199;190;187;185;24;557;364;364;130;369;259;558;-2.0;85.0;700.0;235.0;120.0;0;0;94;1;0;0;0;0;0;0;1;1;0;0;0;30205.7265625;10669.1962890625;0.0;1990.56945800781;414.0;88258;;;Calculated values ==>;1550226337.836;348.56000000000006;292.86;288.96000000000004;288.96000000000004;288.56;278.06;274.8017692304317;291.76000000000005;275.56;275.86;276.16;334.26000000000005;332.76000000000005;275.76000000000005;284.56;296.76000000000005;295.96000000000004;296.96000000000004;293.06;291.86;291.66;;314.56;275.56;240.39332010688793;262.3656120759269;274.8017692304317;292.16;5570000.0;3640000.0;3640000.0;1300000.0;3690000.0;2590000.0;5580000.0;0.0;0.014166666666666666;0.11666666666666667;0.03916666666666667;0.02;0.02;;10669.1962890625;0.0;1990.56945800781;30205.7265625;508121.6881142166;413384.41883874475;240985.43124070577;240985.43124070577;239666.26956210527;429879.7862731237;457037.6738942946;453585.9700613995;473017.81868751155;517766.94151571544;516222.79042612744;453460.80531021586;464114.4339909072;463081.6473256225;462762.17627123004;426329.6538949846;414118.72544131405;457176.8914327451;456898.30145361554;;173949.5011765382;472436.3020657052;203916.0732032673;240985.43124070577;274.7454503079372;574606.3283553368;211677.56542910016;39784.84627579998;0.0;0;30;28;0;0;0;0;0;11;12;242253279659.5369;89313716194.8633;169768721694.7807;29128.154633448758;10517.042297112152;172.98815309366657;4318.2574042581955;400343.70795780234;209403.1331752631;7496.887135843301;141383.09919920532;3.48635538521925;0.28790203498648137
1106;2019-02-15 11:26:37.836;758;195;156;155;150;50;186;24;29;30;625;608;27;117;238;227;238;196;190;187;185;24;556;363;364;130;368;262;556;-1.0;82.0;655.0;168.0;120.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30612.509765625;10978.203125;0.0;2014.83996582031;414.0;88259;;;Calculated values ==>;1550226397.836;348.96000000000004;292.66;288.76000000000005;288.66;288.16;278.16;274.69669130483857;291.76000000000005;275.56;276.06;276.16;335.66;333.96000000000004;275.86;284.86;296.96000000000004;295.86;296.96000000000004;292.76000000000005;291.86;291.66;;314.56;275.56;240.39332010688793;262.7682575881327;274.69669130483857;292.16;5560000.0;3629999.9999999995;3640000.0;1300000.0;3679999.9999999995;2620000.0;5560000.0;0.0;0.013666666666666666;0.10916666666666666;0.028;0.02;0.02;;10978.203125;0.0;2014.83996582031;30612.509765625;508708.584886756;413465.294141843;240389.5851719979;240059.67428768805;238431.2628352162;429947.3805835815;457037.6738942946;453322.16135155066;473017.81868751155;518956.4379914824;517204.90946210787;453070.1784375037;464025.37317356496;463498.35147808114;462779.1394524961;426612.616502634;413833.26548452856;457176.8914327451;456898.30145361554;;173949.5011765382;472436.3020657052;203683.23884029072;240389.5851719979;274.650890540494;575113.1469914045;211857.96042421734;39818.22468766521;0.0;0;30;28;0;0;0;0;0;11;12;242471679659.5369;89391716194.8633;169925021694.7807;27252.24904081254;7525.085770311606;174.65113058077458;4330.1743256323525;400813.54465508787;209553.48424249163;7499.784129873921;141455.16946362107;3.0233225575223743;0.23284748460292734
1107;2019-02-15 11:27:37.867;759;193;155;155;146;49;186;25;32;31;637;620;29;118;237;228;238;195;190;187;185;25;554;361;364;130;366;265;553;-2.0;84.0;613.0;209.0;120.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30513.662109375;10875.044921875;0.0;2030.7648925781198;414.0;88260;;;Calculated values ==>;1550226457.867;349.06000000000006;292.46000000000004;288.66;288.66;287.76000000000005;278.06;274.4858918419099;291.76000000000005;275.66;276.36;276.26000000000005;336.86;335.16;276.06;284.96000000000004;296.86;295.96000000000004;296.96000000000004;292.66;291.86;291.66;;314.56;275.66;240.39332010688793;263.1675429290057;274.4858918419099;292.16;5540000.0;3610000.0;3640000.0;1300000.0;3660000.0;2650000.0;5530000.0;0.0;0.014;0.10216666666666667;0.034833333333333334;0.02;0.02;;10875.044921875;0.0;2030.7648925781198;30513.662109375;509009.589219891;413956.2836987002;240159.2177457252;240159.2177457252;237241.20163114887;430081.6785162784;457037.6738942946;453184.2309635813;473114.68441337737;519943.4722718921;518190.31015124056;452804.09003365895;463700.078278831;463662.6014702889;463212.09266578907;427173.19109922135;414675.337699158;457176.8914327451;456898.30145361554;;173949.5011765382;472533.2602288536;203132.7303415585;240159.2177457252;274.4286894254875;575622.7949403243;212040.16491539832;39851.95548013884;0.0;0;30;28;0;0;0;0;0;11;12;242690192500.03677;89469756495.04182;170083203380.14258;25546.928313549997;9384.11845774078;174.96994760088694;4334.781674157806;401253.765130506;209694.4670815661;7502.699144178412;141527.41473790072;3.0560498690194566;0.24873825941711158
1108;2019-02-15 11:28:37.867;757;190;156;155;144;46;186;26;35;31;648;630;32;118;237;228;238;191;190;187;185;26;550;359;364;130;364;268;550;-2.0;84.0;874.0;238.0;120.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30362.005859375;10758.8193359375;0.0;2062.93115234375;412.0;88261;;;Calculated values ==>;1550226517.867;348.86;292.16;288.76000000000005;288.66;287.56;277.76000000000005;274.27422755570615;291.76000000000005;275.76000000000005;276.66;276.26000000000005;337.96000000000004;336.16;276.36;284.96000000000004;296.86;295.96000000000004;296.96000000000004;292.26000000000005;291.86;291.66;;314.36;275.76000000000005;240.39332010688793;263.56353331371673;274.27422755570615;292.16;5500000.0;3590000.0;3640000.0;1300000.0;3640000.0;2680000.0;5500000.0;0.0;0.014;0.14566666666666667;0.03966666666666666;0.02;0.02;;10758.8193359375;0.0;2062.93115234375;30362.005859375;509114.5562705326;414083.7466353395;240592.39171456677;240259.81939828157;236694.59332038925;430214.79039162316;457037.6738942946;453047.0251066525;473114.68441337737;520830.5759547292;518972.3191748423;452664.88030591793;463254.0957343955;463959.1484052212;463510.5090081324;428273.7839724231;414443.2327276156;457176.8914327451;456898.30145361554;;173113.83306960555;472630.20280472847;202654.38815328688;240592.39171456677;274.23399955055163;576130.0921733972;212220.44711754675;39886.06961384652;0.0;0;30;28;0;0;0;0;0;11;12;242908592500.03677;89547756495.04182;170243103380.14258;36473.86078287359;10709.040647840515;193.62771742730484;4326.1181947809755;401770.6050396429;209861.91007411262;7505.77079138698;141599.5889034752;4.0324172109087035;0.32657843990398416
1109;2019-02-15 11:29:37.868;753;188;157;156;144;43;186;26;35;32;657;638;34;117;236;229;238;190;190;188;185;26;550;357;364;129;362;270;550;-1.0;83.0;596.0;171.0;120.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30339.943359375;10781.630859375;0.0;2083.81298828125;410.0;88262;;;Calculated values ==>;1550226577.868;348.46000000000004;291.96000000000004;288.86;288.76000000000005;287.56;277.46000000000004;274.0616903277293;291.76000000000005;275.76000000000005;276.66;276.36;338.86;336.96000000000004;276.56;284.86;296.76000000000005;296.06;296.96000000000004;292.16;291.96000000000004;291.66;;314.16;275.76000000000005;240.16925963744896;263.82572766246335;274.0616903277293;292.16;5500000.0;3570000.0000000005;3640000.0;1290000.0;3620000.0000000005;2700000.0;5500000.0;0.0;0.013833333333333333;0.09933333333333333;0.0285;0.02;0.02;;10781.630859375;0.0;2083.81298828125;30339.943359375;508618.7511459222;413351.9237643686;240926.500560384;240592.39171456677;236694.59332038925;430346.717906069;457037.6738942946;452700.4269021879;473341.49414492835;521595.6508328821;519633.07043840433;452572.47738288756;462835.3743658577;464122.52100971725;463939.2883609972;428273.7839724231;414083.7466353395;457315.95501684735;456898.30145361554;;172278.17009871884;472761.04596960294;202105.07400699295;240926.500560384;274.0113441574102;576635.9501804353;212399.9538606867;39920.62639091334;0.0;0;30;28;0;0;0;0;0;11;12;243126996139.77295;89625457789.94797;170404506069.9476;24892.471720922695;7713.695200934386;196.29551649632316;4319.43601786463;402281.99966632517;210015.43543138026;7509.0202058217565;141671.63638926498;2.8853958631967975;0.2248164004801938
1110;2019-02-15 11:30:37.878;747;188;159;158;146;40;186;25;31;32;665;646;32;117;235;230;238;189;190;188;185;25;549;357;364;128;362;270;549;-1.0;82.0;739.0;282.0;120.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30410.056640625;10736.1201171875;0.0;2089.51171875;408.0;88263;;;Calculated values ==>;1550226637.878;347.86;291.96000000000004;289.06;288.96000000000004;287.76000000000005;277.16;274.0616903277293;291.76000000000005;275.66;276.26000000000005;276.36;339.66;337.76;276.36;284.86;296.66;296.16;296.96000000000004;292.06;291.96000000000004;291.66;;313.96000000000004;275.66;239.943914813709;263.82572766246335;274.0616903277293;292.16;5490000.0;3570000.0000000005;3640000.0;1280000.0;3620000.0000000005;2700000.0;5490000.0;0.0;0.013666666666666666;0.12316666666666666;0.047;0.02;0.02;;10736.1201171875;0.0;2089.51171875;30410.056640625;507962.8020729904;413764.2266525931;241635.1137477648;241297.34604790306;237361.02760794485;430346.717906069;457037.6738942946;452187.8933737966;473471.244710016;522420.9697246891;520459.85029498395;452316.21134581626;462835.3743658577;463990.4146581629;464070.7449757509;428544.816295148;414127.2103214636;457315.95501684735;456898.30145361554;;171442.51209473662;472795.0300870999;202047.71257583375;241635.1137477648;273.98901437682196;577142.2845553549;212579.2983378948;39955.409893084056;0.0;0;30;28;0;0;0;0;0;11;12;243345432539.73822;89702570639.93571;170566533069.92184;30808.932268282424;12725.123923029507;197.04061497368684;4305.263754117015;402746.25539588917;210185.78731130168;7512.298553217001;141743.5208661031;3.745340672091059;0.32144757908105165
1111;2019-02-15 11:31:37.858;741;187;161;159;148;40;186;25;28;32;672;653;29;115;234;230;239;189;190;187;185;25;550;356;364;127;361;268;550;-1.0;86.0;714.0;209.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30455.115234375;10906.6572265625;0.0;2067.8681640625;407.0;88264;;;Calculated values ==>;1550226697.858;347.26;291.86;289.26000000000005;289.06;287.96000000000004;277.16;273.955091788801;291.76000000000005;275.66;275.96000000000004;276.36;340.36;338.46000000000004;276.06;284.66;296.56;296.16;297.06;292.06;291.86;291.66;;313.86;275.66;239.71726792356844;263.56353331371673;273.955091788801;292.16;5500000.0;3560000.0;3640000.0;1270000.0;3610000.0;2680000.0;5500000.0;0.0;0.014333333333333333;0.119;0.034833333333333334;0.02;0.02;;10906.6572265625;0.0;2067.8681640625;30455.115234375;507126.6898871831;412979.2520416587;242278.97131185452;241599.45951508151;237972.31005525356;430412.23801567365;457037.6738942946;452153.6674001687;473600.7876625802;523303.49078840454;521346.2019770424;452281.65346051415;462895.76528150367;464006.2339002714;464218.37197162234;428524.365199806;413720.03103230504;457176.8914327451;456898.30145361554;;171024.68490186572;472925.59586621344;201819.3713954612;242278.97131185452;273.8955259854884;577649.3252512192;212759.59469699077;39990.04317717439;0.0;0;30;28;0;0;0;0;0;11;12;243563759739.80765;89779045139.96004;170727879269.97314;29789.781224560193;9443.533485731203;212.19545640084706;4292.38660283522;403251.07634539704;210370.46454349617;7515.707717046009;141815.1440700717;3.371059476374461;0.2710231110740434
1112;2019-02-15 11:32:37.879;739;187;162;161;149;39;186;24;27;32;677;657;28;113;234;231;239;189;190;188;185;25;551;356;364;126;361;265;551;-1.0;84.0;645.0;276.0;120.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30508.177734375;10900.1083984375;0.0;2048.71826171875;406.0;88265;;;Calculated values ==>;1550226757.879;347.06000000000006;291.86;289.36;289.26000000000005;288.06;277.06;273.955091788801;291.76000000000005;275.56;275.86;276.36;340.86;338.86;275.96000000000004;284.46000000000004;296.56;296.26000000000005;297.06;292.06;291.96000000000004;291.66;;313.76000000000005;275.66;239.4893008659735;263.1675429290057;273.955091788801;292.16;5510000.0;3560000.0;3640000.0;1260000.0;3610000.0;2650000.0;5510000.0;0.0;0.014;0.1075;0.046;0.02;0.02;;10900.1083984375;0.0;2048.71826171875;30508.177734375;506787.2468362273;412555.8353376608;242584.23426922967;242242.44884229527;238263.81101797207;430412.23801567365;457037.6738942946;452550.07660853525;473730.12397807144;524057.9458960741;522002.4825612747;452677.14239144884;463106.0872694596;464006.2339002714;464349.45330830896;428253.3279101375;413307.47646805906;457315.95501684735;456898.30145361554;;170606.85888663295;473055.95023356355;201770.2262891892;242584.23426922967;273.8763663328069;578157.5305014547;212941.38134665487;40024.36007071396;0.0;0;30;28;0;0;0;0;0;11;12;243782236179.4744;89854971704.84422;170887835234.72916;26958.8339093297;12479.14330144122;209.24192018909787;4286.281343687718;403724.14698758535;210553.21745758448;7519.220924371248;141886.65799063182;3.3928557102267676;0.29463512254914076
1113;2019-02-15 11:33:37.869;739;187;163;161;150;39;186;25;29;33;675;654;28;89;234;231;239;189;190;188;185;24;550;357;364;137;362;261;550;-1.0;84.0;926.0;277.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29780.845703125;10896.59765625;0.0;1142.47485351562;406.0;88266;;;Calculated values ==>;1550226817.869;347.06000000000006;291.86;289.46000000000004;289.26000000000005;288.16;277.06;274.0616903277293;291.76000000000005;275.66;276.06;276.46000000000004;340.66;338.56000000000006;275.96000000000004;282.06;296.56;296.26000000000005;297.06;292.06;291.96000000000004;291.66;;313.76000000000005;275.56;241.92719264551067;262.63441904999945;274.0616903277293;292.16;5500000.0;3570000.0000000005;3640000.0;1370000.0;3620000.0000000005;2610000.0;5500000.0;0.0;0.014;0.15433333333333332;0.04616666666666667;0.02;0.02;;10896.59765625;0.0;1142.47485351562;29780.845703125;506877.3215303851;412979.2520416587;242965.33107713328;242278.97131185452;238618.936610542;430346.717906069;457037.6738942946;453493.8998765104;472393.7743832905;524172.29099487956;522019.24331270566;453368.29725579347;460846.92137476575;463858.19375264365;464202.0896790568;428524.365199806;413720.03103230504;457315.95501684735;456898.30145361554;;170606.85888663295;471512.23439352604;202031.50156132024;242965.33107713328;273.98270221983586;578659.8552954256;213122.99029060328;40050.948914465815;0.0;0;30;28;0;0;0;0;0;11;12;244000599779.5091;89933858554.85677;171045608934.75424;38809.03013997767;12441.027165753503;207.26067834501342;4278.659407529645;404272.12117716105;210760.85093349623;7522.691200883753;141958.02060115227;4.629590638846556;0.3849000609977473
1114;2019-02-15 11:34:37.850;739;188;164;162;152;39;186;25;33;33;664;644;31;76;234;232;239;190;190;188;185;25;550;356;364;142;361;262;550;-1.0;86.0;854.0;225.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29657.376953125;10888.568359375;0.0;1127.42297363281;407.0;88267;;;Calculated values ==>;1550226877.85;347.06000000000006;291.96000000000004;289.56;289.36;288.36;277.06;273.955091788801;291.76000000000005;275.66;276.46000000000004;276.46000000000004;339.56000000000006;337.56000000000006;276.26000000000005;280.76000000000005;296.56;296.36;297.06;292.16;291.96000000000004;291.66;;313.86;275.66;242.98782864720522;262.7682575881327;273.955091788801;292.16;5500000.0;3560000.0;3640000.0;1420000.0;3610000.0;2620000.0;5500000.0;0.0;0.014333333333333333;0.1423333333333333;0.0375;0.02;0.02;;10888.568359375;0.0;1127.42297363281;29657.376953125;506877.3215303851;413351.9237643686;243311.1771857396;242621.27591220505;239271.01122138754;430412.23801567365;457037.6738942946;453824.779244464;471734.03124744946;522964.360585008;520910.72290328814;453573.69324096834;459124.1359766521;464006.2339002714;464480.4244350529;428524.365199806;414083.7466353395;457315.95501684735;456898.30145361554;;171024.68490186572;470944.3282388252;201807.58487597658;243311.1771857396;273.89093145816366;579155.0169662548;213304.47585193935;40069.85873966706;0.0;0;30;28;0;0;0;0;0;11;12;244218930619.3147;90017532049.78226;171202459249.6146;35870.447331781375;10092.627876106824;206.98219942401954;4271.742485357519;404894.25308469514;210948.57192819935;7526.142131721161;142029.25138663567;4.197889170750865;0.3367196161334604
1115;2019-02-15 11:35:37.850;739;188;164;163;152;39;186;24;37;33;646;628;34;83;234;232;239;190;190;188;185;25;551;357;364;137;362;263;551;0.0;86.0;827.0;301.0;119.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30505.216796875;10914.259765625;0.0;1998.23095703125;406.0;88268;;;Calculated values ==>;1550226937.85;347.06000000000006;291.96000000000004;289.56;289.46000000000004;288.36;277.06;274.0616903277293;291.76000000000005;275.56;276.86;276.46000000000004;337.76;335.96000000000004;276.56;281.46000000000004;296.56;296.36;297.06;292.16;291.96000000000004;291.66;;313.76000000000005;275.66;241.92719264551067;262.9017227912062;274.0616903277293;292.16;5510000.0;3570000.0000000005;3640000.0;1370000.0;3620000.0000000005;2630000.0;5510000.0;0.0;0.014333333333333333;0.13783333333333334;0.050166666666666665;0.01983333333333333;0.01983333333333333;;10914.259765625;0.0;1998.23095703125;30505.216796875;506787.2468362273;412934.04071806197;243273.05798223;242927.7573597619;239238.65314294572;430346.717906069;457037.6738942946;454156.0461158545;472393.7743832905;521034.37539167044;519182.10562773765;453779.59607081395;459814.3721383288;463858.19375264365;464333.32306390855;428253.3279101375;413676.3280692049;457315.95501684735;456898.30145361554;;170606.85888663295;471610.25455702154;202025.40537992853;243273.05798223;273.9803283509805;579656.3719141715;213486.16608631436;40095.90585575593;0.0;0;30;28;0;0;0;0;0;11;13;244437330619.3147;90101232049.78226;171359959249.6146;34752.0066481018;13524.173267050832;208.93699772003404;4236.900662182479;405482.7735345275;211145.37860439235;7529.608125030694;142100.1567461985;4.083024623789206;0.35077214855918626
1116;2019-02-15 11:36:37.860;740;189;164;163;154;40;186;23;40;32;601;588;37;107;234;233;239;190;190;188;185;24;552;358;364;133;363;263;552;-1.0;83.0;630.0;267.0;120.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30523.72265625;10968.7412109375;0.0;2005.091796875;408.0;88269;;;Calculated values ==>;1550226997.86;347.16;292.06;289.56;289.46000000000004;288.56;277.16;274.1680685717883;291.76000000000005;275.46000000000004;277.16;276.36;333.26000000000005;331.96000000000004;276.86;283.86;296.56;296.46000000000004;297.06;292.16;291.96000000000004;291.66;;313.96000000000004;275.56;241.05796691057077;262.9017227912062;274.1680685717883;292.16;5520000.0;3579999.9999999995;3640000.0;1330000.0;3629999.9999999995;2630000.0;5520000.0;0.0;0.013833333333333333;0.105;0.0445;0.02;0.02;;10968.7412109375;0.0;2005.091796875;30523.72265625;506822.02789860277;412889.33823237545;243235.09045504167;242890.33111755445;239862.4448945064;430280.9020939914;457037.6738942946;454531.51343594707;472820.39598721155;516397.74193782854;515054.37540724693;454156.0461158545;462691.8842571645;463709.8566730499;464317.31521373475;427980.67304567294;413263.53111073095;457315.95501684735;456898.30145361554;;171442.51209473662;472041.5853210863;202264.6030069273;243235.09045504167;274.0779726417601;580165.0311719492;213668.55482081365;40129.27243887034;0.0;0;30;28;0;0;0;0;0;11;13;244655767019.27997;90182245549.76938;171517785549.5895;26488.025595047075;12005.075712980075;203.58713010003083;4273.264219971477;405993.192192073;211358.15780314905;7533.046399045493;142171.08660654532;3.3120476140107002;0.28559554832825307
1117;2019-02-15 11:37:37.871;741;189;165;164;154;41;186;23;36;31;592;581;35;114;234;233;239;191;190;188;185;23;552;358;364;131;363;261;552;-1.0;81.0;532.0;268.0;120.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30568.4140625;10986.619140625;0.0;2003.4001464843802;408.0;88270;;;Calculated values ==>;1550227057.871;347.26;292.06;289.66;289.56;288.56;277.26000000000005;274.1680685717883;291.76000000000005;275.46000000000004;276.76000000000005;276.26000000000005;332.36;331.26000000000005;276.66;284.56;296.56;296.46000000000004;297.06;292.26000000000005;291.96000000000004;291.66;;313.96000000000004;275.46000000000004;240.61611355647437;262.63441904999945;274.1680685717883;292.16;5520000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;2610000.0;5520000.0;0.0;0.013500000000000002;0.08866666666666667;0.04466666666666667;0.02;0.02;;10986.619140625;0.0;2003.4001464843802;30568.4140625;506946.89256127074;412889.33823237545;243581.65493261942;243235.09045504167;239862.4448945064;430280.9020939914;457037.6738942946;454370.03874577465;472984.3684616349;515639.38981469854;514503.384429779;454245.20164998027;463819.1847815368;463709.8566730499;464317.31521373475;427980.67304567294;413633.1203958097;457315.95501684735;456898.30145361554;;171442.51209473662;472207.82270811964;202236.28007677442;243581.65493261942;274.0669557466021;580674.225647808;213851.54970046523;40162.682662570325;0.0;0;30;28;0;0;0;0;0;11;13;244874207059.84927;90261460069.97583;171675014369.99927;22355.85993531802;12058.728904200087;193.69196077315374;4266.332930419922;406400.2991951566;211558.7262729609;7536.357665098899;142242.26296292417;2.992652502778678;0.26378290041327396
1118;2019-02-15 11:38:37.871;744;189;165;164;154;41;186;23;31;31;601;589;31;116;235;233;239;191;190;188;185;23;550;359;364;129;364;260;550;-1.0;85.0;409.0;222.0;120.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30453.806640625;10915.8798828125;0.0;2000.16052246094;407.0;88271;;;Calculated values ==>;1550227117.871;347.56000000000006;292.06;289.66;289.56;288.56;277.26000000000005;274.27422755570615;291.76000000000005;275.46000000000004;276.26000000000005;276.26000000000005;333.26000000000005;332.06;276.26000000000005;284.76000000000005;296.66;296.46000000000004;297.06;292.26000000000005;291.96000000000004;291.66;;313.86;275.46000000000004;240.16925963744896;262.5002047102346;274.27422755570615;292.16;5500000.0;3590000.0;3640000.0;1290000.0;3640000.0;2600000.0;5500000.0;0.0;0.014166666666666666;0.06816666666666667;0.037000000000000005;0.02;0.02;;10915.8798828125;0.0;2000.16052246094;30453.806640625;507500.3681940466;413720.03103230504;243658.85615628987;243311.1771857396;239928.7520593822;430214.79039162316;457037.6738942946;453915.3865095028;473244.79008953704;516652.8438246443;515415.5759648263;453915.3865095028;464202.2767319884;463693.98011157714;464169.8927984072;428524.365199806;414443.2327276156;457315.95501684735;456898.30145361554;;171024.68490186572;472470.6178721596;202485.709951439;243658.85615628987;274.16850212316155;581182.7441536675;214034.07052566053;40196.04566814487;0.0;0;30;28;0;0;0;0;0;11;13;245092607059.84927;90339460069.97583;171831314369.99927;17139.122952041347;9989.441593066664;199.48271002269684;4264.788905946513;406729.4240525513;211742.4610271048;7539.634120688865;142313.3556448939;2.4460155875773126;0.2110296446246361
1119;2019-02-15 11:39:37.861;748;189;166;164;153;40;186;22;32;32;615;600;32;116;234;234;239;190;190;188;185;23;552;357;364;127;362;260;552;124.0;79.0;675.0;235.0;120.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30498.560546875;10977.4833984375;0.0;1996.72546386719;407.0;88272;;;Calculated values ==>;1550227177.861;347.96000000000004;292.06;289.76000000000005;289.56;288.46000000000004;277.16;274.0616903277293;291.76000000000005;275.36;276.36;276.36;334.66;333.16;276.36;284.76000000000005;296.56;296.56;297.06;292.16;291.96000000000004;291.66;;313.86;275.46000000000004;239.71726792356844;262.5002047102346;274.0616903277293;292.16;5520000.0;3570000.0000000005;3640000.0;1270000.0;3620000.0000000005;2600000.0;5520000.0;0.020666666666666667;0.013166666666666667;0.1125;0.03916666666666667;0.02;0.04066666666666667;;10977.4833984375;0.0;1996.72546386719;30498.560546875;507819.5420276437;412889.33823237545;243930.06696324187;243235.09045504167;239533.71215817897;430346.717906069;457037.6738942946;454040.3323306458;473600.7876625802;518094.43814451486;516549.7962287301;454040.3323306458;464202.2767319884;463858.19375264365;464595.45822754485;427980.67304567294;413263.53111073095;457315.95501684735;456898.30145361554;;171024.68490186572;472732.55357896426;202037.1569941274;222640.22747074105;273.9849043765911;581690.5958909119;214216.48481225094;40229.34750013903;0.0;0;30;28;0;0;0;0;0;11;13;245310970659.88397;90416247269.98804;171987288370.02405;28350.357225358322;10602.236366239445;193.77570214340284;9526.495008636897;407108.43987425626;211914.0297439069;7542.910727931864;142428.26385630603;3.751509230269321;0.26845538885286346
1120;2019-02-15 11:40:37.852;751;189;166;165;154;40;186;23;36;32;628;612;34;116;234;234;239;190;190;188;185;23;550;357;364;126;362;260;550;137.0;81.0;556.0;236.0;120.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30502.92578125;10895.55859375;0.0;2008.4636230468802;409.0;88273;;;Calculated values ==>;1550227237.852;348.26;292.06;289.76000000000005;289.66;288.56;277.16;274.0616903277293;291.76000000000005;275.46000000000004;276.76000000000005;276.36;335.96000000000004;334.36;276.56;284.76000000000005;296.56;296.56;297.06;292.16;291.96000000000004;291.66;;314.06;275.46000000000004;239.4893008659735;262.5002047102346;274.0616903277293;292.16;5500000.0;3570000.0000000005;3640000.0;1260000.0;3620000.0000000005;2600000.0;5500000.0;0.022833333333333334;0.013500000000000002;0.09266666666666666;0.03933333333333333;0.02;0.042833333333333334;;10895.55859375;0.0;2008.4636230468802;30502.92578125;508370.56149431225;413720.03103230504;244008.41153105663;243658.85615628987;239928.7520593822;430346.717906069;457037.6738942946;454539.0427855664;473730.12397807144;519431.33308381;517785.6909471785;454289.90091751266;464202.2767319884;463858.19375264365;464595.45822754485;428524.365199806;414083.7466353395;457315.95501684735;456898.30145361554;;171860.34048652687;472863.20171499666;202014.25293935256;221622.42037516768;273.9759853201505;582198.8653579217;214398.73282069212;40262.71906934195;0.0;0;30;28;0;0;0;0;0;11;13;245529337899.65485;90492135884.90842;172143264969.8604;23400.630525749148;10653.391985175333;194.9483506202975;10077.65023952685;407539.6334163284;212091.13341044742;7546.149609129764;142591.60722802114;3.4351011147030293;0.2428700443174435
1121;2019-02-15 11:41:37.862;755;188;166;165;155;40;186;23;38;32;640;622;36;116;234;235;239;190;190;188;185;24;551;356;364;130;361;260;551;91.0;83.0;660.0;205.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29924.431640625;10938.7001953125;0.0;1171.38903808594;410.0;88274;;;Calculated values ==>;1550227297.862;348.66;291.96000000000004;289.76000000000005;289.66;288.66;277.16;273.955091788801;291.76000000000005;275.46000000000004;276.96000000000004;276.36;337.16;335.36;276.76000000000005;284.76000000000005;296.56;296.66;297.06;292.16;291.96000000000004;291.66;;314.16;275.56;240.39332010688793;262.5002047102346;273.955091788801;292.16;5510000.0;3560000.0;3640000.0;1300000.0;3610000.0;2600000.0;5510000.0;0.015166666666666667;0.013833333333333333;0.11;0.034166666666666665;0.02;0.035166666666666666;;10938.7001953125;0.0;1171.38903808594;29924.431640625;508778.291302513;412934.04071806197;243969.15893208003;243620.17751557872;240226.1665073755;430412.23801567365;457037.6738942946;454787.762694457;473211.5349843978;520663.98588929756;518814.50586770853;454539.0427855664;464202.2767319884;464006.2339002714;464872.6823385499;428253.3279101375;413676.3280692049;457315.95501684735;456898.30145361554;;172278.17009871884;472436.3020657052;201806.0216275256;225785.05706139543;273.890322058953;582702.5105965759;214580.71530259814;40289.222257975875;0.0;0;30;28;0;0;0;0;0;11;13;245747774299.62012;90568948684.89621;172299290969.83563;27827.991517362458;9246.534581637803;201.64849779956774;8127.482427793074;407966.6097508171;212256.99377059808;7549.455133695027;142743.34195179783;3.7492421525164374;0.26903301879682573
