;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1122;2019-02-15 11:42:37.853;757;189;166;165;155;39;186;24;38;33;648;625;36;91;234;235;239;190;190;188;186;24;552;356;364;138;361;260;552;291.0;86.0;711.0;172.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29737.505859375;10975.1513671875;0.0;1134.08178710938;411.0;88275;;;Calculated values ==>;1550227357.853;348.86;292.06;289.76000000000005;289.66;288.66;277.06;273.955091788801;291.76000000000005;275.56;276.96000000000004;276.46000000000004;337.96000000000004;335.66;276.76000000000005;282.26000000000005;296.56;296.66;297.06;292.16;291.96000000000004;291.76000000000005;;314.26000000000005;275.56;242.14157278889297;262.5002047102346;273.955091788801;292.16;5520000.0;3560000.0;3640000.0;1380000.0;3610000.0;2600000.0;5520000.0;0.0485;0.014333333333333333;0.11850000000000001;0.028666666666666667;0.02;0.0685;;10975.1513671875;0.0;1134.08178710938;29737.505859375;508937.9806583227;412889.33823237545;243930.06696324187;243581.65493261942;240192.6329125075;430412.23801567365;457037.6738942946;454787.762694457;472262.261994151;521485.037405465;519122.9620337737;454539.0427855664;461239.85074721527;464006.2339002714;464872.6823385499;427980.67304567294;413263.53111073095;457315.95501684735;457037.6738942946;;172696.00095264515;471379.3427040597;201842.9043674284;214131.12702314032;273.9046983806962;583199.6188311324;214763.3033397796;40308.431632993816;0.0;0;30;28;0;0;0;0;0;11;13;245966141539.391;90649336624.81186;172455267569.672;29973.965711752895;7726.711232316763;210.94570106750183;16639.098460674068;408448.2204747746;212398.4162690087;7552.89290293923;142949.69916742577;4.504886511864235;0.24447232857708767
1123;2019-02-15 11:43:37.863;758;189;166;165;155;40;186;24;38;33;648;624;36;82;234;235;239;190;190;188;186;25;551;358;364;141;363;261;551;135.0;86.0;645.0;119.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29687.591796875;10931.96875;0.0;1119.90771484375;412.0;88276;;;Calculated values ==>;1550227417.863;348.96000000000004;292.06;289.76000000000005;289.66;288.66;277.16;274.1680685717883;291.76000000000005;275.56;276.96000000000004;276.46000000000004;337.96000000000004;335.56;276.76000000000005;281.36;296.56;296.66;297.06;292.16;291.96000000000004;291.76000000000005;;314.36;275.66;242.77792619122317;262.63441904999945;274.1680685717883;292.16;5510000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;2610000.0;5510000.0;0.022500000000000003;0.014333333333333333;0.1075;0.01983333333333333;0.02;0.0425;;10931.96875;0.0;1119.90771484375;29687.591796875;509150.22751067166;413307.47646805906;243969.15893208003;243620.17751557872;240226.1665073755;430280.9020939914;457037.6738942946;454619.3928120343;471866.4182417926;521403.4088694671;518936.8467004461;454370.03874577465;460005.9145219057;463709.8566730499;464579.7527577276;428253.3279101375;413676.3280692049;457315.95501684735;457037.6738942946;;173113.83306960555;471077.96398673364;202392.0557669918;221957.75137409213;274.1275234747709;583694.910513047;214945.8931006162;40327.21800938142;0.0;0;30;28;0;0;0;0;0;11;13;246184577939.35626;90733050574.79855;172611593619.64716;27114.438732342067;5328.937179691546;208.93699772003404;9990.896707108606;408924.0364678504;212507.2314719365;7556.392508598985;143171.65277989308;3.538304573669982;0.20952439809073467
1124;2019-02-15 11:44:37.863;756;189;167;166;156;40;186;24;38;34;640;619;37;80;234;236;239;191;190;188;186;25;552;357;364;143;362;262;552;165.0;83.0;778.0;144.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29780.109375;10974.08203125;0.0;1119.79638671875;411.0;88277;;;Calculated values ==>;1550227477.863;348.76;292.06;289.86;289.76000000000005;288.76000000000005;277.16;274.0616903277293;291.76000000000005;275.56;276.96000000000004;276.56;337.16;335.06;276.86;281.16;296.56;296.76000000000005;297.06;292.26000000000005;291.96000000000004;291.76000000000005;;314.26000000000005;275.66;243.1966462407574;262.7682575881327;274.0616903277293;292.16;5520000.0;3570000.0000000005;3640000.0;1430000.0;3620000.0000000005;2620000.0;5520000.0;0.0275;0.013833333333333333;0.12966666666666668;0.024;0.02;0.0475;;10974.08203125;0.0;1119.79638671875;29780.109375;508813.9030068528;412889.33823237545;244280.37060982798;243930.06696324187;240524.30605669215;430346.717906069;457037.6738942946;454450.57648395357;471700.2039591064;520499.5725962079;518338.58081861393;454325.6337369566;459608.29564737674;463858.19375264365;464857.1551205372;427980.67304567294;413633.1203958097;457315.95501684735;457037.6738942946;;172696.00095264515;470810.46499630326;202116.61501914592;219869.77526785416;274.015835867588;584190.4746894793;215128.44352379328;40345.88221022777;0.0;0;30;28;0;0;0;0;0;11;13;246402977939.35626;90818250574.79855;172768493619.64716;32719.30366993673;6448.652399451776;198.47447832310814;11265.47518475592;409422.65098786936;212605.3780517627;7559.787604232678;143348.78921232527;4.186573072972195;0.25370021124735687
1125;2019-02-15 11:45:40.854;754;189;167;166;156;40;186;23;39;32;624;606;38;104;234;236;239;191;191;188;186;25;551;358;364;132;363;267;551;142.0;87.0;749.0;156.0;120.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30468.80078125;10919.2119140625;0.0;2055.50244140625;411.0;88278;;;Calculated values ==>;1550227540.854;348.56000000000006;292.06;289.86;289.76000000000005;288.76000000000005;277.16;274.1680685717883;291.76000000000005;275.46000000000004;277.06;276.36;335.56;333.76000000000005;276.96000000000004;283.56;296.56;296.76000000000005;297.06;292.26000000000005;291.96000000000004;291.76000000000005;;314.26000000000005;275.66;240.83765695389522;263.43189868330234;274.1680685717883;292.26000000000005;5510000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2670000.0;5510000.0;0.023666666666666666;0.0145;0.12483333333333334;0.026000000000000002;0.02;0.043666666666666666;;10919.2119140625;0.0;2055.50244140625;30468.80078125;508654.21704130125;413307.47646805906;244320.04688612715;243969.15893208003;240558.2877051051;430280.9020939914;457037.6738942946;453726.1368930483;472950.9869074988;518435.86561318;516574.4722653221;453599.6757699563;461728.29214160604;463709.8566730499;464710.80611794995;428253.3279101375;414040.76927589084;457315.95501684735;457037.6738942946;;172696.00095264515;472270.6324499597;202395.05203946843;221597.33975549534;274.12868786642287;584717.5773436772;215319.9824797309;40373.66210592772;0.0;0;30;28;0;0;0;0;0;12;13;246632265179.995;90904863200.03983;172935104815.1113;31374.497092555222;7016.765090672774;206.0821001965763;10280.894590727567;409983.3916288523;212723.18362335762;7563.3269686088615;143537.29301542364;3.7671919038086807;0.23955036891174175
1126;2019-02-15 11:46:37.854;747;195;168;168;158;41;186;24;37;32;620;604;34;89;234;236;239;197;191;188;186;24;574;362;364;128;367;244;568;-3.0;80.0;1174.0;207.0;120.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38942.74609375;19797.4765625;0.0;1875.65283203125;402.0;88279;;;Calculated values ==>;1550227597.854;347.86;292.66;289.96000000000004;289.96000000000004;288.96000000000004;277.26000000000005;274.5913991737795;291.76000000000005;275.56;276.86;276.36;335.16;333.56;276.56;282.06;296.56;296.76000000000005;297.06;292.86;291.96000000000004;291.76000000000005;;313.36;275.56;239.943914813709;260.2995467637923;274.5913991737795;292.26000000000005;5740000.0;3620000.0000000005;3640000.0;1280000.0;3670000.0000000005;2440000.0;5680000.0;0.0;0.013333333333333334;0.19566666666666668;0.034499999999999996;0.02;0.02;;19797.4765625;0.0;1875.65283203125;38942.74609375;505715.27696731186;254114.46702698618;244010.18989454594;244010.18989454594;240650.4512129975;430014.67791919125;457037.6738942946;457304.06053149083;473471.244710016;519938.8969790198;518310.2840852928;456944.86897618964;463418.1628619959;463113.5052063933;464122.52100971725;421508.56190627755;408960.1154121848;457315.95501684735;457037.6738942946;;168935.5661677829;472698.3688610173;203425.5419774199;244010.18989454594;274.54663954775816;585267.0854231042;215563.1562635037;40404.78375184243;0.0;0;30;29;0;0;0;0;0;12;13;246839745179.995;90978963200.03983;173080739815.1113;49675.56346374655;9289.91252748411;167.31261992123677;4260.549679994973;410625.03794158966;212852.27815450137;7566.283010143127;143652.41278256685;2.9249739221850826;0.22603863341362382
1127;2019-02-15 11:47:37.865;753;198;167;166;156;43;187;25;35;32;622;606;29;75;236;236;239;200;191;188;186;25;563;363;364;124;368;240;558;-1.0;84.0;970.0;26.0;120.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;38641.46875;19424.279296875;0.0;1862.46960449219;386.0;88280;;;Calculated values ==>;1550227657.865;348.46000000000004;292.96000000000004;289.86;289.76000000000005;288.76000000000005;277.46000000000004;274.69669130483857;291.86;275.66;276.66;276.36;335.36;333.76000000000005;276.06;280.66;296.76000000000005;296.76000000000005;297.06;293.16;291.96000000000004;291.76000000000005;;311.76000000000005;275.66;239.02933182858504;259.7329541166123;274.69669130483857;292.26000000000005;5630000.0;3629999.9999999995;3640000.0;1240000.0;3679999.9999999995;2400000.0;5580000.0;0.0;0.014;0.16166666666666665;0.004333333333333333;0.02;0.02;;19424.279296875;0.0;1862.46960449219;38641.46875;507461.78011089726;413753.7550397062;244045.7065899376;243698.8121076301;240322.93592107543;429947.3805835815;457176.8914327451;457710.74466315965;473988.1805627707;520472.14596563077;518848.25625291496;456997.3040265475;462396.2775313394;463231.246673453;463974.7193981239;424866.36333721597;414479.48874756467;457315.95501684735;457037.6738942946;;162250.55196795813;473316.0287508816;203784.39841031175;244045.7065899376;274.68992368830516;585913.7390773577;215890.06415067872;40435.9404831246;0.0;0;30;29;0;0;0;0;0;12;13;247058185219.69647;91054577059.9365;173225966434.9128;41051.42597754374;1167.9703981424695;145.4162442551182;4259.83934608714;411381.2347965786;212939.4431560836;7568.889561787911;143723.4290416148;2.1903134284180843;0.1393367048163819
1128;2019-02-15 11:48:37.855;772;192;167;166;154;42;187;27;34;33;624;607;27;67;236;236;239;193;191;188;186;26;542;359;364;127;364;257;541;139.0;86.0;927.0;57.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29606.166015625;10786.8876953125;0.0;1158.67321777344;379.0;88281;;;Calculated values ==>;1550227717.855;350.36;292.36;289.86;289.76000000000005;288.56;277.36;274.27422755570615;291.86;275.86;276.56;276.46000000000004;335.56;333.86;275.86;279.86;296.76000000000005;296.76000000000005;297.06;292.46000000000004;291.96000000000004;291.76000000000005;;311.06;275.76000000000005;239.71726792356844;262.0952818180154;274.27422755570615;292.26000000000005;5420000.0;3590000.0;3640000.0;1270000.0;3640000.0;2570000.0;5410000.0;0.023166666666666665;0.014333333333333333;0.1545;0.0095;0.02;0.043166666666666666;;10786.8876953125;0.0;1158.67321777344;29606.166015625;511659.714919494;418178.28432164877;244726.15738744452;244369.1522143524;240233.03599642246;430214.79039162316;457176.8914327451;454796.12843079795;473697.1866146107;519269.74598137074;517524.1757861798;453927.4872014058;458826.5593372272;463826.62237682095;464564.1698029545;430637.4629635011;418494.4518081644;457315.95501684735;457037.6738942946;;159325.9205505338;473022.0950788126;202723.8156050997;222184.36006024014;274.2609371532628;586482.37457878;216141.78191569948;40461.11247728245;0.0;0;30;29;0;0;0;0;0;12;13;247276548819.7312;91129864509.94846;173375041584.93652;38945.17233157038;2567.8336550002723;174.04982655982585;10137.834713836684;412047.76200954063;212970.56966791468;7571.551335342249;143843.3896620304;4.338422523985026;0.24382367556005877
1129;2019-02-15 11:49:37.865;779;186;170;168;153;38;187;26;36;34;637;612;33;70;234;236;239;187;191;188;186;26;542;355;364;130;360;270;542;-2.0;82.0;366.0;0.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29627.34375;10686.828125;0.0;1214.03894042969;391.0;88282;;;Calculated values ==>;1550227777.865;351.06000000000006;291.76000000000005;290.16;289.96000000000004;288.46000000000004;276.96000000000004;273.8482719121499;291.86;275.76000000000005;276.76000000000005;276.56;336.86;334.36;276.46000000000004;280.16;296.56;296.76000000000005;297.06;291.86;291.96000000000004;291.76000000000005;;312.26000000000005;275.76000000000005;240.39332010688793;263.82572766246335;273.8482719121499;292.26000000000005;5420000.0;3550000.0;3640000.0;1300000.0;3600000.0;2700000.0;5420000.0;0.0;0.013666666666666666;0.061000000000000006;0.0;0.02;0.02;;10686.828125;0.0;1214.03894042969;29627.34375;512515.5252215777;415836.23157297884;245766.70864518883;245043.2311007002;239865.58657413765;430477.46260093397;457176.8914327451;452828.2550479268;473405.19094569265;519529.677825402;516941.4590586142;452444.40577210765;457106.95004262665;464153.9787801302;465148.9974776233;430637.4629635011;416174.89700694766;457315.95501684735;457037.6738942946;;164339.59507360373;472630.20280472847;201709.7481601087;245766.70864518883;273.8482719121499;586976.0694288453;216320.75937211228;40480.888374031216;0.0;0;30;29;0;0;0;0;0;12;13;247494985219.69647;91206977359.9362;173533167934.9114;15318.228920156906;0.0;197.65506807289705;4225.419304982115;412500.0323857349;212991.97184813858;7574.649392387161;143963.10339446543;1.658812184412812;0.08198038313633431
1130;2019-02-15 11:50:37.856;768;183;172;170;156;36;187;23;35;34;655;624;36;72;233;237;239;184;191;188;186;24;544;354;364;130;359;273;544;253.0;86.0;789.0;0.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29603.87890625;10675.8681640625;0.0;1221.19848632812;400.0;88283;;;Calculated values ==>;1550227837.856;349.96000000000004;291.46000000000004;290.36;290.16;288.76000000000005;276.76000000000005;273.7412296467126;291.86;275.46000000000004;276.66;276.56;338.66;335.56;276.76000000000005;280.36;296.46000000000004;296.86;297.06;291.56;291.96000000000004;291.76000000000005;;313.16;275.56;240.39332010688793;264.2163659402789;273.7412296467126;292.26000000000005;5440000.0;3540000.0;3640000.0;1300000.0;3590000.0;2730000.0;5440000.0;0.042166666666666665;0.014333333333333333;0.1315;0.0;0.02;0.06216666666666666;;10675.8681640625;0.0;1221.19848632812;29603.87890625;510996.15571578545;413992.5003723105;246410.19800565176;245680.46729358294;240799.63734785785;430542.39183029096;457176.8914327451;452176.86183855485;473405.19094569265;521144.10798769107;517932.9087581627;452305.7371264461;456866.96011813096;464169.8927984072;465424.41340235074;430118.0525333512;414351.7324323658;457315.95501684735;457037.6738942946;;168099.92630828856;472436.3020657052;201446.94854128102;215912.337108907;273.7412296467126;587469.5889114346;216498.75513763068;40501.17897518613;0.0;0;30;29;0;0;0;0;0;12;13;247713352459.46735;91284965659.85437;173696043499.7405;32970.98359859151;0.0;225.9839214474567;14989.958436824927;412902.38212812;212991.97184813858;7578.179187747391;144123.20752292368;4.050319912705689;0.16499074300652045
1131;2019-02-15 11:51:37.856;748;188;173;172;160;35;187;23;27;34;667;633;28;53;232;237;239;190;191;188;186;24;565;356;364;130;361;245;560;206.0;86.0;459.0;113.0;120.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37893.40625;19500.087890625;0.0;1077.29846191406;396.0;88284;;;Calculated values ==>;1550227897.856;347.96000000000004;291.96000000000004;290.46000000000004;290.36;289.16;276.66;273.955091788801;291.86;275.46000000000004;275.86;276.56;339.86;336.46000000000004;275.96000000000004;278.46000000000004;296.36;296.86;297.06;292.16;291.96000000000004;291.76000000000005;;312.76000000000005;275.56;240.39332010688793;260.44013211722256;273.955091788801;292.26000000000005;5650000.0;3560000.0;3640000.0;1300000.0;3610000.0;2450000.0;5600000.0;0.034333333333333334;0.014333333333333333;0.0765;0.01883333333333333;0.02;0.05433333333333333;;19500.087890625;0.0;1077.29846191406;37893.40625;506654.4657453371;251732.10483551773;246083.289668693;245725.897945001;241584.2098756176;430412.23801567365;457176.8914327451;455938.9057791105;473405.19094569265;524632.2461741854;521178.8288053365;456059.62698423024;459049.5477933652;463741.9828368515;465133.64708331646;424275.4791620973;252533.92740366157;457315.95501684735;457037.6738942946;;166428.6587063909;472436.3020657052;201831.5333062682;218120.5233783264;273.9002664801702;588032.0662877368;216750.22143808642;40520.33311642148;0.0;0;31;29;0;0;0;0;0;12;13;247931752459.46735;91362965659.85437;173851443499.7405;19439.213994172438;5096.389811636063;2461.6289085375793;12981.16517803427;413339.13377472636;213034.44176323555;7600.575961330599;144356.30021971418;1.9428316700409034;0.09287118086228953
1132;2019-02-15 11:52:40.860;747;193;174;173;161;37;187;26;20;34;657;629;20;39;233;237;239;195;191;188;186;25;545;357;364;131;363;243;546;-1.0;80.0;619.0;0.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29723.658203125;10926.001953125;0.0;1073.74694824219;385.0;88285;;;Calculated values ==>;1550227960.86;347.86;292.46000000000004;290.56;290.46000000000004;289.26000000000005;276.86;274.0616903277293;291.86;275.76000000000005;275.16;276.56;338.86;336.06;275.16;277.06;296.46000000000004;296.86;297.06;292.66;291.96000000000004;291.76000000000005;;311.66;275.66;240.61611355647437;260.1585393101385;274.0616903277293;292.26000000000005;5450000.0;3570000.0000000005;3640000.0;1310000.0;3629999.9999999995;2430000.0;5460000.0;0.0;0.013333333333333334;0.10316666666666667;0.0;0.02;0.02;;10926.001953125;0.0;1073.74694824219;29723.658203125;508319.0282092348;416677.1505482303;247058.13451249053;246688.84295991823;242426.47966993015;430346.717906069;457176.8914327451;455424.6401986605;473275.31562819314;523777.7747736874;520936.1534271824;455424.6401986605;457704.0882764364;463577.2511321169;464987.84065055486;429856.1892141686;417336.4420549964;457315.95501684735;457037.6738942946;;161832.74555500393;472402.05409754877;202234.48292222194;247058.13451249053;274.0616903277293;588623.7531662538;217016.46662738486;40539.15595877019;0.0;0;31;29;0;0;0;0;0;12;13;248161087019.2799;91445185879.78717;174005173259.61487;26120.784559019245;0.0;166.929962122296;4199.590787636082;413737.8090728512;213079.0380053786;7623.577311740556;144506.64137915534;2.540661938793074;0.14431958189411917
1133;2019-02-15 11:53:37.867;757;187;170;168;159;37;187;25;23;34;642;620;22;57;234;237;240;188;191;188;186;26;542;356;364;131;361;252;542;92.0;83.0;711.0;39.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29602.201171875;10813.2333984375;0.0;1113.05419921875;392.0;88286;;;Calculated values ==>;1550228017.867;348.86;291.86;290.16;289.96000000000004;289.06;276.86;273.955091788801;291.86;275.66;275.46000000000004;276.56;337.36;335.16;275.36;278.86;296.56;296.86;297.16;291.96000000000004;291.96000000000004;291.76000000000005;;312.36;275.76000000000005;240.61611355647437;261.41265627149306;273.955091788801;292.26000000000005;5420000.0;3560000.0;3640000.0;1310000.0;3610000.0;2520000.0;5420000.0;0.015333333333333334;0.013833333333333333;0.11850000000000001;0.006500000000000001;0.02;0.035333333333333335;;10813.2333984375;0.0;1113.05419921875;29602.201171875;509818.6344081218;416174.89700694766;245766.70864518883;245043.2311007002;241888.5160042022;430412.23801567365;457176.8914327451;454280.97009589704;473275.31562819314;521523.78065278876;519275.59068751533;454157.6373402291;458417.1689715234;464006.2339002714;465133.64708331646;430874.98492412455;416510.1317929186;457315.95501684735;457037.6738942946;;164757.40606591295;472499.14586990676;201936.3079561857;226745.96872354596;273.94109040504605;589093.4738992711;217188.59004324683;40556.47026064074;0.0;0;31;29;0;0;0;0;0;12;13;248368592500.03668;91519865050.05952;174146265585.12943;29902.842463555797;1758.6584464391874;198.71380164834895;8136.973582699786;414181.38392247946;213092.96242793716;7626.472347034624;144604.31784132542;3.3536997969261915;0.18394539881668534
1134;2019-02-15 11:54:37.877;760;184;170;169;157;37;187;24;26;34;639;617;26;64;233;238;240;185;191;188;186;25;545;354;364;131;359;258;545;91.0;85.0;563.0;9.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29583.412109375;10810.6591796875;0.0;1144.43762207031;399.0;88287;;;Calculated values ==>;1550228077.877;349.16;291.56;290.16;290.06;288.86;276.86;273.7412296467126;291.86;275.56;275.76000000000005;276.56;337.06;334.86;275.76000000000005;279.56;296.46000000000004;296.96000000000004;297.16;291.66;291.96000000000004;291.76000000000005;;313.06;275.66;240.61611355647437;262.23063862743834;273.7412296467126;292.26000000000005;5450000.0;3540000.0;3640000.0;1310000.0;3590000.0;2580000.0;5450000.0;0.015166666666666667;0.014166666666666666;0.09383333333333334;0.0015;0.02;0.035166666666666666;;10810.6591796875;0.0;1144.43762207031;29583.412109375;509924.91166774713;413945.88199973485;245637.63791529633;245276.82866546986;241101.2447821725;430542.39183029096;457176.8914327451;453632.12292426935;473275.31562819314;520725.6585014276;518467.67016044905;453632.12292426935;458304.8186297473;464169.8927984072;465554.2281614293;430097.9534250505;414305.8763482112;457315.95501684735;457037.6738942946;;167682.10792650707;472402.05409754877;201435.09431235824;226573.9816694794;273.7366007531126;589586.7695454438;217368.81918122002;40575.28582788713;0.0;0;31;29;0;0;0;0;0;12;13;248587028900.00195;91598478150.04703;174299291085.1051;23664.48785141766;406.4504396777858;223.72109192188984;8104.639843239334;414627.85274076986;213111.00800908095;7629.9932245289465;144739.68717764982;2.71008255002108;0.12855664809455125
1135;2019-02-15 11:55:37.858;758;185;171;170;158;36;187;22;29;33;642;618;29;67;232;238;240;186;191;189;186;23;547;354;364;131;359;260;547;251.0;85.0;1015.0;100.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29650.55859375;10845.72265625;0.0;1145.87316894531;405.0;88288;;;Calculated values ==>;1550228137.858;348.96000000000004;291.66;290.26000000000005;290.16;288.96000000000004;276.76000000000005;273.7412296467126;291.86;275.36;276.06;276.46000000000004;337.36;334.96000000000004;276.06;279.86;296.36;296.96000000000004;297.16;291.76000000000005;292.06;291.76000000000005;;313.66;275.46000000000004;240.61611355647437;262.5002047102346;273.7412296467126;292.26000000000005;5470000.0;3540000.0;3640000.0;1310000.0;3590000.0;2600000.0;5470000.0;0.04183333333333333;0.014166666666666666;0.16916666666666666;0.016666666666666666;0.02;0.061833333333333323;;10845.72265625;0.0;1145.87316894531;29650.55859375;509502.5399038325;413488.24991588667;245914.21082429803;245552.5524008822;241368.0745558693;430542.39183029096;457176.8914327451;453665.16875313333;473178.34860283375;520869.30155400705;518403.09683884383;453665.16875313333;458349.53514625935;464038.2431886511;465554.2281614293;429572.7415267895;413854.0851824992;457454.86558595806;457037.6738942946;;170189.03402730724;472207.82270811964;201375.89979349813;215781.82249887817;273.7134809677042;590080.2296556634;217549.2318809068;40594.3657072529;0.0;0;31;29;0;0;0;0;0;12;13;248805359739.80756;91677053259.97707;174454641874.9668;42678.93466567162;4513.865381910359;222.6809648774459;14917.653477949912;415180.5395216663;213151.99765672427;7633.712063660202;144931.47886854826;5.198068330442091;0.2820804398343254
1136;2019-02-15 11:56:37.878;753;186;173;171;162;38;187;23;33;33;646;620;32;67;232;238;240;188;191;189;186;24;550;355;364;131;360;260;551;271.0;109.0;789.0;145.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29720.025390625;10953.5166015625;0.0;1158.04833984375;407.0;88289;;;Calculated values ==>;1550228197.878;348.46000000000004;291.76000000000005;290.46000000000004;290.26000000000005;289.36;276.96000000000004;273.8482719121499;291.86;275.46000000000004;276.46000000000004;276.46000000000004;337.76;335.16;276.36;279.86;296.36;296.96000000000004;297.16;291.96000000000004;292.06;291.76000000000005;;313.86;275.56;240.61611355647437;262.5002047102346;273.8482719121499;292.26000000000005;5500000.0;3550000.0;3640000.0;1310000.0;3600000.0;2600000.0;5510000.0;0.04516666666666667;0.018166666666666668;0.1315;0.024166666666666666;0.02;0.06516666666666666;;10953.5166015625;0.0;1158.04833984375;29720.025390625;508618.7511459222;412172.66196668637;246468.150150769;245743.6215926954;242584.23426922967;430477.46260093397;457176.8914327451;454165.1702643625;473178.34860283375;521279.8270329311;518608.82064118277;454040.3323306458;458349.53514625935;463890.26140234835;465409.2384259755;428773.6792580614;412934.04071806197;457454.86558595806;457037.6738942946;;171024.68490186572;472304.9464017478;201604.64996993652;215373.4991302943;273.807275862524;590575.1494403314;217730.95276143987;40613.57145293534;0.0;0;31;29;0;0;0;0;0;12;13;249023832539.73813;91755679459.95209;174610693874.9172;33211.70841871701;6541.923830435439;287.75343347665637;15748.448722120685;415813.1723545104;213244.15994399012;7637.967101518463;145187.1149037515;4.606327479120311;0.2504633304417334
1137;2019-02-15 11:57:37.858;749;189;173;172;163;39;187;24;36;33;648;622;35;67;233;239;240;190;191;189;186;24;552;355;364;132;360;261;552;136.0;84.0;907.0;85.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29717.466796875;10967.078125;0.0;1152.52416992188;409.0;88290;;;Calculated values ==>;1550228257.858;348.06000000000006;292.06;290.46000000000004;290.36;289.46000000000004;277.06;273.8482719121499;291.86;275.56;276.76000000000005;276.46000000000004;337.96000000000004;335.36;276.66;279.86;296.46000000000004;297.06;297.16;292.16;292.06;291.76000000000005;;314.06;275.56;240.83765695389522;262.63441904999945;273.8482719121499;292.26000000000005;5520000.0;3550000.0;3640000.0;1320000.0;3600000.0;2610000.0;5520000.0;0.02266666666666667;0.014;0.15116666666666667;0.014166666666666666;0.02;0.04266666666666667;;10967.078125;0.0;1152.52416992188;29717.466796875;507944.0078285895;412889.33823237545;246424.61683559936;246061.9331134192;242890.33111755445;430477.46260093397;457176.8914327451;454370.03874577465;473048.1168422736;521403.4088694671;518731.0570068299;454245.20164998027;458189.7716215503;464022.1768390251;465539.2008351387;428233.1903610914;413263.53111073095;457454.86558595806;457037.6738942946;;171860.34048652687;472173.3745042847;201643.83229244107;222634.82504704653;273.82256308726494;591070.2967712397;217913.56349367838;40632.8198055992;0.0;0;31;29;0;0;0;0;0;12;13;249242159739.80756;91834553159.97717;174766941774.9669;38203.77820886226;3832.501848001118;209.57522950504628;10001.188217482586;416408.1030335777;213330.5846734888;7642.11012557612;145401.62368488047;4.31095362970306;0.2534016125333549
1138;2019-02-15 11:58:37.859;747;190;173;172;164;40;187;26;40;33;649;623;38;69;233;239;240;192;191;189;186;25;554;358;364;132;363;261;554;-1.0;86.0;837.0;172.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29847.796875;11035.23828125;0.0;1150.17260742188;410.0;88291;;;Calculated values ==>;1550228317.859;347.86;292.16;290.46000000000004;290.36;289.56;277.16;274.1680685717883;291.86;275.76000000000005;277.16;276.46000000000004;338.06000000000006;335.46000000000004;276.96000000000004;280.06;296.46000000000004;297.06;297.16;292.36;292.06;291.76000000000005;;314.16;275.66;240.83765695389522;262.63441904999945;274.1680685717883;292.26000000000005;5540000.0;3579999.9999999995;3640000.0;1320000.0;3629999.9999999995;2610000.0;5540000.0;0.0;0.014333333333333333;0.13949999999999999;0.028666666666666667;0.02;0.02;;11035.23828125;0.0;1150.17260742188;29847.796875;507516.22072318103;412420.9545810112;246338.1396707812;245976.81426413744;243159.60538240668;430280.9020939914;457176.8914327451;454868.3240118638;473048.1168422736;521506.0696014797;518833.95667727623;454619.3928120343;458433.0642989305;463577.2511321169;465103.311480244;427686.235430298;413177.15693683183;457454.86558595806;457037.6738942946;;172278.17009871884;472270.6324499597;202363.88839926844;246338.1396707812;274.1165761495867;591566.682240859;218096.91918605292;40652.009265206216;0.0;0;31;29;0;0;0;0;0;12;13;249460563379.54373;91913754479.8815;174923544384.7777;35224.36876795705;7737.326662786482;207.96345840634876;4213.990684470268;417020.0144559991;213427.00151788286;7645.5896726293295;145520.0854832507;3.888555749701487;0.2983183593435019
1139;2019-02-15 11:59:37.869;746;192;172;171;164;42;187;27;44;33;649;623;41;71;235;239;240;194;191;189;186;27;556;360;364;133;365;263;555;-1.0;85.0;774.0;127.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29902.662109375;11018.2373046875;0.0;1156.20178222656;411.0;88292;;;Calculated values ==>;1550228377.869;347.76;292.36;290.36;290.26000000000005;289.56;277.36;274.38016830617;291.86;275.86;277.56;276.46000000000004;338.06000000000006;335.46000000000004;277.26000000000005;280.26000000000005;296.66;297.06;297.16;292.56;292.06;291.76000000000005;;314.26000000000005;275.86;241.05796691057077;262.9017227912062;274.38016830617;292.26000000000005;5560000.0;3600000.0;3640000.0;1330000.0;3650000.0;2630000.0;5550000.0;0.0;0.014166666666666666;0.129;0.021166666666666667;0.02;0.02;;11018.2373046875;0.0;1156.20178222656;29902.662109375;507212.21003991005;412758.3114497388;245934.5367171681;245576.0215977233;243122.08535621056;430148.3826014536;457176.8914327451;455030.636299068;472917.67418972735;521342.79680413415;518667.03825520875;454656.45368821017;458357.56210949004;463545.3156519603;464811.3070167571;427132.5945661885;413506.49496626557;457454.86558595806;457037.6738942946;;172696.00095264515;472333.7623376517;202937.15507767737;245934.5367171681;274.34828392399163;592064.6857190649;218280.72877906705;40671.232255081326;0.0;0;31;29;0;0;0;0;0;12;13;249678999779.50903;91993267729.86887;175080770584.75272;32520.059077559392;5702.22818700279;193.03641099890842;4222.0627435425295;417584.6454441051;213539.01647432838;7648.931895151439;145590.39764521384;3.5022054087841523;0.2556613054566494
1140;2019-02-15 12:00:37.830;746;192;172;171;162;42;187;26;46;34;650;624;44;74;235;239;240;194;191;189;186;27;554;360;364;134;365;269;554;0.0;83.0;1057.0;168.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29824.3984375;10991.3505859375;0.0;1188.63122558594;410.0;88293;;;Calculated values ==>;1550228437.83;347.76;292.36;290.36;290.26000000000005;289.36;277.36;274.38016830617;291.86;275.76000000000005;277.76000000000005;276.56;338.16;335.56;277.56;280.56;296.66;297.06;297.16;292.56;292.06;291.76000000000005;;314.16;275.86;241.2770596917726;263.6948088759802;274.38016830617;292.26000000000005;5540000.0;3600000.0;3640000.0;1340000.0;3650000.0;2690000.0;5540000.0;0.0;0.013833333333333333;0.17616666666666667;0.028;0.02;0.02;;10991.3505859375;0.0;1188.63122558594;29824.3984375;507391.45283392596;413177.15693683183;245976.81426413744;245617.64749498517;242473.9653837303;430148.3826014536;457176.8914327451;454269.86663963663;472884.4304738556;520954.95475681004;518268.43381884386;454017.10370795045;457763.5626837813;463545.3156519603;464811.3070167571;427686.235430298;413914.7804853892;457454.86558595806;457037.6738942946;;172278.17009871884;472202.2088784924;202925.89825912178;245976.81426413744;274.34392176947034;592562.0877017594;218464.0227927829;40690.759828956456;0.0;0;31;29;0;0;0;0;0;12;13;249897257819.38406;92073315664.82303;175240266844.66138;44278.42909636736;7539.736697342379;190.50512673790578;4221.217192603143;418224.21685337735;213649.294454325;7652.125997114087;145660.71257687514;4.616582272713402;0.3477793726729593
1141;2019-02-15 12:01:37.870;743;192;171;170;162;43;187;26;46;34;653;626;44;73;236;239;240;194;191;189;186;27;575;361;364;134;366;259;569;-3.0;79.0;1134.0;211.0;120.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38259.83984375;19679.205078125;0.0;1139.13464355469;410.0;88294;;;Calculated values ==>;1550228497.87;347.46000000000004;292.36;290.26000000000005;290.16;289.36;277.46000000000004;274.4858918419099;291.86;275.76000000000005;277.76000000000005;276.56;338.46000000000004;335.76000000000005;277.56;280.46000000000004;296.76000000000005;297.06;297.16;292.56;292.06;291.76000000000005;;314.16;275.86;241.2770596917726;262.3656120759269;274.4858918419099;292.26000000000005;5750000.0;3610000.0;3640000.0;1340000.0;3660000.0;2590000.0;5690000.0;0.0;0.013166666666666667;0.189;0.035166666666666666;0.02;0.02;;19679.205078125;0.0;1139.13464355469;38259.83984375;505116.45476528414;252835.82128379264;245011.42925596432;244663.34372739185;241940.94631648896;430081.6785162784;457176.8914327451;455943.9796757489;472884.4304738556;522079.1495623331;519308.87165689113;455697.50911575207;459234.4303524379;463529.53543198755;464664.8766729168;421488.8604402104;253645.2309869933;457454.86558595806;457037.6738942946;;172278.17009871884;472202.2088784924;203173.53694025023;245011.42925596432;274.44448482851135;593129.8345995107;218719.7811484635;40710.17080988624;0.0;0;31;30;0;0;0;0;0;12;13;250115803419.2452;92153769264.77191;175398772444.56067;47773.61367700925;9460.841629828183;2209.941121134025;4240.524892766605;418991.8286095721;213791.06038795205;7672.143051646123;145731.27410388665;3.0590778213892915;0.23092455096108172
1142;2019-02-15 12:02:37.840;743;200;171;170;161;44;187;27;38;34;649;624;35;52;237;238;240;202;191;189;186;27;569;365;364;135;369;247;563;-1.0;86.0;1150.0;180.0;120.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37958.86328125;19529.521484375;0.0;1068.26928710938;396.0;88295;;;Calculated values ==>;1550228557.84;347.46000000000004;293.16;290.26000000000005;290.16;289.26000000000005;277.56;274.9066339382667;291.86;275.86;276.96000000000004;276.56;338.06000000000006;335.56;276.66;278.36;296.86;296.96000000000004;297.16;293.36;292.06;291.76000000000005;;312.76000000000005;275.86;241.49495122638035;260.72004837742526;274.9066339382667;292.26000000000005;5690000.0;3650000.0;3640000.0;1350000.0;3690000.0;2470000.0;5630000.0;0.0;0.014333333333333333;0.19166666666666668;0.030000000000000002;0.02;0.02;;19529.521484375;0.0;1068.26928710938;37958.86328125;505662.11952701374;412431.9645018818;245249.35529374494;244897.81077390737;241814.75837405084;429811.8947417682;457176.8914327451;456937.43924984924;472753.7123474745;522643.3140479957;520098.2268619473;456575.9506117076;458614.13212545495;463215.5356313263;463943.7019641529;423353.5258173358;413191.2454050922;457454.86558595806;457037.6738942946;;166428.6587063909;472070.4381999017;204229.774285522;245249.35529374494;274.8710572111981;593764.6728812589;219046.3571669461;40728.556645134166;0.0;0;31;30;0;0;0;0;0;12;13;250334094219.34937;92234428914.8104;175550496544.63306;48435.63578482939;8035.219917431392;145.6593525754919;4235.766372010993;419793.17148359696;213936.78800065897;7691.763240601089;145801.87454657987;2.9543110764622043;0.22367797045628027
1143;2019-02-15 12:03:37.871;760;195;170;169;158;44;187;29;26;35;634;614;24;45;238;238;240;197;191;189;186;28;560;363;364;135;368;244;554;221.0;86.0;1001.0;143.0;120.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37852.07421875;19310.654296875;0.0;1056.37976074219;381.0;88296;;;Calculated values ==>;1550228617.871;349.16;292.66;290.16;290.06;288.96000000000004;277.56;274.69669130483857;291.86;276.06;275.76000000000005;276.66;336.56;334.56;275.56;277.66;296.96000000000004;296.96000000000004;297.16;292.86;292.06;291.76000000000005;;311.26000000000005;275.96000000000004;241.49495122638035;260.2995467637923;274.69669130483857;292.26000000000005;5600000.0;3629999.9999999995;3640000.0;1350000.0;3679999.9999999995;2440000.0;5540000.0;0.036833333333333336;0.014333333333333333;0.16683333333333333;0.02383333333333333;0.02;0.05683333333333333;;19310.654296875;0.0;1056.37976074219;37852.07421875;508603.7688267376;414277.0601677878;245260.58481324345;244905.57389906215;241122.7972128732;429947.3805835815;457176.8914327451;455983.19863721175;472851.2559263234;521362.2817922972;519328.40970742115;455741.8913505225;458258.2030467605;463498.35147808114;464239.1217830999;426004.311960357;414989.33453799883;457454.86558595806;457037.6738942946;;160161.5264782812;472168.09959432366;203730.37578335698;218345.11209885956;274.6690819496957;594396.757103408;219370.19252773197;40746.2712017013;0.0;0;31;30;0;0;0;0;0;12;13;250552607059.84924;92315470764.99579;175697872649.9702;42084.17927945144;6397.765750828039;157.88134305380055;13565.693928707224;420547.8930156185;214057.1250235247;7694.294053315118;145950.29669460168;3.054225771217576;0.18068789726257076
1144;2019-02-15 12:04:37.871;776;191;173;172;158;39;187;30;18;36;618;602;16;40;238;238;240;192;192;189;187;30;557;360;364;136;365;240;551;-2.0;81.0;732.0;127.0;120.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37729.73828125;19188.5859375;0.0;1030.89099121094;373.0;88297;;;Calculated values ==>;1550228677.871;350.76;292.26000000000005;290.46000000000004;290.36;288.96000000000004;277.06;274.38016830617;291.86;276.16;274.96000000000004;276.76000000000005;334.96000000000004;333.36;274.76000000000005;277.16;296.96000000000004;296.96000000000004;297.16;292.36;292.06;291.86;;310.46000000000004;276.16;241.71165711629368;259.7329541166123;274.38016830617;292.36;5570000.0;3600000.0;3640000.0;1360000.0;3650000.0;2400000.0;5510000.0;0.0;0.013500000000000002;0.12200000000000001;0.021166666666666667;0.02;0.02;;19188.5859375;0.0;1030.89099121094;37729.73828125;510853.3758402073;414040.76927589084;246468.150150769;246104.77803099348;241227.1409338394;430148.3826014536;457176.8914327451;455681.416254086;472818.15071447083;520066.35491657176;518441.9745499309;455441.0265479266;458303.0382669858;463943.7019641529;464680.0635916259;426853.1948010057;414400.9631372732;457454.86558595806;457176.8914327451;;156819.11488148148;472231.8376443816;202932.77584054385;246468.150150769;274.34658695452174;595026.6055409079;219691.0195296851;40763.66512463424;0.0;0;31;30;0;0;0;0;0;12;13;250771007059.84924;92396770764.99579;175843072649.9702;30835.334130452145;5700.1634748479;168.10512746038876;4214.174825639521;421155.5556273677;214157.94110040535;7697.0106072360695;146098.46226755457;2.023681309989684;0.14882979000982888
1145;2019-02-15 12:05:37.861;784;187;173;172;158;36;187;29;24;36;607;593;22;53;236;238;240;188;191;189;187;28;539;356;364;136;361;262;538;231.0;79.0;423.0;0.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29584.353515625;10700.0;0.0;1148.20703125;378.0;88298;;;Calculated values ==>;1550228737.861;351.56000000000006;291.86;290.46000000000004;290.36;288.96000000000004;276.76000000000005;273.955091788801;291.86;276.06;275.56;276.76000000000005;333.86;332.46000000000004;275.36;278.46000000000004;296.76000000000005;296.96000000000004;297.16;291.96000000000004;292.06;291.86;;310.96000000000004;275.96000000000004;241.71165711629368;262.7682575881327;273.955091788801;292.26000000000005;5390000.0;3560000.0;3640000.0;1360000.0;3610000.0;2620000.0;5380000.0;0.0385;0.013166666666666667;0.07050000000000001;0.0;0.02;0.058499999999999996;;10700.0;0.0;1148.20703125;29584.353515625;513381.0704128564;417662.93463627505;247052.95441561705;246680.0223457479;241693.0545163873;430412.23801567365;457176.8914327451;452691.3469457749;472818.15071447083;517101.78714451054;515656.9658837472;452438.2134286634;456312.18921735487;464270.0288607765;465263.9689877527;431639.5829296699;417982.9865254938;457454.86558595806;457176.8914327451;;158908.11840480618;472036.2627623985;201972.2588119733;217384.46243715065;273.955091788801;595587.4628141769;219940.04956727894;40781.82124829927;0.0;0;31;30;0;0;0;0;0;12;13;250989370659.88397;92478357165.00876;175993647549.99414;17675.695713433015;0.0;179.81185265498516;14027.857096242275;421559.746833034;214205.43454580958;7699.90943218613;146250.45386410563;2.6909864571269684;0.0772003767988395
1146;2019-02-15 12:06:37.842;774;185;171;170;157;33;187;26;30;36;613;593;30;66;234;239;240;186;192;189;187;25;541;353;364;135;358;268;541;297.0;86.0;150.0;8.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29586.287109375;10691.12890625;0.0;1186.41479492188;390.0;88299;;;Calculated values ==>;1550228797.842;350.56000000000006;291.66;290.26000000000005;290.16;288.86;276.46000000000004;273.6339639331285;291.86;275.76000000000005;276.16;276.76000000000005;334.46000000000004;332.46000000000004;276.16;279.76000000000005;296.56;297.06;297.16;291.76000000000005;292.06;291.86;;312.16;275.66;241.49495122638035;263.56353331371673;273.6339639331285;292.36;5410000.0;3529999.9999999995;3640000.0;1350000.0;3579999.9999999995;2680000.0;5410000.0;0.0495;0.014333333333333333;0.025;0.0013333333333333333;0.02;0.0695;;10691.12890625;0.0;1186.41479492188;29586.287109375;511990.5919243131;415880.56022528594;246175.95816365356;245810.12445136692;241243.40030666624;430607.02586249536;457176.8914327451;452409.5171516808;472948.7829819323;517214.2687178579;515141.9339180713;452409.5171516808;456936.7813661786;464448.5893172968;465828.39991936815;431131.204906033;416218.5356340934;457454.86558595806;457176.8914327451;;163921.7849024954;471875.0639052514;201164.97894076584;214117.7787171364;273.6265820410529;596080.3953408669;220118.25252585998;40801.27026935912;0.0;0;31;30;0;0;0;0;0;12;13;251207701499.68958;92559631419.9364;176152597199.8526;6281.113455272874;360.9467799526474;213.74825956446773;16892.608333734806;421759.32368990465;214208.4414831414;7703.188061223633;146508.04281345342;1.9994383877688189;0.010005466154190895
1147;2019-02-15 12:07:37.872;757;182;171;171;157;32;188;23;32;34;624;600;34;69;233;239;240;184;192;189;187;23;543;351;364;135;356;268;543;-1.0;83.0;407.0;107.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29541.798828125;10736.3125;0.0;1188.59521484375;396.0;88300;;;Calculated values ==>;1550228857.872;348.86;291.36;290.26000000000005;290.26000000000005;288.86;276.36;273.4187578820637;291.96000000000004;275.46000000000004;276.36;276.56;335.56;333.16;276.56;280.06;296.46000000000004;297.06;297.16;291.56;292.06;291.86;;312.76000000000005;275.46000000000004;241.49495122638035;263.56353331371673;273.4187578820637;292.36;5430000.0;3510000.0;3640000.0;1350000.0;3560000.0;2680000.0;5430000.0;0.0;0.013833333333333333;0.06783333333333334;0.017833333333333333;0.02;0.02;;10736.3125;0.0;1188.59521484375;29541.798828125;509730.8185143333;414039.5949891296;246087.90657490952;246087.90657490952;241172.05552944168;430735.4089219946;457315.95501684735;452664.88030591793;472753.7123474745;518352.177201948;515867.7668576808;452919.762561323;457307.8754880707;464611.2859323508;466116.49786128954;430617.38389085827;414752.42406787584;457454.86558595806;457176.8914327451;;166428.6587063909;471679.62040862173;200433.19643076175;246087.90657490952;273.33103702154244;596573.3757571358;220296.90381849944;40821.0719153061;0.0;0;31;30;0;0;0;0;0;12;13;251426210699.58545;92640671919.89778;176313477599.77594;17109.71588953143;4837.227894271837;219.46527755125697;4221.779697156711;421954.344729474;214251.78126446708;7706.799979087614;146684.08402357707;2.2128631423842426;0.15954126615178216
1148;2019-02-15 12:08:37.873;740;182;171;171;159;33;188;22;32;33;633;606;33;69;232;239;240;184;192;189;187;22;544;352;364;134;357;263;544;277.0;80.0;346.0;166.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29703.65625;10801.8076171875;0.0;1166.99267578125;401.0;88301;;;Calculated values ==>;1550228917.873;347.16;291.36;290.26000000000005;290.26000000000005;289.06;276.46000000000004;273.5264737036516;291.96000000000004;275.36;276.36;276.46000000000004;336.46000000000004;333.76000000000005;276.46000000000004;280.06;296.36;297.06;297.16;291.56;292.06;291.86;;313.26000000000005;275.36;241.2770596917726;262.9017227912062;273.5264737036516;292.36;5440000.0;3520000.0000000005;3640000.0;1340000.0;3570000.0000000005;2630000.0;5440000.0;0.04616666666666667;0.013333333333333334;0.057666666666666665;0.027666666666666666;0.02;0.06616666666666667;;10801.8076171875;0.0;1166.99267578125;29703.65625;507540.620223235;413628.9936938134;246044.18470006247;246044.18470006247;241815.4218228668;430671.36484660726;457315.95501684735;453528.07508904516;472787.01963726926;519696.93072771205;516913.9326089713;453653.8914306736;458113.51224297343;464333.32306390855;465972.58579758817;430358.3808744126;414351.7324323658;457454.86558595806;457176.8914327451;;168517.74571465285;471714.4053827849;200694.80221395707;214402.4241241149;273.4380560534992;597067.0961107259;220476.3911439981;40840.70214153591;0.0;0;31;30;0;0;0;0;0;12;13;251644614339.32162;92721373264.8003;176472780254.5835;14580.052069130079;7498.209021004236;213.42197922729034;16063.577253587697;422218.4305301671;214354.57828522532;7710.407433012974;146853.13148203975;3.2046035846618364;0.15811271508360772
1149;2019-02-15 12:09:37.843;731;184;171;171;161;35;188;22;30;32;636;610;31;67;232;240;240;186;192;189;187;21;546;352;364;133;357;256;546;260.0;110.0;466.0;203.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29638.25390625;10964.1455078125;0.0;1128.38928222656;405.0;88302;;;Calculated values ==>;1550228977.843;346.26;291.56;290.26000000000005;290.26000000000005;289.26000000000005;276.66;273.5264737036516;291.96000000000004;275.36;276.16;276.36;336.76000000000005;334.16;276.26000000000005;279.86;296.36;297.16;297.16;291.76000000000005;292.06;291.86;;313.66;275.26000000000005;241.05796691057077;261.9595390733887;273.5264737036516;292.36;5460000.0;3520000.0000000005;3640000.0;1330000.0;3570000.0000000005;2560000.0;5460000.0;0.043333333333333335;0.018333333333333333;0.07766666666666668;0.03383333333333333;0.02;0.06333333333333334;;10964.1455078125;0.0;1128.38928222656;29638.25390625;506240.8400944574;413534.6774420643;245957.33877818036;245957.33877818036;242426.47966993015;430671.36484660726;457315.95501684735;454469.4988628344;472820.39598721155;520582.559512763;517916.5082478384;454593.27306183573;458984.82049126766;464333.32306390855;466101.6954492864;429836.081475104;414260.4934188599;457454.86558595806;457176.8914327451;;170189.03402730724;471749.2581616372;200686.41345972236;214982.4951392354;273.4347669194195;597561.3647709715;220657.68339532157;40859.82076043694;0.0;0;31;30;0;0;0;0;0;12;13;251862905139.42578;92801433214.83849;176628402404.65775;19710.486299641707;9170.959579081451;285.552447697808;15338.978431922282;422504.0421394666;214493.41856875643;7714.563474179221;147114.68860222842;3.6804505863405903;0.21042653418103166
1150;2019-02-15 12:10:37.843;730;186;170;170;163;37;188;23;29;32;634;609;30;65;232;240;241;188;192;190;187;22;547;353;364;132;358;249;548;182.0;82.0;608.0;242.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29728.580078125;10941.515625;0.0;1093.92028808594;407.0;88303;;;Calculated values ==>;1550229037.843;346.16;291.76000000000005;290.16;290.16;289.46000000000004;276.86;273.6339639331285;291.96000000000004;275.46000000000004;276.06;276.36;336.56;334.06;276.16;279.66;296.36;297.16;297.26000000000005;291.96000000000004;292.16;291.86;;313.86;275.36;240.83765695389522;260.9983114674233;273.6339639331285;292.36;5470000.0;3529999.9999999995;3640000.0;1320000.0;3579999.9999999995;2490000.0;5480000.0;0.030333333333333334;0.013666666666666666;0.10133333333333333;0.04033333333333333;0.02;0.050333333333333334;;10941.515625;0.0;1093.92028808594;29728.580078125;506025.32329595776;413442.3132566535;245510.29261241516;245510.29261241516;243040.92586559296;430607.02586249536;457315.95501684735;455519.1575828171;472950.9869074988;520952.94637897005;518401.41787762754;455640.8797640685;459845.2685648124;464185.92985963024;465957.757526552;429816.2767563059;414171.1577566021;457593.62407101324;457176.8914327451;;171024.68490186572;471978.8095216074;200955.88568907612;218659.62353940948;273.54476341593875;598056.088387508;220840.23057142834;40878.34000685621;0.0;0;31;30;0;0;0;0;0;12;13;252081305139.42578;92880933214.83849;176779902404.65775;25795.744885232416;10931.257927912096;213.81662632928507;12005.369150631226;422883.2607326739;214660.93704798137;7718.724883129446;147342.55816541635;4.066839700993847;0.27723296920500723
