;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1151;2019-02-15 12:11:37.864;736;187;170;169;164;39;188;24;32;32;628;605;30;65;233;240;241;189;192;190;187;23;551;354;364;132;359;247;551;131.0;85.0;397.0;146.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29848.82421875;11093.4033203125;0.0;1086.86389160156;409.0;88304;;;Calculated values ==>;1550229097.864;346.76;291.86;290.16;290.06;289.56;277.06;273.7412296467126;291.96000000000004;275.56;276.36;276.36;335.96000000000004;333.66;276.16;279.66;296.46000000000004;297.16;297.26000000000005;292.06;292.16;291.86;;314.06;275.46000000000004;240.83765695389522;260.72004837742526;273.7412296467126;292.36;5510000.0;3540000.0;3640000.0;1320000.0;3590000.0;2470000.0;5510000.0;0.021833333333333333;0.014166666666666666;0.06616666666666667;0.024333333333333332;0.02;0.041833333333333333;;11093.4033203125;0.0;1086.86389160156;29848.82421875;506412.50635786826;412555.8353376608;245384.62380479573;245027.73001487428;243273.05798223;430542.39183029096;457315.95501684735;456213.6589569888;472950.9869074988;520505.76499353175;518160.62797013257;455971.6787098664;460156.6973235147;464169.8927984072;465813.54573049117;428753.86084684223;413307.47646805906;457593.62407101324;457176.8914327451;;171860.34048652687;472076.1002201579;201257.433027406;222354.09794089908;273.6671848544185;598552.740525293;221023.91916493568;40896.519569018616;0.0;0;31;30;0;0;0;0;0;12;13;252299781579.9604;92960160935.03235;176928754485.02197;16869.60361567406;6589.920901690296;218.82377869942826;9823.42019440889;423238.9297449849;214806.99797535702;7722.331481714692;147524.5284110392;2.750495363328574;0.16798247205084263
1152;2019-02-15 12:12:37.874;746;191;170;169;165;41;188;25;35;32;621;600;33;68;234;240;241;192;192;190;187;25;555;356;364;132;362;248;556;-1.0;85.0;806.0;227.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29944.53515625;11175.6328125;0.0;1091.66772460938;412.0;88305;;;Calculated values ==>;1550229157.874;347.76;292.26000000000005;290.16;290.06;289.66;277.26000000000005;273.955091788801;291.96000000000004;275.66;276.66;276.36;335.26000000000005;333.16;276.46000000000004;279.96000000000004;296.56;297.16;297.26000000000005;292.36;292.16;291.86;;314.36;275.66;240.83765695389522;260.85938512811435;273.955091788801;292.36;5550000.0;3560000.0;3640000.0;1320000.0;3620000.0000000005;2480000.0;5560000.0;0.0;0.014166666666666666;0.13433333333333333;0.03783333333333334;0.02;0.02;;11175.6328125;0.0;1091.66772460938;29944.53515625;507301.86062145524;411946.55931517074;245178.77551234743;244824.99358240856;243429.09896526177;430412.23801567365;457315.95501684735;456412.2256599408;472950.9869074988;519709.6726370836;517565.9159013996;456170.2062649337;460356.03747461986;463858.19375264365;465524.29463401274;427666.4225554411;412333.65201211494;457593.62407101324;457176.8914327451;;173113.83306960555;472270.6324499597;201822.75207251406;245178.77551234743;273.89684374993976;599051.101566338;221209.5253952298;40914.67702488918;0.0;0;31;30;0;0;0;0;0;12;13;252518217979.92566;93039374135.01976;177077279234.99838;34199.85261857766;10231.94480761336;217.21424936378722;4239.962318407953;423664.57947666966;214947.20355328132;7725.9657375563465;147641.74279776978;3.985308246591859;0.3251889863061004
1153;2019-02-15 12:13:37.955;756;193;171;170;164;43;188;26;40;32;617;596;38;71;235;240;241;195;192;190;187;26;558;360;364;133;365;254;558;-2.0;82.0;974.0;206.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29926.115234375;11215.5517578125;0.0;1116.63342285156;414.0;88306;;;Calculated values ==>;1550229217.955;348.76;292.46000000000004;290.26000000000005;290.16;289.56;277.46000000000004;274.38016830617;291.96000000000004;275.76000000000005;277.16;276.36;334.86;332.76000000000005;276.96000000000004;280.26000000000005;296.66;297.16;297.26000000000005;292.66;292.16;291.86;;314.56;275.76000000000005;241.05796691057077;261.6868853414304;274.38016830617;292.36;5580000.0;3600000.0;3640000.0;1330000.0;3650000.0;2540000.0;5580000.0;0.0;0.013666666666666666;0.16233333333333333;0.034333333333333334;0.02;0.02;;11215.5517578125;0.0;1116.63342285156;29926.115234375;508282.23434480577;411859.8641199572;245452.21678045142;245097.6580104656;243010.40078269437;430148.3826014536;457315.95501684735;456033.4258377083;472820.39598721155;518801.9093815918;516648.3630834154;455788.79455217137;459778.8713420569;463545.3156519603;464942.4404991662;426833.4007238846;412631.9622702012;457593.62407101324;457176.8914327451;;173949.5011765382;472236.3865531139;202917.50588857196;245452.21678045142;274.3406694135725;599550.6971965063;221396.37050034615;40933.10437779363;0.0;0;31;30;0;0;0;0;0;12;13;252736912819.38412;93118981459.82263;177228082544.62497;41089.15100507646;9246.61490281594;194.08632553367306;4234.493493045874;424292.8348399352;215109.74401759583;7729.397869470127;147712.458600318;4.440765762448843;0.34965454341108676
1154;2019-02-15 12:14:37.885;762;196;173;172;164;45;188;26;44;33;618;596;42;75;237;239;241;197;192;190;187;27;561;362;364;134;367;263;561;-1.0;82.0;932.0;156.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29983.21484375;11186.0771484375;0.0;1168.43518066406;416.0;88307;;;Calculated values ==>;1550229277.885;349.36;292.76000000000005;290.46000000000004;290.36;289.56;277.66;274.5913991737795;291.96000000000004;275.76000000000005;277.56;276.46000000000004;334.96000000000004;332.76000000000005;277.36;280.66;296.86;297.06;297.26000000000005;292.86;292.16;291.86;;314.76000000000005;275.86;241.2770596917726;262.9017227912062;274.5913991737795;292.36;5610000.0;3620000.0000000005;3640000.0;1340000.0;3670000.0000000005;2630000.0;5610000.0;0.0;0.013666666666666666;0.15533333333333335;0.026000000000000002;0.02;0.02;;11186.0771484375;0.0;1168.43518066406;29983.21484375;508764.756212718;411733.9045326037;246041.4639856913;245684.70818281127;242900.00478595454;430014.67791919125;457315.95501684735;455030.636299068;472787.01963726926;518151.7238743928;515881.2824938866;454781.28718595096;458844.57707494247;463513.8806111011;464518.1588243853;425984.5510891155;412124.71779049526;457593.62407101324;457176.8914327451;;174785.17458790913;472202.2088784924;203457.53786473797;246041.4639856913;274.55900514671623;600049.3591625593;221582.8329478249;40952.124400232686;0.0;0;31;30;0;0;0;0;0;12;13;252955058019.62714;93198988009.91176;177383001594.79755;39077.687956799266;6987.361446357616;189.41772174781;4222.708548941076;424960.1124322042;215244.86932366385;7732.590008022791;147782.85306128202;4.085727896757585;0.30758576279464034
1155;2019-02-15 12:15:37.875;762;196;172;171;163;46;188;26;45;33;625;601;44;77;238;239;241;198;192;190;187;27;558;363;365;129;368;271;558;-1.0;82.0;954.0;138.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29872.19140625;11032.353515625;0.0;1213.28161621094;414.0;88308;;;Calculated values ==>;1550229337.875;349.36;292.76000000000005;290.36;290.26000000000005;289.46000000000004;277.76000000000005;274.69669130483857;291.96000000000004;275.76000000000005;277.66;276.46000000000004;335.66;333.26000000000005;277.56;280.86;296.96000000000004;297.06;297.26000000000005;292.96000000000004;292.16;291.86;;314.56;275.86;240.16925963744896;263.95629194202945;274.69669130483857;292.36;5580000.0;3629999.9999999995;3650000.0;1290000.0;3679999.9999999995;2710000.0;5580000.0;0.0;0.013666666666666666;0.15899999999999997;0.023;0.02;0.02;;11032.353515625;0.0;1213.28161621094;29872.19140625;509029.55331187934;413010.54793433315;245808.81048173766;245452.21678045142;242668.80393281896;429947.3805835815;457153.08725739754;453802.7222983125;473438.18344108673;518204.3821336492;515714.9119041966;453675.6233879279;457812.0453385027;463498.35147808114;464371.1518808695;426833.4007238846;413753.7550397062;457431.4281400766;457013.68520201126;;173949.5011765382;472857.82487454545;203728.6025252966;245808.81048173766;274.66839770549745;600548.0710822132;221767.95567779004;40971.9687322698;0.0;0;31;30;0;0;0;0;0;12;13;253173721569.6619;93277874859.9243;177543174894.823;39761.78504390953;6189.972114032723;178.7551576837714;4224.097494405472;425616.9985413798;215354.66213483238;7735.657604000654;147853.23137997938;4.1120455793363195;0.3035568837145668
1156;2019-02-15 12:16:37.876;754;198;172;171;162;47;188;27;35;33;640;610;36;65;239;239;241;200;192;190;187;27;576;366;364;131;371;256;569;-2.0;80.0;932.0;202.0;120.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38100.11328125;19592.1875;0.0;1127.40270996094;408.0;88309;;;Calculated values ==>;1550229397.876;348.56000000000006;292.96000000000004;290.36;290.26000000000005;289.36;277.86;275.0112864084945;291.96000000000004;275.86;276.66;276.46000000000004;337.16;334.16;276.76000000000005;279.66;297.06;297.06;297.26000000000005;293.16;292.16;291.86;;313.96000000000004;275.86;240.61611355647437;261.9595390733887;275.0112864084945;292.36;5760000.0;3660000.0;3640000.0;1310000.0;3710000.0;2560000.0;5690000.0;0.0;0.013333333333333334;0.15533333333333335;0.033666666666666664;0.02;0.02;;19592.1875;0.0;1127.40270996094;38100.11328125;506421.7640123189;408918.82761355897;245361.37829694615;245011.42925596432;241940.94631648896;429743.705733735;457315.95501684735;455087.3474150554;473178.34860283375;520992.18885617924;517916.5082478384;455210.6132043254;458743.93027073797;463184.4932147605;463928.38035923813;421469.56208559626;409779.208087249;457593.62407101324;457176.8914327451;;171442.51209473662;472596.2217928923;204478.30539316477;245361.37829694615;274.9714470063814;601114.5163945226;222023.16443935377;40991.474760059384;0.0;0;32;30;0;0;0;0;0;12;13;253392425214.3977;93355876159.83008;177701277529.63202;38927.93786073368;9026.636518790827;155.87138664462992;4236.310262715979;426272.7571605879;215481.46932003726;7738.446205009264;147923.73595292686;2.5264378058847616;0.19902143287508864
1157;2019-02-15 12:17:37.886;750;199;172;171;160;47;188;28;16;35;642;613;20;46;241;238;241;201;192;190;187;28;564;365;365;138;370;248;558;-1.0;82.0;554.0;190.0;120.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37850.12890625;19280.28125;0.0;1065.25085449219;391.0;88310;;;Calculated values ==>;1550229457.886;348.16;293.06;290.36;290.26000000000005;289.16;277.86;274.9066339382667;291.96000000000004;275.96000000000004;274.76000000000005;276.66;337.36;334.46000000000004;275.16;277.76000000000005;297.26000000000005;296.96000000000004;297.26000000000005;293.26000000000005;292.16;291.86;;312.26000000000005;275.96000000000004;242.14157278889297;260.85938512811435;274.9066339382667;292.36;5640000.0;3650000.0;3650000.0;1380000.0;3700000.0;2480000.0;5580000.0;0.0;0.013666666666666666;0.09233333333333334;0.03166666666666666;0.02;0.02;;19280.28125;0.0;1065.25085449219;37850.12890625;506995.7706148854;414118.72544131405;245808.81048173766;245452.21678045142;241653.99799175613;429811.8947417682;457153.08725739754;454097.8763767822;472458.26935960614;521849.79102316726;518893.44961782836;454587.9916849;457736.96880525927;463601.3501589486;463943.7019641529;425119.0084384571;414836.19431195915;457431.4281400766;457013.68520201126;;164339.59507360373;471771.9322026706;204146.97320447798;245808.81048173766;274.83918275190996;601747.5405657653;222347.15566842555;41009.74991844576;0.0;0;32;30;0;0;0;0;0;12;13;253611161664.36295;93436589609.81725;177852502729.60797;23078.80005957609;8474.790368276099;140.53179306213863;4224.097494405472;426789.5660969777;215627.33885161032;7740.916643177511;147994.25110145798;1.765410682347759;0.1434537974157572
1158;2019-02-15 12:18:37.876;759;194;174;173;158;43;188;30;16;36;625;604;15;38;240;238;241;195;192;190;187;29;559;362;365;143;367;242;554;-2.0;83.0;363.0;123.0;120.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37731.75390625;19205.064453125;0.0;1004.9867553710901;378.0;88311;;;Calculated values ==>;1550229517.876;349.06000000000006;292.56;290.56;290.46000000000004;288.96000000000004;277.46000000000004;274.5913991737795;291.96000000000004;276.16;274.76000000000005;276.76000000000005;335.66;333.56;274.66;276.96000000000004;297.16;296.96000000000004;297.26000000000005;292.66;292.16;291.86;;310.96000000000004;276.06;243.1966462407574;260.01710675043796;274.5913991737795;292.36;5590000.0;3620000.0000000005;3650000.0;1430000.0;3670000.0000000005;2420000.0;5540000.0;0.0;0.013833333333333333;0.0605;0.0205;0.02;0.02;;19205.064453125;0.0;1004.9867553710901;37731.75390625;508567.60533208906;413914.7804853892;246701.68063385063;246338.1396707812;241122.7972128732;430014.67791919125;457153.08725739754;455107.87767676736;471897.7078724963;520612.0213758365;518477.8186799644;454986.9503499554;457745.7677900302;463913.1838744076;464386.3924891542;426552.2506751499;414277.0601677878;457431.4281400766;457013.68520201126;;158908.11840480618;471206.1028288316;203366.35356297242;246701.68063385063;274.5237578077564;602377.2846144657;222667.8134308002;41026.99902320068;0.0;0;32;30;0;0;0;0;0;12;13;253830125164.39777;93520875559.83064;177999478229.63135;15230.362208884593;5490.714859950112;169.80680201850947;4206.240091363213;427108.75590876245;215743.698665329;7743.502367111101;148064.4922058817;1.241813971835255;0.09290537568140027
1159;2019-02-15 12:19:37.867;771;191;176;176;160;38;188;31;20;37;598;585;15;43;239;238;241;192;192;190;187;30;541;358;365;138;363;253;541;-2.0;110.0;176.0;72.0;120.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30373.005859375;10813.4677734375;0.0;1991.66711425781;373.0;88312;;;Calculated values ==>;1550229577.867;350.26;292.26000000000005;290.76000000000005;290.76000000000005;289.16;276.96000000000004;274.1680685717883;291.96000000000004;276.26000000000005;275.16;276.86;332.96000000000004;331.66;274.66;277.46000000000004;297.06;296.96000000000004;297.26000000000005;292.36;292.16;291.86;;310.46000000000004;276.16;242.14157278889297;261.54996906429363;274.1680685717883;292.36;5410000.0;3579999.9999999995;3650000.0;1380000.0;3629999.9999999995;2530000.0;5410000.0;0.0;0.018333333333333333;0.029333333333333333;0.012;0.02;0.02;;10813.4677734375;0.0;1991.66711425781;30373.005859375;511623.71046491514;417859.2767240432;412663.7354477416;412663.7354477416;242268.81606751747;430280.9020939914;457153.08725739754;453740.19083978806;472654.2065195329;516938.4380640592;515604.3606169956;453119.3127602432;456563.51709335245;464371.1518808695;464972.5849072995;431366.3100286371;418178.28432164877;457431.4281400766;457013.68520201126;;156819.11488148148;471968.1179040911;202297.2358868157;412663.7354477416;274.0906634909304;602944.7391498893;222917.93034358785;41051.96739303662;0.0;0;32;30;0;0;0;0;0;12;14;254049092315.03827;93605162915.07718;178147955955.06564;7375.660011953856;3236.0505842073044;241.78047129478645;886.9989950853935;427297.1111702926;215816.41080245285;7746.931746581318;148106.9294985107;0.9168579765468143;0.08051765720455599
1160;2019-02-15 12:20:37.857;773;188;172;171;157;33;188;29;25;36;558;549;23;88;237;239;241;190;192;190;187;27;541;355;365;129;360;262;541;218.0;84.0;87.0;14.0;120.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30458.158203125;10718.41796875;0.0;2020.3220214843802;386.0;88313;;;Calculated values ==>;1550229637.857;350.46000000000004;291.96000000000004;290.36;290.26000000000005;288.86;276.46000000000004;273.8482719121499;291.96000000000004;276.06;275.66;276.76000000000005;328.96000000000004;328.06;275.46000000000004;281.96000000000004;296.86;297.06;297.26000000000005;292.16;292.16;291.86;;311.76000000000005;275.86;240.16925963744896;262.7682575881327;273.8482719121499;292.36;5410000.0;3550000.0;3650000.0;1290000.0;3600000.0;2620000.0;5410000.0;0.036333333333333336;0.014;0.0145;0.0023333333333333335;0.02;0.05633333333333333;;10718.41796875;0.0;2020.3220214843802;30458.158203125;511868.34105143725;416884.34977563936;246544.15128059217;246175.95816365356;241243.40030666624;430477.46260093397;457153.08725739754;452817.7392755658;473728.1634681915;512035.25754267804;511101.56293274154;452564.838555993;460572.53904591646;464548.7096429471;465539.2008351387;431366.3100286371;417537.34480225795;457431.4281400766;457013.68520201126;;162250.55196795813;472857.82487454545;201671.55148201765;217602.65200222164;273.8333755830984;603451.5810294296;223097.3328194044;41085.39506363265;0.0;0;32;30;0;0;0;0;0;12;14;254268055815.0731;93685249565.0899;178302430205.0902;3641.619723006448;632.7679712492317;193.60551316930832;13486.821536921481;427388.9065329878;215848.6455837277;7750.55935841634;148226.69137265685;1.4094655168494508;0.0043170315387457405
1161;2019-02-15 12:21:37.877;766;187;172;171;157;32;188;25;28;34;560;551;29;100;235;239;241;188;193;190;188;25;545;353;365;122;358;263;545;-1.0;81.0;702.0;0.0;120.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29281.6328125;10801.556640625;0.0;818.5115356445309;394.0;88314;;;Calculated values ==>;1550229697.877;349.76;291.86;290.36;290.26000000000005;288.86;276.36;273.6339639331285;291.96000000000004;275.66;275.96000000000004;276.56;329.16;328.26000000000005;276.06;283.16;296.66;297.06;297.26000000000005;291.96000000000004;292.16;291.96000000000004;;312.56;275.66;238.5638546566975;262.9017227912062;273.6339639331285;292.46000000000004;5450000.0;3529999.9999999995;3650000.0;1220000.0;3579999.9999999995;2630000.0;5450000.0;0.0;0.013500000000000002;0.11699999999999999;0.0;0.02;0.02;;10801.556640625;0.0;818.5115356445309;29281.6328125;510663.4636646853;415013.6015823836;246365.96298317943;246000.66275761696;241101.2447821725;430607.02586249536;457153.08725739754;453023.67980688816;474436.779072901;512154.3602959666;511220.17108653206;453149.9494180667;461857.3433744764;464579.7527577276;465828.39991936815;430338.589301443;415361.6199971667;457431.4281400766;457153.08725739754;;165593.03060630985;473575.2735981911;201183.85751793825;246365.96298317943;273.6339639331285;603949.5785649321;223276.72571879943;41109.059895583305;0.0;0;32;30;0;0;0;0;0;12;14;254487128815.00348;93760574665.06596;178459982705.04013;29465.25920780714;0.0;202.1890856077306;4215.742485484362;427664.88915420946;215853.92040784188;7753.858746167874;148374.2619132523;2.9159201361740186;0.17124627374621648
1162;2019-02-15 12:22:37.868;755;185;173;172;159;31;189;23;30;34;590;567;31;79;234;240;241;186;193;190;188;24;546;351;365;126;356;260;545;212.0;80.0;411.0;44.0;120.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29738.078125;10846.5166015625;0.0;1166.88098144531;400.0;88315;;;Calculated values ==>;1550229757.868;348.66;291.66;290.46000000000004;290.36;289.06;276.26000000000005;273.4187578820637;292.06;275.46000000000004;276.16;276.56;332.16;329.86;276.26000000000005;281.06;296.56;297.16;297.26000000000005;291.76000000000005;292.16;291.96000000000004;;313.16;275.56;239.4893008659735;262.5002047102346;273.4187578820637;292.46000000000004;5460000.0;3510000.0;3650000.0;1260000.0;3560000.0;2600000.0;5450000.0;0.035333333333333335;0.013333333333333334;0.0685;0.007333333333333333;0.02;0.05533333333333333;;10846.5166015625;0.0;1166.88098144531;29738.078125;509220.01891172613;414305.8763482112;246733.60109931132;246365.96298317943;241779.08501393648;430735.4089219946;457292.3345882162;453790.33218921116;473922.61981710925;515518.74042678357;513143.1324793234;453915.3865095028;459800.7310750631;464742.0383762814;466245.360953766;430078.15578139253;414661.7335165383;457431.4281400766;457153.08725739754;;168099.92630828856;472959.5831453042;200593.26278925888;217270.4935037357;273.3938468055562;604441.3357142566;223457.0992688702;41125.602351467714;0.0;0;32;30;0;0;0;0;0;12;14;254706095964.77374;93834963504.98792;178616859169.87555;17343.99925389673;1997.353015944332;205.55229686472333;13273.503521035955;428054.9077960747;215870.56251959936;7757.256081341519;148519.9837682629;2.731983842286559;0.10479838392285201
1163;2019-02-15 12:23:37.868;747;184;174;173;161;32;189;23;33;33;620;586;33;68;234;240;241;186;193;190;188;22;545;352;365;128;357;257;545;276.0;84.0;430.0;78.0;120.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29607.12109375;10874.5341796875;0.0;1100.76904296875;404.0;88316;;;Calculated values ==>;1550229817.868;347.86;291.56;290.56;290.46000000000004;289.26000000000005;276.36;273.5264737036516;292.06;275.46000000000004;276.46000000000004;276.46000000000004;335.16;331.76000000000005;276.46000000000004;279.96000000000004;296.56;297.16;297.26000000000005;291.76000000000005;292.16;291.96000000000004;;313.56;275.36;239.943914813709;262.0952818180154;273.5264737036516;292.46000000000004;5450000.0;3520000.0000000005;3650000.0;1280000.0;3570000.0000000005;2570000.0;5450000.0;0.046;0.014;0.07166666666666667;0.013000000000000001;0.02;0.066;;10874.5341796875;0.0;1100.76904296875;29607.12109375;508319.0282092348;413945.88199973485;247103.64251051095;246733.60109931132;242463.71719671614;430671.36484660726;457292.3345882162;454672.34886789246;473567.7884962697;518859.26819904154;515363.9573625609;454672.34886789246;458947.1479239041;464595.45822754485;466101.6954492864;430338.589301443;414661.7335165383;457431.4281400766;457153.08725739754;;169771.2103021376;472505.00135272456;200814.73616410638;214841.67748119868;273.4850618125619;604935.8790410795;223638.1080253806;41144.4994350045;0.0;0;32;30;0;0;0;0;0;12;14;254925095964.77374;93911163504.98792;178771959169.87555;18193.128910438005;3531.973447452037;219.4759809886663;15992.553045229124;428351.0505307775;215916.64024012766;7760.797983656964;148763.86757298178;3.1679474564229846;0.12615173463284146
1164;2019-02-15 12:24:37.859;743;185;173;173;163;34;189;23;37;33;634;598;36;63;234;240;241;187;193;190;188;22;547;352;365;130;357;253;546;290.0;83.0;589.0;120.0;120.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29721.205078125;10922.67578125;0.0;1068.53601074219;406.0;88317;;;Calculated values ==>;1550229877.859;347.46000000000004;291.66;290.46000000000004;290.46000000000004;289.46000000000004;276.56;273.5264737036516;292.06;275.46000000000004;276.86;276.46000000000004;336.56;332.96000000000004;276.76000000000005;279.46000000000004;296.56;297.16;297.26000000000005;291.86;292.16;291.96000000000004;;313.76000000000005;275.36;240.39332010688793;261.54996906429363;273.5264737036516;292.46000000000004;5470000.0;3520000.0000000005;3650000.0;1300000.0;3570000.0000000005;2530000.0;5460000.0;0.04833333333333333;0.013833333333333333;0.09816666666666667;0.02;0.02;0.06833333333333333;;10922.67578125;0.0;1068.53601074219;29721.205078125;507644.5007018931;413899.7426769738;246688.84295991823;246688.84295991823;243117.12551027816;430671.36484660726;457292.3345882162;455831.97230811114;473308.3704715943;520624.5437431354;516938.4380640592;455709.7166268838;458978.51335723914;464595.45822754485;466101.6954492864;429816.2767563059;414617.0881074537;457431.4281400766;457153.08725739754;;170606.85888663295;472242.3386847302;200792.42077383236;214225.51995024778;273.4763184191366;605430.2075982521;223819.72419501876;41162.57426546848;0.0;0;32;30;0;0;0;0;0;12;14;255144063114.544;93988551894.90672;178924936219.71506;25036.3826422817;5428.998358217957;210.25544297578836;16600.050432655233;428711.2424231161;215991.3038038818;7764.378541688631;149035.43186092487;3.942527885939075;0.19121261804443748
1165;2019-02-15 12:25:37.879;743;186;173;172;164;35;189;23;42;33;635;603;39;63;234;240;241;188;193;191;188;22;547;353;365;130;358;250;547;278.0;85.0;840.0;173.0;120.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29646.982421875;10960.72265625;0.0;1057.62084960938;408.0;88318;;;Calculated values ==>;1550229937.879;347.46000000000004;291.76000000000005;290.46000000000004;290.36;289.56;276.66;273.6339639331285;292.06;275.46000000000004;277.36;276.46000000000004;336.66;333.46000000000004;277.06;279.46000000000004;296.56;297.16;297.26000000000005;291.96000000000004;292.26000000000005;291.96000000000004;;313.96000000000004;275.36;240.39332010688793;261.13683023647616;273.6339639331285;292.46000000000004;5470000.0;3529999.9999999995;3650000.0;1300000.0;3579999.9999999995;2500000.0;5470000.0;0.04633333333333333;0.014166666666666666;0.14;0.028833333333333332;0.02;0.06633333333333333;;10960.72265625;0.0;1057.62084960938;29646.982421875;507644.5007018931;413854.0851824992;246644.29413320287;246278.10453491652;243426.45778177437;430607.02586249536;457292.3345882162;456931.82408805063;473308.3704715943;520972.94706627587;517704.0526915668;456568.8190744456;459451.0062173106;464448.5893172968;465957.757526552;429816.2767563059;414572.912758482;457570.36885009304;457153.08725739754;;171442.51209473662;472242.3386847302;201041.00430405172;214790.73993093148;273.57808357511453;605925.1074055601;224002.1466358245;41180.29814529039;0.0;0;32;30;0;0;0;0;0;12;14;255363136114.4744;94066577894.88193;179075886519.66708;35824.71476975985;7819.638474642896;215.94765663583868;16076.70237265558;429218.5872933258;216101.7459125562;7767.931418081765;149307.8289029737;4.987126823631949;0.2879345081142283
1166;2019-02-15 12:26:37.859;746;188;172;172;166;38;189;24;47;33;631;603;43;65;234;241;242;189;193;191;188;23;550;354;365;131;359;254;550;135.0;84.0;888.0;123.0;120.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29590.765625;10948.861328125;0.0;1056.87426757812;410.0;88319;;;Calculated values ==>;1550229997.859;347.76;291.96000000000004;290.36;290.36;289.76000000000005;276.96000000000004;273.7412296467126;292.06;275.56;277.86;276.46000000000004;336.26000000000005;333.46000000000004;277.46000000000004;279.66;296.56;297.26000000000005;297.36;292.06;292.26000000000005;291.96000000000004;;314.16;275.46000000000004;240.61611355647437;261.6868853414304;273.7412296467126;292.46000000000004;5500000.0;3540000.0;3650000.0;1310000.0;3590000.0;2540000.0;5500000.0;0.022500000000000003;0.014;0.14800000000000002;0.0205;0.02;0.0425;;10948.861328125;0.0;1056.87426757812;29590.765625;507749.2395615669;413351.9237643686;246147.81573559926;246147.81573559926;244008.41153105663;430542.39183029096;457292.3345882162;456886.66015253164;473178.34860283375;520235.3652421017;517366.67700993276;456399.65931981895;459060.4261473017;464301.43004117184;465943.0496085122;429268.59190023836;413720.03103230504;457570.36885009304;457153.08725739754;;172278.17009871884;472207.82270811964;201342.78214943997;222427.50383704435;273.70054230212514;606418.5907568075;224184.6656424635;41197.91306434167;0.0;0;32;30;0;0;0;0;0;12;14;255582063114.544;94144851794.90681;179227036119.71515;37820.49394445757;5552.733331452933;217.67985215106654;9975.83729536501;429832.09279611515;216213.14519883183;7771.54377613528;149524.8610321105;4.461762796325303;0.2802962407762751
1167;2019-02-15 12:27:37.870;750;189;172;171;166;40;189;24;51;33;629;602;48;70;234;241;242;191;193;191;188;24;552;355;365;132;360;259;551;86.0;80.0;1221.0;172.0;120.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29599.677734375;10974.8056640625;0.0;1092.783203125;411.0;88320;;;Calculated values ==>;1550230057.87;348.16;292.06;290.36;290.26000000000005;289.76000000000005;277.16;273.8482719121499;292.06;275.56;278.26000000000005;276.46000000000004;336.06;333.36;277.96000000000004;280.16;296.56;297.26000000000005;297.36;292.26000000000005;292.26000000000005;291.96000000000004;;314.26000000000005;275.56;240.83765695389522;262.3656120759269;273.8482719121499;292.46000000000004;5520000.0;3550000.0;3650000.0;1320000.0;3600000.0;2590000.0;5510000.0;0.014333333333333333;0.013333333333333334;0.20350000000000001;0.028666666666666667;0.02;0.034333333333333334;;10974.8056640625;0.0;1092.783203125;29599.677734375;508068.42453285865;413307.47646805906;246104.77803099348;245743.6215926954;243969.15893208003;430477.46260093397;457292.3345882162;456558.4414111819;473048.1168422736;519617.00242009404;516840.72573523433;456190.05618597474;458872.0650174507;464153.9787801302;465798.81223944406;428734.3568853432;414040.76927589084;457570.36885009304;457153.08725739754;;172696.00095264515;472173.3745042847;201608.020180302;227528.4616467242;273.808590921611;606911.9348806387;224367.3963616399;41215.830160771955;0.0;0;32;30;0;0;0;0;0;12;14;255801103264.24466;94223766259.79897;179380964334.5048;51882.410720484055;7756.206823954171;195.91450145936494;7883.778812633118;430579.75404673885;216324.07336641164;7774.991027624251;149673.718451665;5.6115858440173465;0.39513671889551016
1168;2019-02-15 12:28:37.880;752;191;172;171;167;42;189;26;55;33;631;604;52;75;235;241;242;192;193;191;188;25;554;358;365;134;363;264;554;-1.0;85.0;1153.0;154.0;120.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29758.80859375;10971.982421875;0.0;1149.47448730469;414.0;88321;;;Calculated values ==>;1550230117.88;348.36;292.26000000000005;290.36;290.26000000000005;289.86;277.36;274.1680685717883;292.06;275.76000000000005;278.66;276.46000000000004;336.26000000000005;333.56;278.36;280.66;296.66;297.26000000000005;297.36;292.36;292.26000000000005;291.96000000000004;;314.56;275.66;241.2770596917726;263.0348170998261;274.1680685717883;292.46000000000004;5540000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2640000.0;5540000.0;0.0;0.014166666666666666;0.19216666666666665;0.025666666666666667;0.02;0.02;;10971.982421875;0.0;1149.47448730469;29758.80859375;508139.3146584125;412801.4708678641;245976.81426413744;245617.64749498517;244201.50848561595;430280.9020939914;457292.3345882162;456230.2461447043;472787.01963726926;519408.059011563;516622.561300956;455858.54699093295;458685.9034793936;463842.3458870584;465364.4418098396;428193.8739542994;413177.15693683183;457570.36885009304;457153.08725739754;;173949.5011765382;472007.13841251616;202404.53177289985;245976.81426413744;274.1323716685287;607406.6713776021;224550.31674470383;41234.51875584361;0.0;0;32;30;0;0;0;0;0;12;14;256020139765.08008;94303579560.10338;179537890485.10333;48776.84144511508;6919.800237083486;212.73682441412348;4223.525459865202;431418.7209558356;216446.3938090633;7778.3970229241395;149774.62947002106;4.9608643925416835;0.3706798931526572
1169;2019-02-15 12:29:37.871;750;193;173;172;167;44;189;25;55;33;635;607;53;81;237;240;242;194;193;191;188;26;556;360;365;134;365;268;555;-2.0;83.0;932.0;163.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29806.19140625;11002.927734375;0.0;1193.50524902344;413.0;88322;;;Calculated values ==>;1550230177.871;348.16;292.46000000000004;290.46000000000004;290.36;289.86;277.56;274.38016830617;292.06;275.66;278.66;276.46000000000004;336.66;333.86;278.46000000000004;281.26000000000005;296.86;297.16;297.36;292.56;292.26000000000005;291.96000000000004;;314.46000000000004;275.76000000000005;241.2770596917726;263.56353331371673;274.38016830617;292.46000000000004;5560000.0;3600000.0;3650000.0;1340000.0;3650000.0;2680000.0;5550000.0;0.0;0.013833333333333333;0.15533333333333335;0.027166666666666665;0.02;0.02;;11002.927734375;0.0;1193.50524902344;29806.19140625;507711.7966502616;413134.7333990844;246295.19201827352;245934.5367171681;244162.31979616627;430148.3826014536;457292.3345882162;455568.34810058575;472787.01963726926;519488.8234187203;516593.04020962934;455318.1939291041;458783.6025627991;463811.02350835653;464942.4404991662;427646.9356112359;413506.49496626557;457570.36885009304;457153.08725739754;;173531.66647045466;472104.6820821746;202917.88836879988;246295.19201827352;274.3408176427938;607902.9719208315;224733.4135271761;41254.040658234524;0.0;0;32;30;0;0;0;0;0;12;14;256239106914.85034;94383967500.01904;179697466544.9359;39245.03807833741;7312.907895880013;195.60942892208968;4217.157904782481;432152.12659041217;216564.98191916174;7781.799397932222;149844.9579471318;4.179149213323469;0.3184574562440032
1170;2019-02-15 12:30:37.871;747;194;177;175;166;45;189;25;48;33;640;612;48;83;238;240;242;196;193;191;188;26;558;362;365;135;367;271;557;-2.0;81.0;821.0;168.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29862.564453125;11049.0546875;0.0;1203.68469238281;410.0;88323;;;Calculated values ==>;1550230237.871;347.86;292.56;290.86;290.66;289.76000000000005;277.66;274.5913991737795;292.06;275.66;277.96000000000004;276.46000000000004;337.16;334.36;277.96000000000004;281.46000000000004;296.96000000000004;297.16;297.36;292.76000000000005;292.26000000000005;291.96000000000004;;314.16;275.76000000000005;241.49495122638035;263.95629194202945;274.5913991737795;292.46000000000004;5580000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2710000.0;5570000.0;0.0;0.013500000000000002;0.13683333333333333;0.028;0.02;0.02;;11049.0546875;0.0;1203.68469238281;29862.564453125;507157.91064496024;412673.55452819855;247669.36613406966;246935.0671227639;243736.9687330276;430014.67791919125;457292.3345882162;454183.32541441807;472656.1521691498;519757.11998970003;516856.7241658399;454183.32541441807;458552.1716222545;463647.0999656759;464649.81302044657;427093.3228579811;413424.6012876412;457570.36885009304;457153.08725739754;;172278.17009871884;471972.7596631712;203425.30251048674;247669.36613406966;274.5465469899619;608400.2115529929;224917.1800473584;41274.01724107958;0.0;0;32;30;0;0;0;0;0;12;14;256458106914.85034;94464667500.01904;179859166544.9359;34312.05613402127;7519.328800275165;184.52774119958826;4189.674422466558;432765.10237551515;216688.5838916297;7784.967207683236;149915.0148831922;3.7710413700486716;0.29134854196077853
1171;2019-02-15 12:31:37.871;741;202;181;180;169;47;189;25;46;34;640;613;43;61;240;239;242;204;193;191;188;26;579;367;365;136;372;245;573;-1.0;86.0;1063.0;207.0;120.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38425.14453125;19968.767578125;0.0;1067.67724609375;400.0;88324;;;Calculated values ==>;1550230297.871;347.26;293.36;291.26000000000005;291.16;290.06;277.86;275.1157276137837;292.06;275.66;277.76000000000005;276.56;337.16;334.46000000000004;277.46000000000004;279.26000000000005;297.16;297.06;297.36;293.56;292.26000000000005;291.96000000000004;;313.16;275.76000000000005;241.71165711629368;260.44013211722256;275.1157276137837;292.46000000000004;5790000.0;3670000.0000000005;3650000.0;1360000.0;3720000.0000000005;2450000.0;5730000.0;0.0;0.014333333333333333;0.17716666666666667;0.034499999999999996;0.02;0.02;;19968.767578125;0.0;1067.67724609375;38425.14453125;504496.1888092471;408760.0528001595;248421.58722096225;248055.54588297528;244166.03628351205;429675.2189834977;457292.3345882162;458217.64115144365;472622.7809936826;521890.4975018929;519143.41964029375;457859.8871463067;459995.5549199483;463169.1624221676;463780.20084055996;420809.90679331374;409626.2912194008;457570.36885009304;457153.08725739754;;168099.92630828856;471840.61823089625;204714.00311332766;248421.58722096225;275.06681239728664;608969.2757945294;225175.66189957192;41292.94525723355;0.0;0;32;31;0;0;0;0;0;12;14;256677106914.85034;94545967500.01904;180013966544.9359;44912.39453908621;9215.868221556115;160.2984898927518;4174.630000728705;433425.3061311244;216828.04386681164;7787.8407596090055;149984.71742005215;2.779138382924691;0.21859422160041064
1172;2019-02-15 12:32:37.872;753;203;179;178;167;48;189;26;49;34;624;603;39;52;242;237;242;204;193;191;188;27;568;366;365;137;371;240;563;-2.0;83.0;959.0;107.0;120.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38029.88671875;19590.642578125;0.0;1035.09399414062;387.0;88325;;;Calculated values ==>;1550230357.872;348.46000000000004;293.46000000000004;291.06;290.96000000000004;289.86;277.96000000000004;275.0112864084945;292.06;275.76000000000005;278.06;276.56;335.56;333.46000000000004;277.06;278.36;297.36;296.86;297.36;293.56;292.26000000000005;291.96000000000004;;311.86;275.86;241.92719264551067;259.7329541166123;275.0112864084945;292.46000000000004;5680000.0;3660000.0;3650000.0;1370000.0;3710000.0;2400000.0;5630000.0;0.0;0.013833333333333333;0.15983333333333333;0.017833333333333333;0.02;0.02;;19590.642578125;0.0;1035.09399414062;38029.88671875;507014.21183798125;413563.87031855906;248136.3409045953;247767.70414944994;243854.4474617644;429743.705733735;457292.3345882162;459364.20646407525;472491.6353866644;520674.9973026541;518543.55688779964;458184.73969773384;459716.5521053085;463586.3527464136;463662.6014702889;424216.55057753046;413932.052162229;457570.36885009304;457153.08725739754;;162668.35908569003;471806.2409394271;204513.20331117522;248136.3409045953;274.9848579015691;609606.4116729307;225505.3291448383;41310.46864293257;0.0;0;32;31;0;0;0;0;0;12;14;256896110564.5858;94627868864.9201;180159468969.76016;40733.685337271854;4766.725837703825;142.26889474500322;4180.334927056045;434139.0353578541;216944.56742585835;7790.362196501189;150054.34328811138;2.4155750667237355;0.17313299247748792
1173;2019-02-15 12:33:37.872;774;197;180;179;165;44;189;29;51;35;605;590;37;59;241;237;242;199;193;191;188;28;546;361;365;137;366;258;546;91.0;84.0;483.0;71.0;120.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29743.265625;10862.3779296875;0.0;1132.21105957031;382.0;88326;;;Calculated values ==>;1550230417.872;350.56000000000006;292.86;291.16;291.06;289.66;277.56;274.4858918419099;292.06;276.06;278.26000000000005;276.66;333.66;332.16;276.86;279.06;297.26000000000005;296.86;297.36;293.06;292.26000000000005;291.96000000000004;;311.36;275.96000000000004;241.92719264551067;262.23063862743834;274.4858918419099;292.46000000000004;5460000.0;3610000.0;3650000.0;1370000.0;3660000.0;2580000.0;5460000.0;0.015166666666666667;0.014;0.0805;0.011833333333333333;0.02;0.035166666666666666;;10862.3779296875;0.0;1132.21105957031;29743.265625;511559.34304914606;417983.4198545508;412027.71919493406;248942.78561162975;243815.15844746222;430081.6785162784;457292.3345882162;456721.99942441564;472589.4791058512;517234.12201715756;515690.1574283328;454999.4946030382;457697.8658057291;464193.69253965805;464401.7568174532;430319.0964458635;418618.7947624565;457570.36885009304;457153.08725739754;;160579.3303088084;471904.2073218062;203205.1290200215;321966.79167873954;274.4567105571337;610171.1879424619;225759.10431573674;41328.52951838016;0.0;0;32;31;0;0;0;0;0;12;14;257115110564.5858;94710068864.9201;180308868969.76016;20408.10806755373;3179.605759904452;163.80422356769782;4754.051394516139;434648.5503028943;217010.7868558384;7792.9128058204615;150128.79650745782;2.376535742164339;0.15509849359397085
1174;2019-02-15 12:34:37.862;780;194;180;179;164;38;189;30;53;36;603;586;46;78;239;238;242;195;193;191;188;28;548;356;365;138;361;271;547;-2.0;85.0;43.0;0.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29665.837890625;10802.05078125;0.0;1198.8447265625;394.0;88327;;;Calculated values ==>;1550230477.862;351.16;292.56;291.16;291.06;289.56;276.96000000000004;273.955091788801;292.06;276.16;278.46000000000004;276.76000000000005;333.46000000000004;331.76000000000005;277.76000000000005;280.96000000000004;297.06;296.96000000000004;297.36;292.66;292.26000000000005;291.96000000000004;;312.56;275.96000000000004;242.14157278889297;263.95629194202945;273.955091788801;292.46000000000004;5480000.0;3560000.0;3650000.0;1380000.0;3610000.0;2710000.0;5470000.0;0.0;0.014166666666666666;0.007166666666666667;0.0;0.020166666666666666;0.020166666666666666;;10802.05078125;0.0;1198.8447265625;29665.837890625;512122.9986010766;416637.01881419803;249277.62808279565;248893.41244279422;243426.45778177437;430412.23801567365;457292.3345882162;454815.3912725971;472556.2466753328;515922.6182726535;514155.5904079662;453929.70516233734;457935.639530854;464664.8766729168;465263.9689877527;429796.7758143767;416968.8736341143;457570.36885009304;457153.08725739754;;165593.03060630985;471771.9322026706;201972.2588119733;249277.62808279565;273.955091788801;610666.181292527;225939.61113220558;41347.9517456902;0.0;0;32;31;0;0;0;0;0;12;14;257334074064.6206;94792555114.93321;180467542519.7854;1812.0424493011371;0.0;181.72861422038446;4192.155093354471;434833.68736257736;217037.27915438937;7795.791766229101;150203.33580291513;0.5154553802130014;0.002949238465685583
1175;2019-02-15 12:35:37.903;768;191;179;178;165;34;189;27;51;36;614;591;49;85;237;238;242;193;194;191;188;26;550;355;365;137;360;273;550;246.0;86.0;589.0;149.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29779.0390625;10853.255859375;0.0;1218.65783691406;401.0;88328;;;Calculated values ==>;1550230537.903;349.96000000000004;292.26000000000005;291.06;290.96000000000004;289.66;276.56;273.8482719121499;292.06;275.86;278.26000000000005;276.76000000000005;334.56;332.26000000000005;278.06;281.66;296.86;296.96000000000004;297.36;292.46000000000004;292.26000000000005;291.96000000000004;;313.26000000000005;275.76000000000005;241.92719264551067;264.2163659402789;273.8482719121499;292.56;5500000.0;3550000.0;3650000.0;1370000.0;3600000.0;2730000.0;5500000.0;0.041;0.014333333333333333;0.09816666666666667;0.024833333333333332;0.020166666666666666;0.06116666666666667;;10853.255859375;0.0;1218.65783691406;29779.0390625;510474.147274975;414443.2327276156;248746.81474579297;248367.96295545803;243658.85615628987;430477.46260093397;457292.3345882162;454224.19252856105;472687.3056196521;516894.83409993106;514502.8451012562;453969.9451753486;458479.98655472684;464548.7096429471;465409.2384259755;429268.59190023836;415150.1171397334;457570.36885009304;457153.08725739754;;168517.74571465285;471708.256711685;201561.49786815027;217118.50969974365;273.7904353681723;611161.8937737407;226120.1953362024;41368.111366762794;0.0;0;32;31;0;0;0;0;0;12;14;257553223715.08704;94875111490.10893;180630854040.133;24803.054525830325;6708.6445112811125;202.36480490057113;14682.114993943163;435055.6313960336;217093.22272743925;7798.99473192723;150360.72886579338;3.843315981476697;0.21092708176022304
1176;2019-02-15 12:36:37.863;753;193;179;178;166;34;189;26;37;35;623;597;38;63;237;239;242;195;194;191;188;26;568;356;365;136;361;242;563;282.0;82.0;955.0;219.0;121.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37957.55078125;19503.62109375;0.0;1062.44458007812;398.0;88329;;;Calculated values ==>;1550230597.863;348.46000000000004;292.46000000000004;291.06;290.96000000000004;289.76000000000005;276.56;273.955091788801;292.06;275.76000000000005;276.86;276.66;335.46000000000004;332.86;276.96000000000004;279.46000000000004;296.86;297.06;297.36;292.66;292.26000000000005;291.96000000000004;;312.96000000000004;275.76000000000005;241.71165711629368;260.01710675043796;273.955091788801;292.56;5680000.0;3560000.0;3650000.0;1360000.0;3610000.0;2420000.0;5630000.0;0.047;0.013666666666666666;0.15916666666666668;0.0365;0.020166666666666666;0.06716666666666667;;19503.62109375;0.0;1062.44458007812;37957.55078125;507014.21183798125;409604.8514507575;248136.3409045953;247767.70414944994;243510.27396830267;430412.23801567365;457292.3345882162;457626.76246798836;472720.47428543336;520408.9104797886;517765.6339029632;457745.7677900302;460695.23780312965;464401.7568174532;465394.1846544878;424216.55057753046;410442.3751585223;457570.36885009304;457153.08725739754;;167264.2905471822;471840.61823089625;201839.91782574827;215740.3326955758;273.9035343997111;611725.9890394999;226373.00066065096;41387.10788071641;0.0;0;33;31;0;0;0;0;0;12;14;257772077714.35605;94956956889.83556;180785251039.6173;40712.73943888988;9855.0255647879;188.2470640597785;16214.890014735693;435601.23236728413;217231.16129055645;7802.2476607584285;150618.03225664512;3.2563788886320055;0.20236110110515357
1177;2019-02-15 12:37:37.854;756;195;179;179;166;35;189;26;29;35;610;590;28;55;237;239;242;197;194;191;189;26;550;355;365;135;360;245;550;137.0;82.0;594.0;157.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29724.255859375;11041.4189453125;0.0;1085.98962402344;389.0;88330;;;Calculated values ==>;1550230657.854;348.76;292.66;291.06;291.06;289.76000000000005;276.66;273.8482719121499;292.06;275.76000000000005;276.06;276.66;334.16;332.16;275.96000000000004;278.66;296.86;297.06;297.36;292.86;292.26000000000005;292.06;;312.06;275.76000000000005;241.49495122638035;260.44013211722256;273.8482719121499;292.56;5500000.0;3550000.0;3650000.0;1350000.0;3600000.0;2450000.0;5500000.0;0.022833333333333334;0.013666666666666666;0.099;0.026166666666666668;0.020166666666666666;0.043;;11041.4189453125;0.0;1085.98962402344;29724.255859375;508990.6763586609;415841.8007852276;248746.81474579297;248746.81474579297;244008.41153105663;430477.46260093397;457292.3345882162;456180.2580261529;472851.2559263234;518837.8324251042;516798.6327434053;456059.62698423024;459286.5167070625;464548.7096429471;465539.2008351387;429268.59190023836;416519.27876945486;457570.36885009304;457292.3345882162;;163503.975529645;471972.7596631712;201554.42843790722;223687.29178385367;273.78767601667715;612289.9194942296;226627.50448042087;41405.00881359353;0.0;0;33;31;0;0;0;0;0;12;14;257991044864.99652;95038244695.07333;180931329125.0446;25207.957129236325;7075.946333727742;174.2406127873745;10045.016840587588;436150.4891060877;217372.23155974183;7805.26793829806;150836.83198952925;3.504719138745597;0.22573875691077588
1178;2019-02-15 12:38:37.854;766;194;174;173;163;35;190;26;31;34;600;583;30;69;237;239;242;195;194;191;189;26;549;355;365;134;360;254;549;306.0;83.0;958.0;187.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29707.794921875;10934.779296875;0.0;1132.82800292969;400.0;88331;;;Calculated values ==>;1550230717.854;349.76;292.56;290.56;290.46000000000004;289.46000000000004;276.66;273.8482719121499;292.16;275.76000000000005;276.26000000000005;276.56;333.16;331.46000000000004;276.16;280.06;296.86;297.06;297.36;292.66;292.26000000000005;292.06;;313.16;275.76000000000005;241.2770596917726;261.6868853414304;273.8482719121499;292.56;5490000.0;3550000.0;3650000.0;1340000.0;3600000.0;2540000.0;5490000.0;0.051000000000000004;0.013833333333333333;0.15966666666666668;0.03116666666666667;0.020166666666666666;0.07116666666666667;;10934.779296875;0.0;1132.82800292969;29707.794921875;510314.69274567236;415881.8595038191;246922.90045919816;246555.81598780837;243003.05349750287;430477.46260093397;457431.4281400766;454929.52275986236;472884.4304738556;517058.88642479555;515313.06107820594;454806.37364540703;459539.71813925036;464548.7096429471;465539.2008351387;429533.42834022286;416221.6810214252;457570.36885009304;457292.3345882162;;168099.92630828856;472104.6820821746;201609.25680983692;214449.8911929112;273.8090734484438;612785.1865840734;226810.63946577243;41423.49896048481;0.0;0;33;31;0;0;0;0;0;12;14;258210044864.99652;95118944695.07333;181081029125.0446;40446.80246335406;8430.44075432119;184.14583791003466;17282.28722163254;436697.61210269266;217501.45145214224;7808.254492053871;151064.5595233811;5.497666159412693;0.3218906997008625
1179;2019-02-15 12:39:37.854;770;191;174;173;162;35;190;25;34;34;602;582;34;73;237;240;242;191;194;191;189;25;550;355;365;134;360;260;549;181.0;83.0;521.0;228.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29612.830078125;10915.5517578125;0.0;1163.04968261719;404.0;88332;;;Calculated values ==>;1550230777.854;350.16;292.26000000000005;290.56;290.46000000000004;289.36;276.66;273.8482719121499;292.16;275.66;276.56;276.56;333.36;331.36;276.56;280.46000000000004;296.86;297.16;297.36;292.26000000000005;292.26000000000005;292.06;;313.56;275.66;241.2770596917726;262.5002047102346;273.8482719121499;292.56;5500000.0;3550000.0;3650000.0;1340000.0;3600000.0;2600000.0;5490000.0;0.030166666666666668;0.013833333333333333;0.08683333333333333;0.038;0.020166666666666666;0.050333333333333334;;10915.5517578125;0.0;1163.04968261719;29612.830078125;510720.74681624403;414840.6948555996;246922.90045919816;246555.81598780837;242658.462174649;430477.46260093397;457431.4281400766;454289.90091751266;472884.4304738556;516755.88103941735;514693.11800835584;454289.90091751266;459076.68949236337;464548.7096429471;465669.0585932454;429268.59190023836;414840.6948555996;457570.36885009304;457292.3345882162;;169771.2103021376;472007.13841251616;201494.67010636095;219696.04716825933;273.76434606823057;613279.52512574;226992.72555789482;41442.631274531035;0.0;0;33;31;0;0;0;0;0;12;14;258429044864.99652;95199344695.07333;181235229125.0446;21951.052542101672;10279.473795633896;199.58590911750275;11959.013133471162;437217.5942277381;217657.36740672518;7811.452256612434;151308.2370263403;3.6750219468078673;0.24774117693872968
