;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1180;2019-02-15 12:40:37.865;767;188;175;174;163;36;190;25;38;34;610;587;37;75;236;240;243;190;194;192;189;25;548;355;365;134;360;263;548;272.0;86.0;1061.0;252.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29654.599609375;10861.7333984375;0.0;1184.08898925781;407.0;88333;;;Calculated values ==>;1550230837.865;349.86;291.96000000000004;290.66;290.56;289.46000000000004;276.76000000000005;273.8482719121499;292.16;275.66;276.96000000000004;276.56;334.16;331.86;276.86;280.66;296.76000000000005;297.16;297.46000000000004;292.16;292.36;292.06;;313.86;275.66;241.2770596917726;262.9017227912062;273.8482719121499;292.56;5480000.0;3550000.0;3650000.0;1340000.0;3600000.0;2630000.0;5480000.0;0.04533333333333334;0.014333333333333333;0.17683333333333331;0.042;0.020166666666666666;0.0655;;10861.7333984375;0.0;1184.08898925781;29654.599609375;510525.1877222576;414171.1577566021;247337.98192314364;246967.7657009258;243040.92586559296;430477.46260093397;457431.4281400766;454281.31025820156;472884.4304738556;517326.69504826766;514950.96163958503;454156.0461158545;458844.57707494247;464417.2445854314;465669.0585932454;430039.462923832;414883.2198629546;457709.1576469882;457292.3345882162;;171024.68490186572;472007.13841251616;201570.26702480426;215661.5990927408;273.7938579863762;613773.5109199227;227174.23620480116;41462.19434934289;0.0;0;33;31;0;0;0;0;0;12;14;258648085014.69717;95279759434.96344;181392157889.8301;44687.73614510575;11358.348598283901;217.2394838725765;15826.81317495364;437773.01927529956;217837.7156508789;7814.926438365843;151539.82802916196;5.984658837063316;0.39024403307308936
1181;2019-02-15 12:41:37.855;760;188;175;174;164;36;190;25;42;34;619;593;41;76;237;240;243;190;194;192;189;25;551;355;365;133;360;266;550;166.0;83.0;804.0;209.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29705.162109375;10899.111328125;0.0;1205.99438476562;409.0;88334;;;Calculated values ==>;1550230897.855;349.16;291.96000000000004;290.66;290.56;289.56;276.76000000000005;273.8482719121499;292.16;275.66;277.36;276.56;335.06;332.46000000000004;277.26000000000005;280.76000000000005;296.86;297.16;297.46000000000004;292.16;292.36;292.06;;314.06;275.66;241.05796691057077;263.299902668528;273.8482719121499;292.56;5510000.0;3550000.0;3650000.0;1330000.0;3600000.0;2660000.0;5500000.0;0.027666666666666666;0.013833333333333333;0.13399999999999998;0.034833333333333334;0.020166666666666666;0.04783333333333333;;10899.111328125;0.0;1205.99438476562;29705.162109375;509397.94777386275;413351.9237643686;247246.96665910832;246878.24510379255;243311.1771857396;430477.46260093397;457431.4281400766;454274.6285591388;473014.93639070686;518003.152627926;515313.8491734101;454148.83295247785;458489.7936420796;464548.7096429471;465669.0585932454;429249.39691141364;414083.7466353395;457709.1576469882;457292.3345882162;;171860.34048652687;472138.9942397944;201554.47088314456;220818.55446813276;273.7876925843433;614268.0931568774;227355.54635415587;41482.10839123601;0.0;0;33;31;0;0;0;0;0;12;14;258867048514.732;95359846084.97617;181550831439.85535;33864.50112858322;9425.360896923301;209.79149548569208;11311.329149077324;438427.5121523548;218010.88436376996;7818.484436762478;151765.94152336716;4.527922677428733;0.3066830290611698
1182;2019-02-15 12:42:37.865;752;189;176;175;165;37;190;25;44;33;629;601;44;76;237;241;243;191;194;192;189;25;552;356;365;133;361;268;551;294.0;109.0;876.0;242.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29798.27734375;10904.4130859375;0.0;1210.03125;410.0;88335;;;Calculated values ==>;1550230957.865;348.36;292.06;290.76000000000005;290.66;289.66;276.86;273.955091788801;292.16;275.66;277.56;276.46000000000004;336.06;333.26000000000005;277.56;280.76000000000005;296.86;297.26000000000005;297.46000000000004;292.26000000000005;292.36;292.06;;314.16;275.66;241.05796691057077;263.56353331371673;273.955091788801;292.56;5520000.0;3560000.0;3650000.0;1330000.0;3610000.0;2680000.0;5510000.0;0.049;0.018166666666666668;0.146;0.04033333333333333;0.020166666666666666;0.06916666666666667;;10904.4130859375;0.0;1210.03125;29798.27734375;508317.1113170665;413307.47646805906;247572.16985469096;247201.78237197932;243620.17751557872;430412.23801567365;457431.4281400766;454187.15326228563;472917.67418972735;518868.98789524654;515971.41125453665;454187.15326228563;458170.3683090913;464401.7568174532;465654.29947270127;428983.050345814;414040.76927589084;457709.1576469882;457292.3345882162;;172278.17009871884;472138.9942397944;201838.80233330207;215173.10949014075;273.9030996396258;614764.0377959072;227537.27267358365;41502.245293780354;0.0;0;33;31;0;0;0;0;0;12;14;259086085014.69717;95439659384.96349;181711058139.8299;36842.8592356316;10902.107740228525;271.45143943693694;16746.57973595022;439016.83835996344;218180.30816831463;7822.495462945828;151999.79640002313;5.345932207482917;0.3341597923611207
1183;2019-02-15 12:43:37.856;745;189;176;175;166;38;190;26;36;33;637;608;39;77;237;241;243;191;194;192;189;25;552;357;365;133;362;271;551;129.0;85.0;789.0;244.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29772.818359375;10892.6435546875;0.0;1228.39599609375;409.0;88336;;;Calculated values ==>;1550231017.856;347.66;292.06;290.76000000000005;290.66;289.76000000000005;276.96000000000004;274.0616903277293;292.16;275.76000000000005;276.76000000000005;276.46000000000004;336.86;333.96000000000004;277.06;280.86;296.86;297.26000000000005;297.46000000000004;292.26000000000005;292.36;292.06;;314.06;275.66;241.05796691057077;263.95629194202945;274.0616903277293;292.56;5520000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2710000.0;5510000.0;0.021500000000000002;0.014166666666666666;0.1315;0.04066666666666666;0.020166666666666666;0.04166666666666667;;10892.6435546875;0.0;1228.39599609375;29772.818359375;507445.8483674484;413307.47646805906;247572.16985469096;247201.78237197932;243969.15893208003;430346.717906069;457431.4281400766;452654.572528102;472917.67418972735;519446.7594557056;516441.68069702527;453038.3644007936;457812.0453385027;464254.5134180436;465509.5098274704;428983.050345814;414040.76927589084;457709.1576469882;457292.3345882162;;171860.34048652687;472138.9942397944;202070.9735351448;224093.55255380512;273.99807044971686;615260.3891290429;227718.88756574417;41522.56247277576;0.0;0;33;31;0;0;0;0;0;12;14;259305052164.46744;95519447414.87978;181872733884.66028;32951.74326757388;10982.766175322417;211.68231515724437;9716.615918100464;439598.3728036269;218362.65476132717;7826.520973646029;152220.28995124763;4.443744899147889;0.3250131892973213
1184;2019-02-15 12:44:37.866;739;195;178;177;168;39;190;27;28;34;640;611;29;53;237;241;243;197;194;192;189;27;570;360;365;134;365;242;564;-2.0;110.0;1253.0;280.0;121.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38103.828125;19653.53125;0.0;1071.58166503906;399.0;88337;;;Calculated values ==>;1550231077.866;347.06000000000006;292.66;290.96000000000004;290.86;289.96000000000004;277.06;274.38016830617;292.16;275.86;275.96000000000004;276.56;337.16;334.26000000000005;276.06;278.46000000000004;296.86;297.26000000000005;297.46000000000004;292.86;292.36;292.06;;313.06;275.86;241.2770596917726;260.01710675043796;274.38016830617;292.56;5700000.0;3600000.0;3650000.0;1340000.0;3650000.0;2420000.0;5640000.0;0.0;0.018333333333333333;0.20883333333333332;0.04666666666666666;0.020166666666666666;0.020166666666666666;;19653.53125;0.0;1071.58166503906;38103.828125;505064.4213956299;409984.09208247677;247723.0472868832;247357.4581712565;244162.05636318852;430148.3826014536;457431.4281400766;456551.9436781095;472884.4304738556;522134.4191620184;519189.60384652554;456671.7084522426;459521.21334175055;463811.02350835653;465073.4646152595;423899.2173161836;410810.422463297;457709.1576469882;457292.3345882162;;167682.10792650707;472202.2088784924;202894.85339382984;247723.0472868832;274.33188983388607;615826.1221227762;227973.48144765222;41541.73214769557;0.0;0;33;32;0;0;0;0;0;12;14;259524088664.43262;95599560764.86705;182026659534.6358;52972.0556877004;12567.676589284252;239.96123896958733;4226.313960576882;440314.5238000833;218558.94115994932;7830.285297212536;152336.50039873185;3.377834792192213;0.2771787028852988
1185;2019-02-15 12:45:37.857;752;198;183;182;170;41;190;27;33;34;625;603;31;46;239;241;243;200;194;192;189;28;551;361;365;134;366;249;552;-1.0;83.0;1063.0;241.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29797.67578125;11022.03515625;0.0;1107.93957519531;388.0;88338;;;Calculated values ==>;1550231137.857;348.36;292.96000000000004;291.46000000000004;291.36;290.16;277.26000000000005;274.4858918419099;292.16;275.86;276.46000000000004;276.56;335.66;333.46000000000004;276.26000000000005;277.76000000000005;297.06;297.26000000000005;297.46000000000004;293.16;292.36;292.06;;311.96000000000004;275.96000000000004;241.2770596917726;260.9983114674233;274.4858918419099;292.56;5510000.0;3610000.0;3650000.0;1340000.0;3660000.0;2490000.0;5520000.0;0.0;0.013833333333333333;0.17716666666666667;0.04016666666666667;0.020166666666666666;0.020166666666666666;;11022.03515625;0.0;1107.93957519531;29797.67578125;508405.92426024063;416104.77006364113;250186.6167667283;249798.2432031742;245343.0986267079;430081.6785162784;457431.4281400766;456005.48364899337;472884.4304738556;520034.9938354736;517788.25536325516;455762.50783225335;457575.97053618653;463928.38035923813;464927.5523835209;429249.39691141364;416777.91492359515;457709.1576469882;457292.3345882162;;163086.1669317865;472299.7188790419;203172.49800870058;250186.6167667283;274.44408273204255;616391.8831134366;228229.07282399392;41559.89210034909;0.0;0;33;32;0;0;0;0;0;12;14;259743055815.07312;95679948705.10219;182173937440.0666;44793.577289271874;10809.943371625375;172.52216749815582;4176.631976066673;441129.11520356627;218753.72543816836;7833.722143338895;152406.51444472626;4.94252264590815;0.40184012416752424
1186;2019-02-15 12:46:37.867;765;196;181;179;169;40;190;27;39;34;614;595;38;68;239;241;243;198;194;192;189;28;551;357;365;135;362;266;550;-2.0;82.0;354.0;128.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29749.720703125;10883.9599609375;0.0;1192.224609375;397.0;88339;;;Calculated values ==>;1550231197.867;349.66;292.76000000000005;291.26000000000005;291.06;290.06;277.16;274.0616903277293;292.16;275.86;277.06;276.56;334.56;332.66;276.96000000000004;279.96000000000004;297.06;297.26000000000005;297.46000000000004;292.96000000000004;292.36;292.06;;312.86;275.96000000000004;241.49495122638035;263.299902668528;274.0616903277293;292.56;5510000.0;3570000.0000000005;3650000.0;1350000.0;3620000.0000000005;2660000.0;5500000.0;0.0;0.013666666666666666;0.059000000000000004;0.021333333333333333;0.020166666666666666;0.020166666666666666;;10883.9599609375;0.0;1192.224609375;29749.720703125;510016.42744523974;416182.2575204337;249512.77325641108;248746.81474579297;245068.79782500555;430346.717906069;457431.4281400766;453896.9078127012;472753.7123474745;517486.54634889966;515520.98438009026;453770.77700511605;457508.28347498295;464518.1588243853;465509.5098274704;429249.39691141364;416852.97288067103;457709.1576469882;457292.3345882162;;166846.47414792277;472168.09959432366;202078.96750229807;249512.77325641108;274.00118238698735;616888.1941221115;228411.65320826802;41579.06332988994;0.0;0;33;32;0;0;0;0;0;12;14;259962092315.0383;95760662155.08936;182328463190.04202;14857.258478313785;5761.90148462988;169.41779508681563;4190.221153524737;441626.28834993346;218891.84716173305;7836.572117943265;152476.24984142446;2.0684346753826426;0.15852647151358618
1187;2019-02-15 12:47:37.857;764;194;181;181;168;39;190;26;42;35;620;598;42;76;238;241;243;195;194;192;189;26;555;356;365;135;361;272;555;140.0;81.0;607.0;98.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29783.6875;10922.6875;0.0;1226.58508300781;403.0;88340;;;Calculated values ==>;1550231257.857;349.56000000000006;292.56;291.26000000000005;291.26000000000005;289.96000000000004;277.06;273.955091788801;292.16;275.76000000000005;277.36;276.66;335.16;332.96000000000004;277.36;280.76000000000005;296.96000000000004;297.26000000000005;297.46000000000004;292.66;292.36;292.06;;313.46000000000004;275.76000000000005;241.49495122638035;264.08650396036035;273.955091788801;292.56;5550000.0;3560000.0;3650000.0;1350000.0;3610000.0;2720000.0;5550000.0;0.02333333333333333;0.013500000000000002;0.10116666666666667;0.01633333333333333;0.020166666666666666;0.0435;;10922.6875;0.0;1226.58508300781;29783.6875;509541.97927955305;413506.49496626557;249264.77042423442;249264.77042423442;244512.7905452259;430412.23801567365;457431.4281400766;453248.96302749077;472851.2559263234;517602.0707867562;515317.4190870691;453248.96302749077;457526.9048634988;464533.37255708285;465654.29947270127;428174.69664508634;413873.7736063451;457709.1576469882;457292.3345882162;;169353.38768963216;471972.7596631712;201870.3740382586;223842.48883788724;273.91540341928544;617384.2231719273;228593.34498346102;41599.216717871765;0.0;0;33;32;0;0;0;0;0;12;14;260181055815.07312;95841648655.10223;182489836290.0677;25431.133919410655;4411.672298540238;193.06246102300656;10155.06829013931;441961.96899720066;218976.61281330936;7839.59228329986;152595.77399612754;3.3080941014793734;0.19028899206671396
1188;2019-02-15 12:48:37.858;754;194;183;182;171;38;190;26;40;34;631;604;41;69;238;242;243;196;194;192;189;26;575;359;365;135;364;253;569;125.0;83.0;861.0;263.0;121.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38227.08984375;19773.650390625;0.0;1117.27001953125;402.0;88341;;;Calculated values ==>;1550231317.858;348.56000000000006;292.56;291.46000000000004;291.36;290.26000000000005;276.96000000000004;274.27422755570615;292.16;275.76000000000005;277.16;276.56;336.26000000000005;333.56;277.26000000000005;280.06;296.96000000000004;297.36;297.46000000000004;292.76000000000005;292.36;292.06;;313.36;275.76000000000005;241.49495122638035;261.54996906429363;274.27422755570615;292.56;5750000.0;3590000.0;3650000.0;1350000.0;3640000.0;2530000.0;5690000.0;0.020833333333333332;0.013833333333333333;0.1435;0.04383333333333333;0.020166666666666666;0.040999999999999995;;19773.650390625;0.0;1117.27001953125;38227.08984375;506511.75380662555;253645.2309869933;249347.83792662944;248974.0343403811;245011.42925596432;430214.79039162316;457431.4281400766;456198.1679234473;472753.7123474745;520317.8043059652;517553.6108980002;456320.04435671825;459696.349230153;464091.55881951714;465349.75327765616;422374.59524518007;254469.04542941754;457709.1576469882;457292.3345882162;;168935.5661677829;471972.7596631712;202593.63715947713;225590.62208966183;274.2104183549758;617950.9890950485;228849.1520622875;41618.74916923809;0.0;0;34;32;0;0;0;0;0;12;14;260400059464.80856;95922650005.0044;182647338914.87744;36392.25016462972;11807.784869745254;2322.693439118048;9499.770212440728;442477.17245052644;219111.7772089175;7860.557265186252;152759.56704662318;2.8731380670405238;0.20756375044753386
1189;2019-02-15 12:49:37.858;754;201;186;185;172;39;190;27;33;34;626;602;33;49;239;242;243;203;195;192;189;27;575;361;365;133;366;236;570;-2.0;82.0;778.0;171.0;121.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38318.80078125;19840.61328125;0.0;1033.2744140625;390.0;88342;;;Calculated values ==>;1550231377.858;348.56000000000006;293.26000000000005;291.76000000000005;291.66;290.36;277.06;274.4858918419099;292.16;275.86;276.46000000000004;276.56;335.76000000000005;333.36;276.46000000000004;278.06;297.06;297.36;297.46000000000004;293.46000000000004;292.36;292.06;;312.16;275.86;241.05796691057077;259.15941142434775;274.4858918419099;292.66;5750000.0;3610000.0;3650000.0;1330000.0;3660000.0;2360000.0;5700000.0;0.0;0.013666666666666666;0.12966666666666668;0.0285;0.020166666666666666;0.020166666666666666;;19840.61328125;0.0;1033.2744140625;38318.80078125;506511.75380662555;409740.0552820453;250435.1306385547;250054.354912771;245321.71298053602;430081.6785162784;457431.4281400766;458115.27104516746;473014.93639070686;521205.7008423408;518776.4999169756;458115.27104516746;459989.3032862963;463928.38035923813;465058.7251422519;422374.59524518007;410575.2192509942;457709.1576469882;457292.3345882162;;163921.7849024954;472333.7623376517;203157.82150800223;250435.1306385547;274.4384022084229;618588.8715169235;229179.2709262198;41636.670372851375;0.0;0;34;32;0;0;0;0;0;12;14;260619059464.80856;96003050005.0044;182794038914.87744;33059.4826233191;7671.51431364501;161.25813858720673;4171.620279651507;443055.93689042603;219274.10470211244;7881.25686166713;152873.49530072394;2.1588635530180844;0.1695690458759664
1190;2019-02-15 12:50:37.858;770;200;185;183;172;39;190;28;32;35;611;593;31;59;239;242;243;201;195;192;189;29;555;358;365;131;363;252;555;-1.0;82.0;625.0;142.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29909.7421875;11090.1025390625;0.0;1143.23620605469;391.0;88343;;;Calculated values ==>;1550231437.858;350.16;293.16;291.66;291.46000000000004;290.36;277.06;274.1680685717883;292.16;275.96000000000004;276.36;276.66;334.26000000000005;332.46000000000004;276.26000000000005;279.06;297.06;297.36;297.46000000000004;293.26000000000005;292.36;292.06;;312.26000000000005;276.06;240.61611355647437;261.41265627149306;274.1680685717883;292.66;5550000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2520000.0;5550000.0;0.0;0.013666666666666666;0.10416666666666667;0.023666666666666666;0.020166666666666666;0.020166666666666666;;11090.1025390625;0.0;1143.23620605469;29909.7421875;510285.2281638678;415648.4156121035;250813.23107298184;250033.15051479047;245934.5367171681;430280.9020939914;457431.4281400766;455386.4494005837;473372.2673856561;518354.6799498337;516510.6324525625;455264.01316655613;458657.2398049888;464371.1518808695;465494.84668458975;428174.69664508634;415991.9691235561;457709.1576469882;457292.3345882162;;164339.59507360373;472790.3263854694;202388.68415318965;250813.23107298184;274.12621319333124;619157.4427083298;229437.02689138905;41654.80796135235;0.0;0;34;32;0;0;0;0;0;12;14;260838059464.80856;96082250005.0044;182940438914.87744;26353.93387993688;6399.505532830621;166.49727612757988;4163.995254223893;443551.04869461985;219391.36320083306;7883.988156789753;152942.95876350623;3.0313827415202286;0.23301649390505627
1191;2019-02-15 12:51:37.909;779;197;183;182;170;38;190;27;34;35;612;592;35;71;239;242;243;199;195;192;190;28;555;356;365;130;361;261;555;-1.0;84.0;0.0;26.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29826.85546875;11008.7568359375;0.0;1192.80480957031;401.0;88344;;;Calculated values ==>;1550231497.909;351.06000000000006;292.86;291.46000000000004;291.36;290.16;276.96000000000004;273.955091788801;292.16;275.86;276.56;276.66;334.36;332.36;276.66;280.26000000000005;297.06;297.36;297.46000000000004;293.06;292.36;292.16;;313.26000000000005;275.96000000000004;240.39332010688793;262.63441904999945;273.955091788801;292.66;5550000.0;3560000.0;3650000.0;1300000.0;3610000.0;2610000.0;5550000.0;0.0;0.014;0.0;0.004333333333333333;0.020166666666666666;0.020166666666666666;;11008.7568359375;0.0;1192.80480957031;29826.85546875;511396.9780028886;414595.5380132548;250033.15051479047;249647.54343461947;245219.59290226488;430412.23801567365;457431.4281400766;454120.2570427979;473501.9964771252;517701.521362483;515639.38981469854;454245.20164998027;458675.9994075577;464664.8766729168;465784.1997128528;428174.69664508634;415301.24301022134;457709.1576469882;457431.4281400766;;168517.74571465285;472824.0414856702;201294.30382051828;250033.15051479047;273.69051202035865;619655.6708220349;229621.3405860658;41674.2915167341;0.0;0;34;32;0;0;0;0;0;12;14;261057245614.36996;96160616559.84758;183094469729.5692;0.0;1176.6288632156584;180.22835088811001;4182.531932109936;443770.85148354445;219454.5513182923;7886.879992982288;153012.5722778206;0.4539901782369894;0.00857649362989623
1192;2019-02-15 12:52:37.849;776;194;183;182;169;36;190;26;36;35;624;598;38;73;238;243;243;195;195;192;190;26;558;354;365;128;359;267;558;-2.0;84.0;489.0;0.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29869.9921875;11057.701171875;0.0;1226.57922363281;408.0;88345;;;Calculated values ==>;1550231557.849;350.76;292.56;291.46000000000004;291.36;290.06;276.76000000000005;273.7412296467126;292.16;275.76000000000005;276.76000000000005;276.66;335.56;332.96000000000004;276.96000000000004;280.46000000000004;296.96000000000004;297.46000000000004;297.46000000000004;292.66;292.36;292.16;;313.96000000000004;275.76000000000005;239.943914813709;263.43189868330234;273.7412296467126;292.66;5580000.0;3540000.0;3650000.0;1280000.0;3590000.0;2670000.0;5580000.0;0.0;0.014;0.08149999999999999;0.0;0.020166666666666666;0.020166666666666666;;11057.701171875;0.0;1226.57922363281;29869.9921875;510766.5820596814;412248.46956782654;249882.11744694493;249499.1873942054;244745.0847446754;430542.39183029096;457431.4281400766;453346.4092352501;473760.833029134;518435.86561318;515746.0522837112;453599.6757699563;457962.05894119164;464826.4671830437;466201.75019206293;427351.828250379;412631.9622702012;457709.1576469882;457431.4281400766;;171442.51209473662;472891.67638883414;201446.94854128102;249882.11744694493;273.7412296467126;620152.6470792476;229805.0438491562;41694.43288882974;0.0;0;34;32;0;0;0;0;0;12;14;261276026614.57883;96237939159.92139;183252711329.72028;20529.806046558475;0.0;206.07812372248958;4185.577765644822;443941.7621190452;219464.34675358792;7890.095994386492;153082.23679112093;2.028727864681371;0.11206188594575169
1193;2019-02-15 12:53:37.870;767;194;183;182;171;36;191;25;35;34;640;609;38;73;237;243;244;195;195;193;190;25;559;355;365;130;360;273;558;287.0;85.0;518.0;107.0;121.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29834.001953125;10968.2578125;0.0;1240.99768066406;411.0;88346;;;Calculated values ==>;1550231617.87;349.86;292.56;291.46000000000004;291.36;290.26000000000005;276.76000000000005;273.8482719121499;292.26000000000005;275.66;276.66;276.56;337.16;334.06;276.96000000000004;280.46000000000004;296.86;297.46000000000004;297.56;292.66;292.46000000000004;292.16;;314.26000000000005;275.66;240.39332010688793;264.2163659402789;273.8482719121499;292.66;5590000.0;3550000.0;3650000.0;1300000.0;3600000.0;2730000.0;5580000.0;0.04783333333333333;0.014166666666666666;0.08633333333333333;0.017833333333333333;0.020166666666666666;0.068;;10968.2578125;0.0;1240.99768066406;29834.001953125;509563.2687417944;412248.46956782654;249882.11744694493;249499.1873942054;245452.21678045142;430477.46260093397;457570.36885009304;452176.86183855485;473405.19094569265;519591.5503861472;516375.3700086172;452563.1114302958;456991.63776925986;464548.7096429471;466058.0093327334;427333.00928734033;412631.9622702012;457847.79545119463;457431.4281400766;;172696.00095264515;472533.2602288536;201607.4492711813;215924.201352719;273.808368154359;620650.3544996432;229988.65774945964;41715.00322676681;0.0;0;34;32;0;0;0;0;0;12;14;261495103264.24466;96315366249.80328;183414768029.47308;21632.49261831658;4831.510295411823;208.2648327428046;16422.491421540315;444293.23758075415;219504.62343122662;7893.550060852057;153254.03080762055;3.5296795281366826;0.16286368712816182
1194;2019-02-15 12:54:37.850;757;199;184;183;173;37;191;26;28;34;651;618;30;57;237;243;244;202;195;193;190;25;581;358;365;138;363;249;576;-2.0;87.0;1122.0;161.0;121.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38263.62109375;19908.546875;0.0;1087.77258300781;405.0;88347;;;Calculated values ==>;1550231677.85;348.86;293.06;291.56;291.46000000000004;290.46000000000004;276.86;274.1680685717883;292.26000000000005;275.76000000000005;275.96000000000004;276.56;338.26;334.96000000000004;276.16;278.86;296.86;297.46000000000004;297.56;293.36;292.46000000000004;292.16;;313.66;275.66;242.14157278889297;260.9983114674233;274.1680685717883;292.66;5810000.0;3579999.9999999995;3650000.0;1380000.0;3629999.9999999995;2490000.0;5760000.0;0.0;0.0145;0.187;0.026833333333333334;0.020166666666666666;0.020166666666666666;;19908.546875;0.0;1087.77258300781;38263.62109375;506352.2142338654;255294.75018180851;249393.48863616405;249022.62092932206;245434.90095839548;430280.9020939914;457570.36885009304;455397.3407788695;472360.27449258295;522685.12532059354;519320.5716057453;455640.8797640685;458893.38762758806;464106.9778253677;465625.14543771395;420773.60436389974;256568.7410096546;457847.79545119463;457431.4281400766;;170189.03402730724;471477.517547777;202385.6482603098;249393.48863616405;274.1250333556758;621217.6455318169;230245.8786863687;41734.40317683062;0.0;0;35;32;0;0;0;0;0;12;14;261714030264.31427;96395739449.82884;183571315829.52286;47313.18650097067;7220.63182588037;2380.9705186365545;4195.431779995569;444867.59339115553;219605.02447076343;7915.11982979999;153425.78956234574;2.910520615182213;0.2140306149079758
1195;2019-02-15 12:55:37.870;765;205;185;184;173;39;191;28;25;35;633;610;25;43;239;243;244;207;195;193;190;27;575;363;365;143;368;239;571;-2.0;86.0;994.0;242.0;121.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38150.64453125;19843.00390625;0.0;999.3500366210941;392.0;88348;;;Calculated values ==>;1550231737.87;349.66;293.66;291.66;291.56;290.46000000000004;277.06;274.69669130483857;292.26000000000005;275.96000000000004;275.66;276.66;336.46000000000004;334.16;275.66;277.46000000000004;297.06;297.46000000000004;297.56;293.86;292.46000000000004;292.16;;312.36;275.86;243.1966462407574;259.59022785621676;274.69669130483857;292.66;5750000.0;3629999.9999999995;3650000.0;1430000.0;3679999.9999999995;2390000.0;5710000.0;0.0;0.014333333333333333;0.16566666666666666;0.04033333333333333;0.020166666666666666;0.020166666666666666;;19843.00390625;0.0;999.3500366210941;38150.64453125;507900.5140249108;410947.0822304514;250005.831225833;249628.53657050818;245632.89137333512;429947.3805835815;457570.36885009304;456683.32836296305;471798.96558121993;521669.0457921783;519337.5643320365;456683.32836296305;458815.84367008455;463631.7240545723;464898.1456994284;422665.6807517519;411747.87782547576;457847.79545119463;457431.4281400766;;164757.40606591295;471008.3239875013;203647.14254706076;250005.831225833;274.6369561467277;621854.6433403384;230577.25203041488;41751.801662884835;0.0;0;35;32;0;0;0;0;0;12;14;261933103264.24466;96480067549.80205;183717764629.47632;41919.66145016781;10783.567651431104;156.4885086099576;4183.082871103912;445611.4483262007;219755.1094780252;7936.272370184287;153495.6337914012;2.736869388057949;0.22485456414905772
1196;2019-02-15 12:56:37.871;784;202;182;181;170;41;191;27;19;34;588;574;23;70;241;242;244;203;195;193;190;28;555;360;365;137;365;259;555;-2.0;83.0;1001.0;111.0;121.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30397.36328125;10975.275390625;0.0;1969.62023925781;387.0;88349;;;Calculated values ==>;1550231797.871;351.56000000000006;293.36;291.36;291.26000000000005;290.16;277.26000000000005;274.38016830617;292.26000000000005;275.86;275.06;276.56;331.96000000000004;330.56;275.46000000000004;280.16;297.26000000000005;297.36;297.56;293.46000000000004;292.46000000000004;292.16;;311.86;275.96000000000004;241.92719264551067;262.3656120759269;274.38016830617;292.66;5550000.0;3600000.0;3650000.0;1370000.0;3650000.0;2590000.0;5550000.0;0.0;0.013833333333333333;0.16683333333333333;0.018500000000000003;0.020166666666666666;0.020166666666666666;;10975.275390625;0.0;1969.62023925781;30397.36328125;512013.03272299486;416332.02074452443;249647.54343461947;249264.77042423442;245219.59290226488;430148.3826014536;457570.36885009304;452581.53297078336;472491.6353866644;515398.2894403056;513953.7386851097;453084.6477965463;458872.0650174507;464341.04294382274;465204.3799370688;428426.8604674854;416668.6815311742;457847.79545119463;457431.4281400766;;162668.35908569003;471904.2073218062;202960.82292395827;249647.54343461947;274.35745445060587;622425.8862609123;230834.07530558234;41776.5434942759;0.0;0;35;32;0;0;0;0;0;13;14;262152106914.85034;96564068950.03436;183867167119.8895;41645.05512614532;4975.452611360187;162.65480861897103;4190.308341560051;446307.8325724732;219886.43683599783;7938.931942160678;153565.41321467073;3.9377274522024086;0.2863518864467222
1197;2019-02-15 12:57:37.861;789;198;183;182;168;39;191;28;17;34;564;556;26;99;240;242;244;199;195;193;190;28;556;357;365;134;362;277;555;-2.0;83.0;689.0;80.0;121.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30488.298828125;10852.8857421875;0.0;2125.1376953125;398.0;88350;;;Calculated values ==>;1550231857.861;352.06000000000006;292.96000000000004;291.46000000000004;291.36;289.96000000000004;277.06;274.0616903277293;292.26000000000005;275.96000000000004;274.86;276.56;329.56;328.76000000000005;275.76000000000005;283.06;297.16;297.36;297.56;293.06;292.46000000000004;292.16;;312.96000000000004;275.96000000000004;241.2770596917726;264.73235714968143;274.0616903277293;292.66;5560000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2770000.0;5550000.0;0.0;0.013833333333333333;0.11483333333333333;0.013333333333333334;0.020166666666666666;0.020166666666666666;;10852.8857421875;0.0;2125.1376953125;30488.298828125;512542.51067370566;414950.327482342;250033.15051479047;249647.54343461947;244512.7905452259;430346.717906069;457570.36885009304;449102.45750761445;472884.4304738556;511331.4396898765;510492.42946868454;450292.82751407416;459573.8771863989;464649.81302044657;465639.66166502296;428155.84094600123;415301.24301022134;457847.79545119463;457431.4281400766;;167264.2905471822;472299.7188790419;202173.654667885;250033.15051479047;274.03803052122953;622933.1822151515;231015.94633149423;41810.66078990561;0.0;0;35;32;0;0;0;0;0;13;14;262371070414.88516;96645355400.04729;184027940319.91504;28355.657526095598;3601.680856148759;177.82193811162185;4182.531932109936;446891.0746214559;219957.90103555305;7941.768775499513;153635.17525468423;2.7983993423471514;0.19500475520527757
1198;2019-02-15 12:58:37.871;776;199;184;183;171;37;191;27;18;34;583;573;24;77;239;242;244;201;195;193;190;27;577;359;365;133;364;260;570;-1.0;110.0;937.0;213.0;121.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38938.57421875;19716.44140625;0.0;1987.34582519531;397.0;88351;;;Calculated values ==>;1550231917.871;350.76;293.06;291.56;291.46000000000004;290.26000000000005;276.86;274.27422755570615;292.26000000000005;275.86;274.96000000000004;276.56;331.46000000000004;330.46000000000004;275.56;280.86;297.06;297.36;297.56;293.26000000000005;292.46000000000004;292.16;;312.86;275.86;241.05796691057077;262.5002047102346;274.27422755570615;292.66;5770000.0;3590000.0;3650000.0;1330000.0;3640000.0;2600000.0;5700000.0;0.0;0.018333333333333333;0.15616666666666665;0.0355;0.020166666666666666;0.020166666666666666;;19716.44140625;0.0;1987.34582519531;38938.57421875;509107.42155012593;408878.1747392821;249676.23824324622;249300.70461531894;244972.3389262078;430214.79039162316;457570.36885009304;452280.9878680821;473014.93639070686;514796.3594451221;513763.4374915974;453037.69290263235;459559.72381726553;464223.8542375998;465349.75327765616;422044.6473692781;409740.0552820453;457847.79545119463;457431.4281400766;;166846.47414792277;472333.7623376517;202631.91587832346;249676.23824324622;274.2252777691237;623511.8359166627;231270.7331817562;41844.93719768706;0.0;0;35;33;0;0;0;0;0;13;14;262590106914.85034;96725468750.03456;184189067169.88943;38986.86340906731;9574.41554930615;225.58418826593464;4189.7296629194125;447452.35582710546;220067.7201390483;7945.131053505079;153704.9557294395;2.440891639999318;0.19707979752661312
1199;2019-02-15 12:59:37.852;769;202;187;186;173;38;191;27;22;34;604;590;25;57;240;243;244;204;195;193;190;27;574;360;365;132;365;251;568;-1.0;86.0;845.0;173.0;121.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38837.75;19726.7421875;0.0;1911.9670410156198;383.0;88352;;;Calculated values ==>;1550231977.852;350.06000000000006;293.36;291.86;291.76000000000005;290.46000000000004;276.96000000000004;274.38016830617;292.26000000000005;275.86;275.36;276.56;333.56;332.16;275.66;278.86;297.16;297.46000000000004;297.56;293.56;292.46000000000004;292.16;;311.46000000000004;275.86;240.83765695389522;261.27494424493943;274.38016830617;292.66;5740000.0;3600000.0;3650000.0;1320000.0;3650000.0;2510000.0;5680000.0;0.0;0.014333333333333333;0.1408333333333333;0.028833333333333332;0.020166666666666666;0.020166666666666666;;19726.7421875;0.0;1911.9670410156198;38837.75;508492.33983125055;411058.23188159784;250919.9347435946;250534.6392758908;245753.65858950277;430148.3826014536;457570.36885009304;454327.0165231591;473145.2311080622;517722.1538425921;516288.25755914475;454695.76930710895;458576.28311332234;464208.71106282185;465335.1870322967;422972.74966602336;411855.0857304485;457847.79545119463;457431.4281400766;;160997.13474923553;472465.0996282349;202903.87781267858;250919.9347435946;274.33538764507;624159.7667081642;231599.32229189927;41877.42118168983;0.0;0;35;33;0;0;0;0;0;13;14;262809037564.6554;96804943574.9638;184342318624.753;35408.758701726;7772.348562348541;159.35318307657323;4164.648450162386;448072.123022363;220212.2307303337;7948.337849123126;153774.553500711;2.195376276636269;0.17210693717681802
1200;2019-02-15 13:00:37.832;774;203;186;185;173;37;191;27;25;34;614;598;26;57;241;243;244;205;195;193;190;28;571;360;365;132;365;245;565;-1.0;83.0;758.0;201.0;121.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38789.58984375;19652.818359375;0.0;1869.33972167969;375.0;88353;;;Calculated values ==>;1550232037.832;350.56000000000006;293.46000000000004;291.76000000000005;291.66;290.46000000000004;276.86;274.38016830617;292.26000000000005;275.86;275.66;276.56;334.56;332.96000000000004;275.76000000000005;278.86;297.26000000000005;297.46000000000004;297.56;293.66;292.46000000000004;292.16;;310.66;275.96000000000004;240.83765695389522;260.44013211722256;274.38016830617;292.66;5710000.0;3600000.0;3650000.0;1320000.0;3650000.0;2450000.0;5650000.0;0.0;0.013833333333333333;0.12633333333333333;0.033499999999999995;0.020166666666666666;0.020166666666666666;;19652.818359375;0.0;1869.33972167969;38789.58984375;509383.3382179806;412739.0944486265;250685.85738818967;250300.70278417305;245875.95397192443;430148.3826014536;457570.36885009304;455697.19094829535;473145.2311080622;519245.2656299355;517614.72833085887;455818.0939289369;459523.17210605147;464341.04294382274;465335.1870322967;423880.7141061962;413491.5195303475;457847.79545119463;457431.4281400766;;157654.71494818805;472562.30901117553;202897.2834966066;250685.85738818967;274.3328317476879;624806.4455755682;231927.3759088927;41908.92156775908;0.0;0;35;33;0;0;0;0;0;13;14;263027964564.725;96884117174.98898;184491069024.8003;31937.05497473001;9033.778354738057;143.71719163257364;4169.369010163053;448633.1510648072;220352.23510433472;7950.862593717687;153843.9804961873;2.1040603530891153;0.17119609178455863
1201;2019-02-15 13:01:37.853;785;203;187;186;172;36;191;28;28;34;617;601;27;65;241;243;244;204;195;193;190;28;568;358;365;130;363;239;563;-1.0;82.0;587.0;137.0;121.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38634.50390625;19623.29296875;0.0;1822.29382324219;371.0;88354;;;Calculated values ==>;1550232097.853;351.66;293.46000000000004;291.86;291.76000000000005;290.36;276.76000000000005;274.1680685717883;292.26000000000005;275.96000000000004;275.96000000000004;276.56;334.86;333.26000000000005;275.86;279.66;297.26000000000005;297.46000000000004;297.56;293.56;292.46000000000004;292.16;;310.26000000000005;275.96000000000004;240.39332010688793;259.59022785621676;274.1680685717883;292.66;5680000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2390000.0;5630000.0;0.0;0.013666666666666666;0.09783333333333334;0.022833333333333334;0.020166666666666666;0.020166666666666666;;19623.29296875;0.0;1822.29382324219;38634.50390625;511016.19910078176;413563.87031855906;251177.93010076994;250788.00864463218;245602.85361905993;430280.9020939914;457570.36885009304;457040.5817101;473405.19094569265;520047.5544928217;518424.16952474776;456921.581039535;461388.5408830774;464634.8729112105;465625.14543771395;424769.70760384237;413932.052162229;457847.79545119463;457431.4281400766;;155983.51637300098;472824.0414856702;202386.4540146674;251177.93010076994;274.12534649789114;625451.8721761071;232254.79139145234;41939.69594785099;0.0;0;35;33;0;0;0;0;0;13;14;263247041214.39084;96962744684.86905;184636319844.57874;24913.662159536492;6174.991580587898;148.11462436871568;4159.445543792684;449107.07285479485;220479.0192125147;7953.295376690116;153913.4115764068;1.6505127256066867;0.12639406566065328
1202;2019-02-15 13:02:37.853;795;201;183;181;170;34;191;26;32;34;617;602;31;93;240;243;244;203;196;193;190;27;553;355;365;129;360;259;552;219.0;84.0;162.0;120.0;121.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30504.228515625;10992.185546875;0.0;2006.37561035156;382.0;88355;;;Calculated values ==>;1550232157.853;352.66;293.26000000000005;291.46000000000004;291.26000000000005;290.16;276.56;273.8482719121499;292.26000000000005;275.76000000000005;276.36;276.56;334.86;333.36;276.26000000000005;282.46000000000004;297.16;297.46000000000004;297.56;293.46000000000004;292.46000000000004;292.16;;311.36;275.86;240.16925963744896;262.3656120759269;273.8482719121499;292.76000000000005;5530000.0;3550000.0;3650000.0;1290000.0;3600000.0;2590000.0;5520000.0;0.0365;0.014;0.027000000000000003;0.02;0.020166666666666666;0.056666666666666664;;10992.185546875;0.0;2006.37561035156;30504.228515625;513534.16664778575;417109.56159447116;250186.6167667283;249412.79572734787;245343.0986267079;430477.46260093397;457570.36885009304;454210.1636894993;473534.8580475586;518383.97285913315;516840.72573523433;454085.5402716301;461631.11543980124;464942.4404991662;466058.0093327334;428964.17106684943;417763.49700856715;457847.79545119463;457431.4281400766;;160579.3303088084;472857.82487454545;201547.58452585404;218857.35776451812;273.78500457103826;626028.0282796228;232509.92037908256;41971.60152646427;0.0;0;35;33;0;0;0;0;0;13;14;263466041214.39084;97040444684.86905;184785719844.57874;6821.889637418423;5426.204806973828;156.80943681595195;13519.197321281645;449371.5357864362;220575.6958490777;7955.836410533322;154060.73360028243;1.9943823696269127;0.08468041044162776
1203;2019-02-15 13:03:37.853;794;199;181;180;167;33;191;24;34;33;626;611;36;115;238;244;244;201;196;193;190;25;553;354;365;128;359;266;553;194.0;85.0;355.0;143.0;121.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30568.68359375;10918.4326171875;0.0;2073.01147460938;396.0;88356;;;Calculated values ==>;1550232217.853;352.56000000000006;293.06;291.26000000000005;291.16;289.86;276.46000000000004;273.7412296467126;292.26000000000005;275.56;276.56;276.46000000000004;335.76000000000005;334.26000000000005;276.76000000000005;284.66;296.96000000000004;297.56;297.56;293.26000000000005;292.46000000000004;292.16;;312.76000000000005;275.66;239.943914813709;263.299902668528;273.7412296467126;292.76000000000005;5530000.0;3540000.0;3650000.0;1280000.0;3590000.0;2660000.0;5530000.0;0.03233333333333333;0.014166666666666666;0.059166666666666666;0.02383333333333333;0.020166666666666666;0.0525;;10918.4326171875;0.0;2073.01147460938;30568.68359375;513411.70661265106;416066.7103180982;249363.19814104622;248981.45809848653;244240.85828665452;430542.39183029096;457570.36885009304;453265.11707721057;473567.7884962697;518725.96611779695;517176.4558207088;453518.175689324;463194.8374793897;464826.4671830437;466330.9479421416;428964.17106684943;416741.05470413377;457847.79545119463;457431.4281400766;;166428.6587063909;472795.0300870999;201287.2600260913;219754.52514326447;273.67884435553776;626536.9692138676;232692.50886378306;42005.59641883895;0.0;0;35;33;0;0;0;0;0;13;14;263685041214.39084;97117544684.86905;184943219844.57874;14908.689875524557;6470.935186454037;173.1608151384719;12478.037407332635;449552.62394904403;220674.83868235626;7958.586162632942;154277.37722302089;2.6194796393680053;0.14445639733878704
1204;2019-02-15 13:04:40.858;786;197;180;180;167;32;191;23;32;32;641;623;37;109;238;244;244;198;196;194;191;24;555;353;365;123;358;266;554;-1.0;84.0;714.0;84.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29847.826171875;10958.8212890625;0.0;1218.83801269531;405.0;88357;;;Calculated values ==>;1550232280.858;351.76;292.86;291.16;291.16;289.86;276.36;273.6339639331285;292.26000000000005;275.46000000000004;276.36;276.36;337.26;335.46000000000004;276.86;284.06;296.96000000000004;297.56;297.56;292.96000000000004;292.56;292.26000000000005;;313.66;275.56;238.79729159403252;263.299902668528;273.6339639331285;292.76000000000005;5550000.0;3529999.9999999995;3650000.0;1230000.0;3579999.9999999995;2660000.0;5540000.0;0.0;0.014;0.119;0.014;0.020166666666666666;0.020166666666666666;;10958.8212890625;0.0;1218.83801269531;29847.826171875;512259.14334369573;414989.33453799883;248932.97972240965;248932.97972240965;244201.50848561595;430607.02586249536;457570.36885009304;453011.5958584307;474116.9027462501;520273.19978624134;518416.25038384064;453644.53318076074;462479.0215133437;464972.5849072995;466474.1722881754;428426.8604674854;415339.61386950605;457986.28317495435;457570.36885009304;;170189.03402730724;473349.82385915006;201103.1123719277;248932.97972240965;273.6023848076707;627065.6556311867;232883.95002834793;42034.402387911774;0.0;0;35;33;0;0;0;0;0;13;14;263915009464.80853;97196615960.01266;185110813144.88315;29977.109534893858;3811.453960821113;183.22145237171068;4207.520680741615;449945.40586529265;220764.81672810638;7961.704754967007;154423.38744374987;3.1351924604523327;0.22127264699785967
1205;2019-02-15 13:05:37.854;775;194;180;180;168;33;192;23;29;33;654;627;34;80;237;244;245;195;196;194;191;23;555;354;365;125;359;262;555;309.0;81.0;420.0;163.0;121.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29724.005859375;11034.345703125;0.0;1082.58312988281;409.0;88358;;;Calculated values ==>;1550232337.854;350.66;292.56;291.16;291.16;289.96000000000004;276.46000000000004;273.7412296467126;292.36;275.46000000000004;276.06;276.46000000000004;338.56000000000006;335.86;276.56;281.16;296.86;297.56;297.66;292.66;292.56;292.26000000000005;;314.06;275.46000000000004;239.25999513918347;262.7682575881327;273.7412296467126;292.76000000000005;5550000.0;3540000.0;3650000.0;1250000.0;3590000.0;2620000.0;5550000.0;0.0515;0.013500000000000002;0.07;0.027166666666666665;0.020166666666666666;0.07166666666666666;;11034.345703125;0.0;1082.58312988281;29724.005859375;510903.3240686276;413506.49496626557;248884.74618468428;248884.74618468428;244512.7905452259;430542.39183029096;457709.1576469882;453322.16135155066;473955.3659136608;521937.97402153525;519162.31247535686;453950.15662217996;459608.29564737674;464695.37349921046;466330.9479421416;428677.7392646941;413873.7736063451;457986.28317495435;457570.36885009304;;171860.34048652687;472993.6380656752;201271.20679327467;214669.4353196946;273.6725693529294;627537.2328730646;233058.05038210063;42052.620693406345;0.0;0;35;33;0;0;0;0;0;13;14;264123044864.9965;97267291000.07652;185261282585.0191;17643.566819079322;7381.792716233548;199.85353638771133;17407.90023634522;450322.37643083755;220853.42371257607;7964.737219144654;154594.49751759757;3.518475175979299;0.1748603394341013
1206;2019-02-15 13:06:37.874;767;193;180;179;169;34;192;25;26;33;662;631;31;66;238;245;245;195;196;194;191;24;556;354;365;127;359;263;555;172.0;87.0;787.0;88.0;121.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29704.810546875;11072.041015625;0.0;1034.65783691406;411.0;88359;;;Calculated values ==>;1550232397.874;349.86;292.46000000000004;291.16;291.06;290.06;276.56;273.7412296467126;292.36;275.66;275.76000000000005;276.46000000000004;339.36;336.26000000000005;276.26000000000005;279.76000000000005;296.96000000000004;297.66;297.66;292.66;292.56;292.26000000000005;;314.26000000000005;275.56;239.71726792356844;262.9017227912062;273.7412296467126;292.76000000000005;5560000.0;3540000.0;3650000.0;1270000.0;3590000.0;2630000.0;5550000.0;0.028666666666666667;0.0145;0.13116666666666668;0.014666666666666666;0.020166666666666666;0.04883333333333333;;11072.041015625;0.0;1034.65783691406;29704.810546875;509826.25965023617;413134.7333990844;248884.74618468428;248507.3896239573;244865.1990565715;430542.39183029096;457709.1576469882;452770.7950368528;473697.1866146107;522678.37326043204;519491.0294604622;453402.1464048377;457746.7486710818;464826.4671830437;466460.0446877315;428408.3150267699;413873.7736063451;457986.28317495435;457570.36885009304;;172696.00095264515;472829.0820560985;201373.9846433354;220994.4697849846;273.71273281590294;628032.6380896715;233242.33167799475;42070.27024934895;0.0;0;35;33;0;0;0;0;0;13;14;264342117864.92688;97342916200.05249;185418835084.96902;32974.881629949705;3981.3414287205255;210.7508505961591;11552.789737679463;450744.3374412466;220948.14806134877;7968.160062936174;154835.91704699877;4.024198853903776;0.2297221621576874
1207;2019-02-15 13:07:37.885;760;194;180;179;169;35;192;24;26;33;665;633;30;63;238;245;245;195;196;194;191;25;557;354;365;134;360;262;556;277.0;86.0;754.0;236.0;121.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29716.130859375;11120.6064453125;0.0;1054.1328125;413.0;88360;;;Calculated values ==>;1550232457.885;349.16;292.56;291.16;291.06;290.06;276.66;273.7412296467126;292.36;275.56;275.76000000000005;276.46000000000004;339.66;336.46000000000004;276.16;279.46000000000004;296.96000000000004;297.66;297.66;292.66;292.56;292.26000000000005;;314.46000000000004;275.66;241.2770596917726;262.7682575881327;273.7412296467126;292.76000000000005;5570000.0;3540000.0;3650000.0;1340000.0;3600000.0;2620000.0;5560000.0;0.04616666666666667;0.014333333333333333;0.12566666666666668;0.03933333333333333;0.020166666666666666;0.06633333333333333;;11120.6064453125;0.0;1054.1328125;29716.130859375;508868.9954389874;413092.82235656865;248836.75477905635;248460.21615796752;244824.99358240856;430542.39183029096;457709.1576469882;452944.0162173301;472787.01963726926;523066.9530032523;519779.7064082168;453447.98335120955;457540.8190454173;464680.0635916259;466460.0446877315;428137.30760365934;413465.294141843;457986.28317495435;457570.36885009304;;173531.66647045466;472007.13841251616;201301.68258307918;215753.3000094944;273.68448140181937;628527.9033827072;233427.30431201673;42087.680029278206;0.0;0;35;33;0;0;0;0;0;13;14;264561158014.62753;97421230554.94547;185576363959.75372;31623.053260037537;10647.747929291188;210.2988596193678;16040.532233093043;451282.7522558834;221070.07948916318;7971.669453786897;155065.90355290502;4.806807853768856;0.3033116252650069
1208;2019-02-15 13:08:37.845;755;193;179;178;169;37;192;25;28;34;662;632;31;63;238;245;245;194;196;194;191;25;555;356;365;140;361;261;555;88.0;87.0;362.0;201.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29773.966796875;11036.11328125;0.0;1141.70373535156;414.0;88361;;;Calculated values ==>;1550232517.845;348.66;292.46000000000004;291.06;290.96000000000004;290.06;276.86;273.955091788801;292.36;275.66;275.96000000000004;276.56;339.36;336.36;276.26000000000005;279.46000000000004;296.96000000000004;297.66;297.66;292.56;292.56;292.26000000000005;;314.56;275.66;242.56692532238324;262.63441904999945;273.955091788801;292.76000000000005;5550000.0;3560000.0;3650000.0;1400000.0;3610000.0;2610000.0;5550000.0;0.014666666666666666;0.0145;0.060333333333333336;0.033499999999999995;0.020166666666666666;0.034833333333333334;;11036.11328125;0.0;1141.70373535156;29773.966796875;508423.89767075755;413134.7333990844;248507.3896239573;248132.62356515185;244865.1990565715;430412.23801567365;457709.1576469882;453368.29725579347;472096.9026672395;522839.8790565719;519759.6240609642;453744.7720462681;457702.0984133237;464533.37255708285;466173.27820480464;428677.7392646941;413506.49496626557;457986.28317495435;457570.36885009304;;173949.5011765382;471211.3733730803;201698.84654142644;228798.52937868115;273.84852754868456;629023.3236962819;233611.82055030143;42105.966468096674;0.0;0;35;33;0;0;0;0;0;13;14;264780012014.76678;97503375754.99773;185733159359.8535;15184.056859766812;9028.669648860403;219.9830423272137;7968.8857415875145;451672.5514676291;221233.94032232102;7975.252745850387;155265.84865049916;2.6607063686677233;0.1984563805314712
