;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1209;2019-02-15 13:09:37.886;751;193;178;178;169;38;192;26;25;34;650;627;30;70;239;245;245;195;196;194;191;25;556;356;365;145;361;263;556;93.0;85.0;950.0;194.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29779.8515625;11103.8837890625;0.0;1129.28356933594;412.0;88362;;;Calculated values ==>;1550232577.886;348.26;292.46000000000004;290.96000000000004;290.96000000000004;290.06;276.96000000000004;273.955091788801;292.36;275.76000000000005;275.66;276.56;338.16;335.86;276.16;280.16;297.06;297.66;297.66;292.66;292.56;292.26000000000005;;314.36;275.66;243.61107973660833;262.9017227912062;273.955091788801;292.76000000000005;5560000.0;3560000.0;3650000.0;1450000.0;3610000.0;2630000.0;5560000.0;0.015500000000000002;0.014166666666666666;0.15833333333333333;0.03233333333333333;0.020166666666666666;0.035666666666666666;;11103.8837890625;0.0;1129.28356933594;29779.8515625;507836.5680973607;412715.6717894541;248086.2427767075;248086.2427767075;244824.99358240856;430412.23801567365;457709.1576469882;452644.1785366772;471434.6316277157;521445.5860407419;519079.11168549594;453276.104731721;458235.5827716876;464664.8766729168;466173.27820480464;428408.3150267699;413465.294141843;457986.28317495435;457570.36885009304;;173113.83306960555;470542.0514489591;201832.27453171558;227985.21919360355;273.90055538457653;629519.9446409384;233796.4466005305;42124.90429427855;0.0;0;35;33;0;0;0;0;0;13;14;264999161664.363;97588934179.84009;185890466779.56366;39711.88480078559;8688.282786990872;211.6927958697977;8188.537004414792;452130.33024918026;221381.68248054895;7978.852502649475;155400.58584734713;4.643147250745807;0.3365067231215583
1210;2019-02-15 13:10:37.886;748;193;179;178;169;39;192;26;20;34;635;617;25;73;239;245;245;195;196;194;191;26;557;358;365;145;363;265;557;85.0;80.0;1277.0;233.0;121.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29747.640625;11069.35546875;0.0;1134.833984375;413.0;88363;;;Calculated values ==>;1550232637.886;347.96000000000004;292.46000000000004;291.06;290.96000000000004;290.06;277.06;274.1680685717883;292.36;275.76000000000005;275.16;276.56;336.66;334.86;275.66;280.46000000000004;297.06;297.66;297.66;292.66;292.56;292.26000000000005;;314.46000000000004;275.76000000000005;243.61107973660833;263.1675429290057;274.1680685717883;292.76000000000005;5570000.0;3579999.9999999995;3650000.0;1450000.0;3629999.9999999995;2650000.0;5570000.0;0.014166666666666666;0.013333333333333334;0.21283333333333332;0.03883333333333334;0.020166666666666666;0.034333333333333334;;11069.35546875;0.0;1134.833984375;29747.640625;507372.5994321047;412290.7944217916;248413.27391138716;248040.08537559086;244784.95597250882;430280.9020939914;457709.1576469882;451657.24920203094;471434.6316277157;519737.3652307115;517880.62705691357;452295.5878413076;458282.4154582258;464371.1518808695;465885.42676947766;428137.30760365934;413051.426362488;457986.28317495435;457570.36885009304;;173531.66647045466;470641.3097209141;202380.53324634326;229419.18188940303;274.12304545749805;630016.0070758342;233981.22359434562;42143.771940559476;0.0;0;35;33;0;0;0;0;0;13;14;265218161664.363;97675934179.84009;186048866779.56366;53054.39437923553;10417.460153095835;201.14508321561775;7833.190752317024;452903.38257568044;221540.89700504966;7982.2928183085205;155534.1002453199;5.859151125317394;0.43988634012428623
1211;2019-02-15 13:11:37.876;746;197;181;180;171;40;192;27;23;33;606;588;24;73;240;246;245;199;196;194;191;27;575;361;365;133;366;247;570;-2.0;83.0;1274.0;234.0;121.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38884.46875;19800.4609375;0.0;1860.19140625;408.0;88364;;;Calculated values ==>;1550232697.876;347.76;292.86;291.26000000000005;291.16;290.26000000000005;277.16;274.4858918419099;292.36;275.86;275.46000000000004;276.46000000000004;333.76000000000005;331.96000000000004;275.56;280.46000000000004;297.16;297.76000000000005;297.66;293.06;292.56;292.26000000000005;;313.96000000000004;275.86;241.05796691057077;260.72004837742526;274.4858918419099;292.76000000000005;5750000.0;3610000.0;3650000.0;1330000.0;3660000.0;2470000.0;5700000.0;0.0;0.013833333333333333;0.21233333333333335;0.039;0.020166666666666666;0.020166666666666666;;19800.4609375;0.0;1860.19140625;38884.46875;505497.6536983835;254825.3617714336;248557.0999319795;248188.8936744402;244972.3389262078;430081.6785162784;457709.1576469882;455121.835480638;472917.67418972735;518262.6829655454;516424.3342831044;455243.5230260007;461099.48980823124;464061.0944748599;465582.3289076539;422954.7640372785;408878.1747392821;457986.28317495435;457570.36885009304;;171442.51209473662;472333.7623376517;203189.95502658118;248557.0999319795;274.4508387351686;630587.8459983426;234238.4291896936;42168.72632572783;0.0;0;36;33;0;0;0;0;0;13;15;265437125164.39783;97759320279.85335;186202441179.58807;53493.535949744735;10496.60848513175;194.72615195561642;4215.100923181956;453791.1340119932;221715.15186307838;7985.591195447645;155634.48594222657;3.157798316713684;0.25347113755487916
1212;2019-02-15 13:12:37.867;755;202;186;185;173;42;192;26;25;33;578;566;25;64;242;245;245;204;196;194;191;26;573;363;365;135;368;239;568;-1.0;85.0;1165.0;283.0;121.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38779.44140625;19824.162109375;0.0;1769.5476074218802;393.0;88365;;;Calculated values ==>;1550232757.867;348.66;293.36;291.76000000000005;291.66;290.46000000000004;277.36;274.69669130483857;292.36;275.76000000000005;275.66;276.46000000000004;330.96000000000004;329.76000000000005;275.66;279.56;297.36;297.66;297.66;293.56;292.56;292.26000000000005;;312.46000000000004;275.76000000000005;241.49495122638035;259.59022785621676;274.69669130483857;292.76000000000005;5730000.0;3629999.9999999995;3650000.0;1350000.0;3679999.9999999995;2390000.0;5680000.0;0.0;0.014166666666666666;0.19416666666666668;0.04716666666666667;0.020166666666666666;0.020166666666666666;;19824.162109375;0.0;1769.5476074218802;38779.44140625;506817.8680297191;411058.23188159784;250534.6392758908;250152.1398262474;245753.65858950277;429947.3805835815;457709.1576469882;456683.32836296305;472656.1521691498;516086.96530149906;514865.7503480914;456683.32836296305;461272.3535044556;464031.1302349554;465160.9749554807;423562.1371202742;411855.0857304485;457986.28317495435;457570.36885009304;;165175.21790254305;471972.7596631712;203668.38095134526;250534.6392758908;274.64515529730886;631234.9481716498;234568.5848519378;42198.96961375646;0.0;0;36;33;0;0;0;0;0;13;15;265656092315.03833;97839708220.08849;186348219310.01447;49127.06895575579;12655.02319590779;165.84989468919747;4175.220546413078;454646.1774462839;221908.0531881117;7988.595545125081;155704.39480010918;3.062149276802184;0.2563334234645616
1213;2019-02-15 13:13:37.877;777;201;185;184;173;43;192;26;26;33;572;562;26;81;243;245;245;203;197;194;191;26;555;360;365;139;365;260;554;0.0;84.0;1108.0;179.0;122.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30449.427734375;11014.58984375;0.0;1945.75109863281;389.0;88366;;;Calculated values ==>;1550232817.877;350.86;293.26000000000005;291.66;291.56;290.46000000000004;277.46000000000004;274.38016830617;292.36;275.76000000000005;275.76000000000005;276.46000000000004;330.36;329.36;275.76000000000005;281.26000000000005;297.46000000000004;297.66;297.66;293.46000000000004;292.56;292.26000000000005;;312.06;275.76000000000005;242.35481222062532;262.5002047102346;274.38016830617;292.86;5550000.0;3600000.0;3650000.0;1390000.0;3650000.0;2600000.0;5540000.0;0.0;0.014;0.18466666666666667;0.029833333333333333;0.02033333333333333;0.02033333333333333;;11014.58984375;0.0;1945.75109863281;30449.427734375;511150.24174981756;416368.5653301002;250866.03273033988;250473.50590275877;246338.1396707812;430148.3826014536;457709.1576469882;453289.01750892913;472130.5325463717;513660.08246568247;512625.88698290876;453289.01750892913;460041.4030213728;464605.36442852597;465596.4787924315;428677.7392646941;417037.44699379225;457986.28317495435;457570.36885009304;;163503.975529645;471442.86907493527;202923.81768367425;250866.03273033988;274.343115485775;631811.9515656038;234825.61728310626;42229.935596439085;0.0;0;36;33;0;0;0;0;0;13;15;265875128815.0035;97921921920.07542;186497944259.99066;46234.10690106374;8010.818366505954;162.96409179262585;4202.988167768314;455440.9863577087;222080.29723699548;7991.336118364753;155774.22484245058;4.52232528354727;0.35330201408710454
1214;2019-02-15 13:14:37.888;784;200;186;185;172;39;192;26;30;34;581;572;34;113;241;246;245;202;197;194;191;27;557;357;365;139;362;278;557;218.0;80.0;705.0;205.0;122.0;0;9;100;1;0;0;0;0;0;0;1;0;1;0;0;30516.35546875;10943.5654296875;0.0;2152.48046875;400.0;88367;;;Calculated values ==>;1550232877.888;351.56000000000006;293.16;291.76000000000005;291.66;290.36;277.06;274.0616903277293;292.36;275.76000000000005;276.16;276.56;331.26000000000005;330.36;276.56;284.46000000000004;297.26000000000005;297.76000000000005;297.66;293.36;292.56;292.26000000000005;;313.16;275.86;242.35481222062532;264.86050150153983;274.0616903277293;292.86;5570000.0;3570000.0000000005;3650000.0;1390000.0;3620000.0000000005;2780000.0;5570000.0;0.036333333333333336;0.013333333333333334;0.1175;0.034166666666666665;0.02033333333333333;0.05666666666666667;;10943.5654296875;0.0;2152.48046875;30516.35546875;511841.1144185961;414873.7552109487;251101.17795168798;250708.50003610677;245850.53655075288;430346.717906069;457709.1576469882;450638.7485583292;472228.6972694908;513023.7874008624;512081.27855220647;451163.3835679241;461136.9034654214;464781.3556694665;466159.22355335305;428137.30760365934;415574.3250689575;457986.28317495435;457570.36885009304;;168099.92630828856;471541.1619817675;202109.53191691762;219688.8872588058;274.0130791956753;632320.0929004375;235008.63545731644;42264.093787307705;0.0;0;36;33;0;0;0;0;0;13;15;266094168964.70416;98005337209.96143;186659373849.77005;29202.182955365857;9205.58069388237;167.50643379602428;13479.950623506278;456069.7373555403;222223.79353180117;7994.090544293086;155921.6096811107;3.9748807472308325;0.2560546945862776
1215;2019-02-15 13:15:37.858;774;202;187;186;174;37;192;26;30;33;600;588;32;87;240;246;245;204;197;195;191;26;579;360;365;130;365;258;573;0.0;84.0;1418.0;284.0;122.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39150.859375;19859.3359375;0.0;1976.53173828125;396.0;88368;;;Calculated values ==>;1550232937.858;350.56000000000006;293.36;291.86;291.76000000000005;290.56;276.86;274.38016830617;292.36;275.76000000000005;276.16;276.46000000000004;333.16;331.96000000000004;276.36;281.86;297.16;297.76000000000005;297.66;293.56;292.66;292.26000000000005;;312.76000000000005;275.76000000000005;240.39332010688793;262.23063862743834;274.38016830617;292.86;5790000.0;3600000.0;3650000.0;1300000.0;3650000.0;2580000.0;5730000.0;0.0;0.014;0.23633333333333334;0.04733333333333333;0.02033333333333333;0.02033333333333333;;19859.3359375;0.0;1976.53173828125;39150.859375;508679.9533815683;408760.0528001595;250668.67772031075;250287.76441786534;245904.62710931903;430148.3826014536;457709.1576469882;454130.8277462218;473308.3704715943;516719.72323803365;515484.1186241432;454379.5404932804;461069.2092303568;464208.71106282185;465726.964571486;421712.83919522044;409626.2912194008;458124.62172241724;457570.36885009304;;166428.6587063909;472630.20280472847;202906.2993156407;250668.67772031075;274.33632616998034;632900.3627443505;235265.19795674304;42298.48501816518;0.0;0;36;34;0;0;0;0;0;13;15;266313059464.8086;98085996859.99991;186820093449.84674;59372.730219094;12766.93143181682;169.21167166147464;4207.001052972239;456807.49257020786;222406.80624746878;7996.895125514464;156068.92724951965;3.504137115669113;0.28928517808613385
1216;2019-02-15 13:16:37.848;771;205;189;188;175;38;192;27;23;33;616;601;27;66;242;246;245;206;197;195;192;27;578;360;365;128;365;250;572;-1.0;82.0;1070.0;272.0;122.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;39147.8125;19884.775390625;0.0;1925.53125;383.0;88369;;;Calculated values ==>;1550232997.848;350.26;293.66;292.06;291.96000000000004;290.66;276.96000000000004;274.38016830617;292.36;275.86;275.46000000000004;276.46000000000004;334.76000000000005;333.26000000000005;275.86;279.76000000000005;297.36;297.76000000000005;297.66;293.76000000000005;292.66;292.36;;311.46000000000004;275.86;239.943914813709;261.13683023647616;274.38016830617;292.86;5780000.0;3600000.0;3650000.0;1280000.0;3650000.0;2500000.0;5720000.0;0.0;0.013666666666666666;0.17833333333333332;0.04533333333333334;0.02033333333333333;0.02033333333333333;;19884.775390625;0.0;1925.53125;39147.8125;508390.4376098379;410501.5336011124;251490.33040027498;251102.94462724877;246298.93934630876;430148.3826014536;457709.1576469882;454618.64964034245;473567.7884962697;519033.10004799446;517499.4492290579;455108.4858384622;459807.9097540932;464473.26053001377;465726.964571486;422026.83560481865;410911.1991862741;458124.62172241724;457709.1576469882;;160997.13474923553;472988.3078366223;202902.00945241214;251490.33040027498;274.3346634967314;633552.7429285904;235596.34368437543;42330.99679020743;0.0;0;36;34;0;0;0;0;0;13;15;266532022964.8434;98163383960.0122;186972468049.87097;44889.4675001809;12243.912193417527;151.91369772010913;4193.116154016502;457676.19940939866;222615.19520709605;7999.5707242522785;156138.91655942623;2.8187778630687474;0.23773450588877837
1217;2019-02-15 13:17:37.879;779;206;188;187;175;37;192;27;20;34;626;609;24;64;242;246;246;208;197;195;192;27;576;359;365;131;364;246;570;-2.0;84.0;1136.0;198.0;122.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38959.328125;19793.626953125;0.0;1865.31494140625;375.0;88370;;;Calculated values ==>;1550233057.879;351.06000000000006;293.76000000000005;291.96000000000004;291.86;290.66;276.86;274.27422755570615;292.36;275.86;275.16;276.56;335.76000000000005;334.06;275.56;279.56;297.36;297.76000000000005;297.76000000000005;293.96000000000004;292.66;292.36;;310.66;275.86;240.61611355647437;260.58029834229245;274.27422755570615;292.86;5760000.0;3590000.0;3650000.0;1310000.0;3640000.0;2460000.0;5700000.0;0.0;0.014;0.18933333333333333;0.033;0.02033333333333333;0.02033333333333333;;19793.626953125;0.0;1865.31494140625;38959.328125;509571.49653623556;411783.0505335988;251204.9826095809;250818.64523784845;246381.37494003045;430214.79039162316;457709.1576469882;454923.96547058015;473275.31562819314;520384.4279792641;518652.4024061604;455410.07464355306;460193.9505224691;464620.0566218266;465871.32459077286;422937.1636010863;412561.241718598;458124.62172241724;457709.1576469882;;157654.71494818805;472596.2217928923;202657.28612243087;251204.9826095809;274.23512419676433;634203.9720606686;235927.16787424858;42362.60349678147;0.0;0;36;34;0;0;0;0;0;13;15;266751136114.47443;98241124104.8813;187121344929.62027;47762.49128991626;8907.984877125227;145.2629063548362;4198.918225760615;458448.69798283785;222791.5520863882;8002.048475459109;156208.88631151014;2.817065468676601;0.2233814466248961
1218;2019-02-15 13:18:37.869;791;206;189;188;175;36;193;27;21;34;627;610;23;63;242;246;246;208;197;195;192;27;572;359;365;133;364;243;567;0.0;84.0;1112.0;236.0;122.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38885.85546875;19742.525390625;0.0;1822.73425292969;374.0;88371;;;Calculated values ==>;1550233117.869;352.26;293.76000000000005;292.06;291.96000000000004;290.66;276.76000000000005;274.27422755570615;292.46000000000004;275.86;275.26000000000005;276.56;335.86;334.16;275.46000000000004;279.46000000000004;297.36;297.76000000000005;297.76000000000005;293.96000000000004;292.66;292.36;;310.56;275.86;241.05796691057077;260.1585393101385;274.27422755570615;292.86;5720000.0;3590000.0;3650000.0;1330000.0;3640000.0;2430000.0;5670000.0;0.0;0.014;0.18533333333333332;0.03933333333333333;0.02033333333333333;0.02033333333333333;;19742.525390625;0.0;1822.73425292969;38885.85546875;511416.9982867765;413046.1289303981;251752.21821987705;251360.0964580397;246506.35971549866;430214.79039162316;457847.79545119463;455545.4070294835;473014.93639070686;520732.96534360916;519004.628423569;455786.6678568157;460540.9343754539;464620.0566218266;465871.32459077286;424143.1213177588;413791.87700495345;458124.62172241724;457709.1576469882;;157236.91470761524;472333.7623376517;202638.8251679701;251752.21821987705;274.227959490364;634852.5738057424;236256.58089917616;42393.33211778194;0.0;0;36;34;0;0;0;0;0;13;15;266970099614.50925;98320310904.89389;187268020479.6436;46872.01983833382;10608.000862007475;144.917420379275;4187.791101684594;459237.18747221096;222954.15819537107;8004.466241820713;156278.76390770922;2.866310456914875;0.23447505227817442
1219;2019-02-15 13:19:37.859;801;205;188;187;174;35;193;27;23;34;623;607;24;75;241;246;246;206;197;195;192;27;558;356;366;136;361;257;557;510.0;83.0;835.0;202.0;122.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30565.7109375;11105.484375;0.0;1932.46057128906;377.0;88372;;;Calculated values ==>;1550233177.859;353.26;293.66;291.96000000000004;291.86;290.56;276.66;273.955091788801;292.46000000000004;275.86;275.46000000000004;276.56;335.46000000000004;333.86;275.56;280.66;297.26000000000005;297.76000000000005;297.76000000000005;293.76000000000005;292.66;292.36;;310.86;275.86;241.71165711629368;262.0952818180154;273.955091788801;292.86;5580000.0;3560000.0;3660000.0;1360000.0;3610000.0;2570000.0;5570000.0;0.08499999999999999;0.013833333333333333;0.13916666666666666;0.033666666666666664;0.02033333333333333;0.10533333333333332;;11105.484375;0.0;1932.46057128906;30565.7109375;513846.1700240331;416598.11741441325;410295.9558455669;251497.0071206313;246571.36054824296;430412.23801567365;457686.21237540204;453428.7892370219;472622.7809936826;519167.140353073;517524.1757861798;453553.62569871574;459788.90011735196;464927.5523835209;466302.76539371355;428119.0973534633;416932.6200606657;457963.6984928254;457547.2421668356;;158490.31677215957;471938.4492427271;201882.90198347103;242114.53579862244;273.92028498072455;635431.240398711;236513.60480280587;42424.620192440365;0.0;0;36;34;0;0;0;0;0;13;15;267189363064.5441;98400997454.90672;187417995479.66742;35006.80264278582;9091.870091061619;154.74626921703327;22692.245070785113;459919.39727240865;223118.29642574085;8006.963023034843;156502.7268757985;5.134679149945641;0.2730119050753929
1220;2019-02-15 13:20:37.860;803;203;184;183;170;33;193;24;26;33;622;608;32;109;240;247;246;205;197;195;192;25;556;354;366;132;359;270;556;209.0;84.0;883.0;205.0;122.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30509.00390625;10979.896484375;0.0;2068.88647460938;393.0;88373;;;Calculated values ==>;1550233237.86;353.46000000000004;293.46000000000004;291.56;291.46000000000004;290.16;276.46000000000004;273.7412296467126;292.46000000000004;275.56;275.76000000000005;276.46000000000004;335.36;333.96000000000004;276.36;284.06;297.16;297.86;297.76000000000005;293.66;292.66;292.36;;312.46000000000004;275.66;240.83765695389522;263.82572766246335;273.7412296467126;292.86;5560000.0;3540000.0;3660000.0;1320000.0;3590000.0;2700000.0;5560000.0;0.034833333333333334;0.014;0.14716666666666667;0.034166666666666665;0.02033333333333333;0.05516666666666667;;10979.896484375;0.0;2068.88647460938;30509.00390625;514259.89275389636;416295.933616958;250370.13788166858;249982.54007122852;245178.77551234743;430542.39183029096;457686.21237540204;451544.42432787793;473048.1168422736;517977.54791367473;516526.71329714725;452316.21134581626;461873.7104838807;465088.32681886124;466717.9372126814;428659.50061473803;416967.1139237661;457963.6984928254;457547.2421668356;;165175.21790254305;472270.6324499597;201324.06164812422;219401.4673897931;273.69322722012566;635940.2048377267;236697.65271049234;42457.965306858554;0.0;0;36;34;0;0;0;0;0;13;15;267408966724.2788;98481398794.8096;187576098114.47644;36824.09670770376;9257.341169062713;163.6934136736067;13137.708575200177;460517.9980761201;223271.20906789208;8009.61673128346;156801.31479887012;4.550833595155618;0.3003393339440907
1221;2019-02-15 13:21:37.860;792;201;183;182;170;33;193;23;28;32;632;617;35;116;239;247;246;202;197;195;192;24;571;353;366;127;358;266;564;171.0;82.0;892.0;169.0;122.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38886.0390625;19499.74609375;0.0;2054.34057617188;403.0;88374;;;Calculated values ==>;1550233297.86;352.36;293.26000000000005;291.46000000000004;291.36;290.16;276.46000000000004;273.6339639331285;292.46000000000004;275.46000000000004;275.96000000000004;276.36;336.36;334.86;276.66;284.76000000000005;297.06;297.86;297.76000000000005;293.36;292.66;292.36;;313.46000000000004;275.56;239.71726792356844;263.299902668528;273.6339639331285;292.86;5710000.0;3529999.9999999995;3660000.0;1270000.0;3579999.9999999995;2660000.0;5640000.0;0.0285;0.013666666666666666;0.14866666666666667;0.028166666666666666;0.02033333333333333;0.04883333333333333;;19499.74609375;0.0;2054.34057617188;38886.0390625;511627.3499757276;412393.57479488134;249587.01921301027;249209.19440196553;244858.3346766303;430607.02586249536;457686.21237540204;452503.1439155924;473600.7876625802;519345.1254915946;517796.5415658619;453391.7038751564;463313.87456531916;465103.311480244;466860.4312889494;424439.3557649374;412776.28256325866;457963.6984928254;457547.2421668356;;169353.38768963216;472829.0820560985;201077.99855081536;221276.29384360643;273.59255958939656;636518.4968624662;236951.6497319767;42492.32553228173;0.0;0;37;34;0;0;0;0;0;13;15;267628566724.2788;98559098794.8096;187736898114.47644;37378.53827756352;7654.322185398807;159.39533375627624;11537.897976451024;461136.353367664;223412.13959584592;8012.309137512042;157006.94485346723;2.6319906123572827;0.17288908656531518
1222;2019-02-15 13:22:37.880;779;202;185;184;173;33;193;25;14;31;645;628;20;71;239;247;246;204;197;195;192;24;576;357;366;123;362;245;571;-1.0;84.0;957.0;247.0;122.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38928.20703125;19803.138671875;0.0;1900.85168457031;394.0;88375;;;Calculated values ==>;1550233357.88;351.06000000000006;293.36;291.66;291.56;290.46000000000004;276.46000000000004;274.0616903277293;292.46000000000004;275.66;274.56;276.26000000000005;337.66;335.96000000000004;275.16;280.26000000000005;297.06;297.86;297.76000000000005;293.56;292.66;292.36;;312.56;275.56;238.79729159403252;260.44013211722256;274.0616903277293;292.86;5760000.0;3570000.0000000005;3660000.0;1230000.0;3620000.0000000005;2450000.0;5710000.0;0.0;0.014;0.1595;0.04116666666666667;0.02033333333333333;0.02033333333333333;;19803.138671875;0.0;1900.85168457031;38928.20703125;509571.49653623556;409701.51655334077;250005.831225833;249628.53657050818;245632.89137333512;430346.717906069;457686.21237540204;454361.1010510728;474021.0636080705;522398.61251603515;520670.2688788194;455091.2918450094;461171.2408719669;464518.1588243853;466288.85533692164;422937.1636010863;410538.07893338334;457963.6984928254;457547.2421668356;;165593.03060630985;473349.82385915006;202096.77842223577;250005.831225833;274.0081153460793;637167.1650663016;237279.2829475675;42525.29645455357;0.0;0;37;34;0;0;0;0;0;13;15;267848239925.0816;98634123795.08379;187890249215.03687;40236.15945929951;11166.58370381964;173.58718534784148;4220.008689133719;461783.3581142183;223569.03275912357;8015.084916799496;157138.30451479013;2.5707871281389134;0.2151631757028069
1223;2019-02-15 13:23:37.891;784;205;186;185;174;36;193;26;10;33;647;628;15;48;241;247;246;207;197;195;192;26;556;358;366;131;363;246;556;-2.0;83.0;593.0;129.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29868.33984375;11140.6728515625;0.0;1105.58422851562;386.0;88376;;;Calculated values ==>;1550233417.891;351.56000000000006;293.66;291.76000000000005;291.66;290.56;276.76000000000005;274.1680685717883;292.46000000000004;275.76000000000005;274.16;276.46000000000004;337.86;335.96000000000004;274.66;277.96000000000004;297.26000000000005;297.86;297.76000000000005;293.86;292.66;292.36;;311.76000000000005;275.76000000000005;240.61611355647437;260.58029834229245;274.1680685717883;292.86;5560000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2460000.0;5560000.0;0.0;0.013833333333333333;0.09883333333333333;0.021500000000000002;0.02033333333333333;0.02033333333333333;;11140.6728515625;0.0;1105.58422851562;29868.33984375;511927.0991167988;416967.1139237661;251154.38861518275;250760.72137521344;246614.60418899474;430280.9020939914;457686.21237540204;453701.939587432;473178.34860283375;522520.8690884835;520588.0431833025;454314.1782779054;458296.43712436303;464634.8729112105;466145.29014520516;428659.50061473803;417625.5023262569;457963.6984928254;457547.2421668356;;162250.55196795813;472499.14586990676;202375.06950732175;251154.38861518275;274.12092195788784;637740.574728645;237537.19531851125;42550.35468029435;0.0;0;37;34;0;0;0;0;0;13;15;268067880184.78143;98710337764.97963;188037576219.8355;24839.472326250896;5807.667641795578;152.6369763239892;4196.654688883607;462325.7544661274;223710.510786361;8017.803949874403;157208.456234969;2.8577247239228156;0.2179698249957201
1224;2019-02-15 13:24:37.871;793;204;181;179;168;36;193;25;18;34;640;622;22;60;241;247;246;206;198;195;192;27;555;356;366;134;361;255;554;124.0;83.0;479.0;96.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29763.55078125;11034.9853515625;0.0;1129.21166992188;397.0;88377;;;Calculated values ==>;1550233477.871;352.46000000000004;293.56;291.26000000000005;291.06;289.96000000000004;276.76000000000005;273.955091788801;292.46000000000004;275.66;274.96000000000004;276.56;337.16;335.36;275.36;279.16;297.26000000000005;297.86;297.76000000000005;293.76000000000005;292.66;292.36;;312.86;275.86;241.2770596917726;261.82340779136865;273.955091788801;292.96000000000004;5550000.0;3560000.0;3660000.0;1340000.0;3610000.0;2550000.0;5540000.0;0.020666666666666667;0.013833333333333333;0.07983333333333334;0.016;0.02033333333333333;0.040999999999999995;;11034.9853515625;0.0;1129.21166992188;29763.55078125;513119.15113305603;417367.0771148122;249313.85734774693;248554.79682013736;244552.5645346484;430412.23801567365;457686.21237540204;453148.51209923427;472884.4304738556;521074.11015251616;519230.93377921934;453646.7552543951;458300.0027415247;464927.5523835209;466432.15063586115;428927.35509514634;418017.18976868794;457963.6984928254;457547.2421668356;;166846.47414792277;472202.2088784924;201878.56314222384;225403.38384577597;273.91859437929236;638237.3415065374;237721.93087121213;42568.97177168753;0.0;0;37;34;0;0;0;0;0;13;15;268287406984.85126;98789811265.0049;188187826119.8833;20059.71759173467;4325.178331780297;150.92395368267455;9517.898191163444;462699.78966225754;223794.92302270661;8020.3327810671235;157322.70607969217;2.7995039876627676;0.1626505499738017
1225;2019-02-15 13:25:37.871;792;203;181;180;169;36;193;24;26;34;639;619;28;67;240;247;246;204;198;195;192;26;555;356;366;135;361;257;555;243.0;86.0;597.0;107.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29773.142578125;10999.5859375;0.0;1135.4794921875;408.0;88378;;;Calculated values ==>;1550233537.871;352.36;293.46000000000004;291.26000000000005;291.16;290.06;276.76000000000005;273.955091788801;292.46000000000004;275.56;275.76000000000005;276.56;337.06;335.06;275.96000000000004;279.86;297.16;297.86;297.76000000000005;293.56;292.66;292.36;;313.96000000000004;275.76000000000005;241.49495122638035;262.0952818180154;273.955091788801;292.96000000000004;5550000.0;3560000.0;3660000.0;1350000.0;3610000.0;2570000.0;5550000.0;0.0405;0.014333333333333333;0.09949999999999999;0.017833333333333333;0.02033333333333333;0.060833333333333336;;10999.5859375;0.0;1135.4794921875;29773.142578125;512996.423102794;416668.6815311742;249264.77042423442;248884.74618468428;244865.1990565715;430412.23801567365;457686.21237540204;453802.9740710638;472753.7123474745;520807.7523674175;518756.6256028199;454051.8937662515;458826.5593372272;464796.26975366054;466432.15063586115;428927.35509514634;417002.0568415544;457963.6984928254;457547.2421668356;;171442.51209473662;471972.7596631712;201884.02022990314;217720.87371951522;273.92072069056474;638733.4806178656;237905.55229862098;42587.844198038445;0.0;0;37;34;0;0;0;0;0;13;15;268507006984.85126;98870511265.0049;188341426119.8833;25065.935907195482;4816.582519893281;170.929274968151;14589.437413878655;463075.83677474863;223871.10436313722;8023.01489130588;157523.60054306753;3.6788334908125178;0.191060573124317
1226;2019-02-15 13:26:37.852;786;199;182;181;170;36;193;24;33;34;640;618;34;70;241;248;246;200;198;196;192;26;558;355;366;133;360;258;558;-2.0;81.0;464.0;54.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29746.03515625;11063.83203125;0.0;1146.01159667969;412.0;88379;;;Calculated values ==>;1550233597.852;351.76;293.06;291.36;291.26000000000005;290.16;276.76000000000005;273.8482719121499;292.46000000000004;275.56;276.46000000000004;276.56;337.16;334.96000000000004;276.56;280.16;297.26000000000005;297.96000000000004;297.76000000000005;293.16;292.76000000000005;292.36;;314.36;275.76000000000005;241.05796691057077;262.23063862743834;273.8482719121499;292.96000000000004;5580000.0;3550000.0;3660000.0;1330000.0;3600000.0;2580000.0;5580000.0;0.0;0.013500000000000002;0.07733333333333332;0.009000000000000001;0.02033333333333333;0.02033333333333333;;11063.83203125;0.0;1146.01159667969;29746.03515625;512001.7500107088;414118.72544131405;249499.1873942054;249119.0044575099;245097.6580104656;430477.46260093397;457686.21237540204;454503.73903592775;473014.93639070686;520828.1910916222;518570.4030356133;454627.8331398351;459030.2514261075;465073.4646152595;466704.2170870103;428119.0973534633;414479.48874756467;458102.21622996335;457547.2421668356;;173113.83306960555;472236.3865531139;201628.58659402755;249499.1873942054;273.81661533982543;639229.3167007137;238089.35589195506;42606.8506031606;0.0;0;37;34;0;0;0;0;0;13;15;268726537444.6558;98950885804.93333;188495877194.7458;19555.678455506946;2435.4701996317776;184.13471617963148;4230.31044704348;463447.56580929115;223931.5189983848;8025.972820921724;157680.38211187877;2.1626479931290645;0.14225534367281598
1227;2019-02-15 13:27:37.842;780;198;183;182;170;36;193;24;39;34;643;619;39;70;240;248;246;200;198;196;192;26;558;356;366;129;361;256;558;295.0;82.0;483.0;80.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29733.828125;11144.7392578125;0.0;1152.18005371094;415.0;88380;;;Calculated values ==>;1550233657.842;351.16;292.96000000000004;291.46000000000004;291.36;290.16;276.76000000000005;273.955091788801;292.46000000000004;275.56;277.06;276.56;337.46000000000004;335.06;277.06;280.16;297.16;297.96000000000004;297.76000000000005;293.16;292.76000000000005;292.36;;314.66;275.76000000000005;240.16925963744896;261.9595390733887;273.955091788801;292.96000000000004;5580000.0;3560000.0;3660000.0;1290000.0;3610000.0;2560000.0;5580000.0;0.04916666666666667;0.013666666666666666;0.0805;0.013333333333333334;0.02033333333333333;0.0695;;11144.7392578125;0.0;1152.18005371094;29733.828125;511261.1948632383;413753.7550397062;249882.11744694493;249499.1873942054;245097.6580104656;430412.23801567365;457686.21237540204;455579.81269681326;473534.8580475586;521299.32174450887;518840.0700724436;455579.81269681326;459345.5208588711;464796.26975366054;466561.43444993236;428119.0973534633;414479.48874756467;458102.21622996335;457547.2421668356;;174367.33720873808;472761.04596960294;201900.1085016744;215938.01039933148;273.92698892445134;639724.899617215;238274.39647415542;42625.99900831738;0.0;0;37;34;0;0;0;0;0;13;15;268946100844.6907;99029472704.94583;188650051494.7703;20421.216187708676;3611.479166239047;186.40798428061453;16791.841607841536;463780.65107457276;223981.90184456762;8029.060162116743;157855.5375149306;3.335058473355886;0.14113694650127742
1228;2019-02-15 13:28:37.863;776;199;184;183;172;36;193;25;46;34;648;622;44;70;241;248;247;200;198;196;192;26;560;356;366;126;362;261;560;152.0;83.0;489.0;75.0;122.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29712.826171875;11144.3740234375;0.0;1185.01782226562;416.0;88381;;;Calculated values ==>;1550233717.863;350.76;293.06;291.56;291.46000000000004;290.36;276.76000000000005;273.955091788801;292.46000000000004;275.66;277.76000000000005;276.56;337.96000000000004;335.36;277.56;280.16;297.26000000000005;297.96000000000004;297.86;293.16;292.76000000000005;292.36;;314.76000000000005;275.76000000000005;239.4893008659735;262.63441904999945;273.955091788801;292.96000000000004;5600000.0;3560000.0;3660000.0;1260000.0;3620000.0000000005;2610000.0;5600000.0;0.025333333333333333;0.013833333333333333;0.08149999999999999;0.0125;0.02033333333333333;0.04566666666666666;;11144.3740234375;0.0;1185.01782226562;29712.826171875;510592.8364437371;413305.59472072823;250166.70503704582;249782.7387479548;245725.897945001;430412.23801567365;457686.21237540204;455612.62700522714;473922.61981710925;521403.4088694671;518731.0570068299;455364.9365216554;458554.57631565107;464781.3556694665;466561.43444993236;427828.6301521274;413676.2678672713;458102.21622996335;457547.2421668356;;174785.17458790913;473152.3030481019;201891.5692062812;223386.33771486985;273.92366196671037;640220.4617883414;238460.20409446282;42645.48247408128;0.0;0;37;34;0;0;0;0;0;13;15;269165777704.35562;99105999479.8291;188805205779.53363;20678.266210614092;3390.7591730227596;195.77434494050925;10693.3479699731;464123.2666341932;224040.27425383424;8032.246129553853;158084.66092619917;2.835350529534319;0.14953499092021494
1229;2019-02-15 13:29:37.893;773;199;185;184;173;37;193;25;50;34;658;628;49;71;241;248;247;200;198;196;193;26;564;356;366;125;362;265;563;269.0;83.0;718.0;46.0;122.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29648.939453125;11172.8544921875;0.0;1085.38623046875;418.0;88382;;;Calculated values ==>;1550233777.893;350.46000000000004;293.06;291.66;291.56;290.46000000000004;276.86;273.955091788801;292.46000000000004;275.66;278.16;276.56;338.96000000000004;335.96000000000004;278.06;280.26000000000005;297.26000000000005;297.96000000000004;297.86;293.16;292.76000000000005;292.46000000000004;;314.96000000000004;275.76000000000005;239.25999513918347;263.1675429290057;273.955091788801;292.96000000000004;5640000.0;3560000.0;3660000.0;1250000.0;3620000.0000000005;2650000.0;5630000.0;0.04483333333333333;0.013833333333333333;0.11966666666666666;0.007666666666666667;0.02033333333333333;0.06516666666666666;;11172.8544921875;0.0;1085.38623046875;29648.939453125;509871.52813496767;412044.9279172372;250401.0355189602;250016.92013270967;245958.35372645844;430412.23801567365;457686.21237540204;455443.8693591263;474051.4637773472;522105.33765022026;519015.68439004343;455319.25216532074;458037.6070662192;464781.3556694665;466561.43444993236;426721.7009719014;412431.9645018818;458102.21622996335;457686.21237540204;;175620.85347054448;473282.30129752296;201938.00762700534;217059.4639001984;273.94175243019527;640715.390509004;238646.27398712316;42664.411967861924;0.0;0;37;34;0;0;0;0;0;13;15;269385487504.25092;99181337129.7932;188963084679.45837;30336.201453943806;2080.3062514739686;197.67468783527138;15680.843108967436;464548.5997581437;224085.88926178924;8035.526510863058;158304.55574421503;3.939800709979481;0.18132781910012175
1230;2019-02-15 13:30:37.873;769;199;185;184;173;37;193;26;52;34;667;634;51;70;241;248;247;200;198;196;193;27;561;358;366;126;363;266;561;97.0;83.0;680.0;96.0;122.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29607.57421875;11149.6142578125;0.0;1009.86743164062;418.0;88383;;;Calculated values ==>;1550233837.873;350.06000000000006;293.06;291.66;291.56;290.46000000000004;276.86;274.1680685717883;292.46000000000004;275.76000000000005;278.36;276.56;339.86;336.56;278.26000000000005;280.16;297.26000000000005;297.96000000000004;297.86;293.16;292.76000000000005;292.46000000000004;;314.96000000000004;275.86;239.4893008659735;263.299902668528;274.1680685717883;292.96000000000004;5610000.0;3579999.9999999995;3660000.0;1260000.0;3629999.9999999995;2660000.0;5610000.0;0.016166666666666666;0.013833333333333333;0.11333333333333333;0.016;0.02033333333333333;0.0365;;11149.6142578125;0.0;1009.86743164062;29607.57421875;509636.4955596429;412891.042670691;250502.4290064349;250116.51618735678;246041.4639856913;430280.9020939914;457686.21237540204;455526.61032282165;473922.61981710925;522950.0517454535;519551.43245567125;455401.8918781268;457754.22524122684;464634.8729112105;466275.0664382286;427554.41658243444;413266.9577434304;458102.21622996335;457686.21237540204;;175620.85347054448;473248.64165696304;202422.30846734747;229206.66785441898;274.13927903801925;641209.0301883331;238832.2325532413;42681.86659490266;0.0;0;37;34;0;0;0;0;0;13;15;269605014304.32074;99256612029.81714;189122331579.509;28685.154210287074;4333.221331033849;197.64318060622261;8339.503375015882;465040.28044062515;224139.3175096394;8038.819728329261;158504.6585751272;3.417540579298493;0.216290300506787
1231;2019-02-15 13:31:37.874;764;198;186;184;174;38;194;27;54;35;672;637;53;72;242;249;247;200;198;196;193;28;563;357;366;128;362;265;563;89.0;83.0;410.0;50.0;122.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29509.283203125;11161.8408203125;0.0;967.974365234375;417.0;88384;;;Calculated values ==>;1550233897.874;349.56000000000006;292.96000000000004;291.76000000000005;291.56;290.56;276.96000000000004;274.0616903277293;292.56;275.86;278.56;276.66;340.36;336.86;278.46000000000004;280.36;297.36;298.06;297.86;293.16;292.76000000000005;292.46000000000004;;314.86;275.96000000000004;239.943914813709;263.1675429290057;274.0616903277293;292.96000000000004;5630000.0;3570000.0000000005;3660000.0;1280000.0;3620000.0000000005;2650000.0;5630000.0;0.014833333333333334;0.013833333333333333;0.06833333333333333;0.008333333333333333;0.02033333333333333;0.035166666666666666;;11161.8408203125;0.0;967.974365234375;29509.283203125;508837.656677242;411652.6847357228;250788.00864463218;250016.92013270967;246315.90555230578;430346.717906069;457825.0308446583;455941.3015012075;473760.833029134;523544.3975021021;519943.4722718921;455817.0978178465;458160.0575274389;464912.7873590418;466547.812170346;427000.98057297996;412431.9645018818;458102.21622996335;457686.21237540204;;175203.01333496982;473084.92450057325;202172.92476843682;230282.12018500478;274.03774656235487;641701.6788788858;239018.16444488644;42698.34888462245;0.0;0;37;34;0;0;0;0;0;13;15;269824617964.92807;99332813300.02788;189281634234.9496;17340.839076739332;2257.5999977678034;201.53805565019118;7997.043908695637;465423.83677824354;224194.2419362565;8042.146294082436;158640.79873849952;2.291627746478293;0.12109042126933942
1232;2019-02-15 13:32:37.874;759;200;186;185;173;38;194;26;56;35;673;638;55;72;242;249;247;201;198;196;193;27;565;357;366;129;362;263;565;273.0;84.0;715.0;57.0;122.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29596.369140625;11261.5654296875;0.0;932.937744140625;418.0;88385;;;Calculated values ==>;1550233957.874;349.06000000000006;293.16;291.76000000000005;291.66;290.46000000000004;276.96000000000004;274.0616903277293;292.56;275.76000000000005;278.76000000000005;276.66;340.46000000000004;336.96000000000004;278.66;280.36;297.36;298.06;297.86;293.26000000000005;292.76000000000005;292.46000000000004;;314.96000000000004;275.86;240.16925963744896;262.9017227912062;274.0616903277293;292.96000000000004;5650000.0;3570000.0000000005;3660000.0;1290000.0;3620000.0000000005;2630000.0;5650000.0;0.0455;0.014;0.11916666666666667;0.0095;0.02033333333333333;0.06583333333333333;;11261.5654296875;0.0;932.937744140625;29596.369140625;508035.37581829296;411573.69153951766;250685.85738818967;250300.70278417305;245875.95397192443;430346.717906069;457825.0308446583;456518.07263439486;473631.5180336029;523807.35410690214;520211.5182163023;456394.67313711334;458479.4507351373;464912.7873590418;466547.812170346;426440.6741853181;411967.3302610267;458102.21622996335;457686.21237540204;;175620.85347054448;472857.82487454545;202192.28147718243;217170.0441636201;274.04527661024997;642194.2259817504;239205.02616363644;42714.18981886724;0.0;0;37;34;0;0;0;0;0;13;15;270044217964.92807;99409913300.02788;189440034234.9496;30307.156779567817;2571.322662274949;202.62681494008004;15833.98107394231;465820.9034103794;224234.48295842353;8045.514334670688;158839.39061335483;4.011240690453617;0.1885477795037397
1233;2019-02-15 13:33:37.854;756;200;187;186;174;38;194;26;57;36;670;637;56;73;242;249;247;201;198;196;193;27;564;358;366;130;363;263;564;91.0;83.0;660.0;66.0;122.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29547.521484375;11210.974609375;0.0;923.473999023438;417.0;88386;;;Calculated values ==>;1550234017.854;348.76;293.16;291.86;291.76000000000005;290.56;276.96000000000004;274.1680685717883;292.56;275.76000000000005;278.86;276.76000000000005;340.16;336.86;278.76000000000005;280.46000000000004;297.36;298.06;297.86;293.26000000000005;292.76000000000005;292.46000000000004;;314.86;275.86;240.39332010688793;262.9017227912062;274.1680685717883;292.96000000000004;5640000.0;3579999.9999999995;3660000.0;1300000.0;3629999.9999999995;2630000.0;5640000.0;0.015166666666666667;0.013833333333333333;0.11;0.011000000000000001;0.02033333333333333;0.0355;;11210.974609375;0.0;923.473999023438;29547.521484375;507748.53048675065;412005.8538529186;251125.7726265658;250736.7969957744;246273.98082333984;430280.9020939914;457825.0308446583;456641.3738539494;473598.7871360312;523499.5494406317;520108.6195062236;456518.07263439486;458601.24912392086;464766.5650395172;466404.73984073254;426721.7009719014;412393.57479488134;458102.21622996335;457686.21237540204;;175203.01333496982;472727.1298661593;202426.00750663588;230319.76968800422;274.14071624822327;642686.9274485303;239392.23490696584;42729.65476003257;0.0;0;37;34;0;0;0;0;0;13;15;270263744764.99786;99487587400.05258;189597781634.99976;27963.69029820449;2973.3123459547583;198.20574544877778;8071.508715402622;466306.33193938446;224280.67284840954;8048.853492584545;159038.53662419107;3.231025848003928;0.1942249061144109
1234;2019-02-15 13:34:37.895;755;200;188;187;175;38;194;27;58;36;666;634;57;74;242;249;247;201;198;196;193;27;566;357;366;130;362;262;566;90.0;83.0;674.0;34.0;122.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29628.2734375;11293.1650390625;0.0;899.3279418945309;417.0;88387;;;Calculated values ==>;1550234077.895;348.66;293.16;291.96000000000004;291.86;290.66;276.96000000000004;274.0616903277293;292.56;275.86;278.96000000000004;276.76000000000005;339.76;336.56;278.86;280.56;297.36;298.06;297.86;293.26000000000005;292.76000000000005;292.46000000000004;;314.86;275.86;240.39332010688793;262.7682575881327;274.0616903277293;292.96000000000004;5660000.0;3570000.0000000005;3660000.0;1300000.0;3620000.0000000005;2620000.0;5660000.0;0.015000000000000001;0.013833333333333333;0.11233333333333334;0.005666666666666667;0.02033333333333333;0.035333333333333335;;11293.1650390625;0.0;899.3279418945309;29628.2734375;507444.6384964449;411135.22575476684;251412.36279694637;251022.3019509767;246548.38291224377;430346.717906069;457825.0308446583;456927.7039580028;473598.7871360312;523169.5371486381;519882.57231486286;456804.7950512398;458881.5342823321;464912.7873590418;466547.812170346;426157.86956385814;411535.0361195408;458102.21622996335;457686.21237540204;;175203.01333496982;472727.1298661593;202197.34464255322;230519.19471253417;274.04724610122656;643180.3960452467;239579.89755226337;42744.855156023266;0.0;0;37;34;0;0;0;0;0;13;15;270483494824.59296;99565640699.90877;189755389259.70935;28614.71036310217;1533.002116267101;202.2825293130565;8026.567957421332;466778.14079325204;224318.25112981617;8052.193175426305;159172.7789324872;3.1475566995234265;0.17758458216175502
1235;2019-02-15 13:35:37.855;755;200;189;188;175;37;194;26;59;36;662;632;57;75;241;249;247;201;198;196;193;27;565;357;366;131;362;260;565;240.0;86.0;933.0;86.0;122.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29542.82421875;11268.6591796875;0.0;897.65283203125;417.0;88388;;;Calculated values ==>;1550234137.855;348.66;293.16;292.06;291.96000000000004;290.66;276.86;274.0616903277293;292.56;275.76000000000005;279.06;276.76000000000005;339.36;336.36;278.86;280.66;297.26000000000005;298.06;297.86;293.26000000000005;292.76000000000005;292.46000000000004;;314.86;275.86;240.61611355647437;262.5002047102346;274.0616903277293;292.96000000000004;5650000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2600000.0;5650000.0;0.04;0.014333333333333333;0.1555;0.014333333333333333;0.02033333333333333;0.060333333333333336;;11268.6591796875;0.0;897.65283203125;29542.82421875;507533.94721895736;411573.69153951766;251859.00837601957;251464.91570244913;246590.58972199858;430346.717906069;457825.0308446583;457374.9825595147;473469.2039465459;522920.5581138783;519842.3638000416;457130.4236791988;459318.3777915035;464781.3556694665;466547.812170346;426440.6741853181;411967.3302610267;458102.21622996335;457686.21237540204;;175203.01333496982;472596.2217928923;202174.8510991765;218919.2355957921;274.03849597597883;643673.1597977087;239767.78741073795;42759.82001258898;0.0;0;37;34;0;0;0;0;0;13;15;270702948424.73257;99643888499.95856;189911884859.8089;39683.62044208259;3876.039646609927;207.45126291484385;14405.607599036468;467346.9141151526;224363.2964276368;8055.605347398196;159359.58910571234;4.7814587439982725;0.26516208289401305
1236;2019-02-15 13:36:37.856;757;200;189;188;177;37;194;26;58;36;658;629;57;76;241;250;247;201;199;196;193;27;564;356;366;132;361;261;564;222.0;82.0;574.0;49.0;122.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29512.591796875;11201.2314453125;0.0;890.391479492188;418.0;88389;;;Calculated values ==>;1550234197.856;348.86;293.16;292.06;291.96000000000004;290.86;276.86;273.955091788801;292.56;275.76000000000005;278.96000000000004;276.76000000000005;338.96000000000004;336.06;278.86;280.76000000000005;297.26000000000005;298.16;297.86;293.26000000000005;292.76000000000005;292.46000000000004;;314.96000000000004;275.86;240.83765695389522;262.63441904999945;273.955091788801;293.06;5640000.0;3560000.0;3660000.0;1320000.0;3610000.0;2610000.0;5640000.0;0.037000000000000005;0.013666666666666666;0.09566666666666666;0.008166666666666666;0.02033333333333333;0.05733333333333333;;11201.2314453125;0.0;890.391479492188;29512.591796875;507873.8114238044;412005.8538529186;251912.85411003156;251517.75870307357;247357.4581712565;430412.23801567365;457825.0308446583;457090.42718842515;473339.41292369686;522429.6284003821;519451.1534160742;456967.8106930169;459281.79709090025;464927.5523835209;466819.69984961615;426721.7009719014;412393.57479488134;458102.21622996335;457686.21237540204;;175620.85347054448;472465.0996282349;201921.5589877394;219651.02993227326;273.93534534819844;644165.2964660522;239955.03961987156;42774.720630173164;0.0;0;37;34;0;0;0;0;0;13;15;270922552084.4673;99722789814.86325;190068187464.6201;24411.155057865602;2209.438915230713;195.8177244192744;13647.350460072717;467881.04614572576;224414.00959412954;8058.965978298169;159593.3676521667;3.346429375876515;0.15472937748320198
1237;2019-02-15 13:37:37.876;758;201;189;188;177;37;194;25;58;36;655;626;57;77;241;250;247;203;199;197;193;25;565;355;366;132;360;260;565;130.0;85.0;874.0;8.0;122.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;29612.353515625;11285.2734375;0.0;885.373779296875;418.0;88390;;;Calculated values ==>;1550234257.876;348.96000000000004;293.26000000000005;292.06;291.96000000000004;290.86;276.86;273.8482719121499;292.56;275.66;278.96000000000004;276.76000000000005;338.66;335.76000000000005;278.86;280.86;297.26000000000005;298.16;297.86;293.46000000000004;292.86;292.46000000000004;;314.96000000000004;275.66;240.83765695389522;262.5002047102346;273.8482719121499;293.06;5650000.0;3550000.0;3660000.0;1320000.0;3600000.0;2600000.0;5650000.0;0.021666666666666667;0.014166666666666666;0.14566666666666667;0.0013333333333333333;0.02033333333333333;0.041999999999999996;;11285.2734375;0.0;885.373779296875;29612.353515625;507910.09498899843;411967.3302610267;251859.00837601957;251464.91570244913;247313.7129845683;430477.46260093397;457825.0308446583;457252.749892262;473339.41292369686;522203.0034911813;519225.76179177786;457130.4236791988;459559.72381726553;465073.4646152595;466961.99702802964;426440.6741853181;412739.0944486265;458240.58495806623;457686.21237540204;;175620.85347054448;472270.6324499597;201701.2993026088;225983.99972703785;273.8449772551052;644658.168579459;240142.48962301566;42789.52360667298;0.0;0;37;34;0;0;0;0;0;13;15;271142225284.39746;99802016214.83807;190224539564.5704;37225.32796922615;360.75911086313454;194.10571293646444;9731.492931231294;468394.8547165744;224435.4350504458;8062.21642339576;159788.25628826395;3.903792861458142;0.21167129830141376
