;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1238;2019-02-15 13:38:37.866;760;202;188;188;178;38;194;26;56;36;652;623;56;77;241;250;247;204;199;196;193;25;569;356;366;133;361;260;569;132.0;82.0;1020.0;76.0;122.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29639.865234375;11343.7763671875;0.0;889.5184936523441;418.0;88391;;;Calculated values ==>;1550234317.866;349.16;293.36;291.96000000000004;291.96000000000004;290.96000000000004;276.96000000000004;273.955091788801;292.56;275.76000000000005;278.76000000000005;276.76000000000005;338.36;335.46000000000004;278.76000000000005;280.86;297.26000000000005;298.16;297.86;293.56;292.76000000000005;292.46000000000004;;314.96000000000004;275.66;241.05796691057077;262.5002047102346;273.955091788801;293.06;5690000.0;3560000.0;3660000.0;1330000.0;3610000.0;2600000.0;5690000.0;0.022000000000000002;0.013666666666666666;0.16999999999999998;0.012666666666666666;0.02033333333333333;0.042333333333333334;;11343.7763671875;0.0;889.5184936523441;29639.865234375;507805.0641097995;410612.95223875606;251256.4097192338;251256.4097192338;247502.8094945896;430412.23801567365;457825.0308446583;457008.00341949763;473209.4130839679;521895.3547995627;518917.3341088942;457008.00341949763;459559.72381726553;464927.5523835209;466819.69984961615;425298.4686649883;411422.4632365189;458102.21622996335;457686.21237540204;;175620.85347054448;472138.9942397944;201906.01139164987;225609.7460214343;273.92928861683015;645151.8547743725;240331.03360884887;42804.31191048842;0.0;0;37;34;0;0;0;0;0;13;15;271361788684.43237;99881502964.85071;190380513564.5952;43367.33864473412;3422.951116076497;189.63874085574832;9824.570408984635;469066.3483375383;224466.96071385557;8065.4137608661285;159951.19632159258;4.6434341325727875;0.28879823145673605
1239;2019-02-15 13:39:37.847;763;204;189;188;179;39;194;26;55;36;648;620;54;77;241;250;248;206;199;197;193;26;573;358;366;133;363;262;573;-2.0;83.0;1192.0;100.0;122.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;29763.609375;11428.4658203125;0.0;903.041259765625;420.0;88392;;;Calculated values ==>;1550234377.847;349.46000000000004;293.56;292.06;291.96000000000004;291.06;277.06;274.1680685717883;292.56;275.76000000000005;278.66;276.76000000000005;337.96000000000004;335.16;278.56;280.86;297.26000000000005;298.16;297.96000000000004;293.76000000000005;292.86;292.46000000000004;;315.16;275.76000000000005;241.05796691057077;262.7682575881327;274.1680685717883;293.06;5730000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2620000.0;5730000.0;0.0;0.013833333333333333;0.19866666666666666;0.016666666666666666;0.02033333333333333;0.02033333333333333;;11428.4658203125;0.0;903.041259765625;29763.609375;507826.4373234588;409626.2912194008;251438.79714476637;251052.3274306723;247691.75540255712;430280.9020939914;457825.0308446583;456558.6872258107;473209.4130839679;521321.7293075059;518441.58158120484;456435.4872589836;459245.30568367656;464634.8729112105;466534.3108773681;424404.7601114316;410465.5855148044;458240.58495806623;457686.21237540204;;176456.53798984195;472236.3865531139;202421.11125320714;251438.79714476637;274.1388138697286;645646.7269698409;240520.74220015891;42819.245178054254;0.0;0;37;34;0;0;0;0;0;13;15;271581319144.2369;99961277694.77968;190537063974.4558;50488.665093223906;4496.921254998446;192.82524858667605;4193.697443022925;469848.2340257597;224532.93875055926;8068.59995149534;160067.97822760406;4.814667716953198;0.35242157931134377
1240;2019-02-15 13:40:37.867;767;205;191;189;178;39;194;28;52;36;647;618;53;79;242;250;248;207;199;197;193;28;572;360;366;134;365;266;572;-1.0;81.0;1292.0;117.0;122.0;0;54;100;1;0;0;0;0;0;0;1;0;0;0;0;29733.19921875;11331.00390625;0.0;931.8346557617191;421.0;88393;;;Calculated values ==>;1550234437.867;349.86;293.66;292.26000000000005;292.06;290.96000000000004;277.06;274.38016830617;292.56;275.96000000000004;278.36;276.76000000000005;337.86;334.96000000000004;278.46000000000004;281.06;297.36;298.16;297.96000000000004;293.86;292.86;292.46000000000004;;315.26000000000005;275.96000000000004;241.2770596917726;263.299902668528;274.38016830617;293.06;5720000.0;3600000.0;3660000.0;1340000.0;3650000.0;2660000.0;5720000.0;0.0;0.013500000000000002;0.21533333333333332;0.0195;0.02033333333333333;0.02033333333333333;;11331.00390625;0.0;931.8346557617191;29733.19921875;508417.957281953;410501.5336011124;252274.01454849305;251490.33040027498;247373.03355087468;430148.3826014536;457825.0308446583;455526.61032282165;473079.2034362849;520891.48461056344;517899.85231189744;455651.22432670655;458856.332752082;464473.26053001377;466247.85315236123;424698.87931071385;411315.0283285424;458240.58495806623;457686.21237540204;;176874.38241465177;472299.7188790419;202954.7335390944;252274.01454849305;274.3550951468209;646142.6989788475;240710.46766932285;42834.54090761709;0.0;0;37;34;0;0;0;0;0;13;15;271800992345.0397;100041404395.07251;190695516775.03488;54387.144134095935;5252.227214128977;180.68198825931427;4176.714689147149;470722.4904275413;224614.20873573364;8071.713549333871;160137.75491343864;5.218756465071877;0.38787032307338143
1241;2019-02-15 13:41:37.867;767;209;193;192;180;41;194;29;45;37;646;617;46;67;243;250;248;211;199;197;193;29;592;362;366;138;367;247;586;-1.0;82.0;1410.0;228.0;122.0;0;75;1;1;1;0;0;0;0;0;1;0;0;0;0;38463.5859375;20323.2734375;0.0;938.7418823242191;415.0;88394;;;Calculated values ==>;1550234497.867;349.86;294.06;292.46000000000004;292.36;291.16;277.26000000000005;274.5913991737795;292.56;276.06;277.66;276.86;337.76;334.86;277.76000000000005;279.86;297.46000000000004;298.16;297.96000000000004;294.26000000000005;292.86;292.46000000000004;;314.66;276.06;242.14157278889297;260.72004837742526;274.5913991737795;293.06;5920000.0;3620000.0000000005;3660000.0;1380000.0;3670000.0000000005;2470000.0;5860000.0;0.0;0.013666666666666666;0.235;0.038;0.02033333333333333;0.02033333333333333;;20323.2734375;0.0;938.7418823242191;38463.5859375;506637.63210047706;258961.6919319289;252320.49362346393;251934.44883469955;247497.94073793868;430014.67791919125;457825.0308446583;457777.86026779644;472654.2065195329;522338.15194074815;519384.72447722306;457897.57819490344;460392.84664131876;464311.4322414119;465960.3153875682;418382.200173143;406455.6495487127;458240.58495806623;457686.21237540204;;174367.33720873808;471870.034071972;203432.2371985387;252320.49362346393;274.54922729816843;646711.0055218162;240974.2533138541;42850.12904543447;0.0;0;38;34;0;0;0;0;0;13;15;272020592345.0397;100123004395.07251;190849416775.03488;59771.221421275564;10200.636281190464;162.99619186721404;4175.769614622741;471673.81014050276;224742.98259819465;8074.577534168258;160207.3589493034;3.4949943545412867;0.2809961754188398
1242;2019-02-15 13:42:37.858;776;212;193;192;180;42;194;29;42;37;633;610;40;56;245;250;248;214;199;197;193;29;584;363;366;143;368;241;579;0.0;82.0;1348.0;170.0;122.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;38359.140625;20150.994140625;0.0;997.8906860351559;401.0;88395;;;Calculated values ==>;1550234557.858;350.76;294.36;292.46000000000004;292.36;291.16;277.36;274.69669130483857;292.56;276.06;277.36;276.86;336.46000000000004;334.16;277.16;278.76000000000005;297.66;298.16;297.96000000000004;294.56;292.86;292.46000000000004;;313.26000000000005;276.06;243.1966462407574;259.87524604437704;274.69669130483857;293.06;5840000.0;3629999.9999999995;3660000.0;1430000.0;3679999.9999999995;2410000.0;5790000.0;0.0;0.013666666666666666;0.22466666666666668;0.028333333333333332;0.02033333333333333;0.02033333333333333;;20150.994140625;0.0;997.8906860351559;38359.140625;508491.2723104312;410262.55872579635;252688.09867291935;252295.48381768222;247794.22005712084;429947.3805835815;457825.0308446583;458380.3735720064;471996.43091952;521505.84600300546;519171.2054847228;458143.4761249606;460029.9298939382;464429.48242293764;465816.1379094171;421027.17116421374;411084.6475503405;458240.58495806623;457686.21237540204;;168517.74571465285;471206.1028288316;203713.43612599417;252688.09867291935;274.6625451407844;647351.0988807572;241311.48828381684;42866.26522936316;0.0;0;38;34;0;0;0;0;0;13;15;272240159404.80933;100207291749.98407;190995794814.8813;57215.171946204086;7578.958889913727;135.88115605626746;4168.2949786171475;472648.550517884;224891.12366663778;8077.06780513499;160276.88239076003;3.2672317021503807;0.2530062367765537
1243;2019-02-15 13:43:37.878;796;212;191;190;178;41;195;29;44;37;609;595;39;57;245;250;248;214;199;197;194;30;568;361;366;147;366;249;568;-1.0;83.0;1298.0;157.0;122.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29987.869140625;11301.3037109375;0.0;1029.49011230469;395.0;88396;;;Calculated values ==>;1550234617.878;352.76;294.36;292.26000000000005;292.16;290.96000000000004;277.26000000000005;274.4858918419099;292.66;276.06;277.56;276.86;334.06;332.66;277.06;278.86;297.66;298.16;297.96000000000004;294.56;292.86;292.56;;312.66;276.16;244.02132995426717;260.9983114674233;274.4858918419099;293.06;5680000.0;3610000.0;3660000.0;1470000.0;3660000.0;2490000.0;5680000.0;0.0;0.013833333333333333;0.21633333333333335;0.026166666666666668;0.02033333333333333;0.02033333333333333;;11301.3037109375;0.0;1029.49011230469;29987.869140625;512380.49027873797;414846.29353119736;252490.88843006507;252093.4907552633;247546.45748174383;430081.6785162784;457963.6984928254;457335.3335641186;471466.26734783495;518401.41787762754;516970.2004071118;456732.20422729175;458893.38762758806;464722.9366227796;466104.2199880029;425855.9250168309;415551.95554976206;458240.58495806623;457825.0308446583;;166010.84420003442;470770.3993600183;203205.47525179593;252490.88843006507;274.4568445302449;647920.8471480946;241573.6781333239;42883.16570095729;0.0;0;38;34;0;0;0;0;0;13;15;272459832604.7395;100294320749.95642;191142843814.83456;54976.759348232474;7001.282180831819;142.5382442944524;4175.127562430062;473583.7949226274;225012.66617619168;8079.388740191064;160346.43408808706;5.376434663178676;0.41287920562601893
1244;2019-02-15 13:44:37.869;808;210;191;190;175;38;195;29;50;37;586;575;47;96;244;251;248;211;199;197;194;29;565;357;366;140;362;269;565;213.0;81.0;687.0;101.0;123.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30599.169921875;11175.82421875;0.0;2036.8527832031198;404.0;88397;;;Calculated values ==>;1550234677.869;353.96000000000004;294.16;292.26000000000005;292.16;290.66;276.96000000000004;274.0616903277293;292.66;276.06;278.16;276.86;331.76000000000005;330.66;277.86;282.76000000000005;297.56;298.26000000000005;297.96000000000004;294.26000000000005;292.86;292.56;;313.56;276.06;242.56692532238324;263.6948088759802;274.0616903277293;293.06;5650000.0;3570000.0000000005;3660000.0;1400000.0;3620000.0000000005;2690000.0;5650000.0;0.0355;0.013500000000000002;0.1145;0.016833333333333332;0.0205;0.055999999999999994;;11175.82421875;0.0;2036.8527832031198;30599.169921875;514115.36584318173;415297.013207519;252656.8333273466;252256.27815030352;246590.58972199858;430346.717906069;457963.6984928254;454774.0492147389;472391.7460337592;514328.9422121365;513185.39038543357;454396.0792389939;460454.98036258493;465175.32018785755;466806.3634841397;426704.2688272216;415646.3395209693;458240.58495806623;457825.0308446583;;169771.2103021376;471605.12922355125;202155.11399331983;220642.35053524032;274.0308170720727;648425.6634059536;241760.95943613155;42908.71472546443;0.0;0;38;34;0;0;0;0;0;14;15;272679399664.50912;100380407834.8661;191298220504.67154;28924.868082852485;4535.741923042229;149.28204563440576;13282.230097327407;474282.870273452;225108.793622343;8081.820211162558;160491.89024673536;3.5490250871889817;0.1964319359114635
1245;2019-02-15 13:45:37.869;803;208;191;190;176;35;195;27;54;35;576;567;54;124;243;251;248;210;199;197;194;27;580;356;366;135;361;269;573;215.0;109.0;1094.0;225.0;123.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;40375.515625;21186.9453125;0.0;2037.2502441406198;410.0;88398;;;Calculated values ==>;1550234737.869;353.46000000000004;293.96000000000004;292.26000000000005;292.16;290.76000000000005;276.66;273.955091788801;292.66;275.86;278.56;276.66;330.76000000000005;329.86;278.56;285.56;297.46000000000004;298.26000000000005;297.96000000000004;294.16;292.86;292.56;;314.16;275.86;241.49495122638035;263.6948088759802;273.955091788801;293.06;5800000.0;3560000.0;3660000.0;1350000.0;3610000.0;2690000.0;5730000.0;0.035833333333333335;0.018166666666666668;0.18233333333333332;0.0375;0.0205;0.05633333333333333;;21186.9453125;0.0;2037.2502441406198;40375.515625;512224.7374416366;411280.3686545574;252220.55309510816;251828.174817228;246613.32387789089;430412.23801567365;457963.6984928254;455276.47423739;472851.2559263234;513289.41207553516;512352.7566760059;455276.47423739;463820.8711848677;465189.78860520123;466948.68245374196;422287.20130348374;412072.72865467553;458240.58495806623;457825.0308446583;;172278.17009871884;472070.4381999017;201857.73209199618;220185.03085940084;273.91047703807624;649017.1191188442;242030.64918222532;42942.66558402563;0.0;0;38;35;0;0;0;0;0;14;15;272898999664.50912;100462907834.8661;191459620504.67154;46206.683984510135;10132.976479046458;185.56291978668247;13387.053332502837;474908.96654068003;225231.03294236038;8084.6105858744;160714.13427531728;3.0103207039115594;0.206125277932445
1246;2019-02-15 13:46:37.869;786;209;193;191;177;35;195;27;48;34;593;582;49;95;243;251;248;210;199;197;194;27;584;357;366;131;363;253;578;243.0;81.0;1189.0;204.0;123.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;39040.3828125;20025.001953125;0.0;1932.17248535156;400.0;88399;;;Calculated values ==>;1550234797.869;351.76;294.06;292.46000000000004;292.26000000000005;290.86;276.66;274.0616903277293;292.66;275.86;277.96000000000004;276.56;332.46000000000004;331.36;278.06;282.66;297.46000000000004;298.26000000000005;297.96000000000004;294.16;292.86;292.56;;313.16;275.86;240.61611355647437;261.54996906429363;274.0616903277293;293.06;5840000.0;3570000.0000000005;3660000.0;1310000.0;3629999.9999999995;2530000.0;5780000.0;0.0405;0.013500000000000002;0.19816666666666669;0.034;0.0205;0.061;;20025.001953125;0.0;1932.17248535156;39040.3828125;509751.66377923085;409449.1410125898;252741.77072699516;251957.60439501953;246762.3167455203;430346.717906069;457963.6984928254;457170.5879186281;473275.31562819314;516425.528990155;515296.25597851706;457291.72980010055;462774.43375134736;464898.1456994284;466806.3634841397;421027.17116421374;409875.2568005258;458240.58495806623;457825.0308446583;;168099.92630828856;472596.2217928923;202149.80373982503;219152.02215354616;274.028750901306;649678.91827249;242374.08207610552;42975.744106771395;0.0;0;38;35;0;0;0;0;0;14;15;273118599664.50912;100542707834.8661;191616220504.67154;50536.61873143282;9195.178213804289;150.5508439097869;14559.053530157842;475715.1607299796;225392.10089813414;8087.411533905204;160947.0184991728;3.3902996730243067;0.2241737738355269
1247;2019-02-15 13:47:37.860;784;213;194;193;179;35;195;28;41;34;608;594;41;84;243;251;248;215;200;197;194;28;584;359;366;128;363;245;578;103.0;86.0;1314.0;218.0;123.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38985.19921875;20069.447265625;0.0;1882.34729003906;387.0;88400;;;Calculated values ==>;1550234857.86;351.56000000000006;294.46000000000004;292.56;292.46000000000004;291.06;276.66;274.27422755570615;292.66;275.96000000000004;277.26000000000005;276.56;333.96000000000004;332.56;277.26000000000005;281.56;297.46000000000004;298.26000000000005;297.96000000000004;294.66;292.86;292.56;;311.86;275.96000000000004;239.943914813709;260.44013211722256;274.27422755570615;293.16;5840000.0;3590000.0;3660000.0;1280000.0;3629999.9999999995;2450000.0;5780000.0;0.017166666666666667;0.014333333333333333;0.219;0.036333333333333336;0.0205;0.03766666666666667;;20069.447265625;0.0;1882.34729003906;38985.19921875;509499.9954771923;411115.8014440576;253138.49193899822;252741.77072699516;247476.8815918825;430214.79039162316;457963.6984928254;457620.9684912569;473664.3179132749;518634.06623456435;517206.75134401524;457620.9684912569;462688.8634012368;464898.1456994284;466520.93082736776;421027.17116421374;411914.0225132457;458240.58495806623;457825.0308446583;;162668.35908569003;473084.92450057325;202680.82870442764;230142.30028784438;274.2442598316811;650329.0339234242;242708.15236784975;43007.52700338325;0.0;0;38;35;0;0;0;0;0;14;15;273338166724.27875;100620396179.78459;191765598094.5148;55831.890613315605;9824.682147259959;130.6217973305419;8576.049517639993;476601.4320129526;225550.57595948462;8089.754287780614;161139.78210549004;3.387570154548422;0.2533799332994905
1248;2019-02-15 13:48:37.870;797;215;194;193;179;36;195;28;38;34;619;603;37;80;243;251;249;217;200;197;194;28;579;358;366;125;363;241;575;6.0;83.0;1101.0;177.0;123.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38915.05859375;19915.75;0.0;1862.89294433594;381.0;88401;;;Calculated values ==>;1550234917.87;352.86;294.66;292.56;292.46000000000004;291.06;276.76000000000005;274.1680685717883;292.66;275.96000000000004;276.96000000000004;276.56;335.06;333.46000000000004;276.86;281.16;297.46000000000004;298.26000000000005;298.06;294.86;292.86;292.56;;311.26000000000005;275.96000000000004;239.25999513918347;259.87524604437704;274.1680685717883;293.16;5790000.0;3579999.9999999995;3660000.0;1250000.0;3629999.9999999995;2410000.0;5750000.0;0.001;0.013833333333333333;0.1835;0.029500000000000002;0.0205;0.021500000000000002;;19915.75;0.0;1862.89294433594;38915.05859375;511562.37961386284;413161.34210014873;253304.44562726302;252904.60211153075;247605.23509377072;430280.9020939914;457963.6984928254;457906.2574384314;474051.4637773472;520085.23261131794;518459.85758944077;457787.5265968938;462824.4825639496;464898.1456994284;466663.7800689285;422886.6807115659;413907.21448983846;458240.58495806623;457825.0308446583;;160161.5264782812;473474.67390996165;202416.91215145498;250937.5836051324;274.13718231260015;650978.3109332277;243041.41788000654;43038.74254038729;0.0;0;38;35;0;0;0;0;0;14;15;273557803324.24384;100696308829.77252;191911422394.49164;46882.29486016017;7996.203971875947;124.21594940056279;4448.080115649808;477457.52621701977;225699.10809501787;8091.878289611017;161248.33460815248;2.729774993282953;0.21504151922566123
1249;2019-02-15 13:49:37.870;812;214;191;190;178;35;195;28;41;34;626;610;39;96;243;252;249;215;200;198;194;27;564;356;366;126;361;257;564;182.0;83.0;325.0;133.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29547.349609375;11217.39453125;0.0;870.713623046875;385.0;88402;;;Calculated values ==>;1550234977.87;354.36;294.56;292.26000000000005;292.16;290.96000000000004;276.66;273.955091788801;292.66;275.96000000000004;277.26000000000005;276.56;335.76000000000005;334.16;277.06;282.76000000000005;297.46000000000004;298.36;298.06;294.66;292.96000000000004;292.56;;311.66;275.86;239.4893008659735;262.0952818180154;273.955091788801;293.16;5640000.0;3560000.0;3660000.0;1260000.0;3610000.0;2570000.0;5640000.0;0.030333333333333334;0.013833333333333333;0.05416666666666667;0.022166666666666668;0.0205;0.050833333333333335;;11217.39453125;0.0;870.713623046875;29547.349609375;514690.7174490765;417038.88579527976;252712.79685535165;252311.16331949914;247723.0472868832;430412.23801567365;457963.6984928254;455659.7473725802;473922.61981710925;519474.9298214847;517832.4177701559;455413.50032756815;462290.4767782906;465189.78860520123;467077.56566689035;427243.89771193074;417370.7044966769;458378.80557116074;457825.0308446583;;161832.74555500393;473248.64165696304;201832.1977255679;222351.25901397248;273.90052544822277;651548.831001587;243300.8607511003;43061.52259511548;0.0;0;38;35;0;0;0;0;0;14;15;273777403324.24384;100771608829.77252;192060822394.49164;13748.9922725465;6016.397840479259;136.57917281101118;11969.91673472653;477962.78694312565;225815.8797767875;8094.051582296113;161385.15124857228;2.636631440895408;0.14678474363489388
1250;2019-02-15 13:50:37.831;816;213;188;187;174;33;195;26;44;35;635;614;45;95;242;252;249;214;200;198;194;25;562;355;366;135;360;263;562;224.0;83.0;810.0;206.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29828.3828125;11163.6982421875;0.0;1156.55480957031;400.0;88403;;;Calculated values ==>;1550235037.831;354.76;294.46000000000004;291.96000000000004;291.86;290.56;276.46000000000004;273.8482719121499;292.66;275.76000000000005;277.56;276.66;336.66;334.56;277.66;282.66;297.36;298.36;298.06;294.56;292.96000000000004;292.56;;313.16;275.66;241.49495122638035;262.9017227912062;273.8482719121499;293.16;5620000.0;3550000.0;3660000.0;1350000.0;3600000.0;2630000.0;5620000.0;0.037333333333333336;0.013833333333333333;0.13499999999999998;0.034333333333333334;0.0205;0.057833333333333334;;11163.6982421875;0.0;1156.55480957031;29828.3828125;515348.0023337871;417431.722085959;251624.32947191005;251230.37358079918;246358.01339748286;430477.46260093397;457963.6984928254;455030.636299068;472851.2559263234;519902.79397795745;517739.2912927782;455155.1530933704;461258.90407130093;465204.3799370688;467219.38122847467;427793.8791698067;417759.4568699445;458378.80557116074;457825.0308446583;;168099.92630828856;471875.0639052514;201547.57432434996;219298.12441988278;273.7850005889063;652043.3071549017;243487.24862726082;43078.40551774074;0.0;0;38;35;0;0;0;0;0;14;15;273996860584.99078;100849857935.03885;192216720995.02228;34220.213366586926;9281.243808944284;138.8095084814271;13794.806088232852;478362.27049161424;225943.27726207406;8096.344996292666;161599.71771391196;4.661841971180198;0.307102337305119
1251;2019-02-15 13:51:37.841;809;210;188;187;174;33;195;25;46;35;641;617;48;91;242;252;249;211;200;198;194;24;565;354;366;140;359;264;564;133.0;83.0;628.0;166.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29776.822265625;11181.3857421875;0.0;1140.90051269531;409.0;88404;;;Calculated values ==>;1550235097.841;354.06000000000006;294.16;291.96000000000004;291.86;290.56;276.46000000000004;273.7412296467126;292.66;275.66;277.76000000000005;276.66;337.26;334.86;277.96000000000004;282.26000000000005;297.36;298.36;298.06;294.26000000000005;292.96000000000004;292.56;;314.06;275.56;242.56692532238324;263.0348170998261;273.7412296467126;293.16;5650000.0;3540000.0;3660000.0;1400000.0;3590000.0;2640000.0;5640000.0;0.022166666666666668;0.013833333333333333;0.10466666666666667;0.027666666666666666;0.0205;0.04266666666666667;;11181.3857421875;0.0;1140.90051269531;29776.822265625;514238.3137703111;415678.7657808241;251517.75870307357;251125.7726265658;246273.98082333984;430542.39183029096;457963.6984928254;455112.38588102453;472195.2020149266;520437.89121522807;517964.65681582835;455361.52084696415;460624.31574170804;465349.75327765616;467360.9363845398;426966.3940917745;416023.9306211168;458378.80557116074;457825.0308446583;;171860.34048652687;471112.8868819084;201253.13590688942;225403.7163909935;273.6655049095585;652540.0999821475;243673.4886952732;43097.55416966675;0.0;0;38;35;0;0;0;0;0;14;15;274216497184.95587;100932371685.02574;192374847344.99716;26570.60149729281;7466.1197769755245;151.3707446774316;9916.642750023033;478868.9450470867;226082.86188549508;8098.763568096735;161797.34605343384;3.579265556462132;0.24324013447291706
1252;2019-02-15 13:52:37.862;799;208;188;187;175;33;195;24;45;34;640;617;48;89;241;252;249;210;200;198;194;24;567;354;366;143;359;265;566;246.0;81.0;465.0;214.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29899.51171875;11236.8916015625;0.0;1131.43310546875;413.0;88405;;;Calculated values ==>;1550235157.862;353.06000000000006;293.96000000000004;291.96000000000004;291.86;290.66;276.46000000000004;273.7412296467126;292.66;275.56;277.66;276.56;337.16;334.86;277.96000000000004;282.06;297.26000000000005;298.36;298.06;294.16;292.96000000000004;292.56;;314.46000000000004;275.56;243.1966462407574;263.1675429290057;273.7412296467126;293.16;5670000.0;3540000.0;3660000.0;1430000.0;3590000.0;2650000.0;5660000.0;0.041;0.013500000000000002;0.0775;0.035666666666666666;0.0205;0.0615;;11236.8916015625;0.0;1131.43310546875;29899.51171875;512836.7494502075;414191.8510684593;251412.36279694637;251022.3019509767;246548.38291224377;430542.39183029096;457963.6984928254;454819.7293445818;471700.2039591064;520252.561050354;517880.62705691357;455194.5301542041;460227.9456237871;465219.0939126357;467360.9363845398;426406.21690767515;414910.8969831794;458378.80557116074;457825.0308446583;;173531.66647045466;470711.50521904713;201218.2117516889;217949.5954334414;273.6518497278096;653037.5768205659;243860.37305949497;43116.496910762275;0.0;0;38;35;0;0;0;0;0;14;15;274436174044.6208;101017301399.8962;192533602889.755;19654.117613449198;9611.927467002442;155.18681898069283;14752.33927778984;479254.2858611858;226225.22875661554;8101.319108582882;162002.99285454952;3.571508043616449;0.2225615644290526
1253;2019-02-15 13:53:37.862;791;207;188;186;176;34;195;25;42;33;624;603;46;107;241;252;249;208;200;198;194;24;565;355;366;134;360;267;565;136.0;86.0;359.0;207.0;123.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30546.677734375;11182.1015625;0.0;2032.5671386718802;414.0;88406;;;Calculated values ==>;1550235217.862;352.26;293.86;291.96000000000004;291.76000000000005;290.76000000000005;276.56;273.8482719121499;292.66;275.66;277.36;276.46000000000004;335.56;333.46000000000004;277.76000000000005;283.86;297.26000000000005;298.36;298.06;293.96000000000004;292.96000000000004;292.56;;314.56;275.56;241.2770596917726;263.43189868330234;273.8482719121499;293.16;5650000.0;3550000.0;3660000.0;1340000.0;3600000.0;2670000.0;5650000.0;0.02266666666666667;0.014333333333333333;0.05983333333333333;0.034499999999999996;0.0205;0.04316666666666667;;11182.1015625;0.0;2032.5671386718802;30546.677734375;512018.5581763375;414226.0454800769;251464.91570244913;250685.85738818967;246951.0632463026;430477.46260093397;457963.6984928254;454104.83955248306;472787.01963726926;518435.86561318;516263.89872995747;454608.2120918402;462088.4620370337;465073.4646152595;467219.38122847467;426966.3940917745;414586.9991658564;458378.80557116074;457825.0308446583;;173949.5011765382;471909.57779161324;201451.0153081845;225202.79039889702;273.747297393953;653541.2950660086;244047.19800252884;43142.86357946345;0.0;0;38;35;0;0;0;0;0;14;16;274655774044.6208;101100401399.8962;192693202889.755;15117.12048395053;9330.82040567829;177.43799393815917;10041.526712575363;479544.04617866414;226383.0849888879;8104.090982023872;162209.60840446924;2.623365472118728;0.18674170914001237
1254;2019-02-15 13:54:37.872;785;206;187;186;176;35;195;24;40;32;599;585;45;123;242;253;249;208;200;198;195;25;565;355;366;130;360;268;565;271.0;85.0;837.0;208.0;123.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30526.3125;11131.576171875;0.0;2050.44360351562;415.0;88407;;;Calculated values ==>;1550235277.872;351.66;293.76000000000005;291.86;291.76000000000005;290.76000000000005;276.66;273.8482719121499;292.66;275.56;277.16;276.36;333.06;331.66;277.66;285.46000000000004;297.36;298.46000000000004;298.06;293.96000000000004;292.96000000000004;292.66;;314.66;275.66;240.39332010688793;263.56353331371673;273.8482719121499;293.16;5650000.0;3550000.0;3660000.0;1300000.0;3600000.0;2680000.0;5650000.0;0.04516666666666667;0.014166666666666666;0.13949999999999999;0.034666666666666665;0.0205;0.06566666666666666;;11131.576171875;0.0;2050.44360351562;30526.3125;511275.40977230563;413860.9368612822;251073.8977047581;250685.85738818967;246951.0632463026;430477.46260093397;457963.6984928254;453681.57950494776;473211.5349843978;515764.11104123347;514311.7062621235;454313.26469778223;463849.79966935766;465204.3799370688;467347.9261667814;426966.3940917745;414586.9991658564;458378.80557116074;457963.6984928254;;174367.33720873808;472533.2602288536;201602.54363947557;217046.6465583328;273.8064539560999;654050.3214748116;244233.17630817147;43176.89433982452;0.0;0;38;35;0;0;0;0;0;14;16;274875410644.58588;101179614599.8836;192853729639.7295;35165.025503233366;9392.264841765107;175.37476145050613;15820.219743698344;479963.13389813795;226539.1367035435;8107.0315783360265;162425.15887732955;4.593596875282564;0.29061783451667234
1255;2019-02-15 13:55:37.853;781;206;187;187;176;36;196;25;38;32;606;592;41;108;242;253;249;208;200;198;195;25;579;357;366;127;362;248;574;141.0;80.0;873.0;255.0;123.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38918.93359375;19776.748046875;0.0;1911.64685058594;411.0;88408;;;Calculated values ==>;1550235337.853;351.26;293.76000000000005;291.86;291.86;290.76000000000005;276.76000000000005;274.0616903277293;292.76000000000005;275.66;276.96000000000004;276.36;333.76000000000005;332.36;277.26000000000005;283.96000000000004;297.36;298.46000000000004;298.06;293.96000000000004;292.96000000000004;292.66;;314.26000000000005;275.66;239.71726792356844;260.85938512811435;274.0616903277293;293.16;5790000.0;3570000.0000000005;3660000.0;1270000.0;3620000.0000000005;2480000.0;5740000.0;0.0235;0.013333333333333334;0.14550000000000002;0.042499999999999996;0.0205;0.044;;19776.748046875;0.0;1911.64685058594;38918.93359375;509559.9981342805;410013.1386123279;250619.2011449972;250619.2011449972;246571.92243686115;430346.717906069;458102.21622996335;456774.57784180244;473600.7876625802;518178.8076676043;516748.2223701794;457136.12912228703;465025.9310737591;464912.7873590418;467064.51337570406;422886.6807115659;410841.1965318206;458378.80557116074;457963.6984928254;;172696.00095264515;472925.59586621344;202098.80608370854;224704.8992372635;274.0089045693954;654628.8486001228;244490.66411279843;43209.9013047295;0.0;0;39;35;0;0;0;0;0;14;16;275094941104.3904;101256690184.81497;193008480619.5917;37055.32479080267;11510.138565756457;160.6064557299375;10263.387167244722;480564.77956857265;226713.26823933105;8109.8305351929375;162642.45343632015;2.719862731125376;0.20448177799731973
1256;2019-02-15 13:56:37.853;784;209;190;189;178;38;196;27;39;32;616;600;39;82;243;253;249;211;200;198;195;27;580;359;366;125;364;239;576;-1.0;82.0;1306.0;190.0;123.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38796.53125;19951.1796875;0.0;1831.98181152344;398.0;88409;;;Calculated values ==>;1550235397.853;351.56000000000006;294.06;292.16;292.06;290.96000000000004;276.96000000000004;274.27422755570615;292.76000000000005;275.86;277.06;276.36;334.76000000000005;333.16;277.06;281.36;297.46000000000004;298.46000000000004;298.06;294.26000000000005;292.96000000000004;292.66;;312.96000000000004;275.86;239.25999513918347;259.59022785621676;274.27422755570615;293.16;5800000.0;3590000.0;3660000.0;1250000.0;3640000.0;2390000.0;5760000.0;0.0;0.013666666666666666;0.21766666666666667;0.03166666666666666;0.0205;0.0205;;19951.1796875;0.0;1831.98181152344;38796.53125;509849.22703458555;410361.3465061937;251672.42413539355;251285.8267021751;247202.6560379666;430214.79039162316;458102.21622996335;458344.19121862826;473859.25462455093;519946.1497689034;518322.6420633924;458344.19121862826;463353.4248632604;464751.8981387732;466780.0534477276;422579.92637579126;411179.8743290921;458378.80557116074;457963.6984928254;;167264.2905471822;473378.49451345275;202697.0220544354;251672.42413539355;274.2505428009068;655276.4774738208;244821.73017725156;43241.09821024708;0.0;0;39;35;0;0;0;0;0;14;16;275314541104.3904;101332290184.81497;193154580619.5917;55645.86715473932;8571.579961202215;155.8007113048885;4228.971124327352;481337.2895014522;226880.61589372237;8112.467261584894;162763.22308874992;3.149323341088449;0.2490932160613353
1257;2019-02-15 13:57:37.853;802;212;191;190;179;39;196;26;43;33;621;605;41;85;244;253;249;214;201;198;195;27;565;359;366;131;364;254;565;-1.0;86.0;1047.0;177.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29884.330078125;11220.8603515625;0.0;1149.81164550781;394.0;88410;;;Calculated values ==>;1550235457.853;353.36;294.36;292.26000000000005;292.16;291.06;277.06;274.27422755570615;292.76000000000005;275.76000000000005;277.46000000000004;276.46000000000004;335.26000000000005;333.66;277.26000000000005;281.66;297.56;298.46000000000004;298.06;294.56;292.96000000000004;292.66;;312.56;275.86;240.61611355647437;261.6868853414304;274.27422755570615;293.26000000000005;5650000.0;3590000.0;3660000.0;1310000.0;3640000.0;2540000.0;5650000.0;0.0;0.014333333333333333;0.17450000000000002;0.029500000000000002;0.0205;0.0205;;11220.8603515625;0.0;1149.81164550781;29884.330078125;513376.7706438269;415992.04402388865;252656.8333273466;252256.27815030352;248045.77272779553;430214.79039162316;458102.21622996335;456399.65931981895;473178.34860283375;519211.6451476658;517571.8227706635;456155.5982786601;461444.04924399854;464883.6276779939;466780.0534477276;426966.3940917745;416673.04489235184;458378.80557116074;457963.6984928254;;165593.03060630985;472596.2217928923;202673.90105703654;252656.8333273466;274.24157172293343;655848.8179848884;245081.49717757708;43265.94648905568;0.0;0;39;35;0;0;0;0;0;14;16;275534141104.3904;101409090184.81497;193302480619.5917;44275.144816855536;7962.708461707746;147.53800519172444;4208.790735892315;482169.96460121544;227018.40163057996;8114.995084222366;162833.53777091842;4.574867237046643;0.364759919650461
1258;2019-02-15 13:58:37.874;812;211;190;189;177;39;196;26;47;34;629;609;47;89;244;253;250;213;201;198;195;27;566;358;366;139;363;270;566;94.0;83.0;799.0;149.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29837.091796875;11157.123046875;0.0;1195.13671875;407.0;88411;;;Calculated values ==>;1550235517.874;354.36;294.26000000000005;292.16;292.06;290.86;277.06;274.1680685717883;292.76000000000005;275.76000000000005;277.86;276.56;336.06;334.06;277.86;282.06;297.56;298.46000000000004;298.16;294.46000000000004;292.96000000000004;292.66;;313.86;275.86;242.35481222062532;263.82572766246335;274.1680685717883;293.26000000000005;5660000.0;3579999.9999999995;3660000.0;1390000.0;3629999.9999999995;2700000.0;5660000.0;0.015666666666666666;0.013833333333333333;0.13316666666666668;0.024833333333333332;0.0205;0.036166666666666666;;11157.123046875;0.0;1195.13671875;29837.091796875;514523.03773955733;415264.52354227717;252201.70699163104;251805.46433208432;247270.16511600112;430280.9020939914;458102.21622996335;454226.55341083976;472228.6972694908;518702.16800788365;516630.4166278331;454226.55341083976;459446.315161428;465029.61547741666;466922.41498093086;426949.60736875626;415960.63289193413;458378.80557116074;457963.6984928254;;171024.68490186572;471541.1619817675;202398.109316994;230627.79832151177;274.12987594207846;656346.6706892122;245268.04564213878;43285.49456490506;0.0;0;39;35;0;0;0;0;0;14;16;275753817964.9279;101490118535.01324;193459735639.9765;33535.154471830465;6683.719141175209;152.01414692937277;8221.981722862509;482818.61071024794;227140.49791298326;8117.492225856596;162937.16379808128;3.9339254844709663;0.27753388729368267
1259;2019-02-15 13:59:37.854;807;210;192;191;178;38;196;26;48;35;640;615;51;92;244;253;250;211;201;198;195;27;583;357;366;143;362;266;577;256.0;80.0;680.0;174.0;123.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;38233.59765625;19931.5859375;0.0;1150.47546386719;412.0;88412;;;Calculated values ==>;1550235577.854;353.86;294.16;292.36;292.26000000000005;290.96000000000004;276.96000000000004;274.0616903277293;292.76000000000005;275.76000000000005;277.96000000000004;276.66;337.16;334.66;278.26000000000005;282.36;297.56;298.46000000000004;298.16;294.26000000000005;292.96000000000004;292.66;;314.36;275.86;243.1966462407574;263.299902668528;274.0616903277293;293.26000000000005;5830000.0;3570000.0000000005;3660000.0;1430000.0;3620000.0000000005;2660000.0;5770000.0;0.042666666666666665;0.013333333333333334;0.11333333333333333;0.029;0.0205;0.06316666666666666;;19931.5859375;0.0;1150.47546386719;38233.59765625;512467.40506909334;410327.80889682093;252401.15378869014;252009.62467357836;247160.5243628937;430346.717906069;458102.21622996335;455027.1040612277;471798.96558121993;520170.11911028635;517589.88862437336;455401.8918781268;460435.4372803732;465175.32018785755;467064.51337570406;421943.7610006579;410740.6322790437;458378.80557116074;457963.6984928254;;173113.83306960555;471008.3239875013;202110.54451023362;218431.7712681496;274.0134732945072;656913.7373495867;245527.03185956596;43305.03481751035;0.0;0;40;35;0;0;0;0;0;14;16;275973344764.99774;101574690335.04013;193620482040.02762;28663.87674911266;7798.035604840764;149.37504962152258;15130.433403025352;483336.76319550053;227261.13897547525;8120.002965303106;163131.70238970575;2.4543008305271705;0.14800931560580252
1260;2019-02-15 14:00:37.854;799;211;195;194;181;38;196;26;40;34;632;609;42;81;244;253;250;212;201;199;195;27;587;361;366;135;366;249;582;-1.0;108.0;1005.0;245.0;123.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39126.4375;20139.65234375;0.0;1870.41052246094;400.0;88413;;;Calculated values ==>;1550235637.854;353.06000000000006;294.26000000000005;292.66;292.56;291.26000000000005;276.96000000000004;274.4858918419099;292.76000000000005;275.76000000000005;277.16;276.56;336.36;334.06;277.36;281.26000000000005;297.56;298.46000000000004;298.16;294.36;293.06;292.66;;313.16;275.86;241.49495122638035;260.9983114674233;274.4858918419099;293.26000000000005;5870000.0;3610000.0;3660000.0;1350000.0;3660000.0;2490000.0;5820000.0;0.0;0.018000000000000002;0.1675;0.04083333333333334;0.0205;0.0205;;20139.65234375;0.0;1870.41052246094;39126.4375;511124.5372257073;408440.79746900813;253317.38281904632;252921.57164570826;248026.0305950788;430081.6785162784;458102.21622996335;456853.0075971153;472753.7123474745;520749.01321915485;518401.41787762754;457094.34714836575;461734.1683304923;464590.79660714185;466494.5354798314;420674.69752304914;408883.40150316205;458516.8789554001;457963.6984928254;;168099.92630828856;472070.4381999017;203146.6403051859;253317.38281904632;274.4340741667846;657558.4043092221;245860.95884524303;43330.20886739642;0.0;0;40;35;0;0;0;0;0;15;16;276192944764.99774;101658090335.04013;193774982040.02762;42495.81652139818;10981.055080700897;212.24332835796758;4195.249471312471;483929.76063942147;227417.63139785477;8123.016451786269;163292.7497469919;2.629904546553182;0.22207439306691804
1261;2019-02-15 14:01:37.865;806;214;197;196;183;39;196;26;31;34;614;597;34;79;246;253;250;217;201;199;195;27;585;361;366;131;366;241;580;-1.0;81.0;591.0;158.0;123.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;39112.75390625;20135.095703125;0.0;1815.87939453125;391.0;88414;;;Calculated values ==>;1550235697.865;353.76;294.56;292.86;292.76000000000005;291.46000000000004;277.06;274.4858918419099;292.76000000000005;275.76000000000005;276.26000000000005;276.56;334.56;332.86;276.56;281.06;297.76000000000005;298.46000000000004;298.16;294.86;293.06;292.66;;312.26000000000005;275.86;240.61611355647437;259.87524604437704;274.4858918419099;293.26000000000005;5850000.0;3610000.0;3660000.0;1310000.0;3660000.0;2410000.0;5800000.0;0.0;0.013500000000000002;0.0985;0.026333333333333334;0.0205;0.0205;;20135.095703125;0.0;1815.87939453125;39112.75390625;512172.1223016943;410645.44259121857;254232.88981556942;253828.39767979394;248841.55687050507;430081.6785162784;458102.21622996335;457073.4140223333;473275.31562819314;519577.516749985;517849.81627731747;457430.84304883645;462708.83201081434;464854.9636409364;466494.5354798314;421314.14604318386;411854.5179747244;458516.8789554001;457963.6984928254;;164339.59507360373;472596.2217928923;203137.30859888782;254232.88981556942;274.43046178742065;658210.5171021476;246196.64327603995;43360.93358182785;0.0;0;40;35;0;0;0;0;0;15;16;276412585024.6976;101737904964.93105;193922008989.8267;25012.706384209378;7095.751380775452;127.70497892420263;4176.481577883747;484492.43480088696;227568.2990688377;8125.84987370855;163362.52696245117;1.6588167113214312;0.13436259593346006
1262;2019-02-15 14:02:37.865;821;216;196;195;181;38;196;26;26;34;609;595;30;90;246;253;250;217;201;199;195;27;568;358;366;129;363;254;568;134.0;83.0;619.0;142.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30580.619140625;11265.1796875;0.0;1950.8225097656198;390.0;88415;;;Calculated values ==>;1550235757.865;355.26;294.76000000000005;292.76000000000005;292.66;291.26000000000005;276.96000000000004;274.1680685717883;292.76000000000005;275.76000000000005;275.76000000000005;276.56;334.06;332.66;276.16;282.16;297.76000000000005;298.46000000000004;298.16;294.86;293.06;292.66;;312.16;275.86;240.16925963744896;261.6868853414304;274.1680685717883;293.26000000000005;5680000.0;3579999.9999999995;3660000.0;1290000.0;3629999.9999999995;2540000.0;5680000.0;0.022333333333333334;0.013833333333333333;0.10316666666666667;0.023666666666666666;0.0205;0.042833333333333334;;11265.1796875;0.0;1950.8225097656198;30580.619140625;515461.0486023027;416242.9944456476;254529.4838341754;254114.46702698618;248648.50668211924;430280.9020939914;458102.21622996335;454312.7651868588;473534.8580475586;517982.0005379835;516545.7077253305;454806.37364540703;462035.1132709325;465292.22471119097;466922.41498093086;426389.5042949155;416583.3192700105;458516.8789554001;457963.6984928254;;163921.7849024954;472857.82487454545;202389.00535049493;227343.39777653659;274.1263380187309;658791.2952108715;246458.3122376285;43392.32276436366;0.0;0;40;35;0;0;0;0;0;15;16;276632185024.6976;101815904964.93105;194070508989.8267;25990.134556451536;6401.095395402529;135.65222617785196;9878.23621401437;484917.4584753925;227680.7727919725;8128.0445170844005;163479.649610717;3.2086191995957654;0.21130748531043791
1263;2019-02-15 14:03:37.866;828;214;194;192;179;36;196;25;26;34;618;604;34;119;245;253;250;215;201;199;195;27;568;356;366;127;361;265;567;-1.0;83.0;264.0;114.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30635.408203125;11229.982421875;0.0;2052.90405273438;405.0;88416;;;Calculated values ==>;1550235817.866;355.96000000000004;294.56;292.56;292.36;291.06;276.76000000000005;273.955091788801;292.76000000000005;275.66;275.76000000000005;276.56;334.96000000000004;333.56;276.56;285.06;297.66;298.46000000000004;298.16;294.66;293.06;292.66;;313.66;275.86;239.71726792356844;263.1675429290057;273.955091788801;293.26000000000005;5680000.0;3560000.0;3660000.0;1270000.0;3610000.0;2650000.0;5670000.0;0.0;0.013833333333333333;0.044000000000000004;0.019;0.0205;0.0205;;11229.982421875;0.0;2052.90405273438;30635.408203125;516318.82984164957;415929.6988632896;253761.5890112568;252947.64082331033;247956.0465782905;430412.23801567365;458102.21622996335;452422.89199155435;473793.5715148927;517983.8650522729;516537.5767260373;453437.080001802;463818.6551485479;465451.58992337313;467206.3499891093;426389.5042949155;416272.93807905726;458516.8789554001;457963.6984928254;;170189.03402730724;473118.57976311014;201768.68987095953;253761.5890112568;273.87576724918284;659301.4372736792;246645.7750459749;43425.68770841732;0.0;0;40;35;0;0;0;0;0;15;16;276851788684.4323;101892706244.83827;194226211584.6386;11028.784893306174;5155.647907950862;139.94583265270526;4186.143244372156;485225.9546119511;227777.08059115402;8130.341205849389;163596.85472611466;1.5441313842054099;0.12003491492061157
1264;2019-02-15 14:04:37.866;823;212;193;192;178;34;196;23;25;33;637;621;35;127;244;253;250;213;201;199;195;25;568;354;366;123;359;267;568;-1.0;85.0;516.0;102.0;123.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30597.375;11190.7529296875;0.0;2081.67895507812;414.0;88417;;;Calculated values ==>;1550235877.866;355.46000000000004;294.36;292.46000000000004;292.36;290.96000000000004;276.56;273.7412296467126;292.76000000000005;275.46000000000004;275.66;276.46000000000004;336.86;335.26000000000005;276.66;285.86;297.56;298.46000000000004;298.16;294.46000000000004;293.06;292.66;;314.56;275.66;238.79729159403252;263.43189868330234;273.7412296467126;293.26000000000005;5680000.0;3540000.0;3660000.0;1230000.0;3590000.0;2670000.0;5680000.0;0.0;0.014166666666666666;0.08600000000000001;0.017;0.0205;0.0205;;11190.7529296875;0.0;2081.67895507812;30597.375;515706.33597623906;414846.29353119736;253295.64132145524;252891.56722877352;247546.45748174383;430542.39183029096;458102.21622996335;451945.0111460462;474212.7290111756;519778.1136350303;518125.87169197097;453219.60249349655;464471.8706842731;465610.7510579218;467489.2432430611;426389.5042949155;415201.0134024272;458516.8789554001;457963.6984928254;;173949.5011765382;473445.75489059254;201320.36057963138;253295.64132145524;273.69178091531256;659811.7104670386;246832.61450723791;43460.14256681575;0.0;0;40;35;0;0;0;0;0;15;16;277071388684.4323;101967706244.83827;194385811584.6386;21553.719948711678;4626.13170328634;158.50362097691723;4195.695172013088;485497.4754856346;227858.59542124768;8132.828284629635;163666.70337958453;2.300561849560943;0.171812333820973
1265;2019-02-15 14:05:37.836;813;210;192;192;179;33;196;22;23;34;654;631;32;100;243;254;250;211;201;199;196;24;572;354;366;129;359;264;572;236.0;86.0;773.0;120.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29830.162109375;11313.896484375;0.0;1182.75;418.0;88418;;;Calculated values ==>;1550235937.836;354.46000000000004;294.16;292.36;292.36;291.06;276.46000000000004;273.7412296467126;292.76000000000005;275.36;275.46000000000004;276.56;338.56000000000006;336.26000000000005;276.36;283.16;297.46000000000004;298.56;298.16;294.26000000000005;293.06;292.76000000000005;;314.96000000000004;275.56;240.16925963744896;263.0348170998261;273.7412296467126;293.26000000000005;5720000.0;3540000.0;3660000.0;1290000.0;3590000.0;2640000.0;5720000.0;0.03933333333333333;0.014333333333333333;0.12883333333333333;0.02;0.0205;0.059833333333333336;;11313.896484375;0.0;1182.75;29830.162109375;514142.27701116377;412493.9136223494;252670.50696234108;252670.50696234108;247735.30642808502;430542.39183029096;458102.21622996335;452215.85512865015;473534.8580475586;521775.2844280418;519408.059011563;453356.3894402828;461705.23917211685;465480.30547409743;467617.4535800144;425247.7856244164;412876.7333045026;458516.8789554001;458102.21622996335;;175620.85347054448;472567.4425401675;201344.1231551987;218929.4858523533;273.7010662699718;660315.0214951189;247020.05948307196;43487.33253966706;0.0;0;40;35;0;0;0;0;0;15;16;277290878884.53705;102043268444.87433;194545031934.71457;32320.641469246326;5424.466387699375;177.3184165854313;14310.501700927001;485946.2040211591;227942.30852788713;8135.625402352166;163820.84457777895;4.179755588010496;0.24068991562726483
1266;2019-02-15 14:06:37.877;804;209;192;191;180;34;196;24;21;34;664;636;30;80;243;254;250;210;201;199;196;24;573;355;366;131;360;260;573;156.0;85.0;757.0;101.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30118.37109375;11421.3515625;0.0;1158.24951171875;421.0;88419;;;Calculated values ==>;1550235997.877;353.56000000000006;294.06;292.36;292.26000000000005;291.16;276.56;273.8482719121499;292.76000000000005;275.56;275.26000000000005;276.56;339.56000000000006;336.76000000000005;276.16;281.16;297.46000000000004;298.56;298.16;294.16;293.06;292.76000000000005;;315.26000000000005;275.56;240.61611355647437;262.5002047102346;273.8482719121499;293.26000000000005;5730000.0;3550000.0;3660000.0;1310000.0;3600000.0;2600000.0;5730000.0;0.026000000000000002;0.014166666666666666;0.12616666666666668;0.016833333333333332;0.0205;0.0465;;11421.3515625;0.0;1158.24951171875;30118.37109375;512945.11215148034;411679.23262263404;252616.02968544755;252220.55309510816;248055.54588297528;430477.46260093397;458102.21622996335;452659.8574337333;473275.31562819314;523125.49975352077;520253.2473004979;453790.33218921116;459921.10874801;465335.1870322967;467476.37365174666;424957.6849013146;412072.72865467553;458516.8789554001;458102.21622996335;;176874.38241465177;472304.9464017478;201613.09402611366;224098.25920926087;273.81057068727125;660814.9339798008;247209.64934847306;43506.8541996646;0.0;0;40;35;0;0;0;0;0;15;16;277510628945.00476;102121321745.04047;194702339355.04938;31673.73331659468;4556.646181656508;182.53688016072027;10881.184001462665;486479.85489125556;228025.54130303327;8138.6262456741;164030.91874506735;3.75958665945309;0.22911851256011861
