;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1267;2019-02-15 14:07:37.867;799;208;192;191;179;35;197;24;22;34;666;638;29;74;243;254;250;209;202;199;196;25;570;355;366;132;360;256;571;146.0;83.0;762.0;115.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30065.0078125;11343.2216796875;0.0;1130.63366699219;423.0;88420;;;Calculated values ==>;1550236057.867;353.06000000000006;293.96000000000004;292.36;292.26000000000005;291.06;276.66;273.8482719121499;292.86;275.56;275.36;276.56;339.76;336.96000000000004;276.06;280.56;297.46000000000004;298.56;298.16;294.06;293.06;292.76000000000005;;315.46000000000004;275.66;240.83765695389522;261.9595390733887;273.8482719121499;293.36;5700000.0;3550000.0;3660000.0;1320000.0;3600000.0;2560000.0;5710000.0;0.024333333333333332;0.013833333333333333;0.127;0.019166666666666665;0.0205;0.044833333333333336;;11343.2216796875;0.0;1130.63366699219;30065.0078125;512581.1804051974;412140.1516344429;252725.2952970939;252327.77500386347;247779.05387064497;430477.46260093397;458240.58495806623;453475.5343155894;473145.2311080622;523651.56980296987;520787.3912738719;454345.6212795007;459825.28753007535;465335.1870322967;467476.37365174666;425822.31502495497;412527.30331773806;458516.8789554001;458102.21622996335;;177710.07569661198;472270.6324499597;201611.43061789774;224983.19773886848;273.809921648525;661316.3785494063;247399.3225080586;43525.92504715248;0.0;0;40;35;0;0;0;0;0;15;16;277730192345.0397;102200208595.05301;194857113555.07397;31986.74116960684;5187.634701781188;183.91432861650057;10451.502662350755;487010.2704280659;228106.73011001805;8141.679496787717;164208.66150522925;3.832800007183134;0.2434477694466464
1268;2019-02-15 14:08:37.847;797;207;191;190;180;36;197;25;25;34;661;636;30;73;244;254;250;209;202;199;196;25;569;356;366;133;361;255;569;135.0;82.0;394.0;130.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30010.830078125;11334.177734375;0.0;1122.05310058594;425.0;88421;;;Calculated values ==>;1550236117.847;352.86;293.86;292.26000000000005;292.16;291.16;276.76000000000005;273.955091788801;292.86;275.66;275.66;276.56;339.26;336.76000000000005;276.16;280.46000000000004;297.56;298.56;298.16;294.06;293.06;292.76000000000005;;315.66;275.66;241.05796691057077;261.82340779136865;273.955091788801;293.36;5690000.0;3560000.0;3660000.0;1330000.0;3610000.0;2550000.0;5690000.0;0.022500000000000003;0.013666666666666666;0.06566666666666666;0.021666666666666667;0.0205;0.043000000000000003;;11334.177734375;0.0;1122.05310058594;30010.830078125;512418.8664444242;412595.7268727953;252436.20805900818;252039.83791205118;248233.75386559934;430412.23801567365;458240.58495806623;454019.3154335267;473014.93639070686;523221.0686369103;520664.75676227984;454638.1590671916;459861.7630027801;465320.7433433528;467335.0359168276;426106.8109635441;413353.0869266533;458516.8789554001;458102.21622996335;;178545.77502346144;472138.9942397944;201799.46294001787;225940.23677581557;273.8877652272295;661816.8436526705;247588.23784304212;43544.691179350426;0.0;0;40;35;0;0;0;0;0;15;16;277949719144.2369;102279682094.76237;195010362454.51355;16562.43698040708;5857.356511495158;174.30089517084144;9982.965116528356;487414.71205234213;228198.7410225944;8144.66362859941;164378.89197368687;2.6153223985033502;0.1619357847422963
1269;2019-02-15 14:09:37.888;797;207;190;189;179;37;197;25;30;34;654;631;33;72;244;254;251;208;202;200;196;26;570;356;366;134;361;253;570;91.0;86.0;648.0;107.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30145.228515625;11375.5419921875;0.0;1111.09655761719;426.0;88422;;;Calculated values ==>;1550236177.888;352.86;293.86;292.16;292.06;291.06;276.86;273.955091788801;292.86;275.66;276.16;276.56;338.56000000000006;336.26000000000005;276.46000000000004;280.36;297.56;298.56;298.26000000000005;293.96000000000004;293.16;292.76000000000005;;315.76000000000005;275.76000000000005;241.2770596917726;261.54996906429363;273.955091788801;293.36;5700000.0;3560000.0;3660000.0;1340000.0;3610000.0;2530000.0;5700000.0;0.015166666666666667;0.014333333333333333;0.10800000000000001;0.017833333333333333;0.0205;0.035666666666666666;;11375.5419921875;0.0;1111.09655761719;30145.228515625;512333.4416804474;412174.699919609;251986.4835433133;251594.23104072674;247822.99964513496;430412.23801567365;458240.58495806623;454974.1460003086;472884.4304738556;522667.5956009615;520317.8043059652;455342.3708884602;460054.1703651648;465320.7433433528;467335.0359168276;426090.4869017837;412561.241718598;458654.80598915706;458102.21622996335;;178963.62700411686;472104.6820821746;201873.63815250536;230676.81564348377;273.916675331705;662318.4866973531;247777.61482707056;43563.313476421754;0.0;0;40;35;0;0;0;0;0;15;16;278169469204.7046;102359836829.93298;195162866594.83813;27334.854847562758;4819.120283412434;193.91918095899467;8111.505954251104;487780.7727890439;228287.77245934543;8147.734226049128;164529.78227089145;3.2402155395791556;0.21430327405867503
1270;2019-02-15 14:10:37.878;799;207;190;190;178;38;197;25;35;34;646;625;36;75;244;254;251;208;202;200;196;26;572;357;366;135;362;252;572;123.0;87.0;935.0;157.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30085.080078125;11472.8212890625;0.0;1107.79553222656;427.0;88423;;;Calculated values ==>;1550236237.878;353.06000000000006;293.86;292.16;292.16;290.96000000000004;276.96000000000004;274.0616903277293;292.86;275.66;276.66;276.56;337.76;335.66;276.76000000000005;280.66;297.56;298.56;298.26000000000005;293.96000000000004;293.16;292.76000000000005;;315.86;275.76000000000005;241.49495122638035;261.41265627149306;274.0616903277293;293.36;5720000.0;3570000.0000000005;3660000.0;1350000.0;3620000.0000000005;2520000.0;5720000.0;0.0205;0.0145;0.15583333333333332;0.026166666666666668;0.020666666666666667;0.04116666666666667;;11472.8212890625;0.0;1107.79553222656;30085.080078125;512410.55478931766;411315.0283285424;251880.65556816175;251880.65556816175;247373.03355087468;430346.717906069;458240.58495806623;455753.1787349472;472753.7123474745;521932.1171451102;519786.9006322488;455875.23046245676;460565.9934367964;465175.32018785755;467193.43905229;425519.7547082364;411713.27117565356;458654.80598915706;458102.21622996335;;179381.48055642567;471972.7596631712;202133.56969470292;227107.81523441503;274.0224339435617;662820.3222825077;247967.98612060669;43581.801162045485;0.0;0;40;35;0;0;0;0;0;15;16;278389032604.7395;102440523379.94582;195314341344.8622;39522.38907543807;7060.792137508253;200.19401122245085;9509.269507650073;488337.8236312076;228386.75522965714;8151.017955271728;164676.5975931314;4.474553635284384;0.3121771357390024
1271;2019-02-15 14:11:37.888;801;206;191;190;180;39;197;26;39;34;638;619;40;78;245;254;251;207;202;200;196;26;572;357;366;135;362;255;573;-1.0;81.0;968.0;134.0;123.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30101.552734375;11426.9296875;0.0;1121.599609375;429.0;88424;;;Calculated values ==>;1550236297.888;353.26;293.76000000000005;292.26000000000005;292.16;291.16;277.06;274.0616903277293;292.86;275.76000000000005;277.06;276.56;336.96000000000004;335.06;277.16;280.96000000000004;297.66;298.56;298.26000000000005;293.86;293.16;292.76000000000005;;316.06;275.76000000000005;241.49495122638035;261.82340779136865;274.0616903277293;293.36;5720000.0;3570000.0000000005;3660000.0;1350000.0;3620000.0000000005;2550000.0;5730000.0;0.0;0.013500000000000002;0.16133333333333333;0.022333333333333334;0.0205;0.0205;;11426.9296875;0.0;1121.599609375;30101.552734375;512658.48328507773;410465.5855148044;252220.55309510816;251828.174817228;248055.54588297528;430346.717906069;458240.58495806623;455745.6975636472;472753.7123474745;520869.4503285254;518923.4599230997;455868.2648029557;460458.73447070795;465306.4224800408;467193.43905229;425519.7547082364;410875.9032434079;458654.80598915706;458102.21622996335;;180217.192455513;471972.7596631712;202139.52134354986;252220.55309510816;274.0247499137474;663321.961148411;248158.84918392406;43600.38255127135;0.0;0;40;35;0;0;0;0;0;15;16;278608669204.7046;102521536879.93294;195466466694.83804;40915.12976350903;6026.275655804876;197.69199477518444;4220.574094264532;489008.2480068684;228495.83230440045;8154.334224607301;164791.03202568972;4.092883739064456;0.3154883726182238
1272;2019-02-15 14:12:37.869;803;205;192;191;179;39;197;26;43;35;634;614;43;81;245;254;251;207;202;200;196;27;575;357;367;136;362;260;575;128.0;83.0;1098.0;130.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30119.86328125;11409.7880859375;0.0;1137.40979003906;429.0;88425;;;Calculated values ==>;1550236357.869;353.46000000000004;293.66;292.36;292.26000000000005;291.06;277.06;274.0616903277293;292.86;275.76000000000005;277.46000000000004;276.66;336.56;334.56;277.46000000000004;281.26000000000005;297.66;298.56;298.26000000000005;293.86;293.16;292.76000000000005;;316.06;275.86;241.71165711629368;262.5002047102346;274.0616903277293;293.36;5750000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2600000.0;5750000.0;0.021333333333333333;0.013833333333333333;0.183;0.021666666666666667;0.020666666666666667;0.041999999999999996;;11409.7880859375;0.0;1137.40979003906;30119.86328125;512651.03689492814;409122.5938449345;252507.99267018784;252114.51252087113;247605.23509377072;430346.717906069;458079.93939307623;455407.7469629331;472720.47428543336;520047.8238075563;517991.53229676036;455407.7469629331;460041.4030213728;465306.4224800408;467193.43905229;424649.57868958556;409977.7442527852;458495.1351315018;457941.242533051;;180217.192455513;471938.4492427271;202159.5100198976;226934.16021289758;274.03252747184865;663823.6473638023;248349.09490163918;43619.20166830824;0.0;0;40;35;0;0;0;0;0;15;16;278828499569.50885;102602811134.86057;195620917769.70053;46344.42736057549;5845.210349827972;202.9603763757379;9702.297457446442;489735.18071397947;228594.73002682682;8157.6719370868295;164907.019214273;4.94890541760845;0.3366573738251105
1273;2019-02-15 14:13:37.869;803;207;193;192;181;39;197;27;46;35;633;613;46;84;246;255;251;208;202;200;196;27;574;359;367;136;364;263;574;235.0;83.0;1177.0;156.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30118.056640625;11405.7451171875;0.0;1150.16552734375;428.0;88426;;;Calculated values ==>;1550236417.869;353.46000000000004;293.86;292.46000000000004;292.36;291.26000000000005;277.06;274.27422755570615;292.86;275.86;277.76000000000005;276.66;336.46000000000004;334.46000000000004;277.76000000000005;281.56;297.76000000000005;298.66;298.26000000000005;293.96000000000004;293.16;292.76000000000005;;315.96000000000004;275.86;241.71165711629368;262.9017227912062;274.27422755570615;293.36;5740000.0;3590000.0;3670000.0000000005;1360000.0;3640000.0;2630000.0;5740000.0;0.03916666666666667;0.013833333333333333;0.19616666666666666;0.026000000000000002;0.020666666666666667;0.059833333333333336;;11405.7451171875;0.0;1150.16552734375;30118.056640625;512736.1500249643;410430.23687988135;252959.49714762432;252561.85953710016;248376.83377188267;430214.79039162316;458079.93939307623;455279.5654911035;472720.47428543336;519696.93072771205;517636.15767339076;455279.5654911035;459935.2083333747;465146.75317812245;467038.77096222027;424941.5601033314;410841.1965318206;458495.1351315018;457941.242533051;;179799.33570027514;471938.4492427271;202680.27764755263;220046.91613782808;274.2440460116288;664325.6300298179;248539.22434499857;43638.264795953095;0.0;0;40;35;0;0;0;0;0;15;16;279048699569.50885;102684411134.86057;195777817769.70053;49551.56029864323;7000.712461474537;195.05502940589975;14234.010529314171;490534.31394447293;228701.77938358768;8160.98873213501;165106.488447496;5.653221046914179;0.36380220411467123
1274;2019-02-15 14:14:37.860;799;206;194;193;181;40;197;28;45;35;636;614;47;85;246;255;251;208;202;200;196;28;574;359;367;136;363;267;574;-2.0;83.0;968.0;117.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30195.203125;11359.9296875;0.0;1163.47888183594;429.0;88427;;;Calculated values ==>;1550236477.86;353.06000000000006;293.76000000000005;292.56;292.46000000000004;291.26000000000005;277.16;274.27422755570615;292.86;275.96000000000004;277.66;276.66;336.76000000000005;334.56;277.86;281.66;297.76000000000005;298.66;298.26000000000005;293.96000000000004;293.16;292.76000000000005;;316.06;275.96000000000004;241.71165711629368;263.43189868330234;274.27422755570615;293.36;5740000.0;3590000.0;3670000.0000000005;1360000.0;3629999.9999999995;2670000.0;5740000.0;0.0;0.013833333333333333;0.16133333333333333;0.0195;0.020666666666666667;0.020666666666666667;;11359.9296875;0.0;1163.47888183594;30195.203125;512239.731667224;410013.1386123279;253360.40669193043;252959.49714762432;248376.83377188267;430214.79039162316;458079.93939307623;454482.53466479125;472720.47428543336;519674.9237228913;517402.1856099159;454733.78008571663;459429.94307753176;465292.22471119097;467038.77096222027;424941.5601033314;410841.1965318206;458495.1351315018;457941.242533051;;180217.192455513;472036.2627623985;202684.29982471254;253360.40669193043;274.2456066715361;664828.1651357629;248728.90984441177;43657.542273953855;0.0;0;40;35;0;0;0;0;0;15;16;279268866539.27783;102765998894.77496;195936793919.53372;40623.44855419936;5252.363277284877;195.05502940589975;4228.003940716491;491285.6596320306;228803.87303162555;8164.239161650791;165260.3154904001;4.016388231935945;0.303999828194678
1275;2019-02-15 14:15:37.850;795;207;195;194;181;39;197;27;29;35;639;616;39;84;246;255;251;209;202;200;196;28;575;359;367;137;364;269;575;-1.0;82.0;909.0;206.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30109.5390625;11407.923828125;0.0;1179.53869628906;429.0;88428;;;Calculated values ==>;1550236537.85;352.66;293.86;292.66;292.56;291.26000000000005;277.06;274.27422755570615;292.86;275.86;276.06;276.66;337.06;334.76000000000005;277.06;281.56;297.76000000000005;298.66;298.26000000000005;294.06;293.16;292.76000000000005;;316.06;275.96000000000004;241.92719264551067;263.6948088759802;274.27422755570615;293.36;5750000.0;3590000.0;3670000.0000000005;1370000.0;3640000.0;2690000.0;5750000.0;0.0;0.013666666666666666;0.1515;0.034333333333333334;0.020666666666666667;0.020666666666666667;;11407.923828125;0.0;1179.53869628906;30109.5390625;511656.7123469034;409977.7442527852;253707.63404286117;253304.44562726302;248332.28560088016;430214.79039162316;458079.93939307623;452106.5192429452;472589.4791058512;519819.1761884814;517440.40904433373;453383.1958718612;458992.39490682975;465146.75317812245;467038.77096222027;424649.57868958556;410807.08112801187;458495.1351315018;457941.242533051;;180217.192455513;471904.2073218062;202631.4748926265;253707.63404286117;274.2251066040469;665330.6208974855;248918.61033505335;43677.06416625025;0.0;0;40;35;0;0;0;0;0;15;16;279489029839.3128;102847885244.78798;196097567119.55927;37795.46921907328;9245.030480068504;189.18080000817378;4220.827908797256;491939.04169841483;228924.66451102027;8167.440593235543;165330.71068800188;4.087440841087406;0.3391496858560012
1276;2019-02-15 14:16:37.860;787;213;197;196;183;40;197;28;-13;36;637;614;3;51;247;255;251;215;202;200;197;28;593;362;367;136;367;240;589;-2.0;83.0;853.0;246.0;124.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38654.34765625;20452.2109375;0.0;1033.22241210938;416.0;88429;;;Calculated values ==>;1550236597.86;351.86;294.46000000000004;292.86;292.76000000000005;291.46000000000004;277.16;274.5913991737795;292.86;275.96000000000004;271.86;276.76000000000005;336.86;334.56;273.46000000000004;278.26000000000005;297.86;298.66;298.26000000000005;294.66;293.16;292.86;;314.76000000000005;275.96000000000004;241.71165711629368;259.7329541166123;274.5913991737795;293.36;5930000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2400000.0;5890000.0;0.0;0.013833333333333333;0.14216666666666666;0.041;0.020666666666666667;0.020666666666666667;;20452.2109375;0.0;1033.22241210938;38654.34765625;509091.2367158488;405873.0598215714;253729.23252764298;253334.22934918;248446.03907120173;430014.67791919125;458079.93939307623;451912.94571325014;472818.15071447083;521992.8323276589;519660.44433033693;453869.5590211685;459599.1786594903;464840.8181699309;466611.5614006405;419015.69992999197;406842.38281117857;458495.1351315018;458079.93939307623;;174785.17458790913;472036.2627623985;203366.37172199748;253729.23252764298;274.5237648292586;665903.7487921156;249184.1557082452;43695.506915429956;0.0;0;40;36;0;0;0;0;0;15;16;279709266539.27783;102929798894.77496;196250292569.535;35335.037935756416;11015.465532656444;168.3975534769187;4223.247941885621;492548.5641614237;229093.53011734394;8170.420909484047;165401.08971462952;2.361700047567248;0.20406564570889393
1277;2019-02-15 14:17:37.831;793;215;196;195;182;41;197;28;-14;36;619;603;-5;36;248;255;251;216;202;200;197;29;571;360;367;136;365;246;571;122.0;79.0;590.0;124.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29997.69140625;11430.548828125;0.0;1066.61706542969;406.0;88430;;;Calculated values ==>;1550236657.831;352.46000000000004;294.66;292.76000000000005;292.66;291.36;277.26000000000005;274.38016830617;292.86;275.96000000000004;271.76000000000005;276.76000000000005;335.06;333.46000000000004;272.66;276.76000000000005;297.96000000000004;298.66;298.26000000000005;294.76000000000005;293.16;292.86;;313.76000000000005;276.06;241.71165711629368;260.58029834229245;274.38016830617;293.36;5710000.0;3600000.0;3670000.0000000005;1360000.0;3650000.0;2460000.0;5710000.0;0.02033333333333333;0.013166666666666667;0.09833333333333334;0.020666666666666667;0.020666666666666667;0.040999999999999995;;11430.548828125;0.0;1066.61706542969;29997.69140625;511751.56604318536;414753.1347757439;254349.3140218359;253937.9774112232;248881.54970092364;430148.3826014536;458079.93939307623;450726.8185100643;472818.15071447083;519671.52543547784;518040.52590777556;451849.8141249585;456859.5647784591;465264.19953021937;466896.63142237026;425806.03696466103;415109.4462359111;458495.1351315018;458079.93939307623;;170606.85888663295;472134.0588697756;202917.99190956252;228842.7233807898;274.34085776968425;666475.5726043341;249449.71695714898;43712.997120112734;0.0;0;40;36;0;0;0;0;0;15;16;279929360109.9918;103011359455.03955;196396022100.00775;24367.86794904934;5563.798717177738;140.8384445952074;9398.725856503743;493045.84790870606;229231.6238756151;8172.996630609123;165514.55129703414;3.158414580035542;0.20456665810538277
1278;2019-02-15 14:18:37.851;804;213;195;193;179;38;198;28;-10;36;607;593;3;52;247;255;251;215;203;200;197;29;571;357;367;137;362;256;571;207.0;83.0;-1.0;94.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29910.2265625;11386.5087890625;0.0;1121.57104492188;414.0;88431;;;Calculated values ==>;1550236717.851;353.56000000000006;294.46000000000004;292.66;292.46000000000004;291.06;276.96000000000004;274.0616903277293;292.96000000000004;275.96000000000004;272.16;276.76000000000005;333.86;332.46000000000004;273.46000000000004;278.36;297.86;298.66;298.26000000000005;294.66;293.16;292.86;;314.56;276.06;241.92719264551067;261.9595390733887;274.0616903277293;293.46000000000004;5710000.0;3570000.0000000005;3670000.0000000005;1370000.0;3620000.0000000005;2560000.0;5710000.0;0.034499999999999996;0.013833333333333333;0.0;0.015666666666666666;0.020666666666666667;0.05516666666666666;;11386.5087890625;0.0;1121.57104492188;29910.2265625;513114.9102423662;414028.5480786454;253937.9774112232;253126.09222421964;247779.05387064497;430346.717906069;458218.4865142734;449427.0948006569;472687.3056196521;517608.48370927974;516169.86889790907;451086.5248879182;457169.62696630094;465568.3016696177;467322.2658829515;425806.03696466103;414753.1347757439;458495.1351315018;458079.93939307623;;173949.5011765382;472002.15594002855;202020.5159126385;221469.95768250106;273.9784243122838;666974.9716647982;249639.92248461404;43731.23809932684;0.0;0;40;36;0;0;0;0;0;15;16;280149633509.9218;103093286755.01352;196546672299.95987;0.0;4229.71236042911;152.89848028002066;13052.983991033396;493248.98116340564;229313.26367209997;8175.445254251541;165701.71124489815;1.3939465579976646;0.03714737784403097
1279;2019-02-15 14:19:37.841;805;212;194;193;179;36;198;27;0;36;609;591;12;58;246;255;252;214;203;201;197;27;574;356;367;136;360;259;574;-2.0;81.0;490.0;153.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29939.533203125;11492.279296875;0.0;1137.61181640625;419.0;88432;;;Calculated values ==>;1550236777.841;353.66;294.36;292.56;292.46000000000004;291.06;276.76000000000005;273.955091788801;292.96000000000004;275.86;273.16;276.76000000000005;334.06;332.26000000000005;274.36;278.96000000000004;297.76000000000005;298.66;298.36;294.56;293.26000000000005;292.86;;315.06;275.86;241.71165711629368;262.3656120759269;273.955091788801;293.46000000000004;5740000.0;3560000.0;3670000.0000000005;1360000.0;3600000.0;2590000.0;5740000.0;0.0;0.013500000000000002;0.08166666666666668;0.025500000000000002;0.020666666666666667;0.020666666666666667;;11492.279296875;0.0;1137.61181640625;29939.533203125;512984.08507424797;412428.78793315636;253360.40669193043;252959.49714762432;247648.39890945106;430412.23801567365;458218.4865142734;450165.9305612122;472818.15071447083;517561.18586016935;515707.55707360833;451696.64201551117;457414.67490995815;465726.964571486;467463.62394289;425215.7875951591;413191.96058999427;458633.2384034343;458079.93939307623;;176038.69501535743;471938.4492427271;201762.93637779477;253360.40669193043;273.87352378182607;667473.636538258;249830.5472759326;43750.06148542026;0.0;0;40;36;0;0;0;0;0;15;16;280369796809.9568;103175173105.02654;196701146549.98444;20286.24452497909;6889.475578055774;162.32166456972502;4230.870342490346;493418.0050258011;229405.9081282855;8178.071650986616;165845.71935901383;2.499539531017645;0.20498370019179799
1280;2019-02-15 14:20:37.852;801;210;195;194;179;35;198;26;10;36;614;594;19;60;245;255;252;211;203;201;197;26;570;355;367;136;360;260;570;238.0;83.0;553.0;216.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29965.484375;11301.1328125;0.0;1140.89331054688;421.0;88433;;;Calculated values ==>;1550236837.852;353.26;294.16;292.66;292.56;291.06;276.66;273.8482719121499;292.96000000000004;275.76000000000005;274.16;276.76000000000005;334.56;332.56;275.06;279.16;297.66;298.66;298.36;294.26000000000005;293.26000000000005;292.86;;315.26000000000005;275.76000000000005;241.71165711629368;262.5002047102346;273.8482719121499;293.46000000000004;5700000.0;3550000.0;3670000.0000000005;1360000.0;3600000.0;2600000.0;5700000.0;0.03966666666666666;0.013833333333333333;0.09216666666666667;0.036000000000000004;0.020666666666666667;0.06033333333333333;;11301.1328125;0.0;1140.89331054688;29965.484375;512828.73781423544;413319.79636540654;253996.44356229494;253587.5818169393;247822.99964513496;430477.46260093397;458218.4865142734;451265.47346842394;472818.15071447083;517991.53229676036;515931.29039629915;452407.3937378506;457497.12217809167;465596.4787924315;467604.7241699096;426357.1145320697;413692.17508436856;458633.2384034343;458079.93939307623;;176874.38241465177;471840.61823089625;201500.06889848792;219482.25248498537;273.766454149184;667972.936538948;250020.52719985292;43769.05250916841;0.0;0;40;36;0;0;0;0;0;15;16;280590037179.65576;103256788064.915;196856875094.7716;23020.044787862436;9732.259775966702;175.1983290265326;14395.393776788147;493778.95693196787;229544.44798369758;8180.884833251619;166000.96668325472;3.8034718945000168;0.24737112157245986
1281;2019-02-15 14:21:37.842;795;209;194;193;181;35;198;25;13;35;620;597;24;61;245;256;252;210;203;201;197;26;574;354;367;130;359;259;574;149.0;84.0;340.0;72.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30008.255859375;11473.6181640625;0.0;1153.91430664062;423.0;88434;;;Calculated values ==>;1550236897.842;352.66;294.06;292.56;292.46000000000004;291.26000000000005;276.66;273.7412296467126;292.96000000000004;275.66;274.46000000000004;276.66;335.16;332.86;275.56;279.26000000000005;297.66;298.76000000000005;298.36;294.16;293.26000000000005;292.86;;315.46000000000004;275.76000000000005;240.39332010688793;262.3656120759269;273.7412296467126;293.46000000000004;5740000.0;3540000.0;3670000.0000000005;1300000.0;3590000.0;2590000.0;5740000.0;0.024833333333333332;0.014;0.056666666666666664;0.012;0.020666666666666667;0.0455;;11473.6181640625;0.0;1153.91430664062;30008.255859375;511742.5742231642;411246.2884340282;253360.40669193043;252959.49714762432;248376.83377188267;430542.39183029096;458218.4865142734;451823.4077560279;473501.9964771252;518692.3578746939;516325.8055576963;453210.14481060026;457780.2368423411;465741.0905809244;467873.58660708397;425215.7875951591;411645.76415621204;458633.2384034343;458079.93939307623;;177710.07569661198;472630.20280472847;201335.06058332635;224965.62072056776;273.6975251867594;668472.6344107857;250210.28515975588;43788.172718748545;0.0;0;40;36;0;0;0;0;0;15;16;280810200479.69073;103336574764.92767;197012549144.79636;14194.339673119752;3255.5417066568257;189.9803281452586;10606.701499599136;494089.02511588024;229652.6616241235;8183.927481535955;166209.2827521254;2.236902836960051;0.11107172960639944
1282;2019-02-15 14:22:37.853;789;209;193;192;181;35;198;25;15;34;628;602;26;61;245;256;252;211;203;201;197;25;573;355;367;127;360;255;574;306.0;85.0;96.0;163.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29973.626953125;11426.66015625;0.0;1141.65441894531;423.0;88435;;;Calculated values ==>;1550236957.853;352.06000000000006;294.06;292.46000000000004;292.36;291.26000000000005;276.66;273.8482719121499;292.96000000000004;275.66;274.66;276.56;335.96000000000004;333.36;275.76000000000005;279.26000000000005;297.66;298.76000000000005;298.36;294.26000000000005;293.26000000000005;292.86;;315.46000000000004;275.66;239.71726792356844;261.82340779136865;273.8482719121499;293.46000000000004;5730000.0;3550000.0;3670000.0000000005;1270000.0;3600000.0;2550000.0;5740000.0;0.051000000000000004;0.014166666666666666;0.016;0.027166666666666665;0.020666666666666667;0.07166666666666667;;11426.66015625;0.0;1141.65441894531;29973.626953125;511081.8121544756;411246.2884340282;252959.49714762432;252561.85953710016;248376.83377188267;430477.46260093397;458218.4865142734;452773.6861352183;473793.5715148927;519845.63956829824;517179.53123575;454143.29160164174;458420.64675073535;465596.4787924315;467732.97820431984;425503.88069999637;412039.8578561716;458633.2384034343;458079.93939307623;;177710.07569661198;472925.59586621344;201459.34102606494;216310.54883786346;273.7505492344742;668972.5750725276;250401.1557987006;43807.30596522117;0.0;0;40;36;0;0;0;0;0;15;16;281030440849.3897;103413688899.82228;197166777414.58557;4021.029521746454;7374.8332564907005;190.74032362085072;17326.806323123583;494240.84768799954;229741.26432287926;8187.100735286221;166442.10465985574;2.3005001388209028;0.09645416409223567
1283;2019-02-15 14:23:37.863;786;209;192;191;181;36;198;26;19;34;637;609;28;60;245;256;252;210;203;201;197;26;574;356;367;130;361;256;575;149.0;86.0;355.0;269.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30029.234375;11466.60546875;0.0;1135.90942382812;424.0;88436;;;Calculated values ==>;1550237017.863;351.76;294.06;292.36;292.26000000000005;291.26000000000005;276.76000000000005;273.955091788801;292.96000000000004;275.76000000000005;275.06;276.56;336.86;334.06;275.96000000000004;279.16;297.66;298.76000000000005;298.36;294.16;293.26000000000005;292.86;;315.56;275.76000000000005;240.39332010688793;261.9595390733887;273.955091788801;293.46000000000004;5740000.0;3560000.0;3670000.0000000005;1300000.0;3610000.0;2560000.0;5750000.0;0.024833333333333332;0.014333333333333333;0.059166666666666666;0.04483333333333333;0.020666666666666667;0.0455;;11466.60546875;0.0;1135.90942382812;30029.234375;510621.2164711796;410807.08112801187;252507.99267018784;252114.51252087113;248332.28560088016;430412.23801567365;458218.4865142734;453101.02988815715;473405.19094569265;520684.9796828939;517813.84300411126;454221.63973398146;458140.1973536295;465451.58992337313;467592.11455659237;425215.7875951591;411212.7896738466;458633.2384034343;458079.93939307623;;178127.92459426197;472630.20280472847;201702.56694920568;224779.02405324153;273.84997885789954;669472.6822541566;250591.9648084142;43826.28882719104;0.0;0;40;36;0;0;0;0;0;15;16;281250677549.35474;103490801749.81003;197320102964.56122;14874.409057221295;12146.589007522605;200.70963687214527;10615.191647962478;494398.33591979725;229903.96995480667;8190.363361970311;166674.99345124164;3.0023292709506304;0.23414554878167865
1284;2019-02-15 14:24:37.873;786;209;192;191;181;37;198;26;26;35;640;613;32;65;245;256;252;210;203;201;197;26;575;356;367;131;361;262;575;279.0;83.0;693.0;124.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30066.080078125;11444.94140625;0.0;1167.2705078125;425.0;88437;;;Calculated values ==>;1550237077.873;351.76;294.06;292.36;292.26000000000005;291.26000000000005;276.86;273.955091788801;292.96000000000004;275.76000000000005;275.76000000000005;276.66;337.16;334.46000000000004;276.36;279.66;297.66;298.76000000000005;298.36;294.16;293.26000000000005;292.86;;315.66;275.76000000000005;240.61611355647437;262.7682575881327;273.955091788801;293.46000000000004;5750000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2620000.0;5750000.0;0.0465;0.013833333333333333;0.11549999999999999;0.020666666666666667;0.020666666666666667;0.06716666666666667;;11444.94140625;0.0;1167.2705078125;30066.080078125;510534.495310534;410807.08112801187;252507.99267018784;252114.51252087113;248332.28560088016;430412.23801567365;458218.4865142734;452944.0162173301;473372.2673856561;520499.5725962079;517720.3666589449;453699.29166053823;457785.4074473757;465451.58992337313;467592.11455659237;424925.7978600991;411212.7896738466;458633.2384034343;458079.93939307623;;178545.77502346144;472499.14586990676;201873.47499084836;217453.32658449127;273.9166117538849;669973.5600069008;250782.9261872684;43845.485192146014;0.0;0;40;36;0;0;0;0;0;15;16;281470914249.31976;103569114799.79758;197475528864.53653;28998.64751165864;5592.93053150054;189.69661324315953;16162.08749364329;494764.0056592806;230051.8239224966;8193.617289618325;166898.17463471837;4.0392091805279815;0.22132784030142133
1285;2019-02-15 14:25:37.868;785;208;193;192;180;38;198;27;32;35;644;617;36;68;245;256;252;209;203;201;197;26;574;357;367;133;362;268;574;280.0;85.0;1089.0;261.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30020.27734375;11379.3515625;0.0;1187.71789550781;424.0;88438;;;Calculated values ==>;1550237137.868;351.66;293.96000000000004;292.46000000000004;292.36;291.16;276.96000000000004;274.0616903277293;292.96000000000004;275.86;276.36;276.66;337.56000000000006;334.86;276.76000000000005;279.96000000000004;297.66;298.76000000000005;298.36;294.06;293.26000000000005;292.86;;315.56;275.76000000000005;241.05796691057077;263.56353331371673;274.0616903277293;293.46000000000004;5740000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2680000.0;5740000.0;0.04666666666666666;0.014166666666666666;0.18150000000000002;0.0435;0.020666666666666667;0.06733333333333333;;11379.3515625;0.0;1187.71789550781;30020.27734375;510496.38214763306;410841.1965318206;252959.49714762432;252561.85953710016;248011.50083032323;430346.717906069;458218.4865142734;452664.88030591793;473112.1826642056;520417.90408040077;517628.2030160133;453174.1695212009;457184.2757992178;465306.4224800408;467450.99436332186;425215.7875951591;411246.2884340282;458633.2384034343;458079.93939307623;;178127.92459426197;472236.3865531139;202094.24808480174;217706.35423279676;274.00713045253036;670474.2379264806;250973.11277886422;43865.10846013895;0.0;0;40;36;0;0;0;0;0;15;16;281691095899.7748;103648308199.96123;197634515614.86508;45478.56974813259;11751.183023371575;197.90123811602058;16185.154734125483;495384.59741743817;230196.3461578959;8196.847002554485;167167.71252381077;5.857595439391732;0.4021482506755758
1286;2019-02-15 14:26:37.884;780;208;193;192;182;39;198;27;37;35;650;622;40;72;246;256;252;209;203;201;197;27;575;358;367;139;363;273;575;87.0;81.0;793.0;224.0;124.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;46348.9453125;29010.64453125;0.0;1197.47778320312;422.0;88439;;;Calculated values ==>;1550237197.884;351.16;293.96000000000004;292.46000000000004;292.36;291.36;277.06;274.1680685717883;292.96000000000004;275.86;276.86;276.66;338.16;335.36;277.16;280.36;297.76000000000005;298.76000000000005;298.36;294.06;293.26000000000005;292.86;;315.36;275.86;242.35481222062532;264.2163659402789;274.1680685717883;293.46000000000004;5750000.0;3579999.9999999995;3670000.0000000005;1390000.0;3629999.9999999995;2730000.0;5750000.0;0.0145;0.013500000000000002;0.13216666666666665;0.037333333333333336;0.020666666666666667;0.035166666666666666;;29010.64453125;0.0;1197.47778320312;46348.9453125;509784.17712543724;410395.48984594806;252904.60211153075;252507.99267018784;248699.18650984773;430280.9020939914;458218.4865142734;452434.4867414905;472326.8440106818;520626.84045966103;517725.3834080403;452819.9889838399;456866.96011813096;465292.22471119097;467309.61631303944;424925.7978600991;410807.08112801187;458633.2384034343;458079.93939307623;;177292.22831007556;471541.1619817675;202337.00915920496;232054.45715014523;274.106127591028;671110.8178250103;251309.78583537423;43884.99039124046;0.0;0;40;37;0;0;0;0;0;15;16;281911354619.8938;103729929960.00533;197796858894.9528;33054.54995379207;10050.288372042336;190.60267588317797;7948.56279220974;496039.21460001834;230378.0735340034;8200.085398514926;167368.8804671223;1.6963650789181808;0.13241955938364885
1287;2019-02-15 14:27:37.834;773;213;196;195;183;40;198;28;35;35;642;618;37;55;247;256;252;215;204;201;197;28;593;363;367;136;368;247;588;-2.0;84.0;769.0;269.0;124.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;39332.8203125;20507.263671875;0.0;1845.16796875;408.0;88440;;;Calculated values ==>;1550237257.834;350.46000000000004;294.46000000000004;292.76000000000005;292.66;291.46000000000004;277.16;274.69669130483857;292.96000000000004;275.96000000000004;276.66;276.66;337.36;334.96000000000004;276.86;278.66;297.86;298.76000000000005;298.36;294.66;293.26000000000005;292.86;;313.96000000000004;275.96000000000004;241.71165711629368;260.72004837742526;274.69669130483857;293.56;5930000.0;3629999.9999999995;3670000.0000000005;1360000.0;3679999.9999999995;2470000.0;5880000.0;0.0;0.014;0.12816666666666668;0.04483333333333333;0.020666666666666667;0.020666666666666667;;20507.263671875;0.0;1845.16796875;39332.8203125;507313.28326988977;406392.82598738564;253387.91048617993;252994.97845111627;248489.20450381679;429947.3805835815;458218.4865142734;456575.9506117076;472720.47428543336;521931.166437315;519486.6779325501;456817.03147667996;458971.30092268524;464694.4733131785;466598.81152663083;419335.87564541376;407342.4096507654;458633.2384034343;458079.93939307623;;171442.51209473662;472036.2627623985;203624.6296096773;253387.91048617993;274.6282636919584;671824.2375268581;251722.0911963657;43910.3246430425;0.0;0;40;37;0;0;0;0;0;15;17;282131371120.0688;103812361210.07089;197952728895.07678;32419.927641760216;12033.788219680333;167.90852392507682;4230.301930742524;496584.38056320936;230561.95414410435;8203.070502187926;167470.28643111142;2.1855307333686667;0.19576380448002048
1288;2019-02-15 14:28:37.855;786;217;196;195;183;44;198;28;27;35;593;576;30;65;250;255;253;219;204;201;198;28;589;365;367;133;370;239;584;0.0;82.0;484.0;218.0;124.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;39191.1875;20271.875;0.0;1776.8352050781198;397.0;88441;;;Calculated values ==>;1550237317.855;351.76;294.86;292.76000000000005;292.66;291.46000000000004;277.56;274.9066339382667;292.96000000000004;275.96000000000004;275.86;276.66;332.46000000000004;330.76000000000005;276.16;279.66;298.16;298.66;298.46000000000004;295.06;293.26000000000005;292.96000000000004;;312.86;275.96000000000004;241.05796691057077;259.59022785621676;274.9066339382667;293.56;5890000.0;3650000.0;3670000.0000000005;1330000.0;3700000.0;2390000.0;5840000.0;0.0;0.013666666666666666;0.08066666666666666;0.036333333333333336;0.020666666666666667;0.020666666666666667;;20271.875;0.0;1776.8352050781198;39191.1875;509314.92603834154;410110.1649107262;253605.6494732291;253208.7205529094;248663.79364348197;429811.8947417682;458218.4865142734;456921.581039535;473112.1826642056;517611.72527245927;515883.5183705553;457278.333884536;461388.5408830774;464799.13120582135;466181.95831478277;420951.55143861444;410937.7716482771;458633.2384034343;458218.4865142734;;166846.47414792277;472431.1216696904;204110.74990463126;253605.6494732291;274.8252329253655;672478.8332859866;252062.0362906006;43940.51856695427;0.0;0;40;37;0;0;0;0;0;15;17;282351648189.7328;103893089454.94775;198098579924.8543;20393.407044882235;9748.973507463817;136.85499046794328;4228.665298848248;497024.6457238193;230743.54069127527;8205.61108703091;167540.80249657153;1.5650757128512034;0.14020377158510106
1289;2019-02-15 14:29:37.885;805;216;197;195;180;41;198;28;28;35;573;563;31;87;250;255;253;218;204;201;198;29;569;359;367;131;364;258;569;92.0;84.0;35.0;166.0;124.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30658.392578125;11387.5283203125;0.0;1967.74255371094;400.0;88442;;;Calculated values ==>;1550237377.885;353.66;294.76000000000005;292.86;292.66;291.16;277.26000000000005;274.27422755570615;292.96000000000004;275.96000000000004;275.96000000000004;276.66;330.46000000000004;329.46000000000004;276.26000000000005;281.86;298.16;298.66;298.46000000000004;294.96000000000004;293.26000000000005;292.96000000000004;;313.16;276.06;240.61611355647437;262.23063862743834;274.27422755570615;293.56;5690000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2580000.0;5690000.0;0.015333333333333334;0.014;0.005833333333333333;0.027666666666666666;0.020666666666666667;0.036000000000000004;;11387.5283203125;0.0;1967.74255371094;30658.392578125;513407.9997520134;415869.26851227507;408477.7841261618;254055.2717185912;248233.75386559934;430214.79039162316;458218.4865142734;453881.6901609956;473372.2673856561;513937.4454903903;512904.9274047808;454255.2369266638;461069.2092303568;465671.6860993213;467038.77096222027;426901.2814097623;416554.34630747675;458633.2384034343;458218.4865142734;;168099.92630828856;472790.3263854694;202428.38079757403;320716.0012269484;274.1462249354326;673061.2041596103;252325.9965656579;43971.73898400329;0.0;0;40;37;0;0;0;0;0;15;17;282571958289.6278;103972329054.90999;198247754474.7832;1466.8109712866255;7480.013827931771;144.85709143199736;4950.089470343701;497206.9052914423;230887.18737311565;8207.95986151263;167617.3303644232;1.0514029624293078;0.09587918262243283
1290;2019-02-15 14:30:37.866;810;215;196;195;178;37;198;28;31;35;583;573;38;112;248;255;253;216;204;202;198;28;570;356;367;124;362;265;571;230.0;86.0;138.0;92.0;124.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30776.361328125;11362.140625;0.0;2062.28198242188;408.0;88443;;;Calculated values ==>;1550237437.866;354.16;294.66;292.76000000000005;292.66;290.96000000000004;276.86;273.955091788801;292.96000000000004;275.96000000000004;276.26000000000005;276.66;331.46000000000004;330.46000000000004;276.96000000000004;284.36;297.96000000000004;298.66;298.46000000000004;294.76000000000005;293.36;292.96000000000004;;313.96000000000004;275.96000000000004;239.02933182858504;263.1675429290057;273.955091788801;293.56;5700000.0;3560000.0;3670000.0000000005;1240000.0;3620000.0000000005;2650000.0;5710000.0;0.03833333333333333;0.014333333333333333;0.023;0.015333333333333334;0.020666666666666667;0.059;;11362.140625;0.0;2062.28198242188;30776.361328125;513940.5339668811;414753.1347757439;254349.3140218359;253937.9774112232;247416.09939449522;430412.23801567365;458218.4865142734;453057.63364064984;474276.0466262047;514364.1108079305;513327.32683953893;453941.4140832149;462987.06520027056;465699.07969398145;467463.62394289;426622.22712419595;415109.4462359111;458771.19548852823;458218.4865142734;;171442.51209473662;473604.17431640695;201837.88435001374;220231.71847234693;273.90274185584826;673572.9983222173;252515.51710618482;44005.31188698753;0.0;0;40;37;0;0;0;0;0;15;17;282792088559.4318;104048804829.84189;198404604789.64355;5778.05423368463;4167.08311281803;165.01652606541614;14041.219314473661;497267.26004970237;230984.21577880747;8210.541323934098;167775.54115486873;1.7990623428146035;0.06505762804001483
1291;2019-02-15 14:31:37.866;804;213;195;194;180;35;199;26;33;35;606;588;41;98;247;255;253;214;204;202;198;27;571;355;367;121;360;262;571;0.0;78.0;0.0;0.0;124.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;28374.228515625;11343.7998046875;0.0;1036.36999511719;414.0;88444;;;Calculated values ==>;1550237497.866;353.56000000000006;294.46000000000004;292.66;292.56;291.16;276.66;273.8482719121499;293.06;275.76000000000005;276.46000000000004;276.66;333.76000000000005;331.96000000000004;277.26000000000005;282.96000000000004;297.86;298.66;298.46000000000004;294.56;293.36;292.96000000000004;;314.56;275.86;238.32900078539177;262.7682575881327;273.8482719121499;293.56;5710000.0;3550000.0;3670000.0000000005;1210000.0;3600000.0;2620000.0;5710000.0;0.0;0.013000000000000001;0.0;0.0;0.020666666666666667;0.020666666666666667;;11343.7998046875;0.0;1036.36999511719;28374.228515625;513114.9102423662;414028.5480786454;253937.9774112232;253530.27943955857;248144.24030665937;430477.46260093397;458356.8847964573;453824.779244464;474660.33458192844;516998.6544415689;515140.4437214053;454824.7643176052;461770.4804639862;465857.34435233945;467604.7241699096;426341.43870553205;414392.8819201362;458771.19548852823;458218.4865142734;;173949.5011765382;473895.8352069713;430477.46260093397;253937.9774112232;273.8482719121499;674065.9199042486;252704.7332764322;44031.133986800356;0.0;0;40;37;0;0;0;0;0;15;17;283012288559.4318;104122304829.84189;198562704789.64355;0.0;0.0;155.33123821014587;4221.797188129704;497315.4105016497;231018.9414714143;8213.210888636395;167927.7329590571;0.3535596439403363;-0.006347095079991984
1292;2019-02-15 14:32:37.876;796;211;194;193;179;33;199;25;35;36;633;599;40;74;246;255;253;212;204;202;198;26;572;353;367;124;358;255;572;82.0;86.0;222.0;35.0;124.0;0;31;100;1;0;0;0;0;0;0;1;0;0;0;0;29564.638671875;11433.4169921875;0.0;785.0802612304691;419.0;88445;;;Calculated values ==>;1550237557.876;352.76;294.26000000000005;292.56;292.46000000000004;291.06;276.46000000000004;273.6339639331285;293.06;275.66;276.66;276.76000000000005;336.46000000000004;333.06;277.16;280.56;297.76000000000005;298.66;298.46000000000004;294.36;293.36;292.96000000000004;;315.06;275.76000000000005;239.02933182858504;261.82340779136865;273.6339639331285;293.56;5720000.0;3529999.9999999995;3670000.0000000005;1240000.0;3579999.9999999995;2550000.0;5720000.0;0.013666666666666666;0.014333333333333333;0.037000000000000005;0.005833333333333333;0.020666666666666667;0.034333333333333334;;11433.4169921875;0.0;785.0802612304691;29564.638671875;512038.3184748902;412876.7333045026;253473.31916534808;253070.23805554165;247735.30642808502;430607.02586249536;458356.8847964573;455254.45241603226;474371.97591706755;520357.6525462619;516871.49228398595;455868.2648029557;459981.3180886839;466015.41043311567;467886.156361153;426058.8860156871;413254.80958637927;458771.19548852823;458218.4865142734;;176038.69501535743;473412.09082023916;201084.75433684976;232619.61860254777;273.59520279258635;674548.8242680498;252894.57505139933;44046.3152687262;0.0;0;40;37;0;0;0;0;0;15;17;283232525259.39685;104195817079.8302;198717830639.6189;9404.278828929753;1588.5761294864378;183.52509548674527;7745.561131635914;497393.7925533767;231032.18181218032;8216.03516205055;168027.47756637027;1.5486308007513512;0.06764990680735404
1293;2019-02-15 14:33:37.857;791;211;193;193;180;34;199;25;38;36;642;603;41;62;245;255;253;212;204;202;198;25;574;353;367;127;358;252;574;159.0;83.0;489.0;0.0;124.0;0;20;100;1;0;0;0;0;0;0;1;0;0;0;0;29534.96875;11486.19921875;0.0;706.1998901367191;421.0;88446;;;Calculated values ==>;1550237617.857;352.26;294.26000000000005;292.46000000000004;292.46000000000004;291.16;276.56;273.6339639331285;293.06;275.66;276.96000000000004;276.76000000000005;337.36;333.46000000000004;277.26000000000005;279.36;297.66;298.66;298.46000000000004;294.36;293.36;292.96000000000004;;315.26000000000005;275.66;239.71726792356844;261.41265627149306;273.6339639331285;293.56;5740000.0;3529999.9999999995;3670000.0000000005;1270000.0;3579999.9999999995;2520000.0;5740000.0;0.026500000000000003;0.013833333333333333;0.08149999999999999;0.0;0.020666666666666667;0.04716666666666667;;11486.19921875;0.0;706.1998901367191;29534.96875;511244.66785779846;412039.8578561716;252959.49714762432;252959.49714762432;248011.50083032323;430607.02586249536;458356.8847964573;456119.0499301343;473986.2994277851;521523.78065278876;517535.47804126766;456484.0767557704;459016.7171259451;465885.42676947766;467886.156361153;425488.36291807995;412428.78793315636;458771.19548852823;458218.4865142734;;176874.38241465177;472925.59586621344;201183.85751793825;223870.00350409042;273.6339639331285;675041.1650407867;253085.51137142553;44058.738668036625;0.0;0;40;37;0;0;0;0;0;15;17;283452655530.07587;104271093235.0624;198869882475.0879;20777.218181593977;0.0;180.6574539581096;11053.436781980297;497645.22538362286;231045.41575455765;8219.069055601332;168184.08627433341;2.6255138247730243;0.11042175919787757
1294;2019-02-15 14:34:37.877;791;210;193;192;181;34;199;25;42;37;641;603;42;58;245;256;253;211;204;202;198;25;573;353;367;130;359;252;573;192.0;112.0;508.0;44.0;124.0;0;20;100;1;0;0;0;0;0;0;1;0;0;0;0;29576.0625;11506.0419921875;0.0;706.1487426757809;422.0;88447;;;Calculated values ==>;1550237677.877;352.26;294.16;292.46000000000004;292.36;291.26000000000005;276.56;273.6339639331285;293.06;275.66;277.36;276.86;337.26;333.46000000000004;277.36;278.96000000000004;297.66;298.76000000000005;298.46000000000004;294.26000000000005;293.36;292.96000000000004;;315.36;275.66;240.39332010688793;261.41265627149306;273.6339639331285;293.56;5730000.0;3529999.9999999995;3670000.0000000005;1300000.0;3590000.0;2520000.0;5730000.0;0.032;0.018666666666666668;0.08466666666666667;0.007333333333333333;0.020666666666666667;0.05266666666666667;;11506.0419921875;0.0;706.1487426757809;29576.0625;511330.858491796;412072.72865467553;253014.70776115457;252616.02968544755;248421.58722096225;430607.02586249536;458356.8847964573;456605.5670625354;473695.5629922598;521421.67666629166;517535.47804126766;456605.5670625354;458537.2466056057;465741.0905809244;468013.94105470116;425774.5380531073;412461.07453998976;458771.19548852823;458218.4865142734;;177292.22831007556;472533.2602288536;201115.11918246798;221480.7805234716;273.6070816501241;675533.9211650225;253277.17724879246;44070.512163163636;0.0;0;40;37;0;0;0;0;0;15;17;283672928930.00586;104348218935.03789;199021132875.03983;21631.52458717904;1990.3997010068279;248.51798557819367;12468.185848848894;497998.7493753135;231062.0079476155;8222.64670975033;168380.1651340353;2.975602732675447;0.1408384241625876
