;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1295;2019-02-15 14:35:37.887;792;209;192;191;181;35;199;25;46;37;636;600;45;59;245;256;253;210;204;202;198;25;572;355;367;131;360;253;573;297.0;84.0;814.0;128.0;125.0;0;21;100;1;0;0;0;0;0;0;1;0;0;0;0;29526.578125;11496.1318359375;0.0;705.739501953125;423.0;88448;;;Calculated values ==>;1550237737.887;352.36;294.06;292.36;292.26000000000005;291.26000000000005;276.66;273.8482719121499;293.06;275.66;277.76000000000005;276.86;336.76000000000005;333.16;277.66;279.06;297.66;298.76000000000005;298.46000000000004;294.16;293.36;292.96000000000004;;315.46000000000004;275.66;240.61611355647437;261.54996906429363;273.8482719121499;293.56;5720000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2530000.0;5730000.0;0.0495;0.014;0.13566666666666669;0.021333333333333333;0.020833333333333332;0.07033333333333333;;11496.1318359375;0.0;705.739501953125;29526.578125;511541.3556742709;411679.23262263404;252616.02968544755;252220.55309510816;248421.58722096225;430477.46260093397;458356.8847964573;456928.0333177049;473566.1253818903;520828.9948754517;517143.53387250955;456806.6196380586;458498.2948140416;465596.4787924315;467732.97820431984;426058.8860156871;412072.72865467553;458771.19548852823;458218.4865142734;;177710.07569661198;472402.05409754877;201589.48897980546;216703.9856343203;273.8013596799243;676026.5252571534;253468.8939781267;44082.279859489565;0.0;0;40;37;0;0;0;0;0;15;17;283893165629.9709;104426531985.02544;199172658125.01575;34640.9291818417;5777.334722511858;195.80620305416164;16986.519895223366;498467.7646461666;231126.74985632123;8226.350028438606;168625.66192451044;4.720635745745265;0.266103196188255
1296;2019-02-15 14:36:37.858;792;208;191;190;182;37;199;26;49;37;631;597;48;62;246;256;253;209;204;202;198;26;573;356;367;132;361;256;573;125.0;85.0;853.0;83.0;125.0;0;23;100;1;0;0;0;0;0;0;1;0;0;0;0;29629.029296875;11479.3251953125;0.0;723.9133911132809;424.0;88449;;;Calculated values ==>;1550237797.858;352.36;293.96000000000004;292.26000000000005;292.16;291.36;276.86;273.955091788801;293.06;275.76000000000005;278.06;276.86;336.26000000000005;332.86;277.96000000000004;279.36;297.76000000000005;298.76000000000005;298.46000000000004;294.06;293.36;292.96000000000004;;315.56;275.76000000000005;240.83765695389522;261.9595390733887;273.955091788801;293.56;5730000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2560000.0;5730000.0;0.020833333333333332;0.014166666666666666;0.14216666666666666;0.013833333333333333;0.020833333333333332;0.041666666666666664;;11479.3251953125;0.0;723.9133911132809;29629.029296875;511455.3107696009;411280.3686545574;252220.55309510816;251828.174817228;248789.939670311;430412.23801567365;458356.8847964573;456804.1626795621;473436.4806182908;520070.32876049983;516581.10117635;456682.15549395315;458381.9511677081;465582.3289076539;467592.11455659237;425774.5380531073;411679.23262263404;458771.19548852823;458218.4865142734;;178127.92459426197;472367.87413283327;201888.66377116938;227054.60843313875;273.9225299510753;676519.2503863343;253660.26357987852;44094.18787526559;0.0;0;40;37;0;0;0;0;0;15;17;284113259199.8099;104505393849.96774;199325284319.9041;36240.4867614765;3741.629076669684;199.68349359837083;9631.828253380609;499058.157617337;231206.03621431888;8229.64418296369;168847.37427946212;4.082000628958868;0.25896084880615944
1297;2019-02-15 14:37:37.878;791;207;190;189;180;38;199;27;51;37;628;595;50;64;247;256;253;209;204;202;198;27;572;357;367;133;362;256;572;92.0;83.0;888.0;95.0;125.0;0;25;100;1;0;0;0;0;0;0;1;0;0;0;0;29593.80859375;11470.078125;0.0;739.8493041992191;423.0;88450;;;Calculated values ==>;1550237857.878;352.26;293.86;292.16;292.06;291.16;276.96000000000004;274.0616903277293;293.06;275.86;278.26000000000005;276.86;335.96000000000004;332.66;278.16;279.56;297.86;298.76000000000005;298.46000000000004;294.06;293.36;292.96000000000004;;315.46000000000004;275.86;241.05796691057077;261.9595390733887;274.0616903277293;293.56;5720000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2560000.0;5720000.0;0.015333333333333334;0.013833333333333333;0.14800000000000002;0.01583333333333333;0.020833333333333332;0.036166666666666666;;11470.078125;0.0;739.8493041992191;29593.80859375;511416.9982867765;411315.0283285424;251880.65556816175;251490.33040027498;248099.79171437834;430346.717906069;458356.8847964573;457047.8979212984;473306.6277234293;519762.88512905827;516375.50529732916;456926.07665658905;458623.35685117065;465568.3016696177;467450.99436332186;426058.8860156871;412106.16055564437;458771.19548852823;458218.4865142734;;177710.07569661198;472333.7623376517;202148.5087718509;230796.05876972582;274.02824703041813;677012.9385431489;253851.57235582956;44106.38996373014;0.0;0;40;37;0;0;0;0;0;15;17;284333532599.73987;104584920349.94247;199478935519.8553;37725.109594118236;4277.933181458512;193.0127021972575;8225.111136761137;499674.7430467609;231272.88817634387;8232.917742083713;168996.2317102754;4.129522219268586;0.2774732520567352
1298;2019-02-15 14:38:37.858;788;207;190;189;179;39;199;28;51;38;626;593;50;66;247;256;253;208;204;202;198;28;572;359;367;133;364;256;572;-2.0;109.0;759.0;119.0;125.0;0;26;100;1;0;0;0;0;0;0;1;0;0;0;0;29557.00390625;11417.548828125;0.0;732.7730102539059;423.0;88451;;;Calculated values ==>;1550237917.858;351.96000000000004;293.86;292.16;292.06;291.06;277.06;274.27422755570615;293.06;275.96000000000004;278.26000000000005;276.96000000000004;335.76000000000005;332.46000000000004;278.16;279.76000000000005;297.86;298.76000000000005;298.46000000000004;293.96000000000004;293.36;292.96000000000004;;315.46000000000004;275.96000000000004;241.05796691057077;261.9595390733887;274.27422755570615;293.56;5720000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2560000.0;5720000.0;0.0;0.018166666666666668;0.1265;0.01983333333333333;0.020833333333333332;0.020833333333333332;;11417.548828125;0.0;732.7730102539059;29557.00390625;511043.6435878939;411315.0283285424;251880.65556816175;251490.33040027498;247735.30642808502;430214.79039162316;458356.8847964573;457047.8979212984;473403.82665571757;519557.87829525233;516169.86889790907;456926.07665658905;458864.4180034396;465278.15030523995;467167.9790832604;426058.8860156871;411713.27117565356;458771.19548852823;458218.4865142734;;177710.07569661198;472431.1216696904;202626.24529004993;251880.65556816175;274.2230767379858;677505.6976729931;254042.23900375803;44118.65772573694;0.0;0;40;37;0;0;0;0;0;15;17;284553659199.8099;104664693749.96783;199632484319.9041;32184.339057852932;5351.130048196203;260.6120029272757;4298.704811377325;500257.1275927996;231353.10362255198;8236.696687892327;169100.5620548321;3.4644996634895735;0.26572515778506395
1299;2019-02-15 14:39:37.859;786;206;191;190;178;40;199;29;46;38;625;592;47;66;248;256;254;208;205;202;198;29;571;359;367;133;364;254;571;0.0;84.0;623.0;85.0;125.0;0;26;100;1;0;0;0;0;0;0;1;0;0;0;0;29669.205078125;11459.6015625;0.0;728.3637084960941;424.0;88452;;;Calculated values ==>;1550237977.859;351.76;293.76000000000005;292.26000000000005;292.16;290.96000000000004;277.16;274.27422755570615;293.06;276.06;277.76000000000005;276.96000000000004;335.66;332.36;277.86;279.76000000000005;297.96000000000004;298.76000000000005;298.56;293.96000000000004;293.36;292.96000000000004;;315.56;276.06;241.05796691057077;261.6868853414304;274.27422755570615;293.66;5710000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2540000.0;5710000.0;0.0;0.014;0.10383333333333335;0.014166666666666666;0.020833333333333332;0.020833333333333332;;11459.6015625;0.0;728.3637084960941;29669.205078125;510881.0693618523;411350.26539781695;252327.77500386347;251933.42396495308;247416.09939449522;430214.79039162316;458356.8847964573;456765.0488544147;473403.82665571757;519621.23822057433;516237.6821769614;456886.66015253164;459180.3733961123;465409.4377871421;467167.9790832604;426606.84726840723;412140.1516344429;458771.19548852823;458218.4865142734;;178127.92459426197;472528.46462518856;202652.9882603091;252327.77500386347;274.23345627132227;677999.2576397957;254232.88510083163;44130.8340679808;0.0;0;40;37;0;0;0;0;0;15;17;284773862869.5439;104744495079.87143;199785486869.7193;26385.30229168797;3823.2359151691253;202.53373887550052;4289.38982313354;500745.2160714619;231429.55794637182;8240.556300061819;169172.13070282416;2.847108684453131;0.20921758038186916
1300;2019-02-15 14:40:37.849;785;206;192;191;178;40;199;28;44;38;623;591;45;65;249;256;254;207;205;203;198;29;570;359;367;132;364;252;570;-1.0;110.0;563.0;104.0;125.0;0;26;100;1;0;0;0;0;0;0;1;0;0;0;0;29499.65625;11426.681640625;0.0;721.335205078125;423.0;88453;;;Calculated values ==>;1550238037.849;351.66;293.76000000000005;292.36;292.26000000000005;290.96000000000004;277.16;274.27422755570615;293.06;275.96000000000004;277.56;276.96000000000004;335.46000000000004;332.26000000000005;277.66;279.66;298.06;298.76000000000005;298.56;293.86;293.46000000000004;292.96000000000004;;315.46000000000004;276.06;240.83765695389522;261.41265627149306;274.27422755570615;293.66;5700000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2520000.0;5700000.0;0.0;0.018333333333333333;0.09383333333333334;0.017333333333333333;0.020833333333333332;0.020833333333333332;;11426.681640625;0.0;721.335205078125;29499.65625;510843.1339393564;411783.0505335988;252780.39870376242;252381.83822587095;247459.35742554706;430214.79039162316;458356.8847964573;456848.27267696836;473533.532933398;519582.4025565911;516305.54789759975;456969.4889565288;459375.44999954134;465540.6161959158;467167.9790832604;426885.85301244777;412174.699919609;458909.0072553948;458218.4865142734;;177710.07569661198;472659.50235634967;202621.80052974986;252780.39870376242;274.22135145333846;678492.249305301;254423.5723410502;44142.912878791794;0.0;0;40;37;0;0;0;0;0;15;17;284994026169.57886;104823981829.88406;199937261569.74344;23854.917303147336;4680.653498327729;269.7044733687107;4279.960162718979;501163.8147900693;231500.41188053804;8244.490962611406;169243.53005084264;2.7235091832512013;0.20623533814479975
1301;2019-02-15 14:41:37.839;785;206;193;192;180;40;199;28;47;39;621;589;46;64;249;256;254;208;205;202;198;29;571;356;367;136;361;255;571;189.0;85.0;606.0;105.0;125.0;0;36;100;1;0;0;0;0;0;0;1;0;0;0;0;29635.353515625;11444.69140625;0.0;783.9829711914059;423.0;88454;;;Calculated values ==>;1550238097.839;351.66;293.76000000000005;292.46000000000004;292.36;291.16;277.16;273.955091788801;293.06;275.96000000000004;277.86;277.06;335.26000000000005;332.06;277.76000000000005;279.56;298.06;298.76000000000005;298.56;293.96000000000004;293.36;292.96000000000004;;315.46000000000004;276.06;241.71165711629368;261.82340779136865;273.955091788801;293.66;5710000.0;3560000.0;3670000.0000000005;1360000.0;3610000.0;2550000.0;5710000.0;0.0315;0.014166666666666666;0.10099999999999999;0.0175;0.020833333333333332;0.05233333333333333;;11444.69140625;0.0;783.9829711914059;29635.353515625;510756.52376497013;411350.26539781695;253126.09222421964;252725.2952970939;248144.24030665937;430412.23801567365;458356.8847964573;456723.56068594067;473111.07959547755;519128.45153760107;515844.0494566317;456601.6585608984;458782.0622913985;465973.9058467576;467592.11455659237;426606.84726840723;412140.1516344429;458771.19548852823;458218.4865142734;;177710.07569661198;472134.0588697756;201858.2730606414;222267.43674040982;273.9106878538339;678984.9589214682;254614.1353506752;44155.45510620968;0.0;0;40;37;0;0;0;0;0;15;17;285214189469.61383;104904368429.89685;200089336219.7676;25741.394050155224;4729.82625165985;204.94485481449456;12348.104938165527;501577.0485009801;231578.81947502296;8248.44571444505;169382.07416550384;3.518310224545943;0.20502211989600033
1302;2019-02-15 14:42:37.850;785;207;193;192;181;39;199;27;51;38;620;589;50;70;247;256;254;209;205;203;199;26;575;355;367;140;360;261;575;168.0;83.0;1127.0;164.0;125.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29826.58203125;11492.5126953125;0.0;934.7034301757809;424.0;88455;;;Calculated values ==>;1550238157.85;351.66;293.86;292.46000000000004;292.36;291.26000000000005;277.06;273.8482719121499;293.06;275.86;278.26000000000005;276.96000000000004;335.16;332.06;278.16;280.16;297.86;298.76000000000005;298.56;294.06;293.46000000000004;293.06;;315.56;275.76000000000005;242.56692532238324;262.63441904999945;273.8482719121499;293.66;5750000.0;3550000.0;3670000.0000000005;1400000.0;3600000.0;2610000.0;5750000.0;0.028;0.013833333333333333;0.18783333333333332;0.02733333333333333;0.020833333333333332;0.04883333333333333;;11492.5126953125;0.0;934.7034301757809;29826.58203125;510409.564376999;409977.7442527852;252904.60211153075;252507.99267018784;248332.28560088016;430477.46260093397;458356.8847964573;456230.09309013357;472489.9908694221;518525.22857344686;515329.70297874213;456106.798836512;458554.57631565107;465857.34435233945;467732.97820431984;425473.2019996937;410807.08112801187;458909.0072553948;458356.8847964573;;178127.92459426197;471309.8407669174;201577.09249402865;223474.49420798005;273.79652184694714;679480.565894972;254805.31376087765;44169.78011863905;0.0;0;40;37;0;0;0;0;0;15;17;285434429839.3128;104987183609.78366;200244164599.556;47832.32194530171;7372.695119458957;202.88133872493208;11470.090073737305;502190.27520439244;231679.69230960764;8251.844889121028;169580.5955125741;5.381574425188906;0.37251582585938875
1303;2019-02-15 14:43:37.850;783;207;195;193;182;39;200;27;55;38;621;592;54;76;247;256;254;209;205;203;199;26;576;357;367;141;362;267;576;126.0;83.0;878.0;182.0;125.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29967.5390625;11433.0859375;0.0;1069.359375;423.0;88456;;;Calculated values ==>;1550238217.85;351.46000000000004;293.86;292.66;292.46000000000004;291.36;277.06;274.0616903277293;293.16;275.86;278.66;276.96000000000004;335.26000000000005;332.36;278.56;280.76000000000005;297.86;298.76000000000005;298.56;294.06;293.46000000000004;293.06;;315.46000000000004;275.76000000000005;242.77792619122317;263.43189868330234;274.0616903277293;293.66;5760000.0;3570000.0000000005;3670000.0000000005;1410000.0;3620000.0000000005;2670000.0;5760000.0;0.021;0.013833333333333333;0.14633333333333332;0.030333333333333334;0.020833333333333332;0.041833333333333333;;11433.0859375;0.0;1069.359375;29967.5390625;510072.4923817565;409518.1190479073;253650.9047824938;252850.0186367218;248654.1258737457;430346.717906069;458495.1351315018;455734.45731961867;472358.58907936385;518125.87169197097;515124.26058424154;455609.74302807474;458330.2709679158;465568.3016696177;467450.99436332186;425185.2282731822;410361.3465061937;458909.0072553948;458356.8847964573;;177710.07569661198;471176.58799080667;202053.0965831685;227749.21620434642;273.9911106263823;679978.8502374198;254996.3604161511;44186.480642015515;0.0;0;40;37;0;0;0;0;0;15;17;285654629839.3128;105071483609.78366;200402564599.556;37122.03912110054;8163.412572698358;205.06369777667408;9647.08746943664;502898.2282132791;231809.15987370894;8255.244431091875;169756.57199210057;4.41014549416868;0.3193318937503836
1304;2019-02-15 14:44:37.851;779;208;195;194;184;39;200;28;60;37;627;598;59;83;248;257;254;210;205;203;199;27;577;357;367;141;362;273;577;125.0;83.0;1084.0;162.0;125.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30088.95703125;11414.091796875;0.0;1199.11791992188;423.0;88457;;;Calculated values ==>;1550238277.851;351.06000000000006;293.96000000000004;292.66;292.56;291.56;277.06;274.0616903277293;293.16;275.96000000000004;279.16;276.86;335.86;332.96000000000004;279.06;281.46000000000004;297.96000000000004;298.86;298.56;294.16;293.46000000000004;293.06;;315.46000000000004;275.86;242.77792619122317;264.2163659402789;274.0616903277293;293.66;5770000.0;3570000.0000000005;3670000.0000000005;1410000.0;3620000.0000000005;2730000.0;5770000.0;0.020833333333333332;0.013833333333333333;0.18066666666666667;0.027000000000000003;0.020833333333333332;0.041666666666666664;;11414.091796875;0.0;1199.11791992188;30088.95703125;509483.98782820144;409483.31492133904;253594.50903460867;253193.49240078937;249347.15429602875;430346.717906069;458495.1351315018;455362.68259601;472260.1919623333;518244.11415048264;515231.51475528756;455236.62953312014;458232.9066715671;465699.07969398145;467579.62498545926;424895.3636164535;410327.80889682093;458909.0072553948;458356.8847964573;;177710.07569661198;471275.1926151781;202118.0935026456;227856.30126862714;274.0164112625258;680479.3293807652;255186.75673768323;44205.38493459177;0.0;0;40;37;0;0;0;0;0;15;17;285874833509.9218;105156085020.01764;200564567300.00403;45752.85576286783;7267.2416760383785;201.51784028825026;9604.190980326257;503588.8638496243;231937.75080261714;8258.632667054777;169917.0019867476;4.980953117417547;0.3559431354323248
1305;2019-02-15 14:45:37.861;771;213;197;196;185;40;200;28;61;36;633;605;59;73;249;257;254;215;205;203;199;28;596;362;367;133;367;252;591;0.0;83.0;1479.0;148.0;125.0;0;90;1;1;1;0;0;0;0;0;1;0;0;0;0;38742.1484375;20438.85546875;0.0;1060.85949707031;412.0;88458;;;Calculated values ==>;1550238337.861;350.26;294.46000000000004;292.86;292.76000000000005;291.66;277.16;274.5913991737795;293.16;275.96000000000004;279.26000000000005;276.76000000000005;336.46000000000004;333.66;279.06;280.46000000000004;298.06;298.86;298.56;294.66;293.46000000000004;293.06;;314.36;275.96000000000004;241.05796691057077;261.41265627149306;274.5913991737795;293.66;5960000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2520000.0;5910000.0;0.0;0.013833333333333333;0.2465;0.024666666666666667;0.020833333333333332;0.020833333333333332;;20438.85546875;0.0;1060.85949707031;38742.1484375;506790.5132229127;260412.15534308067;253620.77343018347;253227.74577625789;249082.9885550147;430014.67791919125;458495.1351315018;458896.97463509784;473209.4130839679;520604.5535820049;517740.33383900055;458657.2398049888;460328.51691410074;465104.8312706036;466871.3337883854;418975.1473392836;405813.5840258374;458909.0072553948;458356.8847964573;;173113.83306960555;472431.1216696904;203470.59215516676;253620.77343018347;274.5640495444302;681053.0175250046;255452.24220505913;44224.2212185879;0.0;0;41;37;0;0;0;0;0;15;17;286095070209.88684;105238298720.00458;200722093549.979;62962.60328130301;6634.359728024918;182.0682925026722;4265.335653464038;504494.9770018748;232053.61678874565;8261.829750919378;170032.6006385756;3.4439697025290084;0.268498285982838
1306;2019-02-15 14:46:37.862;776;217;197;196;185;43;200;29;56;36;632;605;53;61;251;255;254;219;205;203;199;30;593;364;367;134;369;245;588;-2.0;84.0;1282.0;156.0;125.0;0;86;1;1;1;0;0;0;0;0;1;0;0;0;0;38602.91796875;20399.93359375;0.0;1004.2230224609401;401.0;88459;;;Calculated values ==>;1550238397.862;350.76;294.86;292.86;292.76000000000005;291.66;277.46000000000004;274.8017692304317;293.16;276.06;278.76000000000005;276.76000000000005;336.36;333.66;278.46000000000004;279.26000000000005;298.26000000000005;298.66;298.56;295.06;293.46000000000004;293.06;;313.26000000000005;276.16;241.2770596917726;260.44013211722256;274.8017692304317;293.66;5930000.0;3640000.0;3670000.0000000005;1340000.0;3690000.0;2450000.0;5880000.0;0.0;0.014;0.21366666666666667;0.026000000000000002;0.020833333333333332;0.020833333333333332;;20399.93359375;0.0;1004.2230224609401;38602.91796875;507695.16547272727;408257.79972402484;253783.91860937167;253387.91048617993;249215.97950179424;429879.7862731237;458495.1351315018;459404.88339797145;473079.2034362849;521077.13199986814;518328.35418955894;459049.5477933652;459995.5549199483;465077.5055398138;466325.4276100551;419968.3936183285;409142.4841691015;458909.0072553948;458356.8847964573;;168517.74571465285;472494.68880147435;203998.81929846306;253783.91860937167;274.7773418761547;681697.5704866484;255792.57111888955;44241.43052638022;0.0;0;41;37;0;0;0;0;0;15;17;286315273879.62085;105318400054.90782;200871196034.7989;54571.76236259496;6980.892607078294;151.56273228917772;4261.936795564284;505474.4463719416;232167.0791157417;8264.610055793593;170103.66242657506;3.08193196678283;0.24300234149892694
1307;2019-02-15 14:47:37.862;797;218;197;195;182;42;200;30;50;37;626;602;47;62;252;255;254;219;205;203;199;31;588;362;367;133;367;249;582;-2.0;84.0;1452.0;19.0;125.0;0;93;1;1;1;0;0;0;0;0;1;0;0;0;0;38499.76953125;20279.2421875;0.0;1051.96936035156;396.0;88460;;;Calculated values ==>;1550238457.862;352.86;294.96000000000004;292.86;292.66;291.36;277.36;274.5913991737795;293.16;276.16;278.16;276.86;335.76000000000005;333.36;277.86;279.36;298.36;298.66;298.56;295.06;293.46000000000004;293.06;;312.76000000000005;276.26000000000005;241.05796691057077;260.9983114674233;274.5913991737795;293.66;5880000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2490000.0;5820000.0;0.0;0.014;0.242;0.0031666666666666666;0.020833333333333332;0.020833333333333332;;20279.2421875;0.0;1051.96936035156;38499.76953125;510787.25877646;411398.76184487593;254118.67475721712;253317.38281904632;248388.05564702133;430014.67791919125;458495.1351315018;458056.21065356245;473306.6277234293;520137.0209979821;517686.0303493424;457696.1591200651;459488.9123983648;465500.0144636098;466611.5614006405;421571.311912838;411797.3062825721;458909.0072553948;458356.8847964573;;166428.6587063909;472723.10170879104;203533.85236162037;254118.67475721712;274.58848815615784;682340.0928824816;256131.56425039997;44258.56546290366;0.0;0;41;37;0;0;0;0;0;15;17;286535473879.62085;105398500054.90782;201019396034.7989;61594.41070664998;852.4326229327072;136.83607882372291;4254.962709150837;506442.4978141853;232232.3568259918;8267.013379219534;170174.63658911435;3.133372990447376;0.21992942851113356
1308;2019-02-15 14:48:37.862;814;218;199;198;183;39;200;31;44;37;622;599;43;59;252;255;255;219;205;203;199;32;587;361;367;128;366;250;581;-1.0;82.0;1063.0;19.0;125.0;0;66;1;1;1;0;0;0;0;0;1;0;0;0;0;38265.60546875;20170.880859375;0.0;951.692260742188;393.0;88461;;;Calculated values ==>;1550238517.862;354.56000000000006;294.96000000000004;293.06;292.96000000000004;291.46000000000004;277.06;274.4858918419099;293.16;276.26000000000005;277.56;276.86;335.36;333.06;277.46000000000004;279.06;298.36;298.66;298.66;295.06;293.46000000000004;293.06;;312.46000000000004;276.36;239.943914813709;261.13683023647616;274.4858918419099;293.66;5870000.0;3610000.0;3670000.0000000005;1280000.0;3660000.0;2500000.0;5810000.0;0.0;0.013666666666666666;0.17716666666666667;0.0031666666666666666;0.020833333333333332;0.020833333333333332;;20170.880859375;0.0;951.692260742188;38265.60546875;513000.5096951874;411825.62474977766;254992.8587426861;254582.44906341098;248796.81170202047;430081.6785162784;458495.1351315018;457173.3793882559;473953.8206284208;519646.0091506253;517294.8090381774;457052.6462271078;458974.00969911716;465644.78589503816;466754.22869122244;422181.4885633205;412218.3977766383;458909.0072553948;458356.8847964573;;165175.21790254305;473471.244710016;203272.0879693027;254992.8587426861;274.4826143719683;682979.8043408149;256468.64860912392;44275.26264307944;0.0;0;41;37;0;0;0;0;0;15;17;286755673879.62085;105476800054.90782;201169096034.7989;44982.84546305787;855.6306630122587;136.1622407513235;4236.7505427869;507330.6416155995;232246.590686708;8269.288365215993;170245.40086621384;2.3771435716696323;0.16309205381619019
1309;2019-02-15 14:49:37.883;821;218;200;199;183;37;200;31;38;38;625;599;39;55;251;256;255;220;205;203;199;32;585;359;367;127;364;248;579;86.0;83.0;402.0;70.0;125.0;0;51;1;1;1;0;0;0;0;0;1;0;0;0;0;38202.4140625;20170.5234375;0.0;859.279907226562;389.0;88462;;;Calculated values ==>;1550238577.883;355.26;294.96000000000004;293.16;293.06;291.46000000000004;276.86;274.27422755570615;293.16;276.26000000000005;276.96000000000004;276.96000000000004;335.66;333.06;277.06;278.66;298.26000000000005;298.76000000000005;298.66;295.16;293.46000000000004;293.06;;312.06;276.36;239.71726792356844;260.85938512811435;274.27422755570615;293.66;5850000.0;3590000.0;3670000.0000000005;1270000.0;3640000.0;2480000.0;5790000.0;0.014333333333333333;0.013833333333333333;0.06699999999999999;0.011666666666666665;0.020833333333333332;0.035166666666666666;;20170.5234375;0.0;859.279907226562;38202.4140625;514040.3520837444;412662.404647252;255529.08547970883;255112.47121233703;248886.50829921596;430214.79039162316;458495.1351315018;456774.57784180244;474178.9719336675;520117.585136838;517463.73603924556;456895.18329838145;458813.14069848234;465802.6480608363;467167.9790832604;422796.2086311392;413421.510895199;458909.0072553948;458356.8847964573;;163503.975529645;473600.7876625802;202685.54908243642;233990.96164006225;274.2460913923141;683617.2608676599;256804.94464018077;44290.35935979164;0.0;0;41;37;0;0;0;0;0;15;17;286975950949.28485;105553326829.79109;201318548324.57092;17023.96492687752;3160.6777834350105;129.6833186805056;7890.201630999893;507847.54588792415;232280.07163794362;8271.504520257426;170346.49417111836;1.3411693489309542;0.07934802621597459
1310;2019-02-15 14:50:37.883;824;219;198;197;182;35;200;30;27;39;626;598;30;50;250;256;255;221;205;203;199;29;582;358;367;134;363;241;577;224.0;85.0;672.0;70.0;125.0;0;72;0;1;1;0;0;0;0;0;1;0;0;0;0;38457.6484375;20183.638671875;0.0;916.548706054688;387.0;88463;;;Calculated values ==>;1550238637.883;355.56000000000006;295.06;292.96000000000004;292.86;291.36;276.66;274.1680685717883;293.16;276.16;275.86;277.06;335.76000000000005;332.96000000000004;276.16;278.16;298.16;298.76000000000005;298.66;295.26000000000005;293.46000000000004;293.06;;311.86;276.06;241.2770596917726;259.87524604437704;274.1680685717883;293.66;5820000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2410000.0;5770000.0;0.037333333333333336;0.014166666666666666;0.112;0.011666666666666665;0.020833333333333332;0.05816666666666667;;20183.638671875;0.0;916.548706054688;38457.6484375;514663.6277165774;413849.68692713586;254818.3210958024;254406.80044678904;248609.27306748205;430280.9020939914;458495.1351315018;456595.6620896033;473371.24222306634;520795.7187400474;517951.5103327367;456954.1033360059;459324.81564160454;465816.1379094171;467309.61631303944;423701.91799267946;414580.4643492372;458909.0072553948;458356.8847964573;;162668.35908569003;472397.21216106473;202425.8410156512;221191.05594407208;274.14065156121336;684256.0947218266;257141.22932442557;44305.15793156898;0.0;0;41;37;0;0;0;0;0;15;17;287196150949.28485;105631626829.79109;201465248324.57092;28467.019960282636;3149.6659966964903;129.22059328209852;13795.145711580408;508226.63742865046;232332.65783611138;8273.662052857115;170527.2053989732;2.1583245421543755;0.11458027690958536
1311;2019-02-15 14:51:37.843;824;218;191;189;177;33;200;29;20;39;621;597;30;60;249;256;255;219;206;203;199;27;568;354;367;137;359;260;568;-1.0;83.0;11.0;37.0;125.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29839.54296875;11319.2548828125;0.0;1073.38623046875;399.0;88464;;;Calculated values ==>;1550238697.843;355.56000000000006;294.96000000000004;292.26000000000005;292.06;290.86;276.46000000000004;273.7412296467126;293.16;276.06;275.16;277.06;335.26000000000005;332.86;276.16;279.16;298.06;298.76000000000005;298.66;295.06;293.46000000000004;293.06;;313.06;275.86;241.92719264551067;262.5002047102346;273.7412296467126;293.76000000000005;5680000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2600000.0;5680000.0;0.0;0.013833333333333333;0.0018333333333333333;0.006166666666666667;0.020833333333333332;0.020833333333333332;;11319.2548828125;0.0;1073.38623046875;29839.54296875;515828.91729156364;416920.32342660055;252490.88843006507;251699.2663586575;247183.65374057792;430542.39183029096;458495.1351315018;452533.6833682403;472980.6827117325;518711.66805762186;516240.590752807;453790.33218921116;457497.12217809167;466261.3989570346;467873.58660708397;427697.5395491435;417254.1071061306;458909.0072553948;458356.8847964573;;167682.10792650707;471806.2409394271;200541.64967512892;252490.88843006507;273.3867223228315;684824.858555066;257403.5784214729;44321.72966752313;0.0;0;41;37;0;0;0;0;0;15;17;287416204149.42487;105712872629.84277;201615448124.66647;461.98539510403754;1672.7983127965056;144.46748212834498;4288.874924299838;508467.55175673554;232372.81824724766;8275.94126633101;170677.80510425338;0.5300021241872029;0.019493847065157752
1312;2019-02-15 14:52:37.884;816;216;190;188;175;31;200;27;17;37;623;599;29;70;247;256;255;217;206;204;199;25;567;353;367;137;358;261;567;139.0;85.0;-1.0;7.0;125.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29805.07421875;11315.783203125;0.0;1105.93725585938;411.0;88465;;;Calculated values ==>;1550238757.884;354.76;294.76000000000005;292.16;291.96000000000004;290.66;276.26000000000005;273.6339639331285;293.16;275.86;274.86;276.86;335.46000000000004;333.06;276.06;280.16;297.86;298.76000000000005;298.66;294.86;293.56;293.06;;314.26000000000005;275.66;241.92719264551067;262.63441904999945;273.6339639331285;293.76000000000005;5670000.0;3529999.9999999995;3670000.0000000005;1370000.0;3579999.9999999995;2610000.0;5670000.0;0.023166666666666665;0.014166666666666666;0.0;0.0011666666666666668;0.020833333333333332;0.044;;11315.783203125;0.0;1105.93725585938;29805.07421875;514930.696198934;416612.76101829234;252147.44583459952;251360.0964580397;246506.35971549866;430607.02586249536;458495.1351315018;451979.14056569117;472785.1150065333;518833.95667727623;516361.6138299094;453493.8998765104;458554.57631565107;466145.29014520516;468013.94105470116;427969.8599386898;416949.2727284353;459046.6745650736;458356.8847964573;;172696.00095264515;471610.25455702154;201127.52859227674;225284.68637746744;273.61193560631847;685322.2366756462;257592.33263322435;44339.90310665106;0.0;0;41;37;0;0;0;0;0;15;17;287636554619.89386;105795128800.01785;201771854929.99936;0.0;315.5631802922023;156.12498547860557;10255.176730435553;508471.40426578646;232389.3992490061;8278.447915273511;170799.0883552618;0.8635570999706272;-0.010548422819756867
1313;2019-02-15 14:53:37.884;804;212;188;187;175;32;200;26;18;36;626;601;28;73;247;257;255;213;206;204;199;24;566;354;367;137;359;256;565;285.0;81.0;12.0;102.0;125.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29928.85546875;11270.58203125;0.0;1111.47106933594;419.0;88466;;;Calculated values ==>;1550238817.884;353.56000000000006;294.36;291.96000000000004;291.86;290.66;276.36;273.7412296467126;293.16;275.76000000000005;274.96000000000004;276.76000000000005;335.76000000000005;333.26000000000005;275.96000000000004;280.46000000000004;297.86;298.86;298.66;294.46000000000004;293.56;293.06;;315.06;275.56;241.92719264551067;261.9595390733887;273.7412296467126;293.76000000000005;5660000.0;3540000.0;3670000.0000000005;1370000.0;3590000.0;2560000.0;5650000.0;0.0475;0.013500000000000002;0.002;0.017;0.020833333333333332;0.06833333333333333;;11270.58203125;0.0;1111.47106933594;29928.85546875;513538.558130599;415992.04402388865;251464.91570244913;251073.8977047581;246590.58972199858;430542.39183029096;458495.1351315018;452975.9759128738;472687.3056196521;519557.87829525233;516992.17262997385;454221.63973398146;459705.4696385872;466001.4536310495;468001.51024759;428240.58905502915;416334.24253267766;459046.6745650736;458356.8847964573;;176038.69501535743;471512.23439352604;201146.5543932488;216487.51820702938;273.6238225611966;685820.019423042;257780.5523435108;44358.38150936102;0.0;0;41;37;0;0;0;0;0;15;17;287856754619.89386;105877328800.01785;201926954929.99936;503.65884303925003;4596.216560004714;160.7356780517452;16527.740050277574;508475.6014228118;232430.3307468419;8281.088420802931;171022.2793284344;1.7596719182493428;0.042013684543930487
1314;2019-02-15 14:54:37.854;796;209;187;186;175;33;200;25;19;35;624;601;27;73;247;257;255;210;206;204;199;24;565;353;367;136;358;250;565;88.0;86.0;0.0;120.0;125.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29921.4296875;11289.2294921875;0.0;1087.7890625;420.0;88467;;;Calculated values ==>;1550238877.854;352.76;294.06;291.86;291.76000000000005;290.66;276.46000000000004;273.6339639331285;293.16;275.66;275.06;276.66;335.56;333.26000000000005;275.86;280.46000000000004;297.86;298.86;298.66;294.16;293.56;293.06;;315.16;275.56;241.71165711629368;261.13683023647616;273.6339639331285;293.76000000000005;5650000.0;3529999.9999999995;3670000.0000000005;1360000.0;3579999.9999999995;2500000.0;5650000.0;0.014666666666666666;0.014333333333333333;0.0;0.02;0.020833333333333332;0.0355;;11289.2294921875;0.0;1087.7890625;29921.4296875;512636.59733274416;414943.9428270978;251073.8977047581;250685.85738818967;246590.58972199858;430607.02586249536;458495.1351315018;454127.2277989712;472720.47428543336;519850.2443434602;517499.4492290579;455108.4858384622;460637.9373830433;466145.29014520516;468141.6315617004;428509.75235424686;415297.013207519;459046.6745650736;458356.8847964573;;176456.53798984195;471644.9034095714;200563.33585878712;230205.68435994384;273.3908662803712;686318.5224233937;257968.45677374772;44376.699513551175;0.0;0;41;37;0;0;0;0;0;15;17;288076844519.99884;105959187850.0569;202078679030.07175;0.0;5421.631351015685;189.3825944364323;8099.367615496227;508479.7964812606;232513.77107177392;8284.004614248921;171227.40261279844;1.1077289332943485;0.06254742204741323
1315;2019-02-15 14:55:37.845;793;208;187;186;176;34;201;25;21;34;620;598;26;68;247;257;255;210;206;204;200;24;565;354;367;127;360;247;565;302.0;85.0;251.0;45.0;125.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29833.10546875;11322.8134765625;0.0;969.6101684570309;424.0;88468;;;Calculated values ==>;1550238937.845;352.46000000000004;293.96000000000004;291.86;291.76000000000005;290.76000000000005;276.56;273.7412296467126;293.26000000000005;275.66;275.26000000000005;276.56;335.16;332.96000000000004;275.76000000000005;279.96000000000004;297.86;298.86;298.66;294.16;293.56;293.16;;315.56;275.56;239.71726792356844;260.72004837742526;273.7412296467126;293.76000000000005;5650000.0;3540000.0;3670000.0000000005;1270000.0;3600000.0;2470000.0;5650000.0;0.050333333333333334;0.014166666666666666;0.04183333333333333;0.007500000000000001;0.020833333333333332;0.07116666666666667;;11322.8134765625;0.0;969.6101684570309;29833.10546875;512265.9091332326;414586.9991658564;251073.8977047581;250685.85738818967;246951.0632463026;430542.39183029096;458633.2384034343;454878.174424882;473793.5715148927;519690.56016458705;517445.9977098704;455486.6147237083;460510.8075646796;465857.34435233945;468001.51024759;428509.75235424686;415297.013207519;459046.6745650736;458495.1351315018;;178127.92459426197;472829.0820560985;201374.36990307743;215923.41199958813;273.7128833180304;686816.4021893378;258156.8621999026;44393.84193537546;0.0;0;41;37;0;0;0;0;0;15;17;288297011489.7678;106038076014.97414;202227756664.91534;10604.909155828822;2035.9103411476583;187.180471245311;17263.02096288786;508568.1574679967;232575.90793054964;8287.142169089144;171438.7241477442;2.4479323036756466;0.06791112609356431
1316;2019-02-15 14:56:37.855;795;208;187;186;177;35;201;26;24;34;620;597;28;60;247;257;255;209;206;204;200;25;566;354;367;134;359;249;566;280.0;83.0;462.0;115.0;125.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29963.787109375;11312.1767578125;0.0;1033.52282714844;427.0;88469;;;Calculated values ==>;1550238997.855;352.66;293.96000000000004;291.86;291.76000000000005;290.86;276.66;273.7412296467126;293.26000000000005;275.76000000000005;275.56;276.56;335.16;332.86;275.96000000000004;279.16;297.86;298.86;298.66;294.06;293.56;293.16;;315.86;275.66;241.2770596917726;260.9983114674233;273.7412296467126;293.76000000000005;5660000.0;3540000.0;3670000.0000000005;1340000.0;3590000.0;2490000.0;5660000.0;0.04666666666666666;0.013833333333333333;0.077;0.019166666666666665;0.020833333333333332;0.06749999999999999;;11312.1767578125;0.0;1033.52282714844;29963.787109375;512427.667278227;414191.8510684593;251022.3019509767;250635.1866375135;247270.16511600112;430542.39183029096;458633.2384034343;454909.11700839887;472884.4304738556;519524.73402930726;517174.7691229777;455397.3407788695;459250.94419637485;466001.4536310495;468001.51024759;428240.58905502915;414553.385242026;459046.6745650736;458495.1351315018;;179381.48055642567;472007.13841251616;201329.22556922265;216666.5948228505;273.69524512206436;687314.7926786493;258345.51855597884;44410.537492465344;0.0;0;41;37;0;0;0;0;0;15;17;288517248189.73285;106116389064.96169;202376581464.8917;19525.65164081657;5187.9933294964585;189.33965274654346;16323.426470833963;508819.2873225966;232636.117160995;8290.280359733193;171718.65785749105;3.3393337340002973;0.16682754743611325
1317;2019-02-15 14:57:37.866;797;207;186;185;177;36;201;26;29;34;619;596;31;67;247;257;255;208;206;204;200;24;566;354;367;136;360;254;565;319.0;84.0;490.0;162.0;125.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29903.83203125;11283.5283203125;0.0;1110.61755371094;428.0;88470;;;Calculated values ==>;1550239057.866;352.86;293.86;291.76000000000005;291.66;290.86;276.76000000000005;273.7412296467126;293.26000000000005;275.76000000000005;276.06;276.56;335.06;332.76000000000005;276.26000000000005;279.86;297.86;298.86;298.66;293.96000000000004;293.56;293.16;;315.96000000000004;275.56;241.71165711629368;261.6868853414304;273.7412296467126;293.76000000000005;5660000.0;3540000.0;3670000.0000000005;1360000.0;3600000.0;2540000.0;5650000.0;0.05316666666666667;0.014;0.08166666666666668;0.027000000000000003;0.020833333333333332;0.074;;11283.5283203125;0.0;1110.61755371094;29903.83203125;512674.84360339725;414226.0454800769;250685.85738818967;250300.70278417305;247313.7129845683;430542.39183029096;458633.2384034343;454683.1238903817;472622.7809936826;519006.79524438415;516648.3630834154;454929.52275986236;459300.23752840795;465857.34435233945;468001.51024759;428240.58905502915;414586.9991658564;459046.6745650736;458495.1351315018;;179799.33570027514;471644.9034095714;201283.80109676401;215192.03766529605;273.67749235858736;687813.7809685573;258533.85061925524;44428.408604718104;0.0;0;41;37;0;0;0;0;0;15;17;288737488559.4318;106197403914.85097;202527509129.68542;20694.278028145447;7299.749762445799;191.15025844841858;18004.429212499224;509154.5148498279;232740.20076511533;8293.451690292848;172004.77576646287;3.7267277415498596;0.19975345457423369
1318;2019-02-15 14:58:37.866;796;206;186;185;179;37;201;26;35;34;618;596;35;74;248;257;255;207;206;204;200;25;566;357;367;137;362;259;565;127.0;82.0;620.0;168.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29870.521484375;11237.36328125;0.0;1124.43774414062;430.0;88471;;;Calculated values ==>;1550239117.866;352.76;293.76000000000005;291.76000000000005;291.66;291.06;276.86;274.0616903277293;293.26000000000005;275.76000000000005;276.66;276.56;334.96000000000004;332.76000000000005;276.66;280.56;297.96000000000004;298.86;298.66;293.86;293.56;293.16;;316.16;275.66;241.92719264551067;262.3656120759269;274.0616903277293;293.76000000000005;5660000.0;3570000.0000000005;3670000.0000000005;1370000.0;3620000.0000000005;2590000.0;5650000.0;0.021166666666666667;0.013666666666666666;0.10333333333333333;0.028;0.021;0.04216666666666667;;11237.36328125;0.0;1124.43774414062;29870.521484375;512551.2778996087;413860.9368612822;250685.85738818967;250300.70278417305;248045.77272779553;430346.717906069;458633.2384034343;454583.3976502994;472491.6353866644;518486.77745448006;516222.79042612744;454583.3976502994;459355.04744456254;465699.07969398145;467579.62498545926;428240.58905502915;414226.0454800769;459046.6745650736;458495.1351315018;;180635.0508419939;471610.25455702154;202072.65562235308;226283.182983995;273.99872527559285;688311.9005811876;258721.52471593494;44447.03406553353;0.0;0;41;37;0;0;0;0;0;15;17;288957688559.4318;106279303914.85097;202681409129.68542;26092.77667622112;7547.052770170717;191.5320955243471;9791.603982219873;509544.4069723643;232863.9241195538;8296.640709909288;172236.40937641886;3.528851939497838;0.24859167461195839
1319;2019-02-15 14:59:37.886;792;206;187;186;180;39;201;27;40;34;619;598;40;78;249;258;255;207;206;204;200;26;566;357;367;139;363;264;565;-2.0;110.0;779.0;165.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29826.908203125;11190.7421875;0.0;1152.40002441406;429.0;88472;;;Calculated values ==>;1550239177.886;352.36;293.76000000000005;291.86;291.76000000000005;291.16;277.06;274.0616903277293;293.26000000000005;275.86;277.16;276.56;335.06;332.96000000000004;277.16;280.96000000000004;298.06;298.96000000000004;298.66;293.86;293.56;293.16;;316.06;275.76000000000005;242.35481222062532;263.0348170998261;274.0616903277293;293.76000000000005;5660000.0;3570000.0000000005;3670000.0000000005;1390000.0;3629999.9999999995;2640000.0;5650000.0;0.0;0.018333333333333333;0.12983333333333333;0.0275;0.021;0.021;;11190.7421875;0.0;1152.40002441406;29826.908203125;512056.5644263793;413860.9368612822;251073.8977047581;250685.85738818967;248415.30503028608;430346.717906069;458633.2384034343;454362.43735848455;472228.6972694908;518170.9774110971;516002.5251343581;454362.43735848455;459051.05324613454;465685.3213544199;467708.15823788114;428240.58905502915;414226.0454800769;459046.6745650736;458495.1351315018;;180217.192455513;471442.86907493527;202097.129477199;251073.8977047581;274.00825198736123;688809.5449879522;258908.48789507474;44466.01403814815;0.0;0;41;37;0;0;0;0;0;15;17;289177961959.3618;106362131514.82465;202838361429.63556;32752.445806586908;7407.007838937748;256.9332988741242;4355.845985961619;510034.9472851831;232988.582830314;8300.379167265295;172354.344091255;3.6272962072125017;0.2956945474053425
1320;2019-02-15 15:00:37.847;786;205;187;186;178;40;201;28;43;35;622;600;44;81;249;258;256;207;206;204;200;27;566;358;367;141;363;268;566;-2.0;83.0;731.0;177.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29853.857421875;11227.6259765625;0.0;1167.32958984375;427.0;88473;;;Calculated values ==>;1550239237.847;351.76;293.66;291.86;291.76000000000005;290.96000000000004;277.16;274.1680685717883;293.26000000000005;275.96000000000004;277.46000000000004;276.66;335.36;333.16;277.56;281.26000000000005;298.06;298.96000000000004;298.76000000000005;293.86;293.56;293.16;;315.86;275.86;242.77792619122317;263.56353331371673;274.1680685717883;293.76000000000005;5660000.0;3579999.9999999995;3670000.0000000005;1410000.0;3629999.9999999995;2680000.0;5660000.0;0.0;0.013833333333333333;0.12183333333333332;0.029500000000000002;0.021;0.021;;11227.6259765625;0.0;1167.32958984375;29853.857421875;511313.1257815418;413081.61415783793;251022.3019509767;250635.1866375135;247634.3488827381;430280.9020939914;458633.2384034343;454060.9296701385;472063.34231996303;518145.3801858375;515867.7668576808;454187.15326228563;458783.6025627991;465685.3213544199;467567.2557015158;428494.7257910184;413826.1490149235;459046.6745650736;458495.1351315018;;179381.48055642567;471275.1926151781;202342.78579214597;251022.3019509767;274.10837325058725;689306.5614303955;259095.1861968408;44485.33255305382;0.0;0;41;37;0;0;0;0;0;15;17;289398018829.23584;106446076914.77658;202997857689.54425;30667.660529135424;7933.50600127945;202.9153120693129;4356.929496791028;510563.10464543576;233116.337351126;8304.208748174322;172426.9033593692;3.4821432886983055;0.2889668087100046
1321;2019-02-15 15:01:37.877;778;206;187;187;179;41;201;27;45;34;626;603;47;82;250;258;256;208;206;204;200;29;568;359;367;130;364;271;567;-2.0;84.0;545.0;49.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29894.494140625;11247.044921875;0.0;1221.29309082031;427.0;88474;;;Calculated values ==>;1550239297.877;350.96000000000004;293.76000000000005;291.86;291.86;291.06;277.26000000000005;274.27422755570615;293.26000000000005;275.86;277.66;276.56;335.76000000000005;333.46000000000004;277.86;281.36;298.16;298.96000000000004;298.76000000000005;293.96000000000004;293.56;293.16;;315.86;276.06;240.39332010688793;263.95629194202945;274.27422755570615;293.76000000000005;5680000.0;3590000.0;3670000.0000000005;1300000.0;3640000.0;2710000.0;5670000.0;0.0;0.014;0.09083333333333334;0.008166666666666666;0.021;0.021;;11247.044921875;0.0;1221.29309082031;29894.494140625;510145.06389345037;413046.1289303981;250970.9820479445;250970.9820479445;247956.0465782905;430214.79039162316;458633.2384034343;453802.7222983125;473405.19094569265;518307.97174259846;515922.6182726535;454056.57264714385;458429.05535448086;465671.6860993213;467426.0965774196;427954.9185349481;413791.87700495345;459046.6745650736;458495.1351315018;;179381.48055642567;472920.9377354816;202718.1343458176;250970.9820479445;274.25873330457273;689804.7133132889;259282.56876611145;44505.24769472346;0.0;0;41;37;0;0;0;0;0;15;17;289618328930.00586;106527417565.06087;203159638540.10968;22806.850072351623;2206.6562276822556;198.28258141992487;4358.007214754704;511008.9483791339;233200.88095400546;8307.55373562298;172499.56414445565;2.3715908299967823;0.16176720888238413
1322;2019-02-15 15:02:37.857;768;207;189;188;178;41;201;27;42;34;642;612;46;77;250;258;256;209;206;204;200;29;582;359;367;125;364;260;576;-2.0;86.0;479.0;61.0;126.0;0;87;0;1;0;1;0;0;0;0;1;0;0;0;0;38330.59375;19983.025390625;0.0;1110.82800292969;426.0;88475;;;Calculated values ==>;1550239357.857;349.96000000000004;293.86;292.06;291.96000000000004;290.96000000000004;277.26000000000005;274.27422755570615;293.26000000000005;275.86;277.36;276.56;337.36;334.36;277.76000000000005;280.86;298.16;298.96000000000004;298.76000000000005;294.06;293.56;293.16;;315.76000000000005;276.06;239.25999513918347;262.5002047102346;274.27422755570615;293.76000000000005;5820000.0;3590000.0;3670000.0000000005;1250000.0;3640000.0;2600000.0;5760000.0;0.0;0.014333333333333333;0.07983333333333334;0.010166666666666666;0.021;0.021;;19983.025390625;0.0;1110.82800292969;38330.59375;507657.13857261784;409518.1190479073;251285.8267021751;250902.04633512313;247202.6560379666;430214.79039162316;458633.2384034343;455283.95530262263;474051.4637773472;520869.30155400705;517785.6909471785;455778.51535834384;459559.72381726553;465671.6860993213;467426.0965774196;423985.5509444353;410361.3465061937;459046.6745650736;458495.1351315018;;178963.62700411686;473570.8395533915;202703.78842304472;251285.8267021751;274.2531679336728;690373.0661984251;259542.73260193638;44524.675559063406;0.0;0;41;38;0;0;0;0;0;15;17;289838455530.07587;106603892065.08519;203318885440.1603;20164.316655886305;2753.815019825192;195.28026361479635;4351.395477015862;511366.92207096436;233242.2044353277;8310.832332769187;172572.11830745824;1.3020289325009784;0.0905726836599064
1323;2019-02-15 15:03:37.868;761;210;195;195;181;42;201;27;25;35;653;619;30;48;251;258;256;212;206;204;200;30;582;361;367;124;367;236;578;-1.0;110.0;530.0;63.0;126.0;0;53;0;1;0;1;0;0;0;0;1;0;0;0;0;38163.78515625;20059.462890625;0.0;829.887939453125;414.0;88476;;;Calculated values ==>;1550239417.868;349.26;294.16;292.66;292.66;291.26000000000005;277.36;274.4858918419099;293.26000000000005;275.86;275.66;276.66;338.46000000000004;335.06;276.16;277.96000000000004;298.26000000000005;298.96000000000004;298.76000000000005;294.36;293.56;293.16;;314.56;276.16;239.02933182858504;259.15941142434775;274.4858918419099;293.76000000000005;5820000.0;3610000.0;3670000.0000000005;1240000.0;3670000.0000000005;2360000.0;5780000.0;0.0;0.018333333333333333;0.08833333333333333;0.0105;0.021;0.021;;20059.462890625;0.0;829.887939453125;38163.78515625;506770.2049666996;409875.2568005258;253538.4424150588;253538.4424150588;248199.8527273573;430081.6785162784;458633.2384034343;457170.87330041645;474276.0466262047;523933.8893833995;520497.60732287774;457761.71725818265;459872.7310294519;465368.39748007257;467143.0033113598;423985.5509444353;410708.3027145816;459046.6745650736;458495.1351315018;;173949.5011765382;473796.2040577371;203229.58382257313;253538.4424150588;274.4661724992318;691010.636221518;259876.48117984776;44540.85115687718;0.0;0;41;38;0;0;0;0;0;15;17;290058695899.77484;106678605759.98308;203467712719.9569;22431.480570542826;2840.9495124692216;243.4162175473177;4304.090547045304;511721.95212427847;233288.83602059;8314.488807004609;172644.26058121937;1.4275185997961979;0.10039999342755515
