;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1324;2019-02-15 15:04:37.868;773;213;195;194;181;41;201;28;27;35;646;616;30;48;251;258;256;215;207;204;200;30;568;358;367;126;363;247;568;90.0;81.0;55.0;54.0;126.0;0;38;100;1;0;0;0;0;0;0;1;0;0;0;0;29552.830078125;11394.4072265625;0.0;782.8880004882809;412.0;88477;;;Calculated values ==>;1550239477.868;350.46000000000004;294.46000000000004;292.66;292.56;291.26000000000005;277.26000000000005;274.1680685717883;293.26000000000005;275.96000000000004;275.86;276.66;337.76;334.76000000000005;276.16;277.96000000000004;298.26000000000005;298.96000000000004;298.76000000000005;294.66;293.56;293.16;;314.36;276.16;239.4893008659735;260.72004837742526;274.1680685717883;293.86;5680000.0;3579999.9999999995;3670000.0000000005;1260000.0;3629999.9999999995;2470000.0;5680000.0;0.015000000000000001;0.013500000000000002;0.009166666666666667;0.009000000000000001;0.021;0.036000000000000004;;11394.4072265625;0.0;782.8880004882809;29552.830078125;509521.38343694806;415201.0134024272;254114.46702698618;253703.231748114;248648.50668211924;430280.9020939914;458633.2384034343;455608.0198933382;474018.8471967394;522338.15194074815;519282.7627502766;455971.6787098664;458136.76180554513;465946.8475650451;467567.2557015158;427954.9185349481;415899.24354490207;459046.6745650736;458495.1351315018;;173113.83306960555;473537.5729257194;202365.8258658348;232552.53320983972;274.1173292154762;691574.9413484712;260138.59676415764;44554.29095637669;0.0;0;41;38;0;0;0;0;0;15;17;290278895899.77484;106753605759.98308;203612612719.9569;2321.3867785854477;2440.5457235389617;162.75161236562118;8133.933669179837;511928.22601885453;233332.84848089007;8317.87353892055;172747.91078302125;1.0723742456913836;0.03673753409382828
1325;2019-02-15 15:05:37.869;785;213;194;194;180;38;201;28;32;36;637;610;35;55;250;258;256;215;207;204;200;29;569;357;367;128;362;251;569;238.0;85.0;434.0;33.0;126.0;0;30;100;1;0;0;0;0;0;0;1;0;0;0;0;29615.904296875;11380.7275390625;0.0;752.3285522460941;420.0;88478;;;Calculated values ==>;1550239537.869;351.66;294.46000000000004;292.56;292.56;291.16;276.96000000000004;274.0616903277293;293.26000000000005;275.96000000000004;276.36;276.76000000000005;336.86;334.16;276.66;278.66;298.16;298.96000000000004;298.76000000000005;294.66;293.56;293.16;;315.16;276.06;239.943914813709;261.27494424493943;274.0616903277293;293.86;5690000.0;3570000.0000000005;3670000.0000000005;1280000.0;3620000.0000000005;2510000.0;5690000.0;0.03966666666666666;0.014166666666666666;0.07233333333333333;0.0055000000000000005;0.021;0.06066666666666666;;11380.7275390625;0.0;752.3285522460941;29615.904296875;510929.6923646611;414814.7394023791;253645.2309869933;253645.2309869933;248233.75386559934;430346.717906069;458633.2384034343;455552.7402837198;473857.33391166833;521095.10078419565;518336.1235158449;455918.5686477417;458336.42047005193;465960.3153875682;467708.15823788114;427682.6438201872;415521.4646777052;459046.6745650736;458495.1351315018;;176456.53798984195;473181.52645050455;202202.84938148662;220009.82762954663;274.04938728402317;692068.0223522137;260328.39271685507;44567.08464085854;0.0;0;41;38;0;0;0;0;0;15;17;290499099569.50885;106829807029.89102;203762015209.77643;18325.642108594864;1490.3827238795986;172.2833711851616;14468.108655118613;512100.28746034944;233365.60676387462;8320.665543646071;172936.26427466876;2.8398794664322686;0.11433307693828548
1326;2019-02-15 15:06:37.869;791;211;194;193;181;37;201;28;37;37;632;605;39;59;250;258;256;212;207;205;200;27;570;355;367;134;360;252;570;-3.0;83.0;26.0;0.0;126.0;0;47;100;1;0;0;0;0;0;0;1;0;0;0;0;29623.638671875;11407.6279296875;0.0;845.5881958007809;424.0;88479;;;Calculated values ==>;1550239597.869;352.26;294.26000000000005;292.56;292.46000000000004;291.26000000000005;276.86;273.8482719121499;293.26000000000005;275.96000000000004;276.86;276.86;336.36;333.66;277.06;279.06;298.16;298.96000000000004;298.76000000000005;294.36;293.66;293.16;;315.56;275.86;241.2770596917726;261.41265627149306;273.8482719121499;293.86;5700000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2520000.0;5700000.0;0.0;0.013833333333333333;0.004333333333333333;0.0;0.021;0.021;;11407.6279296875;0.0;845.5881958007809;29623.638671875;511589.125589279;413692.17508436856;253587.5818169393;253182.27455349846;248557.0999319795;430477.46260093397;458633.2384034343;455997.1873575369;473176.5657117748;520502.3762959774;517740.33383900055;456240.8186863985;458657.2398049888;466247.85315236123;467989.19873683446;427408.75385796395;414060.1800916437;459184.1982711204;458495.1351315018;;178127.92459426197;472202.2088784924;201709.7481601087;253587.5818169393;273.8482719121499;692561.6852102866;260518.29567909465;44580.40061375893;0.0;0;41;38;0;0;0;0;0;15;17;290719299569.50885;106908407029.89102;203912915209.77643;1101.912236522189;0.0;184.65527043409674;4303.058619605814;512262.18374655873;233378.02661990694;8323.640032326231;173092.6906686248;0.4561762454295531;0.0006231206879748837
1327;2019-02-15 15:07:37.859;792;209;194;193;181;36;201;27;39;37;626;601;41;66;249;258;256;210;207;205;200;25;572;354;368;142;359;252;573;174.0;86.0;331.0;120.0;126.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29907.4140625;11443.8203125;0.0;991.699829101562;429.0;88480;;;Calculated values ==>;1550239657.859;352.36;294.06;292.56;292.46000000000004;291.26000000000005;276.76000000000005;273.7412296467126;293.26000000000005;275.86;277.06;276.86;335.76000000000005;333.26000000000005;277.26000000000005;279.76000000000005;298.06;298.96000000000004;298.76000000000005;294.16;293.66;293.16;;316.06;275.66;242.98782864720522;261.41265627149306;273.7412296467126;293.86;5720000.0;3540000.0;3679999.9999999995;1420000.0;3590000.0;2520000.0;5730000.0;0.029;0.014333333333333333;0.05516666666666667;0.02;0.021;0.05;;11443.8203125;0.0;991.699829101562;29907.4140625;511541.3556742709;411679.23262263404;253416.69641017896;253014.70776115457;248421.58722096225;430542.39183029096;458473.52012050984;456240.8186863985;472128.42060986464;519889.13682355324;517330.58487024275;456484.0767557704;459494.864156644;466261.3989570346;468129.3392673732;426856.0203985794;412072.72865467553;459025.7599915035;458335.0929063802;;180217.192455513;470944.3282388252;201219.60280604145;223142.38211977918;273.6523936814615;693057.6946344676;260708.6926763539;44595.708795513296;0.0;0;41;38;0;0;0;0;0;15;17;290939762819.5439;106991193229.90417;204064090009.80048;14068.670409399698;5394.4945086556745;211.89384832928903;11759.635539330051;512388.5841983745;233422.97324846606;8326.944057553786;173226.52414400643;2.5278149967007537;0.14284149123995873
1328;2019-02-15 15:08:37.870;793;208;194;193;182;37;201;26;39;36;615;595;41;78;248;258;256;210;207;205;200;25;574;355;368;148;360;252;574;163.0;83.0;467.0;190.0;126.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29950.609375;11462.6962890625;0.0;1046.75244140625;432.0;88481;;;Calculated values ==>;1550239717.87;352.46000000000004;293.96000000000004;292.56;292.46000000000004;291.36;276.86;273.8482719121499;293.26000000000005;275.76000000000005;277.06;276.76000000000005;334.66;332.66;277.26000000000005;280.96000000000004;297.96000000000004;298.96000000000004;298.76000000000005;294.16;293.66;293.16;;316.36;275.66;244.22491754036054;261.41265627149306;273.8482719121499;293.86;5740000.0;3550000.0;3679999.9999999995;1480000.0;3600000.0;2520000.0;5740000.0;0.027166666666666665;0.013833333333333333;0.07783333333333334;0.03166666666666666;0.021;0.04816666666666666;;11462.6962890625;0.0;1046.75244140625;29950.609375;511493.7152769449;410841.1965318206;253360.40669193043;252959.49714762432;248744.45706673642;430477.46260093397;458473.52012050984;456240.8186863985;471233.66481513716;518764.062546342;516715.6781219219;456484.0767557704;460921.6283659845;465987.6186816921;467989.19873683446;426296.4950994271;411645.76415621204;459025.7599915035;458335.0929063802;;181470.77258748977;470137.69605561916;201455.80417924476;224085.49247197277;273.74916784173206;693556.602945523;260899.61531050637;44612.69901204639;0.0;0;41;38;0;0;0;0;0;15;17;291160603299.24207;107078209179.78525;204215317729.5938;19830.766962473466;8508.25990941852;202.66844471447527;11283.022420923957;512671.1313002277;233538.85077544424;8330.399376683488;173418.5814974735;3.1835709626860687;0.21992371512635062
1329;2019-02-15 15:09:37.840;796;208;194;193;183;37;201;26;38;35;593;577;40;98;249;259;256;209;207;205;200;25;577;355;368;145;360;255;577;301.0;86.0;772.0;199.0;126.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30713.4453125;11529.0546875;0.0;1885.25158691406;435.0;88482;;;Calculated values ==>;1550239777.84;352.76;293.96000000000004;292.56;292.46000000000004;291.46000000000004;276.86;273.8482719121499;293.26000000000005;275.76000000000005;276.96000000000004;276.66;332.46000000000004;330.86;277.16;282.96000000000004;298.06;299.06;298.76000000000005;294.06;293.66;293.16;;316.66;275.66;243.61107973660833;261.82340779136865;273.8482719121499;293.86;5770000.0;3550000.0;3679999.9999999995;1450000.0;3600000.0;2550000.0;5770000.0;0.050166666666666665;0.014333333333333333;0.12866666666666665;0.033166666666666664;0.021;0.07116666666666667;;11529.0546875;0.0;1885.25158691406;30713.4453125;511609.4806087762;409483.31492133904;253193.49240078937;252795.74279168146;248977.03821585295;430477.46260093397;458473.52012050984;455623.0332369026;471533.705207396;516255.14731409715;514609.76201874245;455868.2648029557;462827.3043805997;466117.788102169;468117.1661838917;425443.95322812983;409908.80126910866;459025.7599915035;458335.0929063802;;182724.36793118677;470542.0514489591;201554.60735985008;216792.31114242232;273.7877458553183;694061.883967932;261091.11743644002;44637.12016227726;0.0;0;41;38;0;0;0;0;0;16;17;291381292899.34735;107166065229.82716;204367341679.66635;32690.137462847422;8921.416895622115;222.67051141263676;17189.794635535003;513108.586666879;233684.02545856882;8333.942095740587;173655.7363363194;4.400079907076325;0.2752240105236612
1330;2019-02-15 15:10:37.870;801;208;194;193;183;38;201;26;37;33;563;552;40;121;249;259;256;210;207;205;201;26;577;357;368;140;362;257;577;127.0;81.0;944.0;245.0;126.0;0;10;100;1;0;0;0;0;0;0;1;1;0;0;0;30765.484375;11499.0908203125;0.0;1972.5031738281198;436.0;88483;;;Calculated values ==>;1550239837.87;353.26;293.96000000000004;292.56;292.46000000000004;291.46000000000004;276.96000000000004;274.0616903277293;293.26000000000005;275.76000000000005;276.86;276.46000000000004;329.46000000000004;328.36;277.16;285.26000000000005;298.06;299.06;298.76000000000005;294.16;293.66;293.26000000000005;;316.76000000000005;275.76000000000005;242.56692532238324;262.0952818180154;274.0616903277293;293.86;5770000.0;3570000.0000000005;3679999.9999999995;1400000.0;3620000.0000000005;2570000.0;5770000.0;0.021166666666666667;0.013500000000000002;0.15733333333333333;0.04083333333333334;0.021;0.04216666666666667;;11499.0908203125;0.0;1972.5031738281198;30765.484375;512231.98795124335;409483.31492133904;253193.49240078937;252795.74279168146;248977.03821585295;430346.717906069;458473.52012050984;455166.8545106976;471998.58498376724;512992.6155089854;511856.3593363717;455536.67342380155;465226.0957889456;465829.7507489795;467836.5946055993;425443.95322812983;410327.80889682093;459025.7599915035;458473.52012050984;;183142.23651711168;471309.8407669174;202106.25926482968;227548.91292147362;274.01180546988223;694574.4645439571;261283.1145995199;44669.28419257962;0.0;0;41;38;0;0;0;0;0;16;17;291602203299.24207;107251607979.78639;204521018479.5931;39814.86698534988;10992.479578001916;204.06794847267014;9737.320936892695;513713.09714117774;233850.05757033854;8337.500027648186;173880.2411622975;4.509394766138247;0.3500771564528759
1331;2019-02-15 15:11:37.851;805;208;194;193;184;40;202;28;38;33;568;560;41;126;250;259;256;209;207;205;201;27;577;357;368;141;363;264;577;-1.0;83.0;815.0;196.0;126.0;0;34;100;1;0;0;0;0;0;0;1;1;0;0;0;31025.365234375;11406.0791015625;0.0;2169.51977539062;437.0;88484;;;Calculated values ==>;1550239897.851;353.66;293.96000000000004;292.56;292.46000000000004;291.56;277.16;274.0616903277293;293.36;275.96000000000004;276.96000000000004;276.46000000000004;329.96000000000004;329.16;277.26000000000005;285.76000000000005;298.16;299.06;298.76000000000005;294.06;293.66;293.26000000000005;;316.86;275.86;242.77792619122317;263.0348170998261;274.0616903277293;293.86;5770000.0;3570000.0000000005;3679999.9999999995;1410000.0;3629999.9999999995;2640000.0;5770000.0;0.0;0.013833333333333333;0.13583333333333333;0.03266666666666666;0.021;0.021;;11406.0791015625;0.0;2169.51977539062;31025.365234375;512729.1551790079;409483.31492133904;253193.49240078937;252795.74279168146;249347.15429602875;430346.717906069;458611.7995580637;454111.590638442;471866.4182417926;512896.2194969622;512066.0493096907;454487.69721986423;464792.86151438614;465816.1379094171;467836.5946055993;425443.95322812983;409908.80126910866;459025.7599915035;458473.52012050984;;183560.10687098323;471275.1926151781;202119.86351290796;253193.49240078937;274.0171001063659;695089.2252331033;261473.9305719257;44703.79012025787;0.0;0;41;38;0;0;0;0;0;16;17;291822933379.9229;107335881285.04634;204677268985.07507;34228.87626788504;8792.407417340824;214.90293543312615;4310.88058211413;514329.932943646;234014.879419023;8340.99034607389;173997.2724370073;3.5023918748433505;0.2957071589461055
1332;2019-02-15 15:12:37.871;807;209;194;193;183;40;202;28;39;33;588;580;43;135;250;259;257;210;207;205;201;28;578;359;368;131;364;272;578;-3.0;85.0;1052.0;141.0;126.0;0;12;100;1;0;0;0;0;0;0;1;1;0;0;0;30853.451171875;11439.4501953125;0.0;2156.55737304688;437.0;88485;;;Calculated values ==>;1550239957.871;353.86;294.06;292.56;292.46000000000004;291.46000000000004;277.16;274.27422755570615;293.36;275.96000000000004;277.06;276.46000000000004;331.96000000000004;331.16;277.46000000000004;286.66;298.16;299.06;298.86;294.16;293.66;293.26000000000005;;316.86;275.96000000000004;240.61611355647437;264.08650396036035;274.27422755570615;293.86;5780000.0;3590000.0;3679999.9999999995;1310000.0;3640000.0;2720000.0;5780000.0;0.0;0.014166666666666666;0.1753333333333333;0.0235;0.021;0.021;;11439.4501953125;0.0;2156.55737304688;30853.451171875;512892.5740026027;409449.1410125898;253138.49193899822;252741.77072699516;248931.66804924145;430214.79039162316;458611.7995580637;452865.23023255164;473178.34860283375;514277.045609393;513443.8508914444;453376.6336760692;464689.08959113713;465671.6860993213;467555.0069493674;425429.8665749711;409875.2568005258;459025.7599915035;458473.52012050984;;183560.10687098323;472693.2819402637;202700.75140302337;253138.49193899822;274.2519896822391;695605.0539219258;261664.3734424761;44739.852780031026;0.0;0;41;38;0;0;0;0;0;16;17;292043806979.8527;107417508485.0204;204838122585.02396;43862.17195477728;6344.824467625148;220.35697180464174;4312.035591811744;514980.90859820636;234141.06506589064;8344.618721021683;174069.1540243121;4.026136989906381;0.31836879731890066
1333;2019-02-15 15:13:37.852;804;209;194;193;183;41;202;28;41;33;615;603;46;132;251;259;257;210;207;205;201;29;590;360;368;127;365;274;579;-1.0;83.0;992.0;118.0;126.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;43322.94921875;24450.15625;0.0;2131.97436523438;437.0;88486;;;Calculated values ==>;1550240017.852;353.56000000000006;294.06;292.56;292.46000000000004;291.46000000000004;277.26000000000005;274.38016830617;293.36;275.96000000000004;277.26000000000005;276.46000000000004;334.66;333.46000000000004;277.76000000000005;286.36;298.26000000000005;299.06;298.86;294.16;293.66;293.26000000000005;;316.86;276.06;239.71726792356844;264.3458800820626;274.38016830617;293.86;5900000.0;3600000.0;3679999.9999999995;1270000.0;3650000.0;2740000.0;5790000.0;0.0;0.013833333333333333;0.16533333333333333;0.019666666666666666;0.021;0.021;;24450.15625;0.0;2131.97436523438;43322.94921875;511493.9412627139;408982.0379440213;253083.80352523713;252688.09867291935;248886.50829921596;430148.3826014536;458611.7995580637;452774.8315648947;473697.1866146107;516914.00940430857;515666.04440386064;453415.99526627373;464037.11851191137;465658.1741919227;467413.82886276924;421844.3320324903;409415.59937812993;459025.7599915035;458473.52012050984;;183560.10687098323;473311.50582222524;202978.45977746265;253083.80352523713;274.36428723420113;696222.9948480187;261963.35878723714;44775.57922752614;0.0;0;41;39;0;0;0;0;0;16;17;292264537059.6562;107494883974.9515;205001870714.87817;41299.66680218877;5316.549905546997;171.9308017186516;4313.184048500727;515690.365854586;234238.2124125093;8347.886750594287;174141.0080935878;1.922394118726836;0.14894680890557155
1334;2019-02-15 15:14:37.852;796;216;195;194;184;43;202;28;35;33;641;624;40;91;253;259;257;218;207;205;201;29;598;365;368;125;370;256;592;-2.0;109.0;1125.0;188.0;126.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;39629.63671875;20529.443359375;0.0;2008.1657714843802;425.0;88487;;;Calculated values ==>;1550240077.852;352.76;294.76000000000005;292.66;292.56;291.56;277.46000000000004;274.9066339382667;293.36;275.96000000000004;276.66;276.46000000000004;337.26;335.56;277.16;282.26000000000005;298.46000000000004;299.06;298.86;294.96000000000004;293.66;293.26000000000005;;315.66;276.06;239.25999513918347;261.9595390733887;274.9066339382667;293.86;5980000.0;3650000.0;3679999.9999999995;1250000.0;3700000.0;2560000.0;5920000.0;0.0;0.018166666666666668;0.1875;0.03133333333333333;0.021;0.021;;20529.443359375;0.0;2008.1657714843802;39629.63671875;509794.58293706016;405784.98336864193;252785.82350583663;252399.5659069459;248677.3062583162;429811.8947417682;458611.7995580637;455087.3474150554;473955.3659136608;521094.57491614664;519352.83559888694;455702.68171308783;461850.00355180993;465196.3094706972;466704.04308719933;419271.9863971319;406757.4585679222;459025.7599915035;458473.52012050984;;178545.77502346144;473570.8395533915;204267.18962943144;252785.82350583663;274.8854544958001;696914.266397498;262338.18878398195;44810.08039533213;0.0;0;41;39;0;0;0;0;0;16;17;292485337059.6562;107570483974.9515;205160870714.87817;47028.77958480449;8438.18103095075;227.34725556397714;4319.441628908138;516426.4362411443;234352.83517031345;8351.214067738309;174212.94664089952;2.662826795503085;0.21850150300383903
1335;2019-02-15 15:15:37.852;800;218;193;192;180;45;202;29;17;34;656;637;28;71;254;258;257;220;207;205;201;29;588;365;368;122;370;252;582;-2.0;86.0;1077.0;150.0;126.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;39241.8984375;20232.013671875;0.0;1985.955078125;410.0;88488;;;Calculated values ==>;1550240137.852;353.16;294.96000000000004;292.46000000000004;292.36;291.16;277.66;274.9066339382667;293.36;276.06;274.86;276.56;338.76;336.86;275.96000000000004;280.26000000000005;298.56;298.96000000000004;298.86;295.16;293.66;293.26000000000005;;314.16;276.06;238.5638546566975;261.41265627149306;274.9066339382667;293.86;5880000.0;3650000.0;3679999.9999999995;1220000.0;3700000.0;2520000.0;5820000.0;0.0;0.014333333333333333;0.1795;0.025;0.021;0.021;;20232.013671875;0.0;1985.955078125;39241.8984375;511163.9013985175;411398.76184487593;252528.8460235;252139.1095016409;247666.14074593346;429811.8947417682;458611.7995580637;453539.4261564026;474436.779072901;522952.41357283137;521013.18027756416;454896.1176830147;460090.72749732016;465328.47617258277;466573.67930157646;422463.14383208996;412190.59246846486;459025.7599915035;458473.52012050984;;172278.17009871884;473958.2922719294;204263.7527594814;252528.8460235;274.8841321526832;697571.5291904667;262677.8675925757;44843.36473574554;0.0;0;41;39;0;0;0;0;0;16;17;292706137059.6562;107644583974.9515;205313270714.87817;44744.98337474736;6742.363487811201;147.2399028786264;4324.838156037207;517191.2175991406;234479.3397079698;8354.335627391996;174284.98230577406;2.518656208006161;0.20086375776262594
1336;2019-02-15 15:16:37.863;811;219;196;195;179;41;202;31;15;36;664;645;24;65;254;258;257;221;207;205;201;31;585;362;368;131;366;258;578;0.0;87.0;1314.0;195.0;126.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;39165.9453125;20045.416015625;0.0;1984.55859375;401.0;88489;;;Calculated values ==>;1550240197.863;354.26;295.06;292.76000000000005;292.66;291.06;277.26000000000005;274.5913991737795;293.36;276.26000000000005;274.66;276.76000000000005;339.56000000000006;337.66;275.56;279.66;298.56;298.96000000000004;298.86;295.26000000000005;293.66;293.26000000000005;;313.26000000000005;276.26000000000005;240.61611355647437;262.23063862743834;274.5913991737795;293.86;5850000.0;3620000.0000000005;3679999.9999999995;1310000.0;3660000.0;2580000.0;5780000.0;0.0;0.0145;0.219;0.0325;0.021;0.021;;20045.416015625;0.0;1984.55859375;39165.9453125;512796.0276726295;413449.453700351;253941.7324591653;253538.4424150588;247476.8815918825;430014.67791919125;458611.7995580637;452251.6005123059;473469.2039465459;523286.44341945846;521340.7243181441;453382.1211453705;458425.9422942382;465907.1825204733;467001.0665144205;423374.72633912304;414189.6693428062;459025.7599915035;458473.52012050984;;168517.74571465285;472984.3684616349;203478.73671049942;253941.7324591653;274.56719651623087;698225.0476772515;263013.57437447476;44876.45841569516;0.0;0;41;39;0;0;0;0;0;16;17;292926977539.3544;107720497889.84776;205466298764.66904;54481.25717259562;8758.933031911904;133.18332644659395;4295.167540888236;518018.2545315501;234608.54086132726;8356.672916057556;174356.82885593674;3.071657696920157;0.2516764015229632
1337;2019-02-15 15:17:37.873;815;220;198;197;182;37;202;31;19;36;665;647;27;66;253;258;257;222;207;205;201;30;585;359;368;136;364;260;578;77.0;80.0;874.0;196.0;126.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;39152.5390625;20082.876953125;0.0;1972.27258300781;392.0;88490;;;Calculated values ==>;1550240257.873;354.66;295.16;292.96000000000004;292.86;291.36;276.86;274.27422755570615;293.36;276.26000000000005;275.06;276.76000000000005;339.66;337.86;275.86;279.76000000000005;298.46000000000004;298.96000000000004;298.86;295.36;293.66;293.26000000000005;;312.36;276.16;241.71165711629368;262.5002047102346;274.27422755570615;293.86;5850000.0;3590000.0;3679999.9999999995;1360000.0;3640000.0;2600000.0;5780000.0;0.012833333333333334;0.013333333333333334;0.14566666666666667;0.03266666666666666;0.021;0.03383333333333333;;20082.876953125;0.0;1972.27258300781;39152.5390625;513294.309766175;413821.71331355267;254758.8055299642;254348.47887533004;248564.62603424955;430214.79039162316;458611.7995580637;452407.3937378506;472818.15071447083;523227.95841087063;521382.43655418727;453414.51204216573;458228.03325103875;466064.25039095;467426.0965774196;423374.72633912304;414553.4725878656;459025.7599915035;458473.52012050984;;164757.40606591295;472231.8376443816;202657.89165488828;234996.38992217678;274.2353591896012;698877.8104892789;263348.0325495681;44909.437504428424;0.0;0;41;39;0;0;0;0;0;16;17;293147814339.3193;107800611239.83504;205621724664.64435;36380.17747008484;8806.082235656782;117.61671668343247;7560.976238376936;518775.5593498891;234754.94038438826;8358.763264750034;174455.64652094792;2.396939207970177;0.18690729461288427
1338;2019-02-15 15:18:37.853;813;221;197;196;183;35;202;30;24;36;661;644;30;68;252;258;257;223;208;205;201;29;585;358;368;139;363;259;578;225.0;85.0;542.0;192.0;126.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38982.734375;19963.828125;0.0;1940.8984375;386.0;88491;;;Calculated values ==>;1550240317.853;354.46000000000004;295.26000000000005;292.86;292.76000000000005;291.46000000000004;276.66;274.1680685717883;293.36;276.16;275.56;276.76000000000005;339.26;337.56000000000006;276.16;279.96000000000004;298.36;298.96000000000004;298.86;295.46000000000004;293.66;293.26000000000005;;311.76000000000005;276.06;242.35481222062532;262.3656120759269;274.1680685717883;293.96000000000004;5850000.0;3579999.9999999995;3679999.9999999995;1390000.0;3629999.9999999995;2590000.0;5780000.0;0.0375;0.014166666666666666;0.09033333333333333;0.032;0.021;0.058499999999999996;;19963.828125;0.0;1940.8984375;38982.734375;513045.26158062334;414189.6693428062;254348.47887533004;253941.7324591653;248931.66804924145;430280.9020939914;458611.7995580637;453210.14481060026;472424.9728513876;522898.771997487;521156.43404874136;453960.80980778224;458630.05528713466;466077.4508732314;467567.2557015158;423374.72633912304;414913.2653511238;459025.7599915035;458473.52012050984;;162250.55196795813;471737.69219339563;202358.82343982827;221021.77667308535;274.11460742662064;699528.7207257055;263681.6438511445;44942.03639302352;0.0;0;41;39;0;0;0;0;0;16;17;293368540739.38947;107883083739.86127;205777372764.69385;22660.23603049307;8620.123800114156;119.87069732998894;13890.926991674332;519267.398794735;234900.110361938;8360.741666846847;174634.3527926351;2.0676431358494183;0.1348936361720889
1339;2019-02-15 15:19:37.874;810;221;195;194;183;33;202;29;23;36;653;637;30;70;251;258;257;223;208;205;201;27;583;356;368;141;361;254;577;-2.0;83.0;501.0;228.0;126.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38872.55859375;19929.35546875;0.0;1885.80627441406;382.0;88492;;;Calculated values ==>;1550240377.874;354.16;295.26000000000005;292.66;292.56;291.46000000000004;276.46000000000004;273.955091788801;293.36;276.06;275.46000000000004;276.76000000000005;338.46000000000004;336.86;276.16;280.16;298.26000000000005;298.96000000000004;298.86;295.46000000000004;293.66;293.26000000000005;;311.36;275.86;242.77792619122317;261.6868853414304;273.955091788801;293.96000000000004;5830000.0;3560000.0;3679999.9999999995;1410000.0;3610000.0;2540000.0;5770000.0;0.0;0.013833333333333333;0.08349999999999999;0.038;0.021;0.021;;19929.35546875;0.0;1885.80627441406;38872.55859375;512841.1890316373;414580.4643492372;253594.50903460867;253193.49240078937;248977.03821585295;430412.23801567365;458611.7995580637;453941.4803918199;472161.77640367835;522484.58164150966;520849.18385724974;454806.37364540703;459659.3354583398;466234.42928284;467848.8054865576;423971.85517176683;415295.22866853455;459025.7599915035;458473.52012050984;;160579.3303088084;471275.1926151781;201694.97334725718;253594.50903460867;273.8470166016531;700177.7419133043;264014.2034036916;44973.93676025627;0.0;0;41;39;0;0;0;0;0;16;17;293589418019.92993;107967113140.06688;205931326630.07056;21062.583338220986;10244.048332180995;120.0266666280466;4302.459232803925;519631.88314858935;235057.36681726063;8362.741511252036;174786.01740892002;1.6378112612907825;0.1501822510253763
1340;2019-02-15 15:20:37.864;809;222;195;194;183;32;202;27;3;34;641;626;16;69;251;259;257;223;208;206;201;26;581;356;368;141;361;248;575;256.0;84.0;899.0;317.0;126.0;0;10;0;1;0;1;0;0;0;0;1;1;0;0;0;38963.61328125;19934.3203125;0.0;1881.64099121094;379.0;88493;;;Calculated values ==>;1550240437.864;354.06000000000006;295.36;292.66;292.56;291.46000000000004;276.36;273.955091788801;293.36;275.86;273.46000000000004;276.56;337.26;335.76000000000005;274.76000000000005;280.06;298.26000000000005;299.06;298.86;295.46000000000004;293.76000000000005;293.26000000000005;;311.06;275.76000000000005;242.77792619122317;260.85938512811435;273.955091788801;293.96000000000004;5810000.0;3560000.0;3679999.9999999995;1410000.0;3610000.0;2480000.0;5750000.0;0.042666666666666665;0.014;0.14983333333333335;0.05283333333333333;0.021;0.06366666666666666;;19934.3203125;0.0;1881.64099121094;38963.61328125;512886.48229663074;415699.5884995518;253707.63404286117;253304.44562726302;249068.4183557512;430412.23801567365;458611.7995580637;452493.7374024726;471964.88962738856;521747.95854989864;520219.54289960884;454097.8763767822;460474.1769876667;466234.42928284;467977.0067639726;424560.8802298753;416046.7553050173;459163.4570647147;458473.52012050984;;159325.9205505338;471176.58799080667;201802.49548398657;218923.03856885099;273.88894744431224;700826.2685732382;264346.3453357051;45005.32692157582;0.0;0;41;39;0;0;0;0;0;16;17;293810181219.965;108051699040.08032;206081901530.09448;37561.904414119825;14231.931220776994;119.1977489480126;15251.380658788947;520120.33912370354;235261.29931915164;8364.734715792687;174948.93891659824;3.078682305473698;0.23024692623250703
1341;2019-02-15 15:21:37.884;812;221;193;192;182;32;202;27;-16;33;627;613;0;65;250;259;257;222;208;206;201;26;578;355;368;139;360;239;573;155.0;84.0;213.0;243.0;126.0;0;23;0;1;0;1;0;0;0;0;1;1;0;0;0;38793.34765625;19803.962890625;0.0;1856.99755859375;379.0;88494;;;Calculated values ==>;1550240497.884;354.36;295.26000000000005;292.46000000000004;292.36;291.36;276.36;273.8482719121499;293.36;275.86;271.56;276.46000000000004;335.86;334.46000000000004;273.16;279.66;298.16;299.06;298.86;295.36;293.76000000000005;293.26000000000005;;311.06;275.76000000000005;242.35481222062532;259.59022785621676;273.8482719121499;293.96000000000004;5780000.0;3550000.0;3679999.9999999995;1390000.0;3600000.0;2390000.0;5730000.0;0.025833333333333333;0.014;0.0355;0.0405;0.021;0.04683333333333334;;19803.962890625;0.0;1856.99755859375;38793.34765625;513513.00590924866;416100.42250334064;253014.70776115457;252616.02968544755;248789.939670311;430477.46260093397;458611.7995580637;451719.19148154865;472130.5325463717;521061.2002315336;519641.8909066636;453675.4517291781;461388.5408830774;466247.85315236123;468117.1661838917;425429.8665749711;416443.1710118324;459163.4570647147;458473.52012050984;;159325.9205505338;471442.86907493527;201436.25843251613;224563.9616901974;273.7415332620188;701474.4592390695;264677.60807974584;45036.49262792137;0.0;0;41;39;0;0;0;0;0;16;17;294031054819.89484;108135727040.05362;206228050230.04803;8885.044123240654;10935.267731017975;125.81373788394174;10954.764319819633;520507.52604736;235471.09588590258;8366.777158769768;175167.3962528644;1.4265706261920033;0.10853237859704666
1342;2019-02-15 15:22:40.845;819;219;190;188;179;31;202;25;-14;32;613;601;3;85;250;259;257;221;208;206;201;24;564;353;368;137;358;255;564;-1.0;110.0;0.0;201.0;127.0;0;26;100;1;0;0;0;0;0;0;1;1;0;0;0;30644.251953125;11225.3662109375;0.0;2059.61962890625;394.0;88495;;;Calculated values ==>;1550240560.845;355.06000000000006;295.06;292.16;291.96000000000004;291.06;276.26000000000005;273.6339639331285;293.36;275.66;271.76000000000005;276.36;334.46000000000004;333.26000000000005;273.46000000000004;281.66;298.16;299.06;298.86;295.26000000000005;293.76000000000005;293.26000000000005;;312.56;275.56;241.92719264551067;261.82340779136865;273.6339639331285;293.96000000000004;5640000.0;3529999.9999999995;3679999.9999999995;1370000.0;3579999.9999999995;2550000.0;5640000.0;0.0;0.018333333333333333;0.0;0.033499999999999995;0.021166666666666667;0.021166666666666667;;11225.3662109375;0.0;2059.61962890625;30644.251953125;515548.65594792936;418667.9623968515;252311.16331949914;251517.75870307357;248090.95049340723;430607.02586249536;458611.7995580637;449096.13911833207;472295.8960165899;518308.2654178929;517076.8613733949;451264.21539198037;461291.1795016766;466534.3108773681;468396.73186948214;429278.1290254294;419299.73720256606;459163.4570647147;458473.52012050984;;165593.03060630985;471512.23439352604;200400.1958948744;252311.16331949914;273.3267967308052;702081.6621149892;264948.94663370395;45070.74181328355;0.0;0;41;39;0;0;0;0;0;16;17;294262751299.7685;108222613220.00624;206383563899.96323;0.0;9082.25328970483;182.93718341916178;4363.769885621393;520585.22205607366;235646.1407664996;8369.477056928874;175301.35045169535;1.0258919748239401;0.11084197923245181
1343;2019-02-15 15:23:37.855;821;218;188;187;178;31;202;24;-6;31;612;602;11;112;249;259;257;219;208;206;201;23;566;353;368;136;359;263;566;301.0;85.0;30.0;246.0;127.0;0;28;100;1;0;0;0;0;0;0;1;1;0;0;0;30701.443359375;11228.1484375;0.0;2149.71118164062;412.0;88496;;;Calculated values ==>;1550240617.855;355.26;294.96000000000004;291.96000000000004;291.86;290.96000000000004;276.26000000000005;273.6339639331285;293.36;275.56;272.56;276.26000000000005;334.36;333.36;274.26000000000005;284.36;298.06;299.06;298.86;295.06;293.76000000000005;293.26000000000005;;314.36;275.46000000000004;241.71165711629368;262.9017227912062;273.6339639331285;293.96000000000004;5660000.0;3529999.9999999995;3679999.9999999995;1360000.0;3590000.0;2630000.0;5660000.0;0.050166666666666665;0.014166666666666666;0.005;0.041;0.021166666666666667;0.07133333333333333;;11228.1484375;0.0;2149.71118164062;30701.443359375;515627.31907466025;417641.1998067093;251412.36279694637;251022.3019509767;247634.3488827381;430607.02586249536;458611.7995580637;448657.42798409174;472329.59916539915;517533.01378586167;516501.0014100192;450858.94502381765;463285.71089981636;466261.3989570346;468396.73186948214;428747.56422639574;417967.8867661538;459163.4570647147;458473.52012050984;;173113.83306960555;471547.0194386176;200850.21000877314;215853.46562582452;273.50337116087934;702567.4007384866;265126.734810078;45104.0715284876;0.0;0;41;39;0;0;0;0;0;16;17;294472548099.7334;108300431869.99323;206531219799.93854;1239.036089876593;11098.569186623623;152.71209735342757;17306.897220620885;520595.032812667;235805.93363999724;8372.134746580768;175472.93999773983;2.2273529131552263;0.12603297769524954
1344;2019-02-15 15:24:37.866;816;216;191;190;184;32;202;24;4;30;620;610;17;119;249;259;258;217;208;206;202;23;570;354;368;135;360;269;569;286.0;83.0;310.0;207.0;127.0;0;29;100;1;0;0;0;0;0;0;1;1;0;0;0;30829.48046875;11240.3427734375;0.0;2220.21508789062;423.0;88497;;;Calculated values ==>;1550240677.866;354.76;294.76000000000005;292.26000000000005;292.16;291.56;276.36;273.7412296467126;293.36;275.56;273.56;276.16;335.16;334.16;274.86;285.06;298.06;299.06;298.96000000000004;294.86;293.76000000000005;293.36;;315.46000000000004;275.46000000000004;241.49495122638035;263.6948088759802;273.7412296467126;293.96000000000004;5700000.0;3540000.0;3679999.9999999995;1350000.0;3600000.0;2690000.0;5690000.0;0.04766666666666666;0.013833333333333333;0.051666666666666666;0.034499999999999996;0.021166666666666667;0.06883333333333333;;11240.3427734375;0.0;2220.21508789062;30829.48046875;514679.75713983865;415869.26851227507;252436.20805900818;252039.83791205118;249724.17642491695;430542.39183029096;458611.7995580637;448858.8214843579;472363.3712700832;517854.50711813476;516818.93489868025;450558.0579483891;463224.3493920006;466117.788102169;468257.0741332307;427926.0275818766;416213.52525880537;459163.4570647147;458611.7995580637;;177710.07569661198;471679.62040862173;201270.68897923554;217004.39581490413;273.67236693541116;703080.2524419314;265314.0065634414;45140.49425696016;0.0;0;41;39;0;0;0;0;0;16;17;294693388579.4316;108381746774.8821;206690849059.72037;12792.053512764654;9329.108134313823;162.02294880248547;16630.64295765415;520711.9799955828;235976.19549305717;8374.758019473691;175755.80468119192;2.890952065614878;0.16911218366764977
1345;2019-02-15 15:25:37.876;807;213;190;189;186;33;203;24;13;30;633;622;23;121;249;260;258;214;208;206;201;24;566;354;368;129;359;273;565;270.0;85.0;701.0;212.0;127.0;0;9;100;1;0;0;0;0;0;0;1;1;0;0;0;30703.681640625;11127.2021484375;0.0;2172.533203125;427.0;88498;;;Calculated values ==>;1550240737.876;353.86;294.46000000000004;292.16;292.06;291.76000000000005;276.46000000000004;273.7412296467126;293.46000000000004;275.56;274.46000000000004;276.16;336.46000000000004;335.36;275.46000000000004;285.26000000000005;298.06;299.16;298.96000000000004;294.56;293.76000000000005;293.26000000000005;;315.86;275.56;240.16925963744896;264.2163659402789;273.7412296467126;293.96000000000004;5660000.0;3540000.0;3679999.9999999995;1290000.0;3590000.0;2730000.0;5650000.0;0.045000000000000005;0.014166666666666666;0.11683333333333333;0.035333333333333335;0.021166666666666667;0.06616666666666668;;11127.2021484375;0.0;2172.533203125;30703.681640625;513908.0622695131;416334.24253267766;252256.27815030352;251859.00837601957;250685.85738818967;430542.39183029096;458749.9321009194;449308.2132420199;473148.0712050766;518866.23150575144;517725.3834080403;450620.2750973937;462865.85929063376;466261.3989570346;468384.71530865843;428999.1265998778;416673.04489235184;459163.4570647147;458473.52012050984;;179381.48055642567;472567.4425401675;201342.89674334295;217630.04898184165;273.70058707729055;703593.1142554865;265500.4338371287;45177.1065937521;0.0;0;41;39;0;0;0;0;0;16;17;294914225379.3965;108460959974.8695;206853476159.69452;28970.61447759542;9583.267284821133;174.6194908566175;15935.809673675214;521060.060232486;236133.824888713;8377.563840696015;176027.23701759407;4.11018035186138;0.26799764990251435
1346;2019-02-15 15:26:37.886;792;213;194;194;190;34;202;25;18;30;645;630;22;75;249;260;258;214;208;206;202;25;581;356;368;124;361;242;576;123.0;81.0;634.0;211.0;127.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;39061.921875;20000.349609375;0.0;1901.26916503906;419.0;88499;;;Calculated values ==>;1550240797.886;352.36;294.46000000000004;292.56;292.56;292.16;276.56;273.955091788801;293.36;275.66;274.96000000000004;276.16;337.66;336.16;275.36;280.66;298.06;299.16;298.96000000000004;294.56;293.76000000000005;293.36;;315.06;275.66;239.02933182858504;260.01710675043796;273.955091788801;293.96000000000004;5810000.0;3560000.0;3679999.9999999995;1240000.0;3610000.0;2420000.0;5760000.0;0.0205;0.013500000000000002;0.10566666666666666;0.035166666666666666;0.021166666666666667;0.04166666666666667;;20000.349609375;0.0;1901.26916503906;39061.921875;510765.1229707238;411975.8070280058;253248.80892852604;253248.80892852604;251672.42413539355;430412.23801567365;458611.7995580637;455349.45586308587;473796.2040577371;522641.5302618352;521119.6685912384;455831.5201098877;462094.5292105485;465973.9058467576;468105.1125513974;424838.87327634374;412365.87936793984;459163.4570647147;458611.7995580637;;176038.69501535743;473316.0287508816;201867.5925002517;227969.25044581504;273.91431952905725;704174.5911813625;265759.8733344467;45211.06060487358;0.0;0;42;39;0;0;0;0;0;16;17;295135062179.3614;108536872624.85744;207008001909.66995;26784.583562006144;9545.93667481382;168.38541776345275;9610.106213010362;521524.7643205172;236293.26149002343;8380.422691329768;176240.155130388;2.1052787167247797;0.15985726522212507
1347;2019-02-15 15:27:37.877;792;215;192;191;187;36;203;26;21;31;647;631;24;68;250;260;258;217;208;206;202;26;566;356;368;121;361;247;566;0.0;83.0;442.0;119.0;127.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30559.361328125;11275.853515625;0.0;1951.69323730469;410.0;88500;;;Calculated values ==>;1550240857.877;352.36;294.66;292.36;292.26000000000005;291.86;276.76000000000005;273.955091788801;293.46000000000004;275.76000000000005;275.26000000000005;276.26000000000005;337.86;336.26000000000005;275.56;279.96000000000004;298.16;299.16;298.96000000000004;294.86;293.76000000000005;293.36;;314.16;275.76000000000005;238.32900078539177;260.72004837742526;273.955091788801;293.96000000000004;5660000.0;3560000.0;3679999.9999999995;1210000.0;3610000.0;2470000.0;5660000.0;0.0;0.013833333333333333;0.07366666666666667;0.01983333333333333;0.021166666666666667;0.021166666666666667;;11275.853515625;0.0;1951.69323730469;30559.361328125;512056.5644263793;416642.67006478837;253004.0464480174;252601.19691996908;251022.3019509767;430412.23801567365;458749.9321009194;454878.174424882;474278.1835222465;522439.87992640317;520811.3354999843;455243.5230260007;460510.8075646796;466104.2199880029;468105.1125513974;428999.1265998778;417311.49556808185;459163.4570647147;458611.7995580637;;172278.17009871884;473800.2168466416;201870.87194139045;253004.0464480174;273.91559743664016;704754.6815164813;266020.4692659967;45243.16380878401;0.0;0;42;39;0;0;0;0;0;16;17;295355829060.00714;108610361600.07239;207154679905.099;18638.204616283878;5393.265340620815;161.67889593984367;4352.030774162646;521903.23077795806;236417.73616651364;8383.172814704947;176356.48881961685;2.1580101102787546;0.17114817548395303
1348;2019-02-15 15:28:37.888;803;216;188;186;183;36;203;25;19;32;648;630;25;80;250;260;258;218;208;206;202;26;563;356;368;130;361;254;563;85.0;86.0;562.0;136.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29755.369140625;11197.4501953125;0.0;1163.01928710938;420.0;88501;;;Calculated values ==>;1550240917.888;353.46000000000004;294.76000000000005;291.96000000000004;291.76000000000005;291.46000000000004;276.76000000000005;273.955091788801;293.46000000000004;275.66;275.06;276.36;337.96000000000004;336.16;275.66;281.16;298.16;299.16;298.96000000000004;294.96000000000004;293.76000000000005;293.36;;315.16;275.76000000000005;240.39332010688793;261.6868853414304;273.955091788801;293.96000000000004;5630000.0;3560000.0;3679999.9999999995;1300000.0;3610000.0;2540000.0;5630000.0;0.014166666666666666;0.014333333333333333;0.09366666666666666;0.02266666666666667;0.021166666666666667;0.035333333333333335;;11197.4501953125;0.0;1163.01928710938;29755.369140625;513669.1853552259;418054.4666790792;251570.89540053037;250788.00864463218;249635.5764607316;430412.23801567365;458749.9321009194;453444.9663142047;473211.5349843978;521973.74147633347;520133.0323577222;454189.10725268105;460851.09692979604;466104.2199880029;468105.1125513974;429788.2438496672;418696.31924501574;459163.4570647147;458611.7995580637;;176456.53798984195;472630.20280472847;201871.28668370377;231644.16549048194;273.9157590483377;705257.3964172055;266207.7811308792;45269.12450504056;0.0;0;42;39;0;0;0;0;0;16;17;295576669539.7053;108685675404.96945;207305007459.89355;23564.067992056916;6137.202098743227;158.98425266667093;8019.523070387888;522254.9808582411;236513.84101103558;8385.84549750838;176459.60400249888;3.064590505055204;0.21862659717180877
1349;2019-02-15 15:29:37.868;808;215;188;187;179;36;203;25;21;33;651;630;26;74;250;260;258;217;208;206;202;25;566;355;368;136;360;259;566;0.0;83.0;780.0;135.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29891.771484375;11264.443359375;0.0;1169.03869628906;426.0;88502;;;Calculated values ==>;1550240977.868;353.96000000000004;294.66;291.96000000000004;291.86;291.06;276.76000000000005;273.8482719121499;293.46000000000004;275.66;275.26000000000005;276.46000000000004;338.26;336.16;275.76000000000005;280.56;298.16;299.16;298.96000000000004;294.86;293.76000000000005;293.36;;315.76000000000005;275.66;241.71165711629368;262.3656120759269;273.8482719121499;293.96000000000004;5660000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2590000.0;5660000.0;0.0;0.013833333333333333;0.13;0.022500000000000003;0.021166666666666667;0.021166666666666667;;11264.443359375;0.0;1169.03869628906;29891.771484375;514031.1434650273;416642.67006478837;251412.36279694637;251022.3019509767;248000.80546009794;430477.46260093397;458749.9321009194;452833.31703712314;472525.0707617092;521874.16104503995;519719.69423284516;453460.80531021586;459355.04744456254;466247.85315236123;468245.0390451662;428999.1265998778;417311.49556808185;459163.4570647147;458611.7995580637;;178963.62700411686;471742.7696466962;201594.32668412317;251412.36279694637;273.80324753071955;705754.29023607;266394.901183079;45288.55184363622;0.0;0;42;39;0;0;0;0;0;16;17;295797395939.7755;108765448804.99481;207458856159.94247;32661.06874589;6078.3399666578935;161.67889593984367;4385.72141144365;522723.36748360423;236615.60326288498;8388.516799683315;176562.9465808679;3.481471145905754;0.2773475960636225
1350;2019-02-15 15:30:37.878;805;213;188;188;179;37;203;25;26;33;650;629;29;74;250;260;258;214;208;206;202;25;565;356;368;137;361;263;564;273.0;83.0;740.0;213.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29781.83984375;11165.3798828125;0.0;1177.21862792969;430.0;88503;;;Calculated values ==>;1550241037.878;353.66;294.46000000000004;291.96000000000004;291.96000000000004;291.06;276.86;273.955091788801;293.46000000000004;275.66;275.76000000000005;276.46000000000004;338.16;336.06;276.06;280.56;298.16;299.16;298.96000000000004;294.56;293.76000000000005;293.36;;316.16;275.66;241.92719264551067;262.9017227912062;273.955091788801;293.96000000000004;5650000.0;3560000.0;3679999.9999999995;1370000.0;3610000.0;2630000.0;5640000.0;0.0455;0.013833333333333333;0.12333333333333334;0.0355;0.021166666666666667;0.06666666666666667;;11165.3798828125;0.0;1177.21862792969;29781.83984375;513746.2635814937;416703.88395454065;251517.75870307357;251517.75870307357;248090.95049340723;430412.23801567365;458749.9321009194;452770.7950368528;472393.7743832905;521445.5860407419;519285.089879316;453149.9494180667;458722.95774770115;466104.2199880029;468105.1125513974;429263.6229066022;417038.88579527976;459163.4570647147;458611.7995580637;;180635.0508419939;471610.25455702154;201836.13342616963;217610.04945158664;273.90205942782586;706251.6532104078;266581.84752926644;45308.10724669233;0.0;0;42;39;0;0;0;0;0;16;17;296018232739.7404;108847362454.9818;207615482259.91757;30948.608265317594;9576.981300145242;169.1088633732941;16066.783340431803;523253.5364720537;236746.0860169227;8391.273823771264;176733.41252669637;4.598827525651625;0.30071823480128596
1351;2019-02-15 15:31:37.848;798;211;189;188;180;38;203;26;32;33;649;627;34;73;250;260;258;213;208;206;202;26;568;357;368;137;362;263;567;95.0;85.0;665.0;139.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29909.76953125;11225.951171875;0.0;1181.61328125;430.0;88504;;;Calculated values ==>;1550241097.848;352.96000000000004;294.26000000000005;292.06;291.96000000000004;291.16;276.96000000000004;274.0616903277293;293.46000000000004;275.76000000000005;276.36;276.46000000000004;338.06000000000006;335.86;276.56;280.46000000000004;298.16;299.16;298.96000000000004;294.46000000000004;293.76000000000005;293.36;;316.16;275.76000000000005;241.92719264551067;262.9017227912062;274.0616903277293;293.96000000000004;5680000.0;3570000.0000000005;3679999.9999999995;1370000.0;3620000.0000000005;2630000.0;5670000.0;0.01583333333333333;0.014166666666666666;0.11083333333333334;0.023166666666666665;0.021166666666666667;0.037;;11225.951171875;0.0;1181.61328125;29909.76953125;512627.9478230959;414878.34663224773;251752.21821987705;251360.0964580397;248324.10308058927;430346.717906069;458749.9321009194;453528.07508904516;472393.7743832905;521342.79680413415;519079.11168549594;453779.59607081395;458601.24912392086;465960.3153875682;467964.9345701517;428465.6474763232;415582.93273463217;459163.4570647147;458611.7995580637;;180635.0508419939;471708.256711685;202128.49075720174;230516.8393507142;274.0204575017933;706748.834573731;266768.3486575984;45327.75435081191;0.0;0;42;39;0;0;0;0;0;16;17;296238922339.8457;108929521355.021;207773203359.99283;27863.453930112646;6245.264577945528;182.5051255072894;8439.51352767193;523743.39194032346;236877.87213994516;8394.202475288379;176937.529557791;3.4439262695488257;0.24509449621761997
1352;2019-02-15 15:32:37.869;790;211;190;190;180;39;203;27;36;34;648;626;38;74;251;260;258;213;208;206;202;27;571;358;368;137;363;262;571;-1.0;84.0;753.0;115.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29896.501953125;11339.890625;0.0;1177.61120605469;432.0;88505;;;Calculated values ==>;1550241157.869;352.16;294.26000000000005;292.16;292.16;291.16;277.06;274.1680685717883;293.46000000000004;275.86;276.76000000000005;276.56;337.96000000000004;335.76000000000005;276.96000000000004;280.56;298.26000000000005;299.16;298.96000000000004;294.46000000000004;293.76000000000005;293.36;;316.36;275.86;241.92719264551067;262.7682575881327;274.1680685717883;293.96000000000004;5710000.0;3579999.9999999995;3679999.9999999995;1370000.0;3629999.9999999995;2620000.0;5710000.0;0.0;0.014;0.1255;0.019166666666666665;0.021166666666666667;0.021166666666666667;;11339.890625;0.0;1177.61120605469;29896.501953125;511378.7778617288;413287.03664204053;251933.42396495308;251933.42396495308;248144.24030665937;430280.9020939914;458749.9321009194;454200.5832515131;472491.6353866644;521321.7293075059;519059.3800585932;454450.57648395357;458881.5342823321;465946.8475650451;467824.50383385463;427653.85296613193;414028.5480786454;459163.4570647147;458611.7995580637;;181470.77258748977;471806.2409394271;202405.61603619248;251933.42396495308;274.1327929962237;707247.394603632;266956.4631559907;45347.421435914206;0.0;0;42;39;0;0;0;0;0;16;17;296459799619.5088;109011750124.89557;207930758484.7525;31600.268385522733;5163.511977311997;190.75426842481107;4374.692283387508;524239.09639472107;236972.97855335884;8397.314058906299;177044.3519808205;3.3017152681466606;0.25658884347502997
