;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1353;2019-02-15 15:33:37.849;785;211;192;190;180;40;203;27;38;34;647;625;41;74;252;260;258;212;209;206;202;28;568;359;368;137;364;263;568;85.0;81.0;766.0;112.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29875.78125;11283.8046875;0.0;1179.23828125;434.0;88506;;;Calculated values ==>;1550241217.849;351.66;294.26000000000005;292.36;292.16;291.16;277.16;274.27422755570615;293.46000000000004;275.86;276.96000000000004;276.56;337.86;335.66;277.26000000000005;280.56;298.36;299.16;298.96000000000004;294.36;293.76000000000005;293.36;;316.56;275.96000000000004;241.92719264551067;262.9017227912062;274.27422755570615;294.06;5680000.0;3590000.0;3679999.9999999995;1370000.0;3640000.0;2630000.0;5680000.0;0.014166666666666666;0.013500000000000002;0.12766666666666668;0.018666666666666668;0.021166666666666667;0.035333333333333335;;11283.8046875;0.0;1179.23828125;29875.78125;511016.19910078176;414487.66532706947;252891.56722877352;252093.4907552633;248278.82296205705;430214.79039162316;458749.9321009194;454281.31025820156;472491.6353866644;521137.1915148959;518873.0945783251;454656.45368821017;458722.95774770115;465933.5026396987;467683.8190644365;428465.6474763232;414846.29353119736;459163.4570647147;458611.7995580637;;182306.50109390085;471904.2073218062;202689.76138451777;232763.48469687853;274.24772576594404;707745.3309296964;267144.9311067234;45367.055301510525;0.0;0;42;39;0;0;0;0;0;16;17;296680526019.579;109093922724.92169;208088205984.80258;32119.854406206967;5025.3363241627185;183.86127825919866;7979.973791761876;524769.9204178132;237057.8573202084;8400.434814530918;177147.2732129626;3.6354705599586885;0.2552904008072216
1354;2019-02-15 15:34:37.869;781;210;192;191;180;40;203;27;40;34;646;624;44;76;252;260;258;212;209;206;202;27;571;357;368;135;362;267;570;145.0;87.0;920.0;30.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29893.65234375;11294.138671875;0.0;1207.45886230469;435.0;88507;;;Calculated values ==>;1550241277.869;351.26;294.16;292.36;292.26000000000005;291.16;277.16;274.0616903277293;293.46000000000004;275.86;277.16;276.56;337.76;335.56;277.56;280.76000000000005;298.36;299.16;298.96000000000004;294.36;293.76000000000005;293.36;;316.66;275.86;241.49495122638035;263.43189868330234;274.0616903277293;294.06;5710000.0;3570000.0000000005;3679999.9999999995;1350000.0;3620000.0000000005;2670000.0;5700000.0;0.024166666666666666;0.0145;0.15333333333333332;0.005;0.021166666666666667;0.04533333333333334;;11294.138671875;0.0;1207.45886230469;29893.65234375;510257.86272624333;413319.79636540654;252780.39870376242;252381.83822587095;248188.8936744402;430346.717906069;458749.9321009194;453852.4841310001;472753.7123474745;520706.3858221342;518435.86561318;454356.7471838636;458330.2709679158;466221.12760670384;467964.9345701517;427653.85296613193;414060.1800916437;459163.4570647147;458611.7995580637;;182724.36793118677;472070.4381999017;202215.76308256242;225824.98633216682;274.054410037181;708243.5755690238;267333.1433511677;45386.951074081444;0.0;0;42;39;0;0;0;0;0;16;17;296901399619.5088;109175549924.89575;208247258984.75204;38584.29722742711;1349.2733755866966;197.1082566800793;10553.002199573992;525359.3180816608;237110.9967749386;8403.61061890311;177301.76615999686;4.05417634991827;0.24034616344198528
1355;2019-02-15 15:35:37.870;778;210;193;192;181;39;203;26;42;34;650;626;45;77;251;261;258;212;209;206;202;26;586;356;368;137;362;261;580;245.0;86.0;863.0;288.0;127.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38355.02734375;20050.650390625;0.0;1168.00634765625;436.0;88508;;;Calculated values ==>;1550241337.87;350.96000000000004;294.16;292.46000000000004;292.36;291.26000000000005;277.06;273.955091788801;293.46000000000004;275.76000000000005;277.36;276.56;338.16;335.76000000000005;277.66;280.86;298.26000000000005;299.26000000000005;298.96000000000004;294.36;293.76000000000005;293.36;;316.76000000000005;275.76000000000005;241.92719264551067;262.63441904999945;273.955091788801;294.06;5860000.0;3560000.0;3679999.9999999995;1370000.0;3620000.0000000005;2610000.0;5800000.0;0.04083333333333334;0.014333333333333333;0.14383333333333334;0.048;0.021166666666666667;0.062000000000000006;;20050.650390625;0.0;1168.00634765625;38355.02734375;508567.6352803648;408948.50999021984;252634.7229370458;252243.0783626653;248112.5543723179;430412.23801567365;458749.9321009194;455116.8370408851;472491.6353866644;521608.7216242362;519142.5979549052;455488.8326064018;459402.6962458517;466090.7741585676;468233.12332088803;423361.5960394647;409810.0318441408;459163.4570647147;458611.7995580637;;183142.23651711168;471708.256711685;201810.6448732956;219161.8758251673;273.89212431542427;708812.324044716;267594.3542798159;45406.746947399595;0.0;0;43;39;0;0;0;0;0;16;17;297122203299.24207;109257151284.79718;208405661624.5607;36433.8739734383;12955.085368242693;194.2390867996427;14845.895271439576;525984.47992677;237230.201751043;8406.8719011153;177513.42716629093;3.036436023948757;0.2238572205557481
1356;2019-02-15 15:36:37.860;776;214;198;196;184;40;203;28;41;35;646;623;41;55;252;260;259;216;209;207;202;27;592;361;368;142;366;243;588;-1.0;87.0;1366.0;232.0;127.0;0;13;0;1;1;0;0;0;0;0;1;0;1;0;0;39437.1328125;20312.6640625;0.0;1200.06555175781;425.0;88509;;;Calculated values ==>;1550241397.86;350.76;294.56;292.96000000000004;292.76000000000005;291.56;277.16;274.4858918419099;293.46000000000004;275.96000000000004;277.26000000000005;276.66;337.76;335.46000000000004;277.26000000000005;278.66;298.36;299.16;299.06;294.76000000000005;293.86;293.36;;315.66;275.86;242.98782864720522;260.1585393101385;274.4858918419099;294.06;5920000.0;3610000.0;3679999.9999999995;1420000.0;3660000.0;2430000.0;5880000.0;0.0;0.0145;0.22766666666666666;0.03866666666666666;0.021166666666666667;0.021166666666666667;;20312.6640625;0.0;1200.06555175781;39437.1328125;507783.84058526595;406872.13563511794;254183.10364678683;253387.91048617993;248851.4982816115;430081.6785162784;458749.9321009194;457942.23701191135;471931.263865096;522662.0757863887;520326.498862548;457942.23701191135;459600.27602885565;465644.78589503816;467401.68226075795;421819.5643534961;407804.146292199;459301.0106943719;458611.7995580637;;178545.77502346144;471141.87126780767;203165.9568550245;254183.10364678683;274.4415510536055;709460.4840014542;267930.65917348646;45426.4775909091;0.0;0;43;39;0;0;0;0;0;16;18;297342966499.27716;109340837334.81049;208556836424.58472;58004.066449051235;10361.735357294281;203.22356188880875;4327.07406345536;526771.331599943;237424.47620598014;8410.183537823441;177673.17528164972;3.3885100003012623;0.2852762834219564
1357;2019-02-15 15:37:37.851;792;218;197;196;186;41;203;28;40;34;602;585;40;71;254;260;259;220;209;207;202;28;590;362;368;133;367;241;585;-2.0;83.0;1156.0;240.0;127.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;39100.27734375;20242.708984375;0.0;1789.5634765625;416.0;88510;;;Calculated values ==>;1550241457.851;352.36;294.96000000000004;292.86;292.76000000000005;291.76000000000005;277.26000000000005;274.5913991737795;293.46000000000004;275.96000000000004;277.16;276.56;333.36;331.66;277.16;280.26000000000005;298.56;299.16;299.06;295.16;293.86;293.36;;314.76000000000005;275.96000000000004;241.05796691057077;259.87524604437704;274.5913991737795;294.06;5900000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2410000.0;5850000.0;0.0;0.013833333333333333;0.19266666666666668;0.04;0.021166666666666667;0.021166666666666667;;20242.708984375;0.0;1789.5634765625;39100.27734375;509984.74973641324;410081.53943741135;253949.84950427813;253550.75500905965;249719.70033872424;430014.67791919125;458749.9321009194;458143.4761249606;473014.93639070686;518358.20442667947;516628.8316635513;458143.4761249606;461781.2172330083;465762.9190754383;467260.227616787;422437.9062134113;410910.1862326005;459301.0106943719;458611.7995580637;;174785.17458790913;472431.1216696904;203441.02011434527;253949.84950427813;274.552621783037;710114.8642495744;268268.56992231583;45451.387429181676;0.0;0;43;39;0;0;0;0;0;16;18;297563733379.9229;109423324960.05176;208702014645.00937;49072.673191378555;10759.604062213804;159.46679306788312;4332.011276138461;527663.5039202983;237600.46096664987;8413.205504093976;177745.3235025007;2.919524322188854;0.25059791195001757
1358;2019-02-15 15:38:37.861;813;218;195;194;181;41;203;27;42;34;577;566;41;92;254;260;259;219;209;207;202;28;569;360;368;134;365;258;569;86.0;110.0;808.0;151.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30655.93359375;11343.6279296875;0.0;1954.046875;417.0;88511;;;Calculated values ==>;1550241517.861;354.46000000000004;294.96000000000004;292.66;292.56;291.26000000000005;277.26000000000005;274.38016830617;293.46000000000004;275.86;277.36;276.56;330.86;329.76000000000005;277.26000000000005;282.36;298.56;299.16;299.06;295.06;293.86;293.36;;314.86;275.96000000000004;241.2770596917726;262.23063862743834;274.38016830617;294.06;5690000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2580000.0;5690000.0;0.014333333333333333;0.018333333333333333;0.13466666666666666;0.025166666666666667;0.021166666666666667;0.035500000000000004;;11343.6279296875;0.0;1954.046875;30655.93359375;514394.301692257;416554.34630747675;254055.2717185912;253645.2309869933;248602.6953624171;430148.3826014536;458749.9321009194;455616.8949157441;472884.4304738556;514350.1341318048;513214.8039816847;455493.6157926646;461664.49357270997;466051.1729702569;467542.87897321215;428451.59690597263;416891.8374192548;459301.0106943719;458611.7995580637;;175203.01333496982;472299.7188790419;202934.9706512954;233415.15016090363;274.34743745735057;710696.2628909207;268531.83326647023;45482.58938156522;0.0;0;43;39;0;0;0;0;0;16;18;297784570179.8878;109503438310.03903;208851739594.98557;34027.83246761242;6779.012830398286;211.92892392315989;7994.481053599183;528356.1235513821;237746.64046658855;8416.300984229127;177848.06139202707;3.6858515488930155;0.27276483257052025
1359;2019-02-15 15:39:37.851;820;216;195;194;180;38;203;27;45;34;584;574;47;121;253;260;259;217;209;207;202;27;570;356;368;134;362;267;570;-1.0;83.0;290.0;185.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30667.01953125;11247.2392578125;0.0;2024.27478027344;427.0;88512;;;Calculated values ==>;1550241577.851;355.16;294.76000000000005;292.66;292.56;291.16;276.96000000000004;273.955091788801;293.46000000000004;275.86;277.66;276.56;331.56;330.56;277.86;285.26000000000005;298.46000000000004;299.16;299.06;294.86;293.86;293.36;;315.86;275.86;241.2770596917726;263.43189868330234;273.955091788801;294.06;5700000.0;3560000.0;3679999.9999999995;1340000.0;3620000.0000000005;2670000.0;5700000.0;0.0;0.013833333333333333;0.04833333333333333;0.030833333333333334;0.021166666666666667;0.021166666666666667;;11247.2392578125;0.0;2024.27478027344;30667.01953125;515171.7130308301;415491.46170803107;253996.44356229494;253587.5818169393;248188.8936744402;430412.23801567365;458749.9321009194;454482.53466479125;472884.4304738556;514294.55162402446;513256.3334331463;454733.78008571663;463759.9953356652;466351.3762726499;468105.1125513974;428182.61678767327;415839.7753091285;459301.0106943719;458611.7995580637;;179381.48055642567;472202.2088784924;201706.55145377922;253996.44356229494;273.8515331513719;711207.2023296087;268720.05911685823;45515.73653658436;0.0;0;43;39;0;0;0;0;0;16;18;298005333379.9229;109583824910.05182;209009213345.0106;12217.505855198915;8340.282770595324;170.7426404532024;4331.0250352437715;528741.4371411635;237872.6135975952;8419.489382444486;177950.7568240253;1.8882213611481349;0.17229369316908427
1360;2019-02-15 15:40:37.862;814;213;195;194;180;36;203;26;44;34;603;592;49;131;252;260;259;214;209;207;202;26;571;355;368;133;361;268;571;217.0;111.0;1041.0;240.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30765.173828125;11280.154296875;0.0;2033.76086425781;432.0;88513;;;Calculated values ==>;1550241637.862;354.56000000000006;294.46000000000004;292.66;292.56;291.16;276.76000000000005;273.8482719121499;293.46000000000004;275.76000000000005;277.56;276.56;333.46000000000004;332.36;278.06;286.26000000000005;298.36;299.16;299.06;294.56;293.86;293.36;;316.36;275.76000000000005;241.05796691057077;263.56353331371673;273.8482719121499;294.06;5710000.0;3550000.0;3679999.9999999995;1330000.0;3610000.0;2680000.0;5710000.0;0.036166666666666666;0.018500000000000003;0.17350000000000002;0.04;0.021166666666666667;0.05733333333333333;;11280.154296875;0.0;2033.76086425781;30765.173828125;514349.60410338285;414028.5480786454;253937.9774112232;253530.27943955857;248144.24030665937;430477.46260093397;458749.9321009194;454187.15326228563;473014.93639070686;516178.66596041794;515038.1969549514;454816.6015382149;464799.09173054306;466364.5342688999;468245.0390451662;427912.0792106224;414392.8819201362;459301.0106943719;458611.7995580637;;181470.77258748977;472236.3865531139;201585.01387371196;220912.99750529314;273.7996132763231;711719.2311283102;268907.8218130753;45549.559700019236;0.0;0;43;39;0;0;0;0;0;16;18;298226173859.6211;109663939594.94232;209169742769.7912;43826.471183917536;10826.054907176076;250.10514987399455;13628.06465102551;529208.5559052605;238032.36235992974;8422.997090320987;178100.44334203776;5.1472985265862405;0.3735075318646997
1361;2019-02-15 15:41:37.862;805;211;194;193;181;35;204;25;43;33;624;610;48;133;251;260;259;212;209;207;202;24;589;353;368;132;358;265;583;92.0;86.0;974.0;191.0;127.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;40445.546875;21395.2578125;0.0;2007.0759277343802;435.0;88514;;;Calculated values ==>;1550241697.862;353.66;294.26000000000005;292.56;292.46000000000004;291.26000000000005;276.66;273.6339639331285;293.56;275.66;277.46000000000004;276.46000000000004;335.56;334.16;277.96000000000004;286.46000000000004;298.26000000000005;299.16;299.06;294.36;293.86;293.36;;316.66;275.56;240.83765695389522;263.1675429290057;273.6339639331285;294.06;5890000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2650000.0;5830000.0;0.015333333333333334;0.014333333333333333;0.16233333333333333;0.03183333333333333;0.021166666666666667;0.036500000000000005;;21395.2578125;0.0;2007.0759277343802;40445.546875;511705.0463379115;407957.81306338083;252868.09289801554;252476.3378278485;247983.0546043956;430607.02586249536;458887.9186232276;454569.3272039516;473048.1168422736;518603.07788014534;517157.6690649764;455194.5301542041;465471.2297378165;466663.7800689285;468524.14258881606;422743.7199276207;408408.6241320832;459301.0106943719;458611.7995580637;;182724.36793118677;472173.3745042847;201050.9412199622;231100.1570332625;273.5819722677393;712312.6538008363;269180.11691398674;45583.2333399525;0.0;0;44;39;0;0;0;0;0;16;18;298446973859.6211;109743439594.94232;209329642769.7912;41154.48465806761;8630.730792884266;205.46970640270445;8304.174952155243;529916.7305372771;238194.50224076357;8426.793547456626;178283.2120053976;2.4909849058893894;0.1915960638047258
1362;2019-02-15 15:42:37.822;801;214;196;195;183;36;204;26;43;32;639;621;44;93;251;260;259;216;209;207;202;25;593;358;368;131;363;245;588;-1.0;108.0;1644.0;316.0;127.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;39351.9921875;20361.103515625;0.0;1853.73791503906;424.0;88515;;;Calculated values ==>;1550241757.822;353.26;294.56;292.76000000000005;292.66;291.46000000000004;276.76000000000005;274.1680685717883;293.56;275.76000000000005;277.46000000000004;276.36;337.06;335.26000000000005;277.56;282.46000000000004;298.26000000000005;299.16;299.06;294.76000000000005;293.86;293.36;;315.56;275.66;240.61611355647437;260.44013211722256;274.1680685717883;294.06;5930000.0;3579999.9999999995;3679999.9999999995;1310000.0;3629999.9999999995;2450000.0;5880000.0;0.0;0.018000000000000002;0.274;0.05266666666666667;0.021166666666666667;0.021166666666666667;;20361.103515625;0.0;1853.73791503906;39351.9921875;510858.88755402743;406872.13563511794;253387.91048617993;252994.97845111627;248489.20450381679;430280.9020939914;458887.9186232276;457859.8871463067;473081.36623795505;521788.8527102358;519957.9612157385;457979.2212488642;463732.75508710236;465946.8475650451;467824.50383385463;421506.9445838256;407804.146292199;459301.0106943719;458611.7995580637;;178127.92459426197;472402.05409754877;202386.90115095288;253387.91048617993;274.12552026881224;712977.1899737851;269527.8546121572;45615.38533969694;0.0;0;44;39;0;0;0;0;0;16;18;298667626659.7615;109822286994.9925;209482540769.8885;69999.59816272695;14220.798055187384;246.65036924927918;4343.905652021539;530842.3970386903;238384.80469501385;8430.558702977924;178388.54241005162;3.9978206694104843;0.3472637488468076
1363;2019-02-15 15:43:37.863;814;217;196;196;185;38;204;27;48;33;640;623;45;85;253;260;259;219;209;207;203;27;588;361;368;132;366;242;583;-2.0;86.0;1331.0;248.0;127.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;39156.765625;20203.0;0.0;1819.44274902344;417.0;88516;;;Calculated values ==>;1550241817.863;354.56000000000006;294.86;292.76000000000005;292.76000000000005;291.66;276.96000000000004;274.4858918419099;293.56;275.86;277.96000000000004;276.46000000000004;337.16;335.46000000000004;277.66;281.66;298.46000000000004;299.16;299.06;295.06;293.86;293.46000000000004;;314.86;275.86;240.83765695389522;260.01710675043796;274.4858918419099;294.06;5880000.0;3610000.0;3679999.9999999995;1320000.0;3660000.0;2420000.0;5830000.0;0.0;0.014333333333333333;0.22183333333333335;0.04133333333333333;0.021166666666666667;0.021166666666666667;;20203.0;0.0;1819.44274902344;39156.765625;512915.7887616709;410555.67608615116;253660.85690824766;253660.85690824766;249441.72198737483;430081.6785162784;458887.9186232276;458931.3679977588;473048.1168422736;522134.4191620184;520408.9104797886;458576.5265048613;463253.06108739594;465776.03838283056;467401.68226075795;423047.3541364935;411370.50541625806;459301.0106943719;458749.9321009194;;175203.01333496982;472465.0996282349;203188.99252000908;253660.85690824766;274.45046625784676;713631.876684776;269866.1197975314;45646.016095230916;0.0;0;44;39;0;0;0;0;0;16;18;298888577539.3544;109901240909.84702;209628740604.6191;56732.18362681415;11130.079093806668;167.36816499004158;4341.052091578219;531899.2168854133;238596.20636336083;8434.011215029099;178460.9665137909;3.286224139708492;0.2802020252819371
1364;2019-02-15 15:44:37.843;831;218;196;195;182;39;204;27;46;33;634;618;44;89;254;260;259;220;209;207;203;27;571;360;368;134;365;253;571;-1.0;84.0;806.0;228.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30755.07421875;11378.873046875;0.0;1918.2705078125;413.0;88517;;;Calculated values ==>;1550241877.843;356.26;294.96000000000004;292.76000000000005;292.66;291.36;277.06;274.38016830617;293.56;275.86;277.76000000000005;276.46000000000004;336.56;334.96000000000004;277.56;282.06;298.56;299.16;299.06;295.16;293.86;293.46000000000004;;314.46000000000004;275.86;241.2770596917726;261.54996906429363;274.38016830617;294.06;5710000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2530000.0;5710000.0;0.0;0.014;0.13433333333333333;0.038;0.021166666666666667;0.021166666666666667;;11378.873046875;0.0;1918.2705078125;30755.07421875;516438.7042257811;415810.76544706273;254349.3140218359;253937.9774112232;248881.54970092364;430148.3826014536;458887.9186232276;456928.0333177049;472787.01963726926;520624.5437431354;518987.70859065343;456685.11439293623;462068.5998079128;466051.1729702569;467542.87897321215;427912.0792106224;416497.81253985997;459301.0106943719;458749.9321009194;;173531.66647045466;472202.2088784924;202890.50760886114;254349.3140218359;274.3302053595021;714214.2811507707;270129.21434558055;45677.15332317763;0.0;0;44;39;0;0;0;0;0;16;18;299109303939.42456;109981014309.87238;209777191104.66632;34125.70762022135;10233.844648245988;159.79973339067422;4326.479749340601;532656.113596348;238774.17971703527;8436.73670538342;178533.17186934417;3.6734078676603827;0.32242242222749506
1365;2019-02-15 15:45:37.854;839;216;195;194;180;38;204;26;33;34;632;619;43;123;254;260;259;217;209;207;203;27;569;358;368;134;363;272;569;-2.0;111.0;680.0;223.0;128.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30763.87109375;11152.375;0.0;2080.44189453125;423.0;88518;;;Calculated values ==>;1550241937.854;357.06000000000006;294.76000000000005;292.66;292.56;291.16;276.96000000000004;274.1680685717883;293.56;275.76000000000005;276.46000000000004;276.56;336.36;335.06;277.46000000000004;285.46000000000004;298.56;299.16;299.06;294.86;293.86;293.46000000000004;;315.46000000000004;275.86;241.2770596917726;264.08650396036035;274.1680685717883;294.06;5690000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2720000.0;5690000.0;0.0;0.018500000000000003;0.11333333333333333;0.03716666666666667;0.021333333333333333;0.021333333333333333;;11152.375;0.0;2080.44189453125;30763.87109375;517581.0922866633;415869.26851227507;254055.2717185912;253645.2309869933;248233.75386559934;430280.9020939914;458887.9186232276;452094.4563871022;472884.4304738556;518845.956128507;517498.34266578354;453376.6336760692;463255.63628318795;466338.3406344101;467824.50383385463;428451.59690597263;416213.52525880537;459301.0106943719;458749.9321009194;;177710.07569661198;472202.2088784924;202327.9451458787;254055.2717185912;274.10260379633166;714727.0330169888;270317.00916920067;45710.4820357613;0.0;0;44;39;0;0;0;0;0;16;18;299330144420.0001;110061429050.08195;209934719980.07687;28306.871274005327;10030.326802062144;226.40432547259442;4366.8194214896685;533176.480471596;238943.07877204553;8439.955662582983;178605.6293107192;3.244239088713731;0.28764998900572886
1366;2019-02-15 15:46:40.864;829;214;195;194;181;36;204;25;-9;34;642;628;14;122;253;260;259;215;209;207;203;26;587;356;368;133;361;262;580;95.0;80.0;604.0;240.0;128.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;39194.75;20129.703125;0.0;1967.451171875;429.0;88519;;;Calculated values ==>;1550242000.864;356.06000000000006;294.56;292.66;292.56;291.26000000000005;276.76000000000005;273.955091788801;293.56;275.66;272.26000000000005;276.56;337.36;335.96000000000004;274.56;285.36;298.46000000000004;299.16;299.06;294.66;293.86;293.46000000000004;;316.06;275.76000000000005;241.05796691057077;262.7682575881327;273.955091788801;294.06;5870000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2620000.0;5800000.0;0.01583333333333333;0.013333333333333334;0.10066666666666667;0.04;0.021333333333333333;0.03716666666666667;;20129.703125;0.0;1967.451171875;39194.75;514865.970558458;410645.44259121857;253427.27949899028;253029.42322610796;248112.5543723179;430412.23801567365;458887.9186232276;448450.9540604104;473014.93639070686;520705.1658796523;519265.2352792353;451420.9266542574;464614.4002300985;466494.5354798314;468105.1125513974;423348.8510821922;411054.08436424367;459301.0106943719;458749.9321009194;;180217.192455513;472236.3865531139;201773.2684381476;231422.2075223981;273.8775525168916;715339.2681162179;270590.7708000837;45745.9067221607;0.0;0;44;40;0;0;0;0;0;16;18;299562021219.965;110145547400.06923;210102956680.05142;24832.220352641118;10818.52472459865;163.9302229059806;8449.013763501709;533641.5213275527;239125.53517961444;8443.371632012095;178717.7856508392;2.0031397920730125;0.1631712420320264
1367;2019-02-15 15:47:37.874;809;214;196;195;181;36;204;25;-10;34;649;632;-5;69;253;260;259;216;209;207;203;25;588;358;368;132;363;243;583;-2.0;112.0;878.0;262.0;128.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;39119.859375;20232.208984375;0.0;1825.41662597656;416.0;88520;;;Calculated values ==>;1550242057.874;354.06000000000006;294.56;292.76000000000005;292.66;291.26000000000005;276.76000000000005;274.1680685717883;293.56;275.66;272.16;276.56;338.06000000000006;336.36;272.66;280.06;298.46000000000004;299.16;299.06;294.76000000000005;293.86;293.46000000000004;;314.76000000000005;275.66;240.83765695389522;260.1585393101385;274.1680685717883;294.06;5880000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2430000.0;5830000.0;0.0;0.018666666666666668;0.14633333333333332;0.043666666666666666;0.021333333333333333;0.021333333333333333;;20232.208984375;0.0;1825.41662597656;39119.859375;512291.1927824113;409287.79445583984;253660.85690824766;253262.89932102553;247983.0546043956;430280.9020939914;458887.9186232276;451756.7033956462;473145.2311080622;522966.43861801026;521240.87982493255;452374.3605981526;461243.3347301906;466207.9483817794;467824.50383385463;423047.3541364935;410139.41029100574;459301.0106943719;458749.9321009194;;174785.17458790913;472270.6324499597;202295.41865119955;253660.85690824766;274.08995684291364;715959.3675439571;270910.35866244073;45775.93886009394;0.0;0;44;40;0;0;0;0;0;16;18;299771818019.92993;110221085650.0566;210246906930.02734;36504.50133427069;11788.917669212526;240.94828511577194;4375.233604110331;534127.1888973841;239304.54216442772;8446.577482531326;178819.32875393718;2.398698836736038;0.2146324822639456
1368;2019-02-15 15:48:37.885;806;217;196;196;182;36;204;26;1;34;643;627;6;60;253;260;260;219;209;207;203;25;570;357;368;132;362;250;570;-2.0;83.0;844.0;198.0;128.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30597.201171875;11395.73828125;0.0;1893.18505859375;408.0;88521;;;Calculated values ==>;1550242117.885;353.76;294.86;292.76000000000005;292.76000000000005;291.36;276.76000000000005;274.0616903277293;293.56;275.76000000000005;273.26000000000005;276.56;337.46000000000004;335.86;273.76000000000005;279.16;298.46000000000004;299.16;299.16;295.06;293.86;293.46000000000004;;313.96000000000004;275.66;240.83765695389522;261.13683023647616;274.0616903277293;294.06;5700000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2500000.0;5700000.0;0.0;0.013833333333333333;0.14066666666666666;0.033;0.021333333333333333;0.021333333333333333;;11395.73828125;0.0;1893.18505859375;30597.201171875;513446.84584586596;415839.7753091285;254408.99050994855;254408.99050994855;248927.68156218325;430346.717906069;458887.9186232276;451895.2303877533;473145.2311080622;521788.8479395331;520156.5344782498;452518.72006857325;459093.38060998835;466351.3762726499;467964.9345701517;428437.87282838195;416525.84358829906;459301.0106943719;458749.9321009194;;171442.51209473662;472270.6324499597;202068.29239026003;254408.99050994855;273.99702668232567;716540.449559896;271173.973209769;45806.932888620024;0.0;0;44;40;0;0;0;0;0;16;18;299992658499.6281;110300300169.94833;210394834044.82516;35142.32261164738;8916.677221970089;164.78307115447998;4359.273420607378;534724.3552232094;239477.1204218328;8449.959197029639;178892.12965676273;3.65590613196739;0.31150157919371746
1369;2019-02-15 15:49:37.875;814;217;194;192;179;35;204;24;11;33;637;623;21;97;252;260;260;218;209;207;203;25;570;355;368;131;360;266;570;165.0;83.0;758.0;227.0;128.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30656.546875;11291.4375;0.0;2041.68811035156;419.0;88522;;;Calculated values ==>;1550242177.875;354.56000000000006;294.86;292.56;292.36;291.06;276.66;273.8482719121499;293.56;275.56;274.26000000000005;276.46000000000004;336.86;335.46000000000004;275.26000000000005;282.86;298.36;299.16;299.16;294.96000000000004;293.86;293.46000000000004;;315.06;275.66;240.61611355647437;263.299902668528;273.8482719121499;294.06;5700000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2660000.0;5700000.0;0.0275;0.013833333333333333;0.12633333333333333;0.03783333333333334;0.021333333333333333;0.04883333333333333;;11291.4375;0.0;2041.68811035156;30656.546875;514433.5224418464;415839.7753091285;253587.5818169393;252780.39870376242;247822.99964513496;430477.46260093397;458887.9186232276;450320.27882712363;473178.34860283375;519860.8194208081;518416.25038384064;451608.7141852686;461038.9324857594;466507.67227632634;468245.0390451662;428437.87282838195;416184.53201829724;459301.0106943719;458749.9321009194;;176038.69501535743;472402.05409754877;201556.51437515244;224286.81004938018;273.78849021605765;717050.8123857178;271363.0014980098;45839.71803326482;0.0;0;44;40;0;0;0;0;0;16;18;300213421699.6632;110379187019.96088;210549608244.84976;31427.155575765693;10246.989586163994;169.50454787283857;11449.615793516834;535279.0084172507;239636.7910290554;8452.744462900282;179023.84844344412;3.997057183796692;0.29713730466491733
1370;2019-02-15 15:50:37.885;814;215;193;192;179;34;204;23;16;33;642;628;30;115;252;260;260;216;209;207;203;23;569;354;368;138;360;272;569;233.0;83.0;766.0;348.0;128.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30664.298828125;11197.3916015625;0.0;2048.580078125;427.0;88523;;;Calculated values ==>;1550242237.885;354.56000000000006;294.66;292.46000000000004;292.36;291.06;276.56;273.7412296467126;293.56;275.46000000000004;274.76000000000005;276.46000000000004;337.36;335.96000000000004;276.16;284.66;298.36;299.16;299.16;294.76000000000005;293.86;293.46000000000004;;315.86;275.46000000000004;242.14157278889297;264.08650396036035;273.7412296467126;294.06;5690000.0;3540000.0;3679999.9999999995;1380000.0;3600000.0;2720000.0;5690000.0;0.03883333333333334;0.013833333333333333;0.12766666666666668;0.058;0.021333333333333333;0.060166666666666674;;11197.3916015625;0.0;2048.580078125;30664.298828125;514517.3940043678;415521.4646777052;253238.7894255362;252835.82128379264;247867.14569744086;430542.39183029096;458887.9186232276;449885.356725528;472262.261994151;519881.35958325834;518431.50051431864;451707.3755910236;462293.83084617427;466507.67227632634;468384.71530865843;428705.2693087988;415869.26851227507;459301.0106943719;458749.9321009194;;179381.48055642567;471281.1494085178;201193.4762474426;219647.216100063;273.6421764299438;717561.9046010039;271550.43964164454;45873.80928242474;0.0;0;44;40;0;0;0;0;0;16;18;300434258499.6281;110459900469.94804;210711035144.8241;31749.663407702243;15665.085043342364;177.56467768524453;14386.013412718197;535805.5696542779;239852.76097325952;8455.637188486731;179239.1812362802;4.6790320891664665;0.36707017245044543
1371;2019-02-15 15:51:37.886;806;212;194;193;181;35;204;23;26;32;647;632;35;106;252;261;260;213;210;208;203;23;589;356;368;141;361;253;584;132.0;109.0;953.0;362.0;128.0;0;20;1;1;1;0;0;0;0;0;1;0;1;0;0;39255.47265625;20170.767578125;0.0;1950.9064941406198;429.0;88524;;;Calculated values ==>;1550242297.886;353.76;294.36;292.56;292.46000000000004;291.26000000000005;276.66;273.955091788801;293.56;275.46000000000004;275.76000000000005;276.36;337.86;336.36;276.66;283.76000000000005;298.36;299.26000000000005;299.16;294.46000000000004;293.96000000000004;293.46000000000004;;316.06;275.46000000000004;242.77792619122317;261.54996906429363;273.955091788801;294.16;5890000.0;3560000.0;3679999.9999999995;1410000.0;3610000.0;2530000.0;5840000.0;0.022000000000000002;0.018166666666666668;0.15883333333333333;0.060333333333333336;0.021333333333333333;0.043333333333333335;;20170.767578125;0.0;1950.9064941406198;39255.47265625;511830.34665517317;407925.71057899826;252814.90732754252;252424.11191034634;247940.26683202016;430412.23801567365;458887.9186232276;454481.7867093812;471767.92807864514;521952.8908468262;520420.0591956442;455587.36484581936;464061.87290854094;466364.5342688999;468233.12332088803;423035.1029636117;408377.1179900695;459438.4217246144;458749.9321009194;;180217.192455513;470880.6574889378;201750.28786969683;226889.79283355933;273.86859144086986;718144.5790737491;271811.84532451496;45907.13889263761;0.0;0;45;40;0;0;0;0;0;16;18;300655062179.3614;110543601864.84694;210868537769.63385;40142.18639903653;16237.532300360874;266.2867270193503;10047.272701585603;536404.6783869228;240118.6205483883;8459.336011834162;179442.79534716537;3.0148386559775346;0.25769951292164595
1372;2019-02-15 15:52:37.866;806;214;196;195;182;37;204;25;27;32;638;622;31;91;253;261;260;216;210;208;203;25;587;359;368;141;364;237;583;-2.0;83.0;947.0;327.0;128.0;0;40;1;1;1;0;0;0;0;0;1;0;1;0;0;39162.51953125;20186.90625;0.0;1904.1242675781198;418.0;88525;;;Calculated values ==>;1550242357.866;353.76;294.56;292.76000000000005;292.66;291.36;276.86;274.27422755570615;293.56;275.66;275.86;276.36;336.96000000000004;335.36;276.26000000000005;282.26000000000005;298.46000000000004;299.26000000000005;299.16;294.76000000000005;293.96000000000004;293.46000000000004;;314.96000000000004;275.66;242.77792619122317;259.30345971252746;274.27422755570615;294.16;5870000.0;3590000.0;3679999.9999999995;1410000.0;3640000.0;2370000.0;5830000.0;0.0;0.013833333333333333;0.15783333333333335;0.0545;0.021333333333333333;0.021333333333333333;;20186.90625;0.0;1904.1242675781198;39162.51953125;512001.33239802235;409287.79445583984;253660.85690824766;253262.89932102553;248344.40776800516;430214.79039162316;458887.9186232276;457245.8919109271;471767.92807864514;522337.71922668885;520718.9534691735;457719.18278387;464678.68053411075;466064.25039095;467812.53341307805;423635.7887889581;410139.41029100574;459438.4217246144;458749.9321009194;;175620.85347054448;471077.96398673364;202580.9867653768;253660.85690824766;274.2055067830339;718797.8445144299;272148.04716854007;45939.25344057669;0.0;0;45;40;0;0;0;0;0;16;18;300875788579.4316;110628173664.87384;211015488769.68057;40194.61086213936;14633.085258563946;186.69990255500767;4375.233604110331;537073.9285398753;240375.78994307903;8463.109642118956;179562.94283723354;2.688404670850984;0.2500846453570863
1373;2019-02-15 15:53:37.867;820;216;195;193;182;38;204;24;29;32;620;606;33;115;254;260;260;218;210;208;203;25;569;357;368;140;363;257;569;18.0;81.0;599.0;253.0;128.0;0;52;100;1;0;0;0;0;0;0;1;0;1;0;0;30801.6171875;11258.3427734375;0.0;2182.80004882812;418.0;88526;;;Calculated values ==>;1550242417.867;355.16;294.76000000000005;292.66;292.46000000000004;291.36;276.96000000000004;274.0616903277293;293.56;275.56;276.06;276.36;335.16;333.76000000000005;276.46000000000004;284.66;298.56;299.16;299.16;294.96000000000004;293.96000000000004;293.46000000000004;;314.96000000000004;275.66;242.56692532238324;262.0952818180154;274.0616903277293;294.16;5690000.0;3570000.0000000005;3679999.9999999995;1400000.0;3629999.9999999995;2570000.0;5690000.0;0.003;0.013500000000000002;0.09983333333333334;0.042166666666666665;0.021333333333333333;0.024333333333333332;;11258.3427734375;0.0;2182.80004882812;30801.6171875;515255.05054207897;415869.26851227507;254055.2717185912;253238.7894255362;248974.0343403811;430346.717906069;458887.9186232276;454176.19436342403;471900.24888135743;518859.26819904154;517421.4089405205;454672.34886789246;464525.4878103715;466338.3406344101;467964.9345701517;428705.2693087988;416554.34630747675;459438.4217246144;458749.9321009194;;175620.85347054448;471211.3733730803;202034.15475717123;247641.70935348462;273.98373535203586;719380.8887059399;272410.09527852247;45973.31171093598;0.0;0;45;40;0;0;0;0;0;16;18;301096592260.04224;110712475070.10698;211163691240.09045;25172.180287357573;11350.306051637497;164.0374605178473;5136.966753520913;537618.6608796819;240592.32181340057;8466.032502199503;179642.2124949053;3.1116022726692614;0.2822864043235761
1374;2019-02-15 15:54:37.867;829;215;194;193;179;37;204;22;35;32;615;604;39;138;253;260;260;217;210;208;203;23;570;356;368;138;361;267;570;212.0;83.0;670.0;286.0;128.0;0;60;100;1;0;0;0;0;0;0;1;0;1;0;0;30927.52734375;11250.220703125;0.0;2332.58764648438;428.0;88527;;;Calculated values ==>;1550242477.867;356.06000000000006;294.66;292.56;292.46000000000004;291.06;276.86;273.955091788801;293.56;275.36;276.66;276.36;334.66;333.56;277.06;286.96000000000004;298.46000000000004;299.16;299.16;294.86;293.96000000000004;293.46000000000004;;315.96000000000004;275.46000000000004;242.14157278889297;263.43189868330234;273.955091788801;294.16;5700000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2670000.0;5700000.0;0.035333333333333335;0.013833333333333333;0.11166666666666666;0.04766666666666666;0.021333333333333333;0.05666666666666667;;11250.220703125;0.0;2332.58764648438;30927.52734375;516276.15041969036;415139.4733805545;253587.5818169393;253182.27455349846;247822.99964513496;430412.23801567365;458887.9186232276;453219.60249349655;472164.23178385233;517505.6011473751;516367.4343518838;453726.1368930483;465770.31201637554;466494.5354798314;468105.1125513974;428437.87282838195;415839.7753091285;459438.4217246144;458749.9321009194;;179799.33570027514;471281.1494085178;201756.02460020475;221269.0814347401;273.87082855356664;719895.2982437003;272597.66664082714;46010.93994173025;0.0;0;45;40;0;0;0;0;0;16;18;301317392260.04224;110795875070.10698;211320891240.09045;28080.099531417585;12847.36428252959;174.27368234967255;13457.24820441683;538062.4298781718;240793.9690661853;8468.8517617234;179797.16428622146;4.016767688714588;0.3044663864765668
1375;2019-02-15 15:55:37.867;826;213;194;193;180;36;204;21;41;32;622;613;45;147;253;261;260;214;210;208;203;22;570;356;368;137;361;272;570;250.0;86.0;892.0;322.0;128.0;0;63;100;1;0;0;0;0;0;0;1;0;1;0;0;31039.390625;11191.7880859375;0.0;2409.02368164062;433.0;88528;;;Calculated values ==>;1550242537.867;355.76;294.46000000000004;292.56;292.46000000000004;291.16;276.76000000000005;273.955091788801;293.56;275.26000000000005;277.26000000000005;276.36;335.36;334.46000000000004;277.66;287.86;298.46000000000004;299.26000000000005;299.16;294.56;293.96000000000004;293.46000000000004;;316.46000000000004;275.36;241.92719264551067;264.08650396036035;273.955091788801;294.16;5700000.0;3560000.0;3679999.9999999995;1370000.0;3610000.0;2720000.0;5700000.0;0.041666666666666664;0.014333333333333333;0.14866666666666667;0.05366666666666667;0.021333333333333333;0.063;;11191.7880859375;0.0;2409.02368164062;31039.390625;515908.3795533683;414423.96788644406;253587.5818169393;253182.27455349846;248188.8936744402;430412.23801567365;458887.9186232276;453121.1727066367;472295.8960165899;517809.4938451939;516875.7390320253;453631.6187368087;466111.998613611;466494.5354798314;468233.12332088803;428437.87282838195;414783.6859332011;459438.4217246144;458749.9321009194;;181888.63598580268;471316.13971061294;201756.76596325432;219307.94170206826;273.871117651727;720411.6892267732;272784.683380736;46050.45336946462;0.0;0;45;40;0;0;0;0;0;16;18;301538192260.04224;110878375070.10698;211482591240.09045;37369.50846918285;14466.353057774913;195.71001216425876;15084.845395127624;538607.8432781767;241021.5833773545;8471.934959177683;180035.01506621766;4.934736108490456;0.37498729462735403
1376;2019-02-15 15:56:37.888;819;211;195;194;182;36;204;21;45;31;633;622;47;137;253;261;260;213;210;208;203;21;591;357;368;136;362;252;586;182.0;85.0;1029.0;333.0;128.0;0;65;1;1;0;1;0;0;0;0;1;0;1;0;0;39717.96484375;20302.388671875;0.0;2225.04028320312;433.0;88529;;;Calculated values ==>;1550242597.888;355.06000000000006;294.26000000000005;292.66;292.56;291.36;276.76000000000005;274.0616903277293;293.56;275.26000000000005;277.66;276.26000000000005;336.46000000000004;335.36;277.86;286.86;298.46000000000004;299.26000000000005;299.16;294.46000000000004;293.96000000000004;293.46000000000004;;316.46000000000004;275.26000000000005;241.71165711629368;261.41265627149306;274.0616903277293;294.16;5910000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2520000.0;5860000.0;0.030333333333333334;0.014166666666666666;0.17149999999999999;0.0555;0.021333333333333333;0.051666666666666666;;20302.388671875;0.0;2225.04028320312;39717.96484375;513286.1481642267;406455.6495487127;253101.26218909436;252709.40160203876;248214.62144532282;430346.717906069;458887.9186232276;456969.4889565288;472329.59916539915;520604.5535820049;519480.140602618;457211.6508634873;467788.05949044524;466351.3762726499;468093.1786096384;422425.8840075018;407402.9355684267;459438.4217246144;458749.9321009194;;181888.63598580268;471351.1979698544;202023.4676384678;223113.65377550072;273.97957376987915;721001.5402303998;273047.2267113328;46089.08408513263;0.0;0;45;41;0;0;0;0;0;16;18;301759069539.7053;110960303734.98201;211639846259.8506;43723.242656047456;14947.689033391956;212.8251028868979;12174.5410468133;539283.8527237133;241266.78618536296;8475.340610025332;180262.25612609767;3.1543012733870675;0.2539046736581003
1377;2019-02-15 15:57:37.868;814;215;197;196;183;38;204;24;46;32;632;619;45;110;254;261;260;217;210;208;203;23;589;360;368;135;365;235;585;-1.0;82.0;1059.0;327.0;128.0;0;67;1;1;0;1;0;0;0;0;1;0;1;0;0;39480.90625;20330.380859375;0.0;2067.6162109375;422.0;88530;;;Calculated values ==>;1550242657.868;354.56000000000006;294.66;292.86;292.76000000000005;291.46000000000004;276.96000000000004;274.38016830617;293.56;275.56;277.76000000000005;276.36;336.36;335.06;277.66;284.16;298.56;299.26000000000005;299.16;294.86;293.96000000000004;293.46000000000004;;315.36;275.46000000000004;241.49495122638035;259.0149159925826;274.38016830617;294.16;5890000.0;3600000.0;3679999.9999999995;1350000.0;3650000.0;2350000.0;5850000.0;0.0;0.013666666666666666;0.1765;0.0545;0.021333333333333333;0.021333333333333333;;20330.380859375;0.0;2067.6162109375;39480.90625;512831.0201801482;408790.63517347805;253949.84950427813;253550.75500905965;248619.85356169983;430148.3826014536;458887.9186232276;459795.51520631136;472558.57531478856;521893.80926551507;520579.9233166812;459678.98043980944;467118.04005851963;466051.1729702569;467671.8303827659;423035.1029636117;409657.9281898322;459438.4217246144;458749.9321009194;;177292.22831007556;471679.62040862173;202812.08760005256;253949.84950427813;274.29980064290993;721661.3108261934;273385.7202553966;46124.84429854935;0.0;0;45;41;0;0;0;0;0;16;18;301979795939.7755;111041576635.00786;211785897559.89703;45357.57497250468;14653.280538067018;182.8213885749868;4369.0684287283475;540025.9454241382;241513.3787069547;8478.636565103865;180400.0735839669;2.8825231615665285;0.26454646714739244
1378;2019-02-15 15:58:37.858;825;216;196;194;182;39;204;24;50;33;620;608;47;137;255;261;260;218;210;208;203;24;572;358;368;135;363;257;572;125.0;85.0;744.0;265.0;128.0;0;71;100;1;0;0;0;0;0;0;1;0;1;0;0;31059.693359375;11345.76171875;0.0;2327.44799804688;423.0;88531;;;Calculated values ==>;1550242717.858;355.66;294.76000000000005;292.76000000000005;292.56;291.36;277.06;274.1680685717883;293.56;275.56;278.16;276.46000000000004;335.16;333.96000000000004;277.86;286.86;298.66;299.26000000000005;299.16;294.96000000000004;293.96000000000004;293.46000000000004;;315.46000000000004;275.56;241.49495122638035;262.0952818180154;274.1680685717883;294.16;5720000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2570000.0;5720000.0;0.020833333333333332;0.014166666666666666;0.12400000000000001;0.04416666666666667;0.021333333333333333;0.042166666666666665;;11345.76171875;0.0;2327.44799804688;31059.693359375;515619.7753871056;414723.0875463793;254290.01040859421;253473.31916534808;248835.63648226002;430280.9020939914;458887.9186232276;456763.03909346624;472656.1521691498;518859.26819904154;517626.932847547;456396.1389414811;467082.9820021925;466468.62817080156;467952.98239612073;427898.46300803474;415432.9256680918;459438.4217246144;458749.9321009194;;177710.07569661198;471777.35084692197;202291.0592795192;228598.82902071127;274.0882616290366;722249.05118331;273649.64411561383;46161.4637293742;0.0;0;45;41;0;0;0;0;0;16;18;302200559139.8106;111122563135.02074;211933472959.9205;31554.525496929436;11902.311210893622;176.59511231585827;9704.704846548777;540666.772772457;241734.63842213157;8481.631203422181;180517.33548103887;3.9009228828812854;0.31473990045741873
1379;2019-02-15 15:59:37.869;836;216;195;194;181;37;205;23;53;32;620;610;53;155;254;261;260;217;210;208;203;23;571;356;368;135;361;267;571;214.0;83.0;1082.0;262.0;128.0;0;74;100;1;0;0;0;0;0;0;1;0;1;0;0;31089.541015625;11253.8583984375;0.0;2443.85986328125;431.0;88532;;;Calculated values ==>;1550242777.869;356.76;294.76000000000005;292.66;292.56;291.26000000000005;276.86;273.955091788801;293.66;275.46000000000004;278.46000000000004;276.36;335.16;334.16;278.46000000000004;288.66;298.56;299.26000000000005;299.16;294.86;293.96000000000004;293.46000000000004;;316.26000000000005;275.46000000000004;241.49495122638035;263.43189868330234;273.955091788801;294.16;5710000.0;3560000.0;3679999.9999999995;1350000.0;3610000.0;2670000.0;5710000.0;0.035666666666666666;0.013833333333333333;0.18033333333333335;0.043666666666666666;0.021333333333333333;0.056999999999999995;;11253.8583984375;0.0;2443.85986328125;31089.541015625;517050.85795019794;415109.4462359111;253937.9774112232;253530.27943955857;248511.7181970623;430412.23801567365;459025.7599915035;455484.92409539985;472558.57531478856;518022.5195767208;516988.41593818465;455484.92409539985;467760.91884798266;466624.4334453391;468233.12332088803;428168.9455409294;415461.94819717394;459438.4217246144;458749.9321009194;;181052.91087944093;471679.62040862173;201824.4499638246;221328.9280727925;273.89750556539036;722767.0564192795;273838.008810197;46201.23191766237;0.0;0;45;41;0;0;0;0;0;16;18;302421399619.5088;111203577984.91002;212090701779.70563;45743.43883506074;11783.675776089474;175.7801299219503;13532.997229603234;541311.0405684552;241932.05783367786;8484.568202121214;180711.01850012026;5.200566299407659;0.3877072639887608
1380;2019-02-15 16:00:37.879;838;213;195;194;182;36;205;21;55;32;629;620;57;163;253;261;261;214;210;208;204;22;573;354;368;134;360;275;573;226.0;85.0;1066.0;293.0;128.0;0;74;100;1;0;0;0;0;0;0;1;0;1;0;0;31091.95703125;11218.916015625;0.0;2519.126953125;435.0;88533;;;Calculated values ==>;1550242837.879;356.96000000000004;294.46000000000004;292.66;292.56;291.36;276.76000000000005;273.7412296467126;293.66;275.26000000000005;278.66;276.36;336.06;335.16;278.86;289.46000000000004;298.46000000000004;299.26000000000005;299.26000000000005;294.56;293.96000000000004;293.56;;316.66;275.36;241.2770596917726;264.4750485637546;273.7412296467126;294.16;5730000.0;3540000.0;3679999.9999999995;1340000.0;3600000.0;2750000.0;5730000.0;0.03766666666666666;0.014166666666666666;0.17766666666666667;0.04883333333333333;0.021333333333333333;0.059;;11218.916015625;0.0;2519.126953125;31091.95703125;517131.66517764423;413223.11698683957;253822.11113379887;253416.69641017896;248789.939670311;430542.39183029096;459025.7599915035;454393.4055857452;472689.592463476;518284.16437960643;517349.13106005604;454647.5815120362;467572.2546846708;466637.4274074692;468512.2632538827;427885.1795327139;413597.18279247923;459438.4217246144;458887.9186232276;;182724.36793118677;471714.4053827849;201266.67736485042;220269.77206096734;273.6707987417101;723285.3219327795;274025.31314247113;46242.5970341631;0.0;0;45;41;0;0;0;0;0;16;18;302642236419.4737;111284291434.89719;212253328879.67978;44972.18204724564;13206.864051542467;202.41328715332443;14078.470647173355;542067.1300696055;242140.34704129145;8487.72033919831;180941.15241498445;5.2743997233040965;0.3993295285530093
1381;2019-02-15 16:01:37.850;832;214;196;195;184;37;205;24;52;31;641;629;53;130;253;261;261;216;210;208;204;23;595;359;368;132;364;254;590;-3.0;85.0;1128.0;294.0;128.0;0;67;1;1;1;0;0;0;0;0;1;0;1;0;0;39737.8203125;20399.1640625;0.0;2283.89184570312;429.0;88534;;;Calculated values ==>;1550242897.85;356.36;294.56;292.76000000000005;292.66;291.56;276.86;274.27422755570615;293.66;275.56;278.36;276.26000000000005;337.26;336.06;278.46000000000004;286.16;298.46000000000004;299.26000000000005;299.26000000000005;294.76000000000005;293.96000000000004;293.56;;316.06;275.46000000000004;240.83765695389522;261.6868853414304;274.27422755570615;294.16;5950000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2540000.0;5900000.0;0.0;0.014166666666666666;0.188;0.049;0.021333333333333333;0.021333333333333333;;20399.1640625;0.0;2283.89184570312;39737.8203125;514571.87957383844;405842.9433065166;253280.84229605916;252889.84122731644;248764.01589967968;430214.79039162316;459025.7599915035;457493.349522666;472853.8412306012;521258.2285945406;520030.690872142;457614.4173295793;466700.872519092;466064.25039095;467812.53341307805;421484.06929163757;406813.35142273625;459438.4217246144;458887.9186232276;;180217.192455513;472076.1002201579;202597.28238514348;253280.84229605916;274.21183355488256;723875.284790276;274288.6697923292;46282.60284529835;0.0;0;46;41;0;0;0;0;0;16;18;302862929699.31226;111364052864.83884;212411952174.56375;47920.46062185424;13204.462073915707;207.8351698094354;4386.284294979594;542840.8612736935;242360.3350465569;8491.137423947548;181094.9510007936;2.897274618839707;0.25896158818954623
