;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1382;2019-02-15 16:02:40.874;832;217;198;197;185;39;205;25;51;32;641;628;50;109;255;261;261;219;210;208;204;25;591;362;368;130;367;248;586;-2.0;86.0;1004.0;252.0;128.0;0;56;1;1;1;0;0;0;0;0;1;0;1;0;0;39565.66015625;20225.36328125;0.0;2166.75244140625;419.0;88535;;;Calculated values ==>;1550242960.874;356.36;294.86;292.96000000000004;292.86;291.66;277.06;274.5913991737795;293.66;275.66;278.26000000000005;276.36;337.26;335.96000000000004;278.16;284.06;298.66;299.26000000000005;299.26000000000005;295.06;293.96000000000004;293.56;;315.06;275.66;240.39332010688793;260.85938512811435;274.5913991737795;294.16;5910000.0;3620000.0000000005;3679999.9999999995;1300000.0;3670000.0000000005;2480000.0;5860000.0;0.0;0.014333333333333333;0.1673333333333333;0.042;0.021333333333333333;0.021333333333333333;;20225.36328125;0.0;2166.75244140625;39565.66015625;514905.2218547435;409198.67075710587;254295.52771411597;253894.22311854747;249305.65276048554;430014.67791919125;459025.7599915035;458335.67505680927;473211.5349843978;521747.95854989864;520423.4342255816;458216.10183566535;465141.3061303673;465894.2078454827;467389.657016189;422719.8363376874;410053.53537228843;459438.4217246144;458887.9186232276;;176038.69501535743;472533.2602288536;203405.30243411058;254295.52771411597;274.53881612189844;724569.4545911611;274644.2698226252;46321.56081839527;0.0;0;46;41;0;0;0;0;0;16;18;303094858019.92993;111446614305.05872;212570142414.98505;42658.34901886491;11303.374227379207;181.55031383738506;4364.637672727715;543633.7277895268;242574.8603075522;8494.545844890148;181171.55073795494;2.6128799956857653;0.22972766349516557
1383;2019-02-15 16:03:37.860;841;219;197;196;183;41;205;24;50;33;636;624;48;102;256;260;261;221;210;208;204;24;587;361;368;128;366;246;582;-1.0;110.0;1047.0;142.0;128.0;0;46;1;1;1;0;0;0;0;0;1;0;1;0;0;39412.29296875;20212.197265625;0.0;2112.28466796875;415.0;88536;;;Calculated values ==>;1550243017.86;357.26;295.06;292.86;292.76000000000005;291.46000000000004;277.26000000000005;274.4858918419099;293.66;275.56;278.16;276.46000000000004;336.76000000000005;335.56;277.96000000000004;283.36;298.76000000000005;299.16;299.26000000000005;295.26000000000005;293.96000000000004;293.56;;314.66;275.56;239.943914813709;260.58029834229245;274.4858918419099;294.16;5870000.0;3610000.0;3679999.9999999995;1280000.0;3660000.0;2460000.0;5820000.0;0.0;0.018333333333333333;0.17450000000000002;0.023666666666666666;0.021333333333333333;0.021333333333333333;;20212.197265625;0.0;2112.28466796875;39412.29296875;516351.10939802346;411797.3062825721;254118.67475721712;253716.38133455595;248752.27076607425;430081.6785162784;459025.7599915035;458534.74369505455;473567.7884962697;521402.19482411887;520180.78133499215;458296.43712436303;464625.3280590822;466169.14798624744;467401.68226075795;423920.8489101888;412578.8282274605;459438.4217246144;458887.9186232276;;174367.33720873808;472698.3688610173;203176.72891093956;254118.67475721712;274.44572019596023;725194.5431498794;274964.32188070175;46355.42820838914;0.0;0;46;41;0;0;0;0;0;16;18;303304566499.27716;111520126244.8299;212710897834.5469;44559.97357982807;6378.678812151839;207.9370458500193;4368.410535808224;544324.0365834349;242714.80884524307;8497.628529141544;181240.67038846362;2.486731837216769;0.19919510743589308
1384;2019-02-15 16:04:37.851;851;219;198;197;182;39;205;24;40;33;632;619;40;95;256;260;261;221;210;208;204;25;585;360;368;125;365;242;580;0.0;110.0;949.0;136.0;128.0;0;17;0;1;1;0;0;0;0;0;1;0;1;0;0;39070.85546875;20101.65625;0.0;1942.28039550781;412.0;88537;;;Calculated values ==>;1550243077.851;358.26;295.06;292.96000000000004;292.86;291.36;277.06;274.38016830617;293.66;275.56;277.16;276.46000000000004;336.36;335.06;277.16;282.66;298.76000000000005;299.16;299.26000000000005;295.26000000000005;293.96000000000004;293.56;;314.36;275.66;239.25999513918347;260.01710675043796;274.38016830617;294.16;5850000.0;3600000.0;3679999.9999999995;1250000.0;3650000.0;2420000.0;5800000.0;0.0;0.018333333333333333;0.15816666666666668;0.02266666666666667;0.021333333333333333;0.021333333333333333;;20101.65625;0.0;1942.28039550781;39070.85546875;517746.75536127517;412633.98980619374;254640.87459571127;254232.88981556942;248475.94122565686;430148.3826014536;459025.7599915035;457983.5322133978;473955.3659136608;521322.676133128;520002.5981192207;457983.5322133978;464405.07779223524;466312.6374550324;467542.87897321215;424509.13550362043;413394.10589193564;459438.4217246144;458887.9186232276;;173113.83306960555;473186.0941955567;202923.0352358295;254640.87459571127;274.3428122615524;725848.4712848358;275300.22026866424;46389.211182477266;0.0;0;46;41;0;0;0;0;0;16;18;303525333379.9229;111596014860.05188;212857275874.97507;40342.068605285385;6125.962669753816;203.7755428808878;4357.270272587016;545031.4474761607;242818.99856042853;8501.058952750267;181313.3734883119;2.3148804095708555;0.18505791106155034
1385;2019-02-15 16:05:37.871;859;217;195;194;181;36;205;25;32;34;629;617;36;101;256;260;261;219;210;208;204;26;565;356;368;123;361;258;566;185.0;84.0;606.0;111.0;128.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30584.451171875;11203.4541015625;0.0;2024.49609375;414.0;88538;;;Calculated values ==>;1550243137.871;359.06000000000006;294.86;292.66;292.56;291.26000000000005;276.76000000000005;273.955091788801;293.66;275.66;276.36;276.56;336.06;334.86;276.76000000000005;283.26000000000005;298.76000000000005;299.16;299.26000000000005;295.06;293.96000000000004;293.56;;314.56;275.76000000000005;238.79729159403252;262.23063862743834;273.955091788801;294.16;5650000.0;3560000.0;3679999.9999999995;1230000.0;3610000.0;2580000.0;5660000.0;0.030833333333333334;0.014;0.10099999999999999;0.018500000000000003;0.021333333333333333;0.05216666666666667;;11203.4541015625;0.0;2024.49609375;30584.451171875;520333.83233388327;417311.49556808185;409044.58447798504;253820.30783839847;248740.78595268857;430412.23801567365;459025.7599915035;454379.5404932804;474308.54246566317;519699.84668821876;518467.67016044905;454875.7103495071;462731.2103087903;466883.92173941486;468105.1125513974;430006.41625929705;417967.8867661538;459438.4217246144;458887.9186232276;;173949.5011765382;473541.6726018376;201877.88790855353;286597.8149401421;273.91833127461535;726429.125660286;275561.18314681755;46422.278672034154;0.0;0;46;41;0;0;0;0;0;16;18;303746206979.8527;111670439660.02823;213007325874.92737;25502.66691105741;5025.780016825756;168.53941290400562;8987.800408800962;545580.3365073323;242911.96072651685;8504.162611589032;181424.61948026222;3.0000707716340638;0.20202287022496587
1386;2019-02-15 16:06:37.851;859;215;192;191;177;34;205;22;33;34;635;622;40;121;254;261;261;217;210;208;204;25;568;353;368;120;359;266;568;-1.0;86.0;790.0;134.0;128.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30584.3828125;11208.9287109375;0.0;2097.353515625;426.0;88539;;;Calculated values ==>;1550243197.851;359.06000000000006;294.66;292.36;292.26000000000005;290.86;276.56;273.6339639331285;293.66;275.36;276.46000000000004;276.56;336.66;335.36;277.16;285.26000000000005;298.56;299.26000000000005;299.26000000000005;294.86;293.96000000000004;293.56;;315.76000000000005;275.66;238.09270928235583;263.299902668528;273.6339639331285;294.16;5680000.0;3529999.9999999995;3679999.9999999995;1200000.0;3590000.0;2660000.0;5680000.0;0.0;0.014333333333333333;0.13166666666666668;0.022333333333333334;0.021333333333333333;0.021333333333333333;;11208.9287109375;0.0;2097.353515625;30584.3828125;520094.0951538909;415899.24354490207;252891.56722877352;252490.88843006507;247183.65374057792;430607.02586249536;459025.7599915035;453138.4146289789;474692.65145903314;519654.571203802;518312.99139222305;454022.92624855007;463907.9439119088;466909.46258657274;468651.46095876646;429222.0144471336;416583.3192700105;459438.4217246144;458887.9186232276;;178963.62700411686;473833.6926137843;201059.28989319436;252891.56722877352;273.5852392316443;726938.6960302235;275747.8907470288;46456.61596920762;0.0;0;46;41;0;0;0;0;0;16;18;303966933379.9229;111743315360.0514;213164473474.97736;33190.418090211635;6091.961660759841;181.1546308720973;4394.588829748354;546069.2825128178;243004.57769124373;8507.075757249082;181536.10221731546;3.296046368537164;0.2647526671285749
1387;2019-02-15 16:07:37.852;849;213;191;191;178;33;205;21;37;34;650;631;43;108;253;261;261;214;211;208;204;23;570;353;368;129;358;266;570;148.0;85.0;786.0;155.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29815.681640625;11277.9296875;0.0;1220.20690917969;434.0;88540;;;Calculated values ==>;1550243257.852;358.06000000000006;294.46000000000004;292.26000000000005;292.26000000000005;290.96000000000004;276.46000000000004;273.6339639331285;293.66;275.26000000000005;276.86;276.56;338.16;336.26000000000005;277.46000000000004;283.96000000000004;298.46000000000004;299.26000000000005;299.26000000000005;294.56;293.96000000000004;293.56;;316.56;275.46000000000004;240.16925963744896;263.299902668528;273.6339639331285;294.26000000000005;5700000.0;3529999.9999999995;3679999.9999999995;1290000.0;3579999.9999999995;2660000.0;5700000.0;0.024666666666666667;0.014166666666666666;0.131;0.025833333333333333;0.021333333333333333;0.046;;11277.9296875;0.0;1220.20690917969;29815.681640625;518718.6649158883;414423.96788644406;252381.83822587095;252381.83822587095;247459.35742554706;430607.02586249536;459025.7599915035;453644.53318076074;473534.8580475586;521200.5005898456;519241.95719986677;454400.3136980843;462359.449765409;466922.41498093086;468651.46095876646;428691.8188292171;414783.6859332011;459438.4217246144;458887.9186232276;;182306.50109390085;472470.6178721596;201032.38164357017;224846.62237739083;273.5747090024291;727442.038288956;275935.2843566309;46484.26276681988;0.0;0;46;41;0;0;0;0;0;16;18;304187737059.6562;111818016604.96117;213324076134.78455;33092.191851371965;7012.154435905227;197.03188269356002;10765.899627308492;546621.6468009151;243113.78047860015;8510.227364050894;181662.44172659505;4.08599133176749;0.28684792641714857
1388;2019-02-15 16:08:37.872;836;210;191;190;178;34;205;23;40;34;667;639;44;93;253;261;261;211;211;208;204;23;568;354;368;134;359;263;568;273.0;86.0;152.0;142.0;128.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29827.38671875;11195.4755859375;0.0;1184.11474609375;435.0;88541;;;Calculated values ==>;1550243317.872;356.76;294.16;292.26000000000005;292.16;290.96000000000004;276.56;273.7412296467126;293.66;275.46000000000004;277.16;276.56;339.86;337.06;277.56;282.46000000000004;298.46000000000004;299.26000000000005;299.26000000000005;294.26000000000005;293.96000000000004;293.56;;316.66;275.46000000000004;241.2770596917726;262.9017227912062;273.7412296467126;294.26000000000005;5680000.0;3540000.0;3679999.9999999995;1340000.0;3590000.0;2630000.0;5680000.0;0.0455;0.014333333333333333;0.025333333333333333;0.023666666666666666;0.021333333333333333;0.06683333333333333;;11195.4755859375;0.0;1184.11474609375;29827.38671875;517296.7011437627;414124.9905646017;252490.88843006507;252093.4907552633;247546.45748174383;430542.39183029096;459025.7599915035;454531.51343594707;472884.4304738556;523191.67087158037;520314.40760568157;455030.636299068;461018.96982775454;466780.0534477276;468512.2632538827;429222.0144471336;414487.66532706947;459438.4217246144;458887.9186232276;;182724.36793118677;471812.00014122744;201178.36810524363;217557.4269620445;273.63626735184124;727939.2295336494;276122.6251599757;46504.305459278716;0.0;0;46;41;0;0;0;0;0;16;18;304408610659.586;111896942904.93608;213482829034.7341;6418.279681711154;6404.995958184951;211.19233738758564;16128.921192689071;546951.0104815626;243225.62733504424;8513.630366506655;181886.63994119273;2.3557636713159003;0.10757384833807633
1389;2019-02-15 16:09:37.883;824;208;190;189;178;34;205;22;44;34;669;642;47;88;253;261;261;210;211;209;204;23;569;354;368;138;359;259;568;314.0;83.0;641.0;154.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29896.572265625;11283.4267578125;0.0;1152.04248046875;438.0;88542;;;Calculated values ==>;1550243377.883;355.56000000000006;293.96000000000004;292.16;292.06;290.96000000000004;276.56;273.7412296467126;293.66;275.36;277.56;276.56;340.06000000000006;337.36;277.86;281.96000000000004;298.46000000000004;299.26000000000005;299.26000000000005;294.16;294.06;293.56;;316.96000000000004;275.46000000000004;242.14157278889297;262.3656120759269;273.7412296467126;294.26000000000005;5690000.0;3540000.0;3679999.9999999995;1380000.0;3590000.0;2590000.0;5680000.0;0.052333333333333336;0.013833333333333333;0.10683333333333334;0.025666666666666667;0.021500000000000002;0.07383333333333333;;11283.4267578125;0.0;1152.04248046875;29896.572265625;515745.9770115097;413386.9064550017;252093.4907552633;251699.2663586575;247546.45748174383;430542.39183029096;459025.7599915035;455697.50911575207;472360.27449258295;523717.87653198483;520951.29172379576;456067.0669192615;461034.96192032035;466780.0534477276;468512.2632538827;428957.65697938594;414124.9905646017;459575.6909922959;458887.9186232276;;183977.97901196036;471281.1494085178;201297.0970868662;216088.8234598306;273.68268921989244;728437.0204361095;276309.98368868505;46523.77700526922;0.0;0;46;41;0;0;0;0;0;16;18;304629451139.2842;111978557864.82454;213639457744.52005;27178.444018419304;6929.590676255724;205.18521873784823;17926.666526230812;547231.0345070089;243336.76926246448;8517.100815602002;182170.48853449925;4.200877782627521;0.2409882425219318
1390;2019-02-15 16:10:37.853;817;208;189;189;178;35;205;23;49;34;659;637;49;88;253;261;261;210;211;209;204;23;568;356;368;140;361;254;568;254.0;83.0;862.0;174.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29805.095703125;11310.8662109375;0.0;1111.93371582031;438.0;88543;;;Calculated values ==>;1550243437.853;354.86;293.96000000000004;292.06;292.06;290.96000000000004;276.66;273.955091788801;293.66;275.46000000000004;278.06;276.56;339.06000000000006;336.86;278.06;281.96000000000004;298.46000000000004;299.26000000000005;299.26000000000005;294.16;294.06;293.56;;316.96000000000004;275.46000000000004;242.56692532238324;261.6868853414304;273.955091788801;294.26000000000005;5680000.0;3560000.0;3679999.9999999995;1400000.0;3610000.0;2540000.0;5680000.0;0.042333333333333334;0.013833333333333333;0.14366666666666666;0.029;0.021500000000000002;0.06383333333333334;;11310.8662109375;0.0;1111.93371582031;29805.095703125;514969.97111962776;413386.9064550017;251699.2663586575;251699.2663586575;247546.45748174383;430412.23801567365;459025.7599915035;457129.607875444;472096.9026672395;523097.3317876484;520849.18385724974;457129.607875444;461798.91127483884;466494.5354798314;468233.12332088803;429222.0144471336;414124.9905646017;459575.6909922959;458887.9186232276;;183977.97901196036;471014.3812069224;201826.24428941892;218624.20733623818;273.8982049617953;728934.2855791365;276498.17532062705;46542.63404034648;0.0;0;46;41;0;0;0;0;0;16;18;304850140739.38947;112061916164.8643;213793280794.59344;36678.58323519227;7806.455970607602;208.84216370835728;15336.833570486162;547762.9103300958;243459.50825105255;8520.549318676605;182447.54577085367;4.832301517687054;0.3158590227401622
1391;2019-02-15 16:11:37.843;815;207;189;188;178;37;205;25;54;34;644;627;53;92;253;261;261;209;211;209;204;24;570;354;368;143;359;259;570;126.0;85.0;1064.0;112.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29890.3203125;11333.875;0.0;1127.24072265625;439.0;88544;;;Calculated values ==>;1550243497.843;354.66;293.86;292.06;291.96000000000004;290.96000000000004;276.86;273.7412296467126;293.66;275.66;278.56;276.56;337.56000000000006;335.86;278.46000000000004;282.36;298.46000000000004;299.26000000000005;299.26000000000005;294.06;294.06;293.56;;317.06;275.56;243.1966462407574;262.3656120759269;273.7412296467126;294.26000000000005;5700000.0;3540000.0;3679999.9999999995;1430000.0;3590000.0;2590000.0;5700000.0;0.021;0.014166666666666666;0.17733333333333334;0.018666666666666668;0.021500000000000002;0.0425;;11333.875;0.0;1127.24072265625;29890.3203125;514556.661302408;412174.699919609;251594.23104072674;251204.9826095809;247459.35742554706;430542.39183029096;459025.7599915035;456925.96370842314;471700.2039591064;521156.43404874136;519411.59116850933;456803.55129881384;461512.04060229746;466780.0534477276;468512.2632538827;428691.8188292171;412942.8775993119;459575.6909922959;458887.9186232276;;184395.8529593127;470711.50521904713;201361.89918729741;226773.54941903224;273.70801143209917;729431.6644690457;276686.85004638537;46561.29071737225;0.0;0;46;41;0;0;0;0;0;16;18;305070903939.42456;112146802014.87779;213947155144.61792;45320.0274417463;5027.859312592663;223.11000075699081;9864.860691178304;548446.1181988863;243566.44305299167;8524.14832011416;182657.52488738112;4.84995555706079;0.33738462705203637
1392;2019-02-15 16:12:37.854;815;207;189;188;179;37;205;24;58;32;617;602;57;120;253;261;262;209;211;209;204;24;569;355;368;132;360;267;569;310.0;110.0;1269.0;133.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30663.37890625;11228.19921875;0.0;2045.3359375;440.0;88545;;;Calculated values ==>;1550243557.854;354.66;293.86;292.06;291.96000000000004;291.06;276.86;273.8482719121499;293.66;275.56;278.96000000000004;276.36;334.86;333.36;278.86;285.16;298.46000000000004;299.26000000000005;299.36;294.06;294.06;293.56;;317.16;275.56;240.83765695389522;263.43189868330234;273.8482719121499;294.26000000000005;5690000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2670000.0;5690000.0;0.051666666666666666;0.018333333333333333;0.2115;0.022166666666666668;0.021500000000000002;0.07316666666666667;;11228.19921875;0.0;2045.3359375;30663.37890625;514640.4433557351;412595.7268727953;251646.60514302485;251256.4097192338;247867.14569744086;430477.46260093397;459025.7599915035;456107.97810590366;472950.9869074988;517712.4002498983;516160.3519419258;455983.5742871536;463641.0927151933;466637.4274074692;468372.8177867572;429208.78277628135;413353.0869266533;459575.6909922959;458887.9186232276;;184813.72873217988;472173.3745042847;201649.33785074684;216341.017761234;273.82471080744625;729936.3711431134;276874.90180186735;46587.73370326792;0.0;0;46;41;0;0;0;0;0;17;18;305291744420.0001;112229317140.09285;214104984075.02927;53818.00241396567;5996.61614582009;290.6877572431813;17746.348246402536;549272.4199107164;243658.33052499988;8528.430753077453;182887.66047958552;5.865178616472351;0.3690329218351589
1393;2019-02-15 16:13:37.864;812;207;189;189;180;39;205;25;60;32;610;598;59;123;253;262;262;209;211;209;204;24;587;358;368;127;363;257;581;-2.0;83.0;1710.0;152.0;129.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39305.66015625;20151.392578125;0.0;1991.61767578125;438.0;88546;;;Calculated values ==>;1550243617.864;354.36;293.86;292.06;292.06;291.16;277.06;274.1680685717883;293.66;275.66;279.16;276.36;334.16;332.96000000000004;279.06;285.46000000000004;298.46000000000004;299.36;299.36;294.06;294.06;293.56;;316.96000000000004;275.56;239.71726792356844;262.0952818180154;274.1680685717883;294.26000000000005;5870000.0;3579999.9999999995;3679999.9999999995;1270000.0;3629999.9999999995;2570000.0;5810000.0;0.0;0.013833333333333333;0.28500000000000003;0.025333333333333333;0.021500000000000002;0.021500000000000002;;20151.392578125;0.0;1991.61767578125;39305.66015625;512750.9987043568;407100.46737180365;251036.12243501635;251036.12243501635;247708.64726012218;430280.9020939914;459025.7599915035;457980.0092832408;473600.7876625802;517832.4177701559;516598.9173136829;457858.72095545434;465459.1021369307;466207.9483817794;468081.364597962;424204.0707750697;408024.0591874085;459575.6909922959;458887.9186232276;;183977.97901196036;472829.0820560985;202433.42652816273;251036.12243501635;274.1435987014726;730519.5436477624;277136.44198289944;46621.38059025327;0.0;0;46;42;0;0;0;0;0;17;18;305512581219.965;112307030090.0805;214262210275.00427;72830.77608519727;6850.023273374372;223.82349362931362;4468.813618046543;550328.0022991229;243765.4036960309;8532.719061433001;183072.817682818;3.810386912292703;0.30399197561520785
1394;2019-02-15 16:14:37.874;806;212;194;193;182;41;205;26;55;32;622;607;54;91;255;261;262;214;211;209;204;26;588;363;368;123;368;248;583;-2.0;83.0;1209.0;162.0;129.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39298.85546875;20222.94140625;0.0;1938.67443847656;421.0;88547;;;Calculated values ==>;1550243677.874;353.76;294.36;292.56;292.46000000000004;291.36;277.26000000000005;274.69669130483857;293.66;275.76000000000005;278.66;276.36;335.36;333.86;278.56;282.26000000000005;298.66;299.26000000000005;299.36;294.56;294.06;293.56;;315.26000000000005;275.76000000000005;238.79729159403252;260.85938512811435;274.69669130483857;294.26000000000005;5880000.0;3629999.9999999995;3679999.9999999995;1230000.0;3679999.9999999995;2480000.0;5830000.0;0.0;0.013833333333333333;0.20149999999999998;0.027000000000000003;0.021500000000000002;0.021500000000000002;;20222.94140625;0.0;1938.67443847656;39298.85546875;511915.864032329;408408.6241320832;252868.09289801554;252476.3378278485;248344.40776800516;429947.3805835815;459025.7599915035;458813.14069848234;474116.9027462501;519811.6630467892;518280.92539669183;458693.8975263324;463054.6911675573;465749.9238030741;467248.1840708977;423909.044118461;409287.79445583984;459575.6909922959;458887.9186232276;;176874.38241465177;473541.6726018376;203733.97424041945;252868.09289801554;274.6704704555564;731174.690450805;277472.95084151294;46654.138483272596;0.0;0;46;42;0;0;0;0;0;17;18;305733418019.92993;112382042590.06859;214413735524.9802;51398.452041299664;7284.807855758291;202.26062033292632;4429.4262530920605;551363.4184072737;243883.21358713153;8536.270354165614;183146.98204039884;2.85696436641144;0.23239344853217755
1395;2019-02-15 16:15:37.895;815;216;195;194;183;44;205;26;51;33;633;616;49;78;257;260;262;218;211;209;204;26;586;365;368;130;370;247;581;-2.0;85.0;1061.0;137.0;129.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38488.4921875;20149.810546875;0.0;1107.97985839844;410.0;88548;;;Calculated values ==>;1550243737.895;354.66;294.76000000000005;292.66;292.56;291.46000000000004;277.56;274.9066339382667;293.66;275.76000000000005;278.26000000000005;276.46000000000004;336.46000000000004;334.76000000000005;278.06;280.96000000000004;298.86;299.16;299.36;294.96000000000004;294.06;293.56;;314.16;275.76000000000005;240.39332010688793;260.72004837742526;274.9066339382667;294.26000000000005;5860000.0;3650000.0;3679999.9999999995;1300000.0;3700000.0;2470000.0;5810000.0;0.0;0.014166666666666666;0.17683333333333331;0.022833333333333334;0.021500000000000002;0.021500000000000002;;20149.810546875;0.0;1107.97985839844;38488.4921875;513209.7761026844;411024.1135744509;253372.1749000503;252975.3471902087;248796.81170202047;429811.8947417682;459025.7599915035;458494.913091536;473308.3704715943;521015.01009655645;519282.7627502766;458256.2283559787;461686.3350300114;465724.30640257534;466834.3028272825;424497.1277703524;411825.62474977766;459575.6909922959;458887.9186232276;;172278.17009871884;472630.20280472847;204244.69408079667;253372.1749000503;274.8767987283614;731823.1452267152;277809.5081944688;46679.53615511618;0.0;0;46;42;0;0;0;0;0;17;18;305954295299.593;112457969154.95277;214562287499.7536;44959.913728399064;6128.135782529776;179.51295945814223;4418.588490048312;552166.6858326962;243995.02723836564;8539.452914165293;183220.74130318884;2.6195643996292852;0.20953559231926908
1396;2019-02-15 16:16:37.865;827;217;197;196;181;45;205;27;15;35;638;617;27;63;258;259;262;219;211;209;204;27;584;363;368;136;368;247;578;-2.0;84.0;624.0;75.0;129.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38335.640625;20139.8828125;0.0;1078.82336425781;403.0;88549;;;Calculated values ==>;1550243797.865;355.86;294.86;292.86;292.76000000000005;291.26000000000005;277.66;274.69669130483857;293.66;275.86;274.66;276.66;336.96000000000004;334.86;275.86;279.46000000000004;298.96000000000004;299.06;299.36;295.06;294.06;293.56;;313.46000000000004;275.86;241.71165711629368;260.72004837742526;274.69669130483857;294.26000000000005;5840000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2470000.0;5780000.0;0.0;0.014;0.10400000000000001;0.0125;0.021500000000000002;0.021500000000000002;;20139.8828125;0.0;1078.82336425781;38335.640625;514868.1652006156;412691.3735546752;254348.47887533004;253941.7324591653;248199.8527273573;429947.3805835815;459025.7599915035;454144.8657209969;472720.47428543336;521524.0617255026;519384.72447722306;455608.0198933382;459920.2421717184;466143.89801963745;466988.7418083223;425077.47480329813;413449.453700351;459575.6909922959;458887.9186232276;;169353.38768963216;471938.4492427271;203718.03627556263;254348.47887533004;274.6643203559814;732463.0262332379;278145.08776556805;46697.750403633574;0.0;0;46;42;0;0;0;0;0;17;18;306174984899.6983;112537729254.99083;214710413399.82428;26044.39026232517;3352.7551620895556;162.79229544125974;4397.597954579798;552758.0925149677;244073.99515922953;8542.304031685586;183294.1727894856;1.6003584474736552;0.11859154608643929
1397;2019-02-15 16:17:37.866;834;218;199;198;182;40;205;28;-19;36;631;612;-7;44;258;259;262;219;211;209;204;28;583;360;368;140;365;239;578;-1.0;83.0;573.0;79.0;129.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38252.71484375;20001.265625;0.0;1015.39862060547;398.0;88550;;;Calculated values ==>;1550243857.866;356.56000000000006;294.96000000000004;293.06;292.96000000000004;291.36;277.16;274.38016830617;293.66;275.96000000000004;271.26000000000005;276.76000000000005;336.26000000000005;334.36;272.46000000000004;277.56;298.96000000000004;299.06;299.36;295.06;294.06;293.56;;312.96000000000004;275.96000000000004;242.56692532238324;259.59022785621676;274.38016830617;294.26000000000005;5830000.0;3600000.0;3679999.9999999995;1400000.0;3650000.0;2390000.0;5780000.0;0.0;0.013833333333333333;0.0955;0.013166666666666667;0.021500000000000002;0.021500000000000002;;20001.265625;0.0;1015.39862060547;38252.71484375;515816.74560631654;413072.730473127;255172.84397889598;254758.8055299642;248564.62603424955;430148.3826014536;459025.7599915035;451349.4534050832;472293.48310962116;521466.4585176557;519540.45628184924;452822.76401265257;458933.5631923438;466573.67930157646;467413.82886276924;425364.8332833355;413449.453700351;459575.6909922959;458887.9186232276;;167264.2905471822;471506.718606615;202924.1312500962;255172.84397889598;274.3432370026185;733101.2731653114;278479.602910636;46715.20254435052;0.0;0;46;42;0;0;0;0;0;17;18;306395788579.4316;112620530634.89081;214856215829.64816;23724.618265801262;3536.337400194164;164.82941756461875;4379.874104853131;553172.8411645633;244131.40522066428;8545.03425812702;183367.31960898585;1.513354299080248;0.11271436165591917
1398;2019-02-15 16:18:37.846;837;216;195;194;181;36;206;28;-26;37;616;602;-2;50;256;260;262;218;211;209;204;28;568;356;368;142;361;257;567;-1.0;81.0;0.0;67.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29846.509765625;11306.447265625;0.0;1108.56921386719;407.0;88551;;;Calculated values ==>;1550243917.846;356.86;294.76000000000005;292.66;292.56;291.26000000000005;276.76000000000005;273.955091788801;293.76000000000005;275.96000000000004;270.56;276.86;334.76000000000005;333.36;272.96000000000004;278.16;298.76000000000005;299.16;299.36;294.96000000000004;294.06;293.56;;313.86;275.96000000000004;242.98782864720522;262.0952818180154;273.955091788801;294.26000000000005;5680000.0;3560000.0;3679999.9999999995;1420000.0;3610000.0;2570000.0;5670000.0;0.0;0.013500000000000002;0.0;0.011166666666666667;0.021500000000000002;0.021500000000000002;;11306.447265625;0.0;1108.56921386719;29846.509765625;517418.7544036514;416612.76101829234;254174.03476074056;253761.5890112568;248694.53612232546;430412.23801567365;459163.4570647147;447164.78437348583;472128.42060986464;518448.6416645723;517010.2429462768;450270.75423733005;456763.03909346624;466883.92173941486;468105.1125513974;429471.63005615707;417282.57305807783;459575.6909922959;458887.9186232276;;171024.68490186572;471240.6132432691;201084.45144537775;254174.03476074056;273.60838308007123;733668.5775393905;278740.41355227167;46732.89637639943;0.0;0;46;42;0;0;0;0;0;17;18;306616514979.5018;112705102434.9177;215004966229.69547;0.0;3016.7438067431203;164.5522694740697;4401.348503043472;553370.4804151237;244185.9960277361;8547.77819057075;183440.4720717899;0.610763956035507;0.03590957317501094
1399;2019-02-15 16:19:37.836;834;215;193;192;177;33;206;25;-18;35;610;596;4;81;254;260;262;216;211;209;204;25;568;353;368;133;359;264;568;0.0;80.0;496.0;91.0;129.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30565.75;11247.419921875;0.0;2031.1726074218802;419.0;88552;;;Calculated values ==>;1550243977.836;356.56000000000006;294.66;292.46000000000004;292.36;290.86;276.46000000000004;273.6339639331285;293.76000000000005;275.66;271.36;276.66;334.16;332.76000000000005;273.56;281.26000000000005;298.56;299.16;299.36;294.76000000000005;294.06;293.56;;315.06;275.66;241.05796691057077;263.0348170998261;273.6339639331285;294.26000000000005;5680000.0;3529999.9999999995;3679999.9999999995;1330000.0;3590000.0;2640000.0;5680000.0;0.0;0.013333333333333334;0.08266666666666667;0.015166666666666667;0.021500000000000002;0.021500000000000002;;11247.419921875;0.0;2031.1726074218802;30565.75;517052.47495502414;415899.24354490207;253295.64132145524;252891.56722877352;247183.65374057792;430607.02586249536;459163.4570647147;446888.58173331124;473112.1826642056;517242.21040163847;515795.7588593383;449775.47733975266;459415.40604912717;466909.46258657274;468524.14258881606;429471.63005615707;416242.9944456476;459575.6909922959;458887.9186232276;;176038.69501535743;472138.9942397944;201032.98844362577;253295.64132145524;273.5749464863029;734171.9291316011;278928.3311207152;46759.05653082847;0.0;0;46;42;0;0;0;0;0;18;18;306837278179.53687;112787588684.9308;215161240179.7203;20324.062378614;4111.77442124189;176.38180814012654;4420.233961988107;553539.8193737747;244245.39044559232;8550.618834365101;183513.9730068123;2.1864103824203593;0.16599521554717256
1400;2019-02-15 16:20:37.887;824;212;192;191;178;33;206;22;-4;33;617;604;11;98;253;260;262;213;211;209;205;24;568;353;368;127;358;266;568;230.0;113.0;691.0;172.0;129.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30600.587890625;11244.5029296875;0.0;2070.58959960938;426.0;88553;;;Calculated values ==>;1550244037.887;355.56000000000006;294.36;292.36;292.26000000000005;290.96000000000004;276.46000000000004;273.6339639331285;293.76000000000005;275.36;272.76000000000005;276.46000000000004;334.86;333.56;274.26000000000005;282.96000000000004;298.46000000000004;299.16;299.36;294.46000000000004;294.06;293.66;;315.76000000000005;275.56;239.71726792356844;263.299902668528;273.6339639331285;294.26000000000005;5680000.0;3529999.9999999995;3679999.9999999995;1270000.0;3579999.9999999995;2660000.0;5680000.0;0.03833333333333333;0.01883333333333333;0.11516666666666667;0.028666666666666667;0.021500000000000002;0.059833333333333336;;11244.5029296875;0.0;2070.58959960938;30600.587890625;515828.91729156364;414846.29353119736;252891.56722877352;252490.88843006507;247546.45748174383;430607.02586249536;459163.4570647147;448362.4803057478;473697.1866146107;517796.5415658619;516452.53444265085;450320.27882712363;461159.3829052003;466922.41498093086;468524.14258881606;429471.63005615707;415201.0134024272;459575.6909922959;459025.7599915035;;178963.62700411686;472829.0820560985;201047.24820040475;219676.5438958353;273.58052707746674;734682.0818765877;279115.92312930117;46793.266936770066;0.0;0;46;42;0;0;0;0;0;18;18;307058265859.97205;112865654985.08453;215320375330.0337;28482.470897465344;7791.0792371965545;268.7632803119125;14321.061429724148;553946.8861981543;244344.66520482156;8554.331529887222;183670.28321956008;3.8199790750822413;0.2481673432198899
1401;2019-02-15 16:21:37.857;813;209;191;190;179;33;206;22;7;32;636;620;18;101;253;260;262;210;211;209;205;23;570;352;368;123;357;265;570;93.0;83.0;710.0;130.0;129.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30711.66796875;11287.8466796875;0.0;2093.580078125;429.0;88554;;;Calculated values ==>;1550244097.857;354.46000000000004;294.06;292.26000000000005;292.16;291.06;276.46000000000004;273.5264737036516;293.76000000000005;275.36;273.86;276.36;336.76000000000005;335.16;274.96000000000004;283.26000000000005;298.46000000000004;299.16;299.36;294.16;294.06;293.66;;316.06;275.46000000000004;238.79729159403252;263.1675429290057;273.5264737036516;294.26000000000005;5700000.0;3520000.0000000005;3679999.9999999995;1230000.0;3570000.0000000005;2650000.0;5700000.0;0.015500000000000002;0.013833333333333333;0.11833333333333333;0.021666666666666667;0.021500000000000002;0.037000000000000005;;11287.8466796875;0.0;2093.580078125;30711.66796875;514310.3404185195;412942.8775993119;252381.83822587095;251986.4835433133;247822.99964513496;430671.36484660726;459163.4570647147;449982.83907029656;474116.9027462501;519840.4235616016;518190.31015124056;451401.0518682116;461672.7578008095;467064.51337570406;468663.3221224397;428944.477282413;413319.79636540654;459575.6909922959;459025.7599915035;;180217.192455513;473253.8794426113;200800.22287648564;230773.32368761493;273.4793755008204;735192.7618745933;279303.5988246788;46827.95100006074;0.0;0;46;42;0;0;0;0;0;18;18;307278955460.07733;112940617485.1203;215479595680.10965;29486.609582934292;5903.162558932723;216.14141935192256;8445.340143243879;554429.7203312193;244458.72682716956;8558.370381950099;183859.90837275205;3.291969870009885;0.23569825470895864
1402;2019-02-15 16:22:37.867;803;208;190;190;179;34;206;23;13;32;654;633;23;86;253;261;262;210;211;209;205;23;569;353;368;130;358;260;569;314.0;85.0;525.0;157.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29886.0625;11257.4482421875;0.0;1188.39855957031;430.0;88555;;;Calculated values ==>;1550244157.867;353.46000000000004;293.96000000000004;292.16;292.16;291.06;276.56;273.6339639331285;293.76000000000005;275.46000000000004;274.46000000000004;276.36;338.56000000000006;336.46000000000004;275.46000000000004;281.76000000000005;298.46000000000004;299.26000000000005;299.36;294.16;294.06;293.66;;316.16;275.46000000000004;240.39332010688793;262.5002047102346;273.6339639331285;294.26000000000005;5690000.0;3529999.9999999995;3679999.9999999995;1300000.0;3579999.9999999995;2600000.0;5690000.0;0.052333333333333336;0.014166666666666666;0.0875;0.026166666666666668;0.021500000000000002;0.07383333333333333;;11257.4482421875;0.0;1188.39855957031;29886.0625;513160.98476170225;412976.75865640567;252039.83791205118;252039.83791205118;247867.14569744086;430607.02586249536;459163.4570647147;451647.1909244019;473211.5349843978;522100.4623691761;519945.09838613524;452911.8615402216;460641.63815180265;466922.41498093086;468651.46095876646;429208.78277628135;413724.8881689366;459575.6909922959;459025.7599915035;;180635.0508419939;472339.328242146;201046.3711137881;215895.48447039293;273.58018384197754;735697.8271252672;279491.50759524084;46855.305380340855;0.0;0;46;42;0;0;0;0;0;18;18;307499792260.04224;113016530135.10823;215637121930.08463;21927.571733428707;7098.832378192032;219.35517360405075;17951.11867597533;554858.243250706;244567.094843288;8562.000125080534;184079.9155246256;3.7921789262691377;0.2104831680523985
1403;2019-02-15 16:23:37.868;797;207;189;188;179;36;206;25;19;33;659;635;29;71;253;261;262;209;211;209;205;24;568;355;368;135;360;258;568;137.0;111.0;438.0;155.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29845.3359375;11291.5810546875;0.0;1157.62963867188;432.0;88556;;;Calculated values ==>;1550244217.868;352.86;293.86;292.06;291.96000000000004;291.06;276.76000000000005;273.8482719121499;293.76000000000005;275.66;275.06;276.46000000000004;339.06000000000006;336.66;276.06;280.26000000000005;298.46000000000004;299.26000000000005;299.36;294.06;294.06;293.66;;316.36;275.56;241.49495122638035;262.23063862743834;273.8482719121499;294.26000000000005;5680000.0;3550000.0;3679999.9999999995;1350000.0;3600000.0;2580000.0;5680000.0;0.022833333333333334;0.018500000000000003;0.073;0.025833333333333333;0.021500000000000002;0.044333333333333336;;11291.5810546875;0.0;1157.62963867188;29845.3359375;512504.241649746;413011.1764247646;251699.2663586575;251308.1132282745;247911.49400514975;430477.46260093397;459163.4570647147;452755.18276290165;472656.1521691498;522774.6974151522;520315.44049780635;454006.31235741987;459150.8545672082;466637.4274074692;468372.8177867572;429471.63005615707;413758.1227596048;459575.6909922959;459025.7599915035;;181470.77258748977;471777.35084692197;201523.15335881375;225856.68184370038;273.7754671814435;736195.5970743394;279679.4193042974;46874.85594113984;0.0;0;46;42;0;0;0;0;0;18;18;307720595939.7755;113096031460.01219;215792524519.8969;18339.938146498414;6981.5667684427945;290.6998849862165;10337.162464552604;555193.811425343;244684.43345831256;8566.250654737965;184315.65512943984;2.8876824523225424;0.19653302045388146
1404;2019-02-15 16:24:37.858;794;207;188;187;178;37;206;25;31;33;655;632;36;70;254;261;263;208;211;209;205;25;569;354;368;138;360;261;569;180.0;85.0;956.0;134.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29839.55859375;11304.0302734375;0.0;1162.791015625;433.0;88557;;;Calculated values ==>;1550244277.858;352.56000000000006;293.86;291.96000000000004;291.86;290.96000000000004;276.86;273.7412296467126;293.76000000000005;275.66;276.26000000000005;276.46000000000004;338.66;336.36;276.76000000000005;280.16;298.56;299.26000000000005;299.46000000000004;293.96000000000004;294.06;293.66;;316.46000000000004;275.66;242.14157278889297;262.63441904999945;273.7412296467126;294.26000000000005;5690000.0;3540000.0;3679999.9999999995;1380000.0;3600000.0;2610000.0;5690000.0;0.030000000000000002;0.014166666666666666;0.15933333333333335;0.022333333333333334;0.021500000000000002;0.051500000000000004;;11304.0302734375;0.0;1162.791015625;29839.55859375;512047.1962164319;412595.7268727953;251256.4097192338;250869.15684924566;247502.8094945896;430542.39183029096;459163.4570647147;453744.7720462681;472262.261994151;522121.85230575514;519759.6240609642;454370.03874577465;458554.57631565107;466767.0802831461;468512.2632538827;429458.6658082164;412976.75865640567;459575.6909922959;459025.7599915035;;181888.63598580268;471477.517547777;201364.14873355336;222192.95671786653;273.70889028217834;736692.8882998254;279867.68468260154;46894.189557122256;0.0;0;46;42;0;0;0;0;0;18;18;307941359139.8106;113177917810.0252;215948198569.92166;40212.64598115922;6032.531903517661;233.4936846506517;12196.889368592305;555681.6683034509;244792.86620545908;8570.618206439009;184503.40759745167;4.706537422606482;0.3163437377620873
1405;2019-02-15 16:25:37.889;791;206;188;187;178;38;206;25;41;33;648;627;43;74;254;261;263;208;212;210;205;25;569;356;369;141;361;267;569;131.0;83.0;1167.0;213.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29842.505859375;11275.1787109375;0.0;1189.70666503906;433.0;88558;;;Calculated values ==>;1550244337.889;352.26;293.76000000000005;291.96000000000004;291.86;290.96000000000004;276.96000000000004;273.955091788801;293.76000000000005;275.66;277.26000000000005;276.46000000000004;337.96000000000004;335.86;277.46000000000004;280.56;298.56;299.26000000000005;299.46000000000004;293.96000000000004;294.16;293.66;;316.46000000000004;275.66;242.77792619122317;263.43189868330234;273.955091788801;294.36;5690000.0;3560000.0;3690000.0;1410000.0;3610000.0;2670000.0;5690000.0;0.021833333333333333;0.013833333333333333;0.1945;0.0355;0.021500000000000002;0.043333333333333335;;11275.1787109375;0.0;1189.70666503906;29842.505859375;511675.11321149627;412209.8033933682;251256.4097192338;250869.15684924566;247502.8094945896;430412.23801567365;459004.97428962355;453978.718135384;471866.4182417926;520912.56333749223;518745.7667256876;454230.8490233495;458084.88999763224;466624.4334453391;468233.12332088803;429458.6658082164;412976.75865640567;459555.5943475005;458866.95893993904;;181888.63598580268;471077.96398673364;201861.1133742979;226368.77963774686;273.91179471348346;737190.495800541;280055.941973193;46913.80383323755;0.0;0;46;42;0;0;0;0;0;18;18;308162573374.4381;113261661054.88419;216106680409.6548;49036.87412603125;9557.198196741467;227.99971560004812;10074.921103094995;556425.7985718582;244922.8477451914;8574.465971753425;184689.10191025367;5.527286538410711;0.42443353502077413
1406;2019-02-15 16:26:37.869;786;207;188;189;180;40;206;26;48;33;643;623;47;74;255;261;263;209;211;210;205;26;587;360;369;136;365;254;582;-2.0;85.0;1488.0;203.0;129.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39066.95703125;20042.69921875;0.0;1912.09387207031;429.0;88559;;;Calculated values ==>;1550244397.869;351.76;293.86;291.96000000000004;292.06;291.16;277.16;274.38016830617;293.76000000000005;275.76000000000005;277.96000000000004;276.46000000000004;337.46000000000004;335.46000000000004;277.86;280.56;298.66;299.26000000000005;299.46000000000004;294.06;294.16;293.66;;316.06;275.76000000000005;241.71165711629368;261.6868853414304;274.38016830617;294.26000000000005;5870000.0;3600000.0;3690000.0;1360000.0;3650000.0;2540000.0;5820000.0;0.0;0.014166666666666666;0.24800000000000003;0.03383333333333333;0.021500000000000002;0.021500000000000002;;20042.69921875;0.0;1912.09387207031;39066.95703125;509489.7788272315;406590.0791962334;250608.29132948688;250986.94214601637;247666.14074593346;430148.3826014536;459004.97428962355;457008.179664001;472525.0707617092;521462.70147430664;519416.45937810675;456886.66015253164;460136.99449720635;466181.95831478277;467671.8303827659;424485.4924095665;407532.3854271443;459555.5943475005;458866.95893993904;;180217.192455513;471840.61823089625;202937.29339325742;250608.29132948688;274.34833752095955;737764.5499096374;280316.8372952514;46939.643554942406;0.0;0;47;42;0;0;0;0;0;19;18;308383899574.5085;113344733354.9106;216262928309.70447;63009.57979514441;9097.895823673447;240.16901558431417;4477.561353624722;557359.2077813484;245078.25504237198;8578.36607737917;184810.33217386916;3.499245275062459;0.2895941532074885
1407;2019-02-15 16:27:37.869;787;212;193;193;181;43;206;26;49;33;631;614;47;78;257;260;263;214;211;210;205;26;586;364;369;132;369;248;581;-2.0;84.0;1012.0;207.0;129.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39072.05078125;20113.16015625;0.0;1875.7197265625;416.0;88560;;;Calculated values ==>;1550244457.869;351.86;294.36;292.46000000000004;292.46000000000004;291.26000000000005;277.46000000000004;274.8017692304317;293.76000000000005;275.76000000000005;278.06;276.46000000000004;336.26000000000005;334.56;277.86;280.96000000000004;298.86;299.16;299.46000000000004;294.56;294.16;293.66;;314.76000000000005;275.76000000000005;240.83765695389522;260.85938512811435;274.8017692304317;294.26000000000005;5860000.0;3640000.0;3690000.0;1320000.0;3690000.0;2480000.0;5810000.0;0.0;0.014;0.16866666666666666;0.034499999999999996;0.021500000000000002;0.021500000000000002;;20113.16015625;0.0;1875.7197265625;39072.05078125;509703.08120833035;409350.4208366094;252581.63990204173;252581.63990204173;248069.19658235734;429879.7862731237;459004.97428962355;458096.4450345903;473048.1168422736;520729.2112153609;518995.50695758936;457856.87895712245;461534.06200326455;465868.6305586301;466976.539238069;424776.5160846802;410199.75446230825;459555.5943475005;458866.95893993904;;174785.17458790913;472367.87413283327;203946.71687443386;252581.63990204173;274.75726289498994;738415.708308075;280651.4694567097;46971.20866826435;0.0;0;47;42;0;0;0;0;0;19;18;308605299574.5085;113425133354.9106;216413528309.70447;42866.587483013056;9260.52992541478;204.07466271320754;4435.134359314792;558241.5091753331;245231.24192361438;8582.06810803165;184884.60463814365;2.5815924564137056;0.21965107559036826
1408;2019-02-15 16:28:37.870;802;215;193;192;182;45;206;26;41;33;628;613;41;84;259;259;263;217;212;209;205;26;583;365;369;129;370;246;578;-2.0;110.0;935.0;215.0;129.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38932.7890625;20022.388671875;0.0;1882.87463378906;408.0;88561;;;Calculated values ==>;1550244517.87;353.36;294.66;292.46000000000004;292.36;291.36;277.66;274.9066339382667;293.76000000000005;275.76000000000005;277.26000000000005;276.46000000000004;335.96000000000004;334.46000000000004;277.26000000000005;281.56;299.06;299.06;299.46000000000004;294.86;294.06;293.66;;313.96000000000004;275.76000000000005;240.16925963744896;260.58029834229245;274.9066339382667;294.36;5830000.0;3650000.0;3690000.0;1290000.0;3700000.0;2460000.0;5780000.0;0.0;0.018333333333333333;0.15583333333333332;0.035833333333333335;0.021500000000000002;0.021500000000000002;;20022.388671875;0.0;1882.87463378906;38932.7890625;511843.4913026876;411914.0225132457;252741.77072699516;252348.17446939377;248564.62603424955;429811.8947417682;459004.97428962355;457459.7496793268;473438.18344108673;520588.0431833025;519060.15090800927;457459.7496793268;462538.68467167753;465987.64080860076;466704.04308719933;425638.3471486094;412691.3735546752;459418.15383522364;458866.95893993904;;171442.51209473662;472761.04596960294;204195.65221201873;252741.77072699516;274.85792399723135;739065.7594733265;280985.9379375885;47002.530809923104;0.0;0;47;42;0;0;0;0;0;19;18;308826703264.241;113503434659.81601;216561730779.52545;39466.98852198884;9623.593276313435;237.36118255546046;4431.691546578294;558927.6337430981;245388.6122395669;8585.746801381645;184958.49608544042;2.454188008483576;0.21224092024448155
1409;2019-02-15 16:29:37.880;819;215;195;194;180;43;206;27;21;34;630;615;27;81;259;259;263;216;212;210;205;26;581;362;369;127;367;243;576;1.0;81.0;781.0;172.0;129.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38909.21875;19985.14453125;0.0;1879.49499511719;401.0;88562;;;Calculated values ==>;1550244577.88;355.06000000000006;294.66;292.66;292.56;291.16;277.46000000000004;274.5913991737795;293.76000000000005;275.86;275.26000000000005;276.56;336.16;334.66;275.86;281.26000000000005;299.06;299.06;299.46000000000004;294.76000000000005;294.16;293.66;;313.26000000000005;275.76000000000005;239.71726792356844;260.1585393101385;274.5913991737795;294.36;5810000.0;3620000.0000000005;3690000.0;1270000.0;3670000.0000000005;2430000.0;5760000.0;0.00016666666666666666;0.013500000000000002;0.13016666666666665;0.028666666666666667;0.021500000000000002;0.021666666666666667;;19985.14453125;0.0;1879.49499511719;38909.21875;514128.0566974527;412750.9673870781;253650.9047824938;253248.80892852604;247924.00529082306;430014.67791919125;459004.97428962355;455545.4070294835;473793.5715148927;521037.7362916816;519513.19739620714;456268.11165920115;462640.5126382615;466418.2858072211;467130.69761941896;426203.85868940194;413131.2631789293;459555.5943475005;458866.95893993904;;168517.74571465285;473022.0950788126;203402.29721971962;253264.37703201093;274.53765439191466;739714.5509881383;281319.38961490465;47033.88911579696;0.0;0;47;42;0;0;0;0;0;19;18;309048140165.0856;113580247460.10898;216708455230.08508;32820.62812690427;7729.100871960666;176.48003939138093;4454.72260800511;559530.1309502712;245533.24212565157;8589.196053023832;185032.561879253;2.066392706441671;0.17410923670083733
