;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1410;2019-02-15 16:30:37.880;831;214;197;196;181;39;206;28;24;34;634;619;26;75;258;259;263;216;212;210;205;28;567;360;369;125;365;249;567;-2.0;85.0;629.0;215.0;129.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30787.140625;11345.501953125;0.0;1949.23571777344;398.0;88563;;;Calculated values ==>;1550244637.88;356.26;294.56;292.86;292.76000000000005;291.26000000000005;277.06;274.38016830617;293.76000000000005;275.96000000000004;275.56;276.56;336.56;335.06;275.76000000000005;280.66;298.96000000000004;299.06;299.46000000000004;294.76000000000005;294.16;293.66;;312.96000000000004;275.96000000000004;239.25999513918347;260.9983114674233;274.38016830617;294.36;5670000.0;3600000.0;3690000.0;1250000.0;3650000.0;2490000.0;5670000.0;0.0;0.014166666666666666;0.10483333333333333;0.035833333333333335;0.021500000000000002;0.021500000000000002;;11345.501953125;0.0;1949.23571777344;30787.140625;516768.1232102656;415929.6988632896;409434.16367595433;409002.03532482655;248694.53612232546;430148.3826014536;459004.97428962355;454909.11700839887;474051.4637773472;520952.94637897005;519422.65703050984;455153.4212451428;461028.08404593915;466573.67930157646;467413.82886276924;429979.97708552127;416612.76101829234;459555.5943475005;458866.95893993904;;167264.2905471822;473474.67390996165;202872.52900980084;409434.16367595433;274.32323614485864;740295.35398293;281580.4783356078;47065.79520507105;0.0;0;47;42;0;0;0;0;0;19;18;309269540165.0856;113655847460.10898;216856055230.08508;26421.835641853027;9696.57685892243;189.36889428574318;1062.8050981756712;560023.8181483442;245678.45610674226;8592.244794137809;185078.5412768045;2.8109307169737794;0.2785143699738244
1411;2019-02-15 16:31:37.861;834;212;192;191;178;36;206;27;35;35;641;624;38;90;257;259;263;214;212;210;205;28;565;355;369;127;360;264;564;157.0;87.0;100.0;40.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29897.40625;11183.9443359375;0.0;1211.53295898438;412.0;88564;;;Calculated values ==>;1550244697.861;356.56000000000006;294.36;292.36;292.26000000000005;290.96000000000004;276.76000000000005;273.8482719121499;293.76000000000005;275.86;276.66;276.66;337.26;335.56;276.96000000000004;282.16;298.86;299.06;299.46000000000004;294.56;294.16;293.66;;314.36;275.96000000000004;239.71726792356844;263.0348170998261;273.8482719121499;294.36;5650000.0;3550000.0;3690000.0;1270000.0;3600000.0;2640000.0;5640000.0;0.026166666666666668;0.0145;0.016666666666666666;0.006666666666666667;0.021500000000000002;0.04766666666666667;;11183.9443359375;0.0;1211.53295898438;29897.40625;517298.4388219805;416365.60020050604;253117.87180929046;252712.79685535165;247723.0472868832;430477.46260093397;459004.97428962355;453734.4937347361;473889.94243038853;520437.89121522807;518686.60191538016;454111.590638442;460503.80454279925;467155.4305485478;468117.1661838917;430495.72402846446;417038.88579527976;459555.5943475005;458866.95893993904;;173113.83306960555;473215.0499880337;201618.85355507775;224847.43171869116;273.81281792196415;740800.898399995;281768.1642684774;47092.12660310325;0.0;0;47;42;0;0;0;0;0;19;18;309490870054.8885;113731423520.04169;217009906494.9481;4201.92733632764;1810.64130955304;195.1241543811783;11154.930797546149;560278.9353602274;245774.31922512403;8595.447888239414;185180.32350126404;1.4007224719713733;0.03703318325132954
1412;2019-02-15 16:32:37.857;825;211;191;190;176;34;206;25;44;35;655;630;47;82;255;259;263;212;212;210;205;26;566;353;369;128;359;266;566;-1.0;80.0;225.0;22.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29870.03515625;11244.865234375;0.0;1204.39245605469;422.0;88565;;;Calculated values ==>;1550244757.857;355.66;294.26000000000005;292.26000000000005;292.16;290.76000000000005;276.56;273.6339639331285;293.76000000000005;275.66;277.56;276.66;338.66;336.16;277.86;281.36;298.66;299.06;299.46000000000004;294.36;294.16;293.66;;315.36;275.76000000000005;239.943914813709;263.299902668528;273.6339639331285;294.36;5660000.0;3529999.9999999995;3690000.0;1280000.0;3590000.0;2660000.0;5660000.0;0.0;0.013333333333333334;0.0375;0.0036666666666666666;0.021500000000000002;0.021500000000000002;;11244.865234375;0.0;1204.39245605469;29870.03515625;516117.0281752334;415264.52354227717;252601.19691996908;252201.70699163104;246908.1952660219;430607.02586249536;459004.97428962355;454525.8889938194;473760.833029134;521715.3432850405;519138.77898428973;454901.9619922797;459222.0591093674;467038.77096222027;468396.73186948214;430238.5358618989;415614.3946099609;459555.5943475005;458866.95893993904;;177292.22831007556;472891.67638883414;201106.44275645405;252601.19691996908;273.60368762838823;741298.9272080072;281955.0585546073;47112.257972731735;0.0;0;47;42;0;0;0;0;0;19;18;309712255295.0785;113807918420.10735;217168895895.08456;9503.2292339012;996.5458566520603;194.98855002584014;4434.713883429355;560393.1373844348;245797.7108919807;8598.698610716316;185310.2285461366;1.2152915378753204;0.06733161754613658
1413;2019-02-15 16:33:37.862;810;207;190;189;177;34;206;24;51;35;668;638;52;80;254;260;263;208;212;210;205;25;567;353;369;129;359;264;566;325.0;85.0;468.0;98.0;129.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29811.408203125;11224.0732421875;0.0;1173.88818359375;429.0;88566;;;Calculated values ==>;1550244817.862;354.16;293.86;292.16;292.06;290.86;276.56;273.6339639331285;293.76000000000005;275.56;278.26000000000005;276.66;339.96000000000004;336.96000000000004;278.36;281.16;298.56;299.16;299.46000000000004;293.96000000000004;294.16;293.66;;316.06;275.66;240.16925963744896;263.0348170998261;273.6339639331285;294.36;5670000.0;3529999.9999999995;3690000.0;1290000.0;3590000.0;2640000.0;5660000.0;0.05416666666666667;0.014166666666666666;0.078;0.01633333333333333;0.021500000000000002;0.07566666666666667;;11224.0732421875;0.0;1173.88818359375;29811.408203125;514193.0867731972;413826.1490149235;252201.70699163104;251805.46433208432;247270.16511600112;430607.02586249536;459004.97428962355;455734.44449998223;473631.5180336029;523213.88131328375;520129.0411214444;455858.54699093295;459294.04290065635;466909.46258657274;468524.14258881606;429979.97708552127;414191.8510684593;459555.5943475005;458866.95893993904;;180217.192455513;472664.2518820126;201077.46909722462;215603.95960026083;273.5923524357511;741796.3140137545;282142.3153116213;47132.07862960496;0.0;0;47;42;0;0;0;0;0;19;18;309933673744.62103;113885024844.94803;217327909144.756;19863.244081415094;4435.917452151536;223.6651185750449;18406.900283368985;560637.8783882743;245842.9851920045;8602.187682012494;185500.5911926987;3.4626440155104343;0.16217791238381735
1414;2019-02-15 16:34:37.852;798;205;189;188;177;34;206;23;55;35;675;644;55;80;254;260;263;207;212;210;205;24;568;353;369;129;358;261;567;297.0;84.0;507.0;137.0;130.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29917.3203125;11288.185546875;0.0;1131.16528320312;433.0;88567;;;Calculated values ==>;1550244877.852;352.96000000000004;293.66;292.06;291.96000000000004;290.86;276.56;273.6339639331285;293.76000000000005;275.46000000000004;278.66;276.66;340.66;337.56000000000006;278.66;281.16;298.56;299.16;299.46000000000004;293.86;294.16;293.66;;316.46000000000004;275.56;240.16925963744896;262.63441904999945;273.6339639331285;294.36;5680000.0;3529999.9999999995;3690000.0;1290000.0;3579999.9999999995;2610000.0;5670000.0;0.0495;0.014;0.0845;0.022833333333333334;0.021666666666666667;0.07116666666666667;;11288.185546875;0.0;1131.16528320312;29917.3203125;512627.9478230959;412666.3294128141;251752.21821987705;251360.0964580397;247226.81265984647;430607.02586249536;459004.97428962355;456722.2913988086;473631.5180336029;524172.29099487956;520992.67815350543;456722.2913988086;459764.8809640404;467051.5817240092;468524.14258881606;429720.027349649;413421.25303917937;459555.5943475005;458866.95893993904;;181888.63598580268;472567.4425401675;201028.9389816995;216471.62352728046;273.5733616275565;742293.9704615631;282329.88620120054;47151.28420703484;0.0;0;47;42;0;0;0;0;0;19;18;310155036844.65625;113962411944.96033;217485382894.78104;21606.08827924572;6200.129164585019;228.18284034657478;17250.468036867536;560983.3985617065;245931.60414153777;8605.952454104163;185797.68640462522;3.6463152495354705;0.19872620450064973
1415;2019-02-15 16:35:37.862;791;204;188;188;177;35;206;24;58;34;676;646;57;79;254;260;263;205;212;210;205;24;566;355;369;130;360;257;566;268.0;110.0;504.0;147.0;130.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29894.0859375;11303.8955078125;0.0;1096.96484375;434.0;88568;;;Calculated values ==>;1550244937.862;352.26;293.56;291.96000000000004;291.96000000000004;290.86;276.66;273.8482719121499;293.76000000000005;275.56;278.96000000000004;276.56;340.76;337.76;278.86;281.06;298.56;299.16;299.46000000000004;293.66;294.16;293.66;;316.56;275.56;240.39332010688793;262.0952818180154;273.8482719121499;294.36;5660000.0;3550000.0;3690000.0;1300000.0;3600000.0;2570000.0;5660000.0;0.04466666666666667;0.018333333333333333;0.084;0.0245;0.021666666666666667;0.06633333333333333;;11303.8955078125;0.0;1096.96484375;29894.0859375;511932.77264932415;412702.44267607504;251412.36279694637;251412.36279694637;247270.16511600112;430477.46260093397;459004.97428962355;457737.34308384603;473405.19094569265;524593.4447819232;521524.81775165757;457615.8751958574;460268.07857627224;466767.0802831461;468245.0390451662;430238.5358618989;413081.61415783793;459555.5943475005;458866.95893993904;;182306.50109390085;472436.3020657052;201554.7681107527;217839.91210373054;273.7878086011853;742792.481918298;282518.1849211834;47169.85505271501;0.0;0;47;42;0;0;0;0;0;19;18;310376473744.62103;114040124894.94798;217640808794.75635;21519.336297739843;6636.597581896336;314.5435645744513;15988.127440135162;561342.836996214;246038.59469319525;8610.475927931126;186074.7208649388;3.5851226143953823;0.20615980470347395
1416;2019-02-15 16:36:37.863;789;203;187;186;177;37;206;26;60;34;672;644;58;80;255;260;264;205;212;210;205;25;566;355;369;131;360;254;566;89.0;83.0;440.0;139.0;130.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29792.4140625;11267.4150390625;0.0;1062.93701171875;435.0;88569;;;Calculated values ==>;1550244997.863;352.06000000000006;293.46000000000004;291.86;291.76000000000005;290.86;276.86;273.8482719121499;293.76000000000005;275.76000000000005;279.16;276.56;340.36;337.56000000000006;278.96000000000004;281.16;298.66;299.16;299.56;293.66;294.16;293.66;;316.66;275.66;240.61611355647437;261.6868853414304;273.8482719121499;294.36;5660000.0;3550000.0;3690000.0;1310000.0;3600000.0;2540000.0;5660000.0;0.014833333333333334;0.013833333333333333;0.07333333333333333;0.023166666666666665;0.021666666666666667;0.036500000000000005;;11267.4150390625;0.0;1062.93701171875;29792.4140625;511685.051953895;412318.42408496223;251022.3019509767;250635.1866375135;247270.16511600112;430477.46260093397;459004.97428962355;458459.42808116745;473275.31562819314;524424.0228441776;521564.9256593399;458218.4318360977;460851.09692979604;466896.63142237026;468245.0390451662;430482.8766691481;413081.61415783793;459555.5943475005;458866.95893993904;;182724.36793118677;472402.05409754877;201528.0365541812;230908.19409565796;273.77737359239234;743289.8777074888;282706.28231041774;47187.85453480854;0.0;0;47;42;0;0;0;0;0;19;18;310597877434.3536;114118426199.8534;217794111349.57117;18841.63537864566;6275.248073088015;240.71746473979064;8320.49491681626;561679.1840321347;246146.1952001687;8615.103180289409;186277.29609386626;2.7313166481046167;0.19539538275583623
1417;2019-02-15 16:37:37.864;791;202;186;185;176;38;207;25;62;34;665;640;59;80;255;260;264;203;212;210;205;26;566;355;369;131;361;253;566;124.0;81.0;668.0;132.0;130.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29769.8984375;11321.2861328125;0.0;1045.87438964844;435.0;88570;;;Calculated values ==>;1550245057.864;352.26;293.36;291.76000000000005;291.66;290.76000000000005;276.96000000000004;273.8482719121499;293.86;275.66;279.36;276.56;339.66;337.16;279.06;281.16;298.66;299.16;299.56;293.46000000000004;294.16;293.66;;316.66;275.76000000000005;240.61611355647437;261.54996906429363;273.8482719121499;294.36;5660000.0;3550000.0;3690000.0;1310000.0;3610000.0;2530000.0;5660000.0;0.020666666666666667;0.013500000000000002;0.11133333333333333;0.022000000000000002;0.021666666666666667;0.042333333333333334;;11321.2861328125;0.0;1045.87438964844;29769.8984375;511932.77264932415;411929.359504971;250635.1866375135;250250.92658919303;246908.1952660219;430477.46260093397;459142.8446520546;458858.5848144472;473275.31562819314;523789.9455181741;521237.79797807836;458498.2948140416;461004.886302071;466754.22869122244;468245.0390451662;430482.8766691481;412318.42408496223;459555.5943475005;458866.95893993904;;182724.36793118677;472499.14586990676;201598.86676606777;226696.19583413054;273.80501918513255;743786.2385855716;282894.52462469024;47205.42825609234;0.0;0;47;42;0;0;0;0;0;19;18;310819281124.9659;114197027510.07077;217946213884.99182;28641.581942719575;5959.806140284458;245.22010988650928;9828.56230481256;562074.8841057984;246248.1556848752;8619.152727580491;186428.54075850052;3.612403220332196;0.25000358239134646
1418;2019-02-15 16:38:37.864;795;201;186;185;175;39;207;26;63;35;659;635;60;80;255;261;264;203;212;210;205;26;566;357;369;131;362;256;566;0.0;83.0;676.0;107.0;130.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29768.5390625;11259.5283203125;0.0;1053.74401855469;436.0;88571;;;Calculated values ==>;1550245117.864;352.66;293.26000000000005;291.76000000000005;291.66;290.66;277.06;274.0616903277293;293.86;275.76000000000005;279.46000000000004;276.66;339.06000000000006;336.66;279.16;281.16;298.66;299.26000000000005;299.56;293.46000000000004;294.16;293.66;;316.76000000000005;275.76000000000005;240.61611355647437;261.9595390733887;274.0616903277293;294.36;5660000.0;3570000.0000000005;3690000.0;1310000.0;3620000.0000000005;2560000.0;5660000.0;0.0;0.013833333333333333;0.11266666666666666;0.017833333333333333;0.021666666666666667;0.021666666666666667;;11259.5283203125;0.0;1053.74401855469;29768.5390625;512427.667278227;411535.0361195408;250635.1866375135;250250.92658919303;246548.38291224377;430346.717906069;459142.8446520546;458502.6972995993;473372.2673856561;522936.11303081166;520480.13072889246;458140.1973536295;460542.49111320026;466611.5614006405;468093.1786096384;430482.8766691481;412318.42408496223;459555.5943475005;458866.95893993904;;183142.23651711168;472499.14586990676;202115.16746604675;250635.1866375135;274.01527250478944;744282.392231405;283082.6980784663;47222.925076160696;0.0;0;47;42;0;0;0;0;0;19;18;311040681124.9659;114275627510.07077;218098913884.99182;28886.32836124692;4821.847614868837;251.2749274145712;4511.688399885887;562554.2833583315;246338.0027995015;8623.290186224667;186548.04284770633;3.1243635521632203;0.24365451548664774
1419;2019-02-15 16:39:37.844;797;201;186;186;176;40;207;27;63;35;655;632;61;83;256;261;264;203;212;210;205;27;567;357;369;132;362;260;567;-2.0;86.0;981.0;120.0;130.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29798.640625;11278.1806640625;0.0;1069.32446289062;438.0;88572;;;Calculated values ==>;1550245177.844;352.86;293.26000000000005;291.76000000000005;291.76000000000005;290.76000000000005;277.16;274.0616903277293;293.86;275.86;279.46000000000004;276.66;338.66;336.36;279.26000000000005;281.46000000000004;298.76000000000005;299.26000000000005;299.56;293.46000000000004;294.16;293.66;;316.96000000000004;275.86;240.83765695389522;262.5002047102346;274.0616903277293;294.36;5670000.0;3570000.0000000005;3690000.0;1320000.0;3620000.0000000005;2600000.0;5670000.0;0.0;0.014333333333333333;0.1635;0.02;0.021666666666666667;0.021666666666666667;;11278.1806640625;0.0;1069.32446289062;29798.640625;512589.5673511649;411096.4409828826;250584.7816210124;250584.7816210124;246865.5166610009;430346.717906069;459142.8446520546;457862.98765851825;473242.3297776949;522203.0034911813;519842.3638000416;457619.169241473;460281.7430646665;466741.49892412685;468093.1786096384;430225.7359148561;411891.9439035771;459555.5943475005;458866.95893993904;;183977.97901196036;472465.0996282349;202149.77118931076;250584.7816210124;274.0287382359817;744778.6199312373;283270.44971531525;47240.61141609925;0.0;0;47;42;0;0;0;0;0;19;18;311262007325.03625;114354501210.09586;218253662285.04102;41809.11089271543;5406.306568778483;262.78435216166525;4512.780508576744;563143.2156427484;246423.20900618625;8627.572585613389;186623.22168733156;4.21064674909446;0.3323880769249705
1420;2019-02-15 16:40:37.894;797;201;188;187;176;40;207;27;63;35;655;631;62;83;256;261;264;203;212;210;205;27;566;358;369;132;364;263;566;-1.0;86.0;1041.0;144.0;130.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29743.630859375;11242.423828125;0.0;1074.31420898438;437.0;88573;;;Calculated values ==>;1550245237.894;352.86;293.26000000000005;291.96000000000004;291.86;290.76000000000005;277.16;274.1680685717883;293.86;275.86;279.46000000000004;276.66;338.66;336.26000000000005;279.36;281.46000000000004;298.76000000000005;299.26000000000005;299.56;293.46000000000004;294.16;293.66;;316.86;275.86;240.83765695389522;262.9017227912062;274.1680685717883;294.36;5660000.0;3579999.9999999995;3690000.0;1320000.0;3640000.0;2630000.0;5660000.0;0.0;0.014333333333333333;0.17350000000000002;0.024;0.021666666666666667;0.021666666666666667;;11242.423828125;0.0;1074.31420898438;29743.630859375;512674.84360339725;411535.0361195408;251412.36279694637;251022.3019509767;246908.1952660219;430280.9020939914;459142.8446520546;457379.14680568065;473242.3297776949;521959.39954575343;519491.0294604622;457256.42423688935;459814.3721383288;466455.85816738626;467952.98239612073;430482.8766691481;412318.42408496223;459555.5943475005;458866.95893993904;;183560.10687098323;472465.0996282349;202401.9746835082;251412.36279694637;274.13137801196905;745275.2190145425;283458.27781235444;47258.48995806368;0.0;0;47;42;0;0;0;0;0;19;18;311483591824.8603;114433767210.03291;218410693034.91632;44238.53936319693;6481.514998673441;260.3571537066641;4494.849583098175;563860.8769474379;246522.35674015273;8631.93573108595;186698.34782435594;4.504054639429087;0.36357716201386386
1421;2019-02-15 16:41:37.855;794;201;189;188;178;41;207;28;59;36;658;632;60;84;257;261;264;203;212;210;205;28;568;358;369;133;364;268;568;-2.0;85.0;816.0;123.0;130.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29839.62109375;11228.5205078125;0.0;1090.67358398438;438.0;88574;;;Calculated values ==>;1550245297.855;352.56000000000006;293.26000000000005;292.06;291.96000000000004;290.96000000000004;277.26000000000005;274.1680685717883;293.86;275.96000000000004;279.06;276.76000000000005;338.96000000000004;336.36;279.16;281.56;298.86;299.26000000000005;299.56;293.46000000000004;294.16;293.66;;316.96000000000004;275.96000000000004;241.05796691057077;263.56353331371673;274.1680685717883;294.36;5680000.0;3579999.9999999995;3690000.0;1330000.0;3640000.0;2680000.0;5680000.0;0.0;0.014166666666666666;0.136;0.0205;0.021666666666666667;0.021666666666666667;;11228.5205078125;0.0;1090.67358398438;29839.62109375;512132.85134740226;410651.275527576;251699.2663586575;251308.1132282745;247546.45748174383;430280.9020939914;459142.8446520546;456067.3960220159;473209.4130839679;521861.5946683202;519178.9511871645;456191.89878656593;459150.43994744663;466586.1840761427;467952.98239612073;429967.22640455776;411459.4196383005;459555.5943475005;458866.95893993904;;183977.97901196036;472431.1216696904;202394.4741885938;251699.2663586575;274.1284633075915;745771.4233712531;283645.41396409826;47276.51979597755;0.0;0;47;42;0;0;0;0;0;19;18;311704847914.7336;114513215534.98743;218569889489.82516;34499.517369345405;5535.751273362481;262.1939291886447;4488.6333392611;564516.6009220263;246622.4355321701;8636.287492955888;186773.16152146694;3.6354728708251987;0.2889177630835788
1422;2019-02-15 16:42:37.855;788;203;191;190;178;41;207;27;49;36;662;634;51;78;257;261;264;205;212;210;205;28;588;360;369;133;365;251;583;-2.0;83.0;914.0;146.0;130.0;0;82;0;1;0;1;0;0;0;0;1;0;0;0;0;38415.62109375;20209.83203125;0.0;1014.63159179688;437.0;88575;;;Calculated values ==>;1550245357.855;351.96000000000004;293.46000000000004;292.26000000000005;292.16;290.96000000000004;277.26000000000005;274.38016830617;293.86;275.86;278.06;276.76000000000005;339.36;336.56;278.26000000000005;280.96000000000004;298.86;299.26000000000005;299.56;293.66;294.16;293.66;;316.86;275.96000000000004;241.05796691057077;261.27494424493943;274.38016830617;294.36;5880000.0;3600000.0;3690000.0;1330000.0;3650000.0;2510000.0;5830000.0;0.0;0.013833333333333333;0.15233333333333335;0.024333333333333332;0.021666666666666667;0.021666666666666667;;20209.83203125;0.0;1014.63159179688;38415.62109375;509654.63204257115;256544.482688719;251701.6080795546;251318.45825787328;246911.49209380904;430148.3826014536;459142.8446520546;457614.78646836826;473209.4130839679;523644.46761183423;520788.84925585;457855.67570293584;461075.24224989885;466443.21093673893;467671.8303827659;424474.229889107;257403.94192841393;459555.5943475005;458866.95893993904;;183560.10687098323;472431.1216696904;202912.26144915546;251701.6080795546;274.3386369071063;746340.2170561489;283907.4002352571;47294.06400577573;0.0;0;47;43;0;0;0;0;0;19;18;311926247914.7336;114593015534.98743;218725589489.82516;38799.68464459342;6558.29226536635;2311.138983456254;4488.582601974997;565127.4276054758;246723.21922832617;8657.731933894594;186847.9716543106;2.457433055634671;0.19164701991577568
1423;2019-02-15 16:43:37.855;783;210;193;192;180;43;207;28;50;36;657;630;47;58;258;260;264;212;212;210;205;28;585;363;369;133;368;238;580;-2.0;110.0;961.0;98.0;130.0;0;82;0;1;0;1;0;0;0;0;1;0;0;0;0;38335.36328125;20211.306640625;0.0;948.7328491210941;424.0;88576;;;Calculated values ==>;1550245417.855;351.46000000000004;294.16;292.46000000000004;292.36;291.16;277.46000000000004;274.69669130483857;293.86;275.96000000000004;278.16;276.76000000000005;338.86;336.16;277.86;278.96000000000004;298.96000000000004;299.16;299.56;294.36;294.16;293.66;;315.56;275.96000000000004;241.05796691057077;259.4470641161187;274.69669130483857;294.36;5850000.0;3629999.9999999995;3690000.0;1330000.0;3679999.9999999995;2380000.0;5800000.0;0.0;0.018333333333333333;0.16016666666666665;0.01633333333333333;0.021666666666666667;0.021666666666666667;;20211.306640625;0.0;948.7328491210941;38335.36328125;509286.54641243;408948.50999021984;252634.7229370458;252243.0783626653;247751.3397815;429947.3805835815;459142.8446520546;459794.47918399615;473209.4130839679;524177.94759084313;521446.8796781375;459443.2316178793;460727.93512818887;466143.89801963745;467118.51372002246;425341.3498172682;409810.0318441408;459555.5943475005;458866.95893993904;;178127.92459426197;472431.1216696904;203729.92135157992;252634.7229370458;274.6689065996185;746979.8085926073;284244.24305752275;47310.42537611671;0.0;0;47;43;0;0;0;0;0;19;18;312147647914.7336;114672815534.98743;218872289489.82516;41013.006679492;4388.786271862471;284.74082950733595;4468.36511339602;565792.5333665098;246814.44488280307;8679.364265669292;186922.612885272;2.3702649004299965;0.1827963915087236
1424;2019-02-15 16:44:37.876;797;209;192;191;178;42;207;28;56;36;640;620;49;64;259;260;264;210;212;210;205;29;564;359;369;133;364;255;564;-3.0;83.0;513.0;75.0;130.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29691.75390625;11257.8095703125;0.0;1038.72302246094;420.0;88577;;;Calculated values ==>;1550245477.876;352.86;294.06;292.36;292.26000000000005;290.96000000000004;277.36;274.27422755570615;293.86;275.96000000000004;278.76000000000005;276.76000000000005;337.16;335.16;278.06;279.56;299.06;299.16;299.56;294.16;294.16;293.66;;315.16;276.06;241.05796691057077;261.82340779136865;274.27422755570615;294.36;5640000.0;3590000.0;3690000.0;1330000.0;3640000.0;2550000.0;5640000.0;0.0;0.013833333333333333;0.08549999999999999;0.0125;0.021666666666666667;0.021666666666666667;;11257.8095703125;0.0;1038.72302246094;29691.75390625;512845.24797898775;415329.990296943;253117.87180929046;252712.79685535165;247723.0472868832;430214.79039162316;459142.8446520546;457816.55385891977;473209.4130839679;521074.11015251616;519025.9602642517;456967.08645744185;458782.0622913985;466846.5240827089;467683.8190644365;430993.13069382077;415678.7657808241;459555.5943475005;458866.95893993904;;176456.53798984195;472528.46462518856;202671.22548869185;253117.87180929046;274.2405334997037;747546.8996473965;284506.57747713604;47326.993305100914;0.0;0;47;43;0;0;0;0;0;19;18;312369125404.39575;114752643464.86566;219020241254.5995;21814.925575654484;3373.2154892062085;211.848714629787;4457.89688783072;566316.2827159729;246879.15086988508;8683.503960250291;186997.02443676622;2.428154964991384;0.17913561002329315
1425;2019-02-15 16:45:37.846;806;206;191;190;176;39;207;29;60;37;634;615;56;79;258;260;264;208;212;210;205;29;564;357;369;133;362;264;564;267.0;85.0;670.0;31.0;130.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29713.40234375;11197.455078125;0.0;1076.365234375;426.0;88578;;;Calculated values ==>;1550245537.846;353.76;293.76000000000005;292.26000000000005;292.16;290.76000000000005;277.06;274.0616903277293;293.86;276.06;279.16;276.86;336.56;334.66;278.76000000000005;281.06;298.96000000000004;299.16;299.56;293.96000000000004;294.16;293.66;;315.76000000000005;276.06;241.05796691057077;263.0348170998261;274.0616903277293;294.36;5640000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2640000.0;5640000.0;0.0445;0.014166666666666666;0.11166666666666666;0.005166666666666667;0.021666666666666667;0.06616666666666667;;11197.455078125;0.0;1076.365234375;29713.40234375;513953.69620603207;414260.7468037112;252712.79685535165;252311.16331949914;246994.1224144347;430346.717906069;459142.8446520546;456847.7499277304;473306.6277234293;519717.1087571477;517758.29529880884;456353.9449326525;459172.5921183638;467001.0665144205;467964.9345701517;430993.13069382077;414977.482372974;459555.5943475005;458866.95893993904;;178963.62700411686;472528.46462518856;202209.56240977827;218747.14547759827;274.05199835277807;748041.6950948982;284693.6111190262;47344.61022771522;0.0;0;47;43;0;0;0;0;0;19;18;312590414704.50134;114832403564.90372;219175863404.67374;28434.597606171323;1396.6476614462863;226.88835121199608;15887.92765742488;566734.8193696745;246918.87985506302;8687.158274396275;187166.48820045526;3.743419742707309;0.17872736612406995
1426;2019-02-15 16:46:37.857;803;204;191;190;177;37;207;28;63;37;641;617;61;83;257;260;264;205;212;210;205;27;567;355;369;132;360;269;567;0.0;86.0;579.0;33.0;130.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29733.10546875;11254.0224609375;0.0;1104.22814941406;430.0;88579;;;Calculated values ==>;1550245597.857;353.46000000000004;293.56;292.26000000000005;292.16;290.86;276.86;273.8482719121499;293.86;275.96000000000004;279.46000000000004;276.86;337.26;334.86;279.26000000000005;281.46000000000004;298.86;299.16;299.56;293.66;294.16;293.66;;316.16;275.86;240.83765695389522;263.6948088759802;273.8482719121499;294.36;5670000.0;3550000.0;3690000.0;1320000.0;3600000.0;2690000.0;5670000.0;0.0;0.014333333333333333;0.0965;0.0055000000000000005;0.021666666666666667;0.021666666666666667;;11254.0224609375;0.0;1104.22814941406;29733.10546875;513330.578542457;412281.6676071861;252545.8833506744;252147.44583459952;247226.81265984647;430477.46260093397;459142.8446520546;456400.704995931;473436.4806182908;520025.76959522616;517543.9497709614;456151.60580436233;458869.9305526481;467155.4305485478;468245.0390451662;430225.7359148561;412666.3294128141;459555.5943475005;458866.95893993904;;180635.0508419939;472465.0996282349;201657.36977339;252545.8833506744;273.82784392734726;748537.1734823473;284880.74106654123;47362.78517075627;0.0;0;47;43;0;0;0;0;0;19;18;312811855295.0785;114911918140.11095;219335792720.09055;24582.731848975207;1489.442514201647;251.68482652926818;4470.289971100734;567176.7114483169;246942.9350158939;8691.147115374648;187336.17111730104;2.4917886949964387;0.16938794697786774
1427;2019-02-15 16:47:37.877;794;201;191;190;177;36;207;26;64;36;651;623;64;84;256;261;264;203;212;210;206;26;568;355;369;132;360;270;568;122.0;108.0;852.0;0.0;130.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;29640.45703125;11249.5888671875;0.0;1083.73413085938;433.0;88580;;;Calculated values ==>;1550245657.877;352.56000000000006;293.26000000000005;292.26000000000005;292.16;290.86;276.76000000000005;273.8482719121499;293.86;275.76000000000005;279.56;276.76000000000005;338.26;335.46000000000004;279.56;281.56;298.76000000000005;299.26000000000005;299.56;293.46000000000004;294.16;293.76000000000005;;316.46000000000004;275.76000000000005;240.83765695389522;263.82572766246335;273.8482719121499;294.36;5680000.0;3550000.0;3690000.0;1320000.0;3600000.0;2700000.0;5680000.0;0.02033333333333333;0.018000000000000002;0.142;0.0;0.021666666666666667;0.041999999999999996;;11249.5888671875;0.0;1083.73413085938;29640.45703125;512132.85134740226;410651.275527576;252490.88843006507;252093.4907552633;247183.65374057792;430477.46260093397;459142.8446520546;456360.901333339;473339.41292369686;520976.26750690734;518081.0969985374;456360.901333339;458833.9803656495;467026.0813403542;468372.8177867572;429967.22640455776;411459.4196383005;459555.5943475005;459004.97428962355;;181888.63598580268;472367.87413283327;201709.7481601087;227906.36814064177;273.8482719121499;749032.1180962524;285068.3336709141;47381.02426742575;0.0;0;47;43;0;0;0;0;0;19;18;313033329095.0081;114991144540.08577;219497546620.03915;36160.4637505987;0.0;333.1405217926309;9706.141458257234;567683.073475918;246955.35117418194;8696.022284457304;187454.34742481765;3.745928468585863;0.2150429530750091
1428;2019-02-15 16:48:37.867;786;204;191;190;178;36;207;26;62;36;659;628;61;72;256;261;264;206;213;210;206;26;585;357;369;131;362;245;581;-2.0;87.0;1068.0;131.0;130.0;0;73;0;1;0;1;0;0;0;0;1;0;0;0;0;38228.21875;20107.794921875;0.0;946.2099609375;430.0;88581;;;Calculated values ==>;1550245717.867;351.76;293.56;292.26000000000005;292.16;290.96000000000004;276.76000000000005;274.0616903277293;293.86;275.76000000000005;279.36;276.76000000000005;339.06000000000006;335.96000000000004;279.26000000000005;280.36;298.76000000000005;299.26000000000005;299.56;293.76000000000005;294.16;293.76000000000005;;316.16;275.76000000000005;240.61611355647437;260.44013211722256;274.0616903277293;294.46000000000004;5850000.0;3570000.0000000005;3690000.0;1310000.0;3620000.0000000005;2450000.0;5810000.0;0.0;0.0145;0.178;0.021833333333333333;0.021666666666666667;0.021666666666666667;;20107.794921875;0.0;946.2099609375;38228.21875;509664.4212791591;257103.39602367824;251803.1983453846;251418.28230408198;246993.79787065525;430346.717906069;459142.8446520546;460113.4595482426;473469.2039465459;523820.3958360168;520670.2688788194;459995.5549199483;461288.40548810764;466741.49892412685;468093.1786096384;425341.3498172682;406625.504963316;459555.5943475005;459004.97428962355;;180635.0508419939;472499.14586990676;202128.49659358163;251803.1983453846;274.0204597730267;749597.5961324697;285329.6016506092;47397.93764882662;0.0;0;47;44;0;0;0;0;0;19;18;313254692195.04333;115070031390.09831;219652020870.06372;45921.32340592965;5903.092509199765;271.3797503823066;4489.371812125178;568366.9743665156;247004.53541302684;8701.059113781406;187572.62365276564;2.6876201365294814;0.21515554769810502
1429;2019-02-15 16:49:37.898;792;209;192;191;178;38;207;29;59;36;651;624;55;64;257;261;265;211;213;210;206;28;567;358;369;131;363;245;567;216.0;82.0;1086.0;78.0;130.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29729.326171875;11331.5361328125;0.0;933.9368286132809;419.0;88582;;;Calculated values ==>;1550245777.898;352.36;294.06;292.36;292.26000000000005;290.96000000000004;276.96000000000004;274.1680685717883;293.86;276.06;279.06;276.76000000000005;338.26;335.56;278.66;279.56;298.86;299.26000000000005;299.66;294.26000000000005;294.16;293.76000000000005;;315.06;275.96000000000004;240.61611355647437;260.44013211722256;274.1680685717883;294.46000000000004;5670000.0;3579999.9999999995;3690000.0;1310000.0;3629999.9999999995;2450000.0;5670000.0;0.036000000000000004;0.013666666666666666;0.181;0.013000000000000001;0.021666666666666667;0.05766666666666667;;11331.5361328125;0.0;933.9368286132809;29729.326171875;511970.8222876599;414158.1654738015;252947.64082331033;252545.8833506744;247590.3032973641;430280.9020939914;459142.8446520546;459759.5171409938;473469.2039465459;523008.1149374155;520263.2827675593;459286.5167070625;460349.0421795559;466728.8912336129;467952.98239612073;430470.3376602369;414878.34663224773;459555.5943475005;459004.97428962355;;176038.69501535743;472693.2819402637;202452.5664429774;221424.70421593485;274.15103433729223;750164.2016008496;285591.73143941;47413.6136337896;0.0;0;47;44;0;0;0;0;0;19;18;313476206584.6703;115148671999.96588;219799096819.81604;46572.55807634097;3513.129301464722;213.0905440491856;13700.46224091605;569138.1549484478;247083.04447004964;8705.098452141967;187724.28392029332;5.217837124099895;0.32809198377341575
1430;2019-02-15 16:50:37.878;805;206;189;187;176;37;207;28;61;36;639;617;58;81;257;261;265;208;213;210;206;27;565;356;369;131;361;262;565;262.0;85.0;1344.0;104.0;130.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29686.49609375;11175.8515625;0.0;1002.44122314453;425.0;88583;;;Calculated values ==>;1550245837.878;353.66;293.76000000000005;292.06;291.86;290.76000000000005;276.86;273.955091788801;293.86;275.96000000000004;279.26000000000005;276.76000000000005;337.06;334.86;278.96000000000004;281.26000000000005;298.86;299.26000000000005;299.66;293.96000000000004;294.16;293.76000000000005;;315.66;275.86;240.61611355647437;262.7682575881327;273.955091788801;294.46000000000004;5650000.0;3560000.0;3690000.0;1310000.0;3610000.0;2620000.0;5650000.0;0.043666666666666666;0.014166666666666666;0.224;0.017333333333333333;0.021666666666666667;0.06533333333333333;;11175.8515625;0.0;1002.44122314453;29686.49609375;513746.2635814937;413860.9368612822;251859.00837601957;251073.8977047581;246951.0632463026;430412.23801567365;459142.8446520546;457295.856861425;473469.2039465459;520396.7622676537;518132.5495071774;456927.7039580028;459729.12073183834;467013.5131080222;468233.12332088803;430980.4973916333;414586.9991658564;459555.5943475005;459004.97428962355;;178545.77502346144;472596.2217928923;201919.16516052303;218480.84785953973;273.9344128468565;750659.1684092699;285779.23048307584;47429.74473873146;0.0;0;47;44;0;0;0;0;0;19;18;313697532784.74066;115227245799.99088;219951146119.86438;57204.37894100204;4691.735648294401;232.24122486517254;15714.242926765475;570002.6744879311;247151.3955533612;8708.808313184742;187969.3247559209;6.3919138840779075;0.4126446890983013
1431;2019-02-15 16:51:37.859;806;203;188;188;176;37;207;27;61;36;641;617;60;89;256;261;265;204;213;210;206;26;566;355;369;132;360;271;566;-2.0;82.0;993.0;30.0;130.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29625.26171875;11172.9794921875;0.0;1039.14367675781;431.0;88584;;;Calculated values ==>;1550245897.859;353.76;293.46000000000004;291.96000000000004;291.96000000000004;290.76000000000005;276.86;273.8482719121499;293.86;275.86;279.26000000000005;276.76000000000005;337.26;334.86;279.16;282.06;298.76000000000005;299.26000000000005;299.66;293.56;294.16;293.76000000000005;;316.26000000000005;275.76000000000005;240.83765695389522;263.95629194202945;273.8482719121499;294.46000000000004;5660000.0;3550000.0;3690000.0;1320000.0;3600000.0;2710000.0;5660000.0;0.0;0.013666666666666666;0.1655;0.005;0.021666666666666667;0.021666666666666667;;11172.9794921875;0.0;1039.14367675781;29625.26171875;513784.93774284946;412318.42408496223;251412.36279694637;251412.36279694637;246908.1952660219;430477.46260093397;459142.8446520546;455820.9636019995;473339.41292369686;519860.55313598923;517375.2748731951;455695.6443231327;459288.9110349998;467026.0813403542;468372.8177867572;430726.0814344502;412702.44267607504;459555.5943475005;459004.97428962355;;181052.91087944093;472367.87413283327;201681.25728647632;251412.36279694637;273.83716109725316;751153.2765401287;285965.4117656172;47446.752558699794;0.0;0;47;44;0;0;0;0;0;19;18;313918862674.5436;115306120814.92065;220110995484.72205;42060.12139521909;1353.4330842317847;246.32306303112762;4497.839915674673;570829.6167086763;247201.75600689213;8712.79508603568;188137.70544201715;3.943435289010091;0.2820124765104928
1432;2019-02-15 16:52:37.869;797;201;189;188;177;37;207;26;59;36;651;621;60;88;256;261;265;203;213;210;206;25;585;356;369;133;361;261;579;282.0;86.0;1279.0;196.0;130.0;0;69;1;1;0;1;0;0;0;0;1;0;0;0;0;38229.1640625;20064.06640625;0.0;1004.50372314453;435.0;88585;;;Calculated values ==>;1550245957.869;352.86;293.26000000000005;292.06;291.96000000000004;290.86;276.86;273.955091788801;293.86;275.76000000000005;279.06;276.76000000000005;338.26;335.26000000000005;279.16;281.96000000000004;298.76000000000005;299.26000000000005;299.66;293.46000000000004;294.16;293.76000000000005;;316.66;275.66;241.05796691057077;262.63441904999945;273.955091788801;294.46000000000004;5850000.0;3560000.0;3690000.0;1330000.0;3610000.0;2610000.0;5790000.0;0.047;0.014333333333333333;0.21316666666666664;0.03266666666666666;0.021666666666666667;0.06866666666666667;;20064.06640625;0.0;1004.50372314453;38229.1640625;511046.08584539086;255949.64689747032;251135.2350228055;250754.05946653915;246721.17094074728;430412.23801567365;459142.8446520546;457212.9489298796;473209.4130839679;521711.36497231683;518628.1476514722;457335.37642303173;460727.0228159712;466883.92173941486;468233.12332088803;425615.4009697829;256803.24347812647;459555.5943475005;459004.97428962355;;182724.36793118677;472138.9942397944;201852.8495385197;217403.1168029788;273.90857427130726;751718.824330474;286225.7638661821;47463.78579209544;0.0;0;47;45;0;0;0;0;0;19;18;314140299574.50836;115385634064.90802;220270622084.6967;54434.26118692488;8829.347393574972;2419.6409240470753;16589.99421408294;571633.8705833756;247286.62665361102;8735.015155318893;188313.46668172904;3.9050226576052047;0.2613693104238095
1433;2019-02-15 16:53:37.909;792;209;190;190;180;40;207;29;44;36;654;623;46;67;258;260;265;211;213;211;206;27;585;363;369;133;368;246;579;-1.0;81.0;1263.0;181.0;130.0;0;70;1;1;0;1;0;0;0;0;1;0;0;0;0;38260.6171875;20188.322265625;0.0;939.790405273438;422.0;88586;;;Calculated values ==>;1550246017.909;352.36;294.06;292.16;292.16;291.16;277.16;274.69669130483857;293.86;276.06;277.56;276.76000000000005;338.56000000000006;335.46000000000004;277.76000000000005;279.86;298.96000000000004;299.16;299.66;294.26000000000005;294.26000000000005;293.76000000000005;;315.36;275.86;241.05796691057077;260.58029834229245;274.69669130483857;294.46000000000004;5850000.0;3629999.9999999995;3690000.0;1330000.0;3679999.9999999995;2460000.0;5790000.0;0.0;0.013500000000000002;0.21050000000000002;0.030166666666666668;0.021666666666666667;0.021666666666666667;;20188.322265625;0.0;939.790405273438;38260.6171875;510418.8040834043;408982.0379440213;251519.14157203096;251519.14157203096;247794.22005712084;429947.3805835815;459142.8446520546;457818.8331626912;473209.4130839679;523232.29706875776;520078.94614027324;458057.8014167634;460547.5237230969;466143.89801963745;467118.51372002246;425615.4009697829;409842.3330169703;459692.8932557732;459004.97428962355;;177292.22831007556;472333.7623376517;203692.18499549088;251519.14157203096;274.6543435413668;752356.6641170479;286561.424062616;47479.999044789336;0.0;0;47;45;0;0;0;0;0;19;18;314361847174.3676;115465487264.85728;220422823484.59998;53493.659439195675;8104.020916488518;212.93641736297002;4495.52637554784;572533.8695209138;247427.83213037354;8756.96792524637;188489.29649497863;3.138289925911089;0.2603240287630856
1434;2019-02-15 16:54:37.850;803;209;189;188;177;42;207;29;35;37;643;618;36;54;260;258;265;211;213;211;206;30;578;362;369;134;367;236;573;-1.0;81.0;1075.0;147.0;130.0;0;74;1;1;0;1;0;0;0;0;1;0;0;0;0;38040.6640625;20008.990234375;0.0;902.5519409179691;410.0;88587;;;Calculated values ==>;1550246077.85;353.46000000000004;294.06;292.06;291.96000000000004;290.86;277.36;274.5913991737795;293.86;276.06;276.66;276.86;337.46000000000004;334.96000000000004;276.76000000000005;278.56;299.16;298.96000000000004;299.66;294.26000000000005;294.26000000000005;293.76000000000005;;314.16;276.16;241.2770596917726;259.15941142434775;274.5913991737795;294.46000000000004;5780000.0;3620000.0000000005;3690000.0;1340000.0;3670000.0000000005;2360000.0;5730000.0;0.0;0.013500000000000002;0.17916666666666667;0.0245;0.021666666666666667;0.021666666666666667;;20008.990234375;0.0;902.5519409179691;38040.6640625;512395.404193984;411679.23262263404;251438.79714476637;251052.3274306723;246970.69858330107;430014.67791919125;459142.8446520546;458350.58336869115;473176.5657117748;522923.9901490244;520396.4233062995;458468.1236552831;460571.09319050476;466549.03878759366;467001.0665144205;427563.65108751284;412461.07453998976;459692.8932557732;459004.97428962355;;172278.17009871884;472494.68880147435;203459.36329785248;251438.79714476637;274.55971055112155;752991.8828806926;286896.0722720534;47495.33680069836;0.0;0;47;45;0;0;0;0;0;19;18;314583029464.3113;115545508499.83691;220567281294.5632;45668.010262691925;6591.365474838735;203.8847833915617;4497.267171471905;573359.404193426;247550.17326307608;8760.438019633602;188564.16275023762;2.7238798178975587;0.22134959167779455
1435;2019-02-15 16:55:37.910;814;205;188;187;173;40;207;29;42;37;630;610;41;65;259;258;265;207;213;210;206;30;558;357;369;134;362;261;558;88.0;83.0;679.0;106.0;130.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29685.685546875;11094.6328125;0.0;1037.84362792969;414.0;88588;;;Calculated values ==>;1550246137.91;354.56000000000006;293.66;291.96000000000004;291.86;290.46000000000004;277.16;274.0616903277293;293.86;276.06;277.36;276.86;336.16;334.16;277.26000000000005;279.66;299.06;298.96000000000004;299.66;293.86;294.16;293.76000000000005;;314.56;276.16;241.2770596917726;262.63441904999945;274.0616903277293;294.46000000000004;5580000.0;3570000.0000000005;3690000.0;1340000.0;3620000.0000000005;2610000.0;5580000.0;0.014666666666666666;0.013833333333333333;0.11316666666666667;0.017666666666666667;0.021666666666666667;0.036333333333333336;;11094.6328125;0.0;1037.84362792969;29685.685546875;515436.9077701381;416225.1394201484;251841.11582703004;251443.07916124177;246167.49059202822;430346.717906069;459142.8446520546;455116.8370408851;473176.5657117748;519553.9863392833;517495.49465332035;454992.6325071217;457946.1176024118;467130.69761941896;467708.15823788114;432725.7606621299;416898.5770467801;459555.5943475005;459004.97428962355;;173949.5011765382;472494.68880147435;202151.68916220838;231782.99864123046;274.02948450993443;753556.8335153885;287155.52832841885;47511.52293378399;0.0;0;47;45;0;0;0;0;0;19;18;314804650864.9799;115625988900.07971;220716530395.0135;28627.222568270252;4776.0596602936985;218.94270667900577;8255.731781891616;573979.150262494;247644.9965346977;8763.965105623916;188670.5440168279;3.4517237204419744;0.2412803276464798
1436;2019-02-15 16:56:37.870;810;203;188;187;173;38;207;28;48;37;632;609;49;75;257;259;265;205;213;211;206;27;561;355;369;134;360;270;560;-2.0;80.0;537.0;87.0;130.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29645.02734375;11063.8564453125;0.0;1080.36047363281;422.0;88589;;;Calculated values ==>;1550246197.87;354.16;293.46000000000004;291.96000000000004;291.86;290.46000000000004;276.96000000000004;273.8482719121499;293.86;275.96000000000004;277.96000000000004;276.86;336.36;334.06;278.06;280.66;298.86;299.06;299.66;293.66;294.26000000000005;293.76000000000005;;315.36;275.86;241.2770596917726;263.82572766246335;273.8482719121499;294.46000000000004;5610000.0;3550000.0;3690000.0;1340000.0;3600000.0;2700000.0;5600000.0;0.0;0.013333333333333334;0.0895;0.0145;0.021666666666666667;0.021666666666666667;;11063.8564453125;0.0;1080.36047363281;29645.02734375;514696.91728498624;414762.53354772273;251732.10483551773;251336.13272965632;246083.289668693;430477.46260093397;459142.8446520546;454352.9789406998;473176.5657117748;519012.5616312772;516630.4166278331;454479.2919047325;457725.9129000417;467155.4305485478;468117.1661838917;431985.25359904836;415466.73700578744;459692.8932557732;459004.97428962355;;177292.22831007556;472202.2088784924;201573.90033239144;251732.10483551773;273.79527601688534;754050.9265060885;287340.0593022328;47529.162866770865;0.0;0;47;45;0;0;0;0;0;19;18;315025903264.2409;115706335299.81134;220875724194.48178;22623.727535443595;3924.1104739184643;220.24688791014566;4490.912171505626;574405.9567844322;247717.4496179623;8767.622578957751;188776.69523472968;2.573982108308107;0.1952425142899284
1437;2019-02-15 16:57:37.841;796;200;187;187;174;36;207;26;52;37;642;615;54;79;256;259;265;201;213;211;206;25;563;353;369;133;359;273;562;189.0;83.0;552.0;80.0;130.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;29739.763671875;11065.5869140625;0.0;1089.35974121094;426.0;88590;;;Calculated values ==>;1550246257.841;352.76;293.16;291.86;291.86;290.56;276.76000000000005;273.6339639331285;293.86;275.76000000000005;278.36;276.86;337.36;334.66;278.56;281.06;298.76000000000005;299.06;299.66;293.26000000000005;294.26000000000005;293.76000000000005;;315.76000000000005;275.66;241.05796691057077;264.2163659402789;273.6339639331285;294.46000000000004;5630000.0;3529999.9999999995;3690000.0;1330000.0;3590000.0;2730000.0;5620000.0;0.0315;0.013833333333333333;0.092;0.013333333333333334;0.021666666666666667;0.05316666666666667;;11065.5869140625;0.0;1089.35974121094;29739.763671875;512807.08771966206;412852.2589437246;251230.37358079918;251230.37358079918;246358.01339748286;430607.02586249536;459142.8446520546;454351.14320836676;473306.6277234293;519798.6902650974;516998.6923957289;454604.701866729;457737.58565271663;467167.9790832604;468396.73186948214;431485.4208114825;413228.8405538616;459692.8932557732;459004.97428962355;;178963.62700411686;472138.9942397944;201070.08080820524;221511.57943026547;273.5894616264303;754545.560577415;287524.3821983454;47547.235129468994;0.0;0;47;45;0;0;0;0;0;19;18;315247196254.9588;115786396585.07106;221038545460.00998;23301.85774081486;3614.2521790878554;252.54936023042237;12626.732160022539;574788.4850182568;247780.23894409146;8771.560643386809;188919.27332522083;3.2740079054884537;0.18453004044082214
1438;2019-02-15 16:58:37.841;780;203;188;187;176;36;207;27;50;36;650;619;50;62;256;259;265;205;213;211;206;25;580;357;369;133;362;242;575;-1.0;84.0;780.0;188.0;130.0;0;77;1;1;1;0;0;0;0;0;1;0;0;0;0;38195.7734375;20010.5703125;0.0;943.848388671875;419.0;88591;;;Calculated values ==>;1550246317.841;351.16;293.46000000000004;291.96000000000004;291.86;290.76000000000005;276.76000000000005;274.0616903277293;293.86;275.86;278.16;276.76000000000005;338.16;335.06;278.16;279.36;298.76000000000005;299.06;299.66;293.66;294.26000000000005;293.76000000000005;;315.06;275.66;241.05796691057077;260.01710675043796;274.0616903277293;294.46000000000004;5800000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2420000.0;5750000.0;0.0;0.014;0.13;0.03133333333333333;0.021666666666666667;0.021666666666666667;;20010.5703125;0.0;943.848388671875;38195.7734375;509346.8596442215;408238.97985921236;250951.88126911208;250569.9760847969;246530.69683437527;430346.717906069;459142.8446520546;459167.5377415387;473209.4130839679;523148.470303587;520002.5981192207;459167.5377415387;460578.16748265404;466741.49892412685;467836.5946055993;427015.3796544556;409122.5938449345;459692.8932557732;459004.97428962355;;176038.69501535743;472138.9942397944;202026.59165909732;250951.88126911208;273.98079029848117;755111.6900533265;287783.3501752334;47564.17853055135;0.0;0;48;45;0;0;0;0;0;19;18;315468596254.9588;115866196585.07106;221193045460.00998;33428.32299071738;8463.521947528508;250.49900133329538;4507.817015444415;575261.2365243529;247880.88706181326;8775.752713066506;189062.0612350164;2.226268436280444;0.19072377321357287
