;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1439;2019-02-15 16:59:37.871;784;205;188;187;175;37;207;28;49;36;639;614;46;57;257;259;265;207;213;211;206;27;559;357;369;133;362;245;560;-2.0;83.0;482.0;120.0;130.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29721.39453125;11165.23046875;0.0;959.051391601562;414.0;88592;;;Calculated values ==>;1550246377.871;351.56000000000006;293.66;291.96000000000004;291.86;290.66;276.86;274.0616903277293;293.86;275.96000000000004;278.06;276.76000000000005;337.06;334.56;277.76000000000005;278.86;298.86;299.06;299.66;293.86;294.26000000000005;293.76000000000005;;314.56;275.86;241.05796691057077;260.44013211722256;274.0616903277293;294.46000000000004;5590000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2450000.0;5600000.0;0.0;0.013833333333333333;0.08033333333333334;0.02;0.021666666666666667;0.021666666666666667;;11165.23046875;0.0;959.051391601562;29721.39453125;511668.99150735437;415466.73700578744;251732.10483551773;251336.13272965632;246804.43931028026;430346.717906069;459142.8446520546;458574.65660136164;473209.4130839679;521788.8527102358;519245.2656299355;458217.64115144365;459523.17210605147;466871.3337883854;467836.5946055993;432480.13495097513;416156.1978342379;459692.8932557732;459004.97428962355;;173949.5011765382;472333.7623376517;202059.9346006971;251732.10483551773;273.9937728861215;755677.9494409962;288043.27841412317;47580.043957461814;0.0;0;48;45;0;0;0;0;0;19;18;315690106954.8532;115946036485.033;221339218509.9403;20606.682667386718;5405.476554739092;225.81446344819855;4490.912171505626;575711.7533838126;247996.5198367708;8779.723976577228;189137.08813957684;2.5344912144914953;0.20365388337086263
1440;2019-02-15 17:00:37.872;795;202;184;182;171;37;207;27;51;36;628;607;48;69;257;259;265;204;213;211;206;26;557;356;369;133;361;253;558;134.0;83.0;910.0;135.0;130.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29616.5859375;11098.1708984375;0.0;994.9667358398441;422.0;88593;;;Calculated values ==>;1550246437.872;352.66;293.36;291.56;291.36;290.26000000000005;276.86;273.955091788801;293.86;275.86;278.26000000000005;276.76000000000005;335.96000000000004;333.86;277.96000000000004;280.06;298.86;299.06;299.66;293.56;294.26000000000005;293.76000000000005;;315.36;275.76000000000005;241.05796691057077;261.54996906429363;273.955091788801;294.46000000000004;5570000.0;3560000.0;3690000.0;1330000.0;3610000.0;2530000.0;5580000.0;0.022333333333333334;0.013833333333333333;0.15166666666666667;0.022500000000000003;0.021666666666666667;0.044;;11098.1708984375;0.0;994.9667358398441;29616.5859375;513194.593308534;415188.9828978095;250267.8796503818;249499.1873942054;245452.21678045142;430412.23801567365;459142.8446520546;457533.7450994209;473209.4130839679;520010.98876147554;517861.0695841965;457170.5879186281;459696.349230153;467013.5131080222;467977.0067639726;432970.1979737046;415883.3332611013;459692.8932557732;459004.97428962355;;177292.22831007556;472236.3865531139;201860.8435603488;225697.64163498627;273.91168956886173;756172.4408523579;288228.8098507647;47596.32771322889;0.0;0;48;45;0;0;0;0;0;19;18;315911510644.58575;116025837814.93661;221488620999.75983;38777.05673342594;6083.449717337215;236.36829519101275;10265.52263680404;576206.6261259632;248092.26248460665;8783.575563753286;189260.06047900236;4.57800109922147;0.3235804176417361
1441;2019-02-15 17:01:40.852;800;199;184;183;171;37;207;27;52;36;626;604;51;75;257;259;265;199;213;211;206;26;560;355;369;133;360;258;560;244.0;84.0;387.0;8.0;131.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29620.560546875;11107.9111328125;0.0;1014.4744873046901;430.0;88594;;;Calculated values ==>;1550246500.852;353.16;293.06;291.56;291.46000000000004;290.26000000000005;276.86;273.8482719121499;293.86;275.86;278.36;276.76000000000005;335.76000000000005;333.56;278.26000000000005;280.66;298.86;299.06;299.66;293.06;294.26000000000005;293.76000000000005;;316.16;275.76000000000005;241.05796691057077;262.23063862743834;273.8482719121499;294.46000000000004;5600000.0;3550000.0;3690000.0;1330000.0;3600000.0;2580000.0;5600000.0;0.04066666666666666;0.014;0.0645;0.0013333333333333333;0.021833333333333333;0.0625;;11107.9111328125;0.0;1014.4744873046901;29620.560546875;513554.2437232967;413305.59472072823;250166.70503704582;249782.7387479548;245370.55805614934;430477.46260093397;459142.8446520546;456844.3087148479;473209.4130839679;519391.92763770977;517131.26237925875;456721.99942441564;459632.41957090213;467155.4305485478;468117.1661838917;432233.3047469624;413305.59472072823;459692.8932557732;459004.97428962355;;180635.0508419939;472236.3865531139;201697.5662943077;218629.4520951042;273.8435215005576;756690.601336624;288423.05138503574;47613.90474215556;0.0;0;48;45;0;0;0;0;0;19;18;316143906844.6561;116109601214.96198;221649534899.80856;16456.964886124842;360.71842701174154;264.98794036727816;15023.47013715746;576689.7703874428;248148.6310554197;8787.96103815954;189481.26891863937;2.648500253727364;0.09159034816208647
1442;2019-02-15 17:02:37.863;798;197;185;184;172;37;207;26;54;36;630;606;53;78;256;259;265;198;213;211;206;25;561;355;369;132;360;261;561;245.0;109.0;825.0;157.0;131.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29746.4609375;11104.5439453125;0.0;1027.04663085938;434.0;88595;;;Calculated values ==>;1550246557.863;352.96000000000004;292.86;291.66;291.56;290.36;276.86;273.8482719121499;293.86;275.76000000000005;278.56;276.76000000000005;336.16;333.76000000000005;278.46000000000004;280.96000000000004;298.76000000000005;299.06;299.66;292.96000000000004;294.26000000000005;293.76000000000005;;316.56;275.66;240.83765695389522;262.63441904999945;273.8482719121499;294.46000000000004;5610000.0;3550000.0;3690000.0;1320000.0;3600000.0;2610000.0;5610000.0;0.04083333333333334;0.018166666666666668;0.1375;0.026166666666666668;0.021833333333333333;0.06266666666666668;;11104.5439453125;0.0;1027.04663085938;29746.4609375;513223.54586276476;412124.71779049526;250502.4290064349;250116.51618735678;245684.70818281127;430477.46260093397;459142.8446520546;456599.3875696608;473339.41292369686;519553.9863392833;517083.3191675786;456476.3869257851;459523.5096497764;467026.0813403542;468117.1661838917;431985.25359904836;412510.3609889117;459692.8932557732;459004.97428962355;;182306.50109390085;472270.6324499597;201572.99303836725;218620.2167400078;273.79492191546024;757160.6809556485;288598.9339231798;47630.069903308366;0.0;0;48;45;0;0;0;0;0;19;18;316354277434.3535;116185140789.8533;221797478444.59573;35066.129248052865;7083.254897936669;353.79388241748256;15064.111473109257;577097.7402645897;248207.57388356113;8792.860672943989;189719.50823984982;4.745238403823683;0.3066910347116325
1443;2019-02-15 17:03:37.873;792;197;185;184;174;38;207;27;54;35;636;609;54;79;257;260;266;198;213;211;206;26;561;356;369;133;361;263;561;139.0;83.0;291.0;194.0;131.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29579.34375;11137.6005859375;0.0;1031.3681640625;435.0;88596;;;Calculated values ==>;1550246617.873;352.36;292.86;291.66;291.56;290.56;276.96000000000004;273.955091788801;293.86;275.86;278.56;276.66;336.76000000000005;334.06;278.56;281.06;298.86;299.16;299.76000000000005;292.96000000000004;294.26000000000005;293.76000000000005;;316.66;275.76000000000005;241.05796691057077;262.9017227912062;273.955091788801;294.46000000000004;5610000.0;3560000.0;3690000.0;1330000.0;3610000.0;2630000.0;5610000.0;0.023166666666666665;0.013833333333333333;0.0485;0.03233333333333333;0.021833333333333333;0.045;;11137.6005859375;0.0;1031.3681640625;29579.34375;512484.522320904;412124.71779049526;250502.4290064349;250116.51618735678;246400.3060797304;430412.23801567365;459142.8446520546;456271.17482691904;473112.1826642056;520005.7114389717;517223.52011882706;456271.17482691904;459330.17067076813;467013.5131080222;468105.1125513974;432220.7576911666;412510.3609889117;459692.8932557732;459004.97428962355;;182724.36793118677;472236.3865531139;201699.97604666592;225378.20322344272;273.8489681656988;757655.14505825;288784.31601944484;47647.22621883942;0.0;0;48;45;0;0;0;0;0;19;18;316575714334.3183;116264654039.84067;221954704644.57074;12346.703140842277;8747.343939708484;272.66048771452597;10513.204697978137;577492.913052257;248339.51752746335;8798.081996103107;189932.6880652919;2.6197710686243174;0.18954584084359066
1444;2019-02-15 17:04:37.873;786;197;185;184;175;38;207;27;55;36;638;612;55;89;257;260;266;199;213;211;206;25;562;356;369;155;361;265;561;266.0;110.0;516.0;403.0;130.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30695.4375;11074.671875;0.0;2208.251953125;434.0;88597;;;Calculated values ==>;1550246677.873;351.76;292.86;291.66;291.56;290.66;276.96000000000004;273.955091788801;293.86;275.86;278.66;276.76000000000005;336.96000000000004;334.36;278.66;282.06;298.86;299.16;299.76000000000005;293.06;294.26000000000005;293.76000000000005;;316.56;275.66;245.62243170879464;263.1675429290057;273.955091788801;294.46000000000004;5620000.0;3560000.0;3690000.0;1550000.0;3610000.0;2650000.0;5610000.0;0.044333333333333336;0.018333333333333333;0.08600000000000001;0.06716666666666667;0.021666666666666667;0.066;;11074.671875;0.0;2208.251953125;30695.4375;511657.8466355151;412124.71779049526;250502.4290064349;250116.51618735678;246761.28800696306;430412.23801567365;459142.8446520546;456065.4032244539;470294.4950990811;520046.51139876066;517364.28103760886;456065.4032244539;460227.9456237871;467013.5131080222;468105.1125513974;431972.7468930281;412891.042670691;459692.8932557732;459004.97428962355;;182306.50109390085;469185.9361491773;201595.25521972755;217650.64055374765;273.8081033044881;758157.434902;288969.4182899527;47674.22305314932;0.0;0;48;45;0;0;0;0;0;20;18;316797114334.3183;116351054039.84067;222113104644.57074;21884.432728406468;17973.174069094708;349.8312440761803;15929.38602656781;577778.1725178341;248562.18851087004;8803.269427201363;190153.04298799645;4.226240005177337;0.3430449512569323
1445;2019-02-15 17:05:37.854;780;197;185;184;174;39;207;26;53;34;597;577;55;138;257;260;266;199;213;211;206;25;562;357;369;155;362;269;562;318.0;85.0;660.0;422.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;30922.166015625;11065.861328125;0.0;2466.26977539062;434.0;88598;;;Calculated values ==>;1550246737.854;351.16;292.86;291.66;291.56;290.56;277.06;274.0616903277293;293.86;275.76000000000005;278.46000000000004;276.56;332.86;330.86;278.66;286.96000000000004;298.86;299.16;299.76000000000005;293.06;294.26000000000005;293.76000000000005;;316.56;275.66;245.62243170879464;263.6948088759802;274.0616903277293;294.46000000000004;5620000.0;3570000.0000000005;3690000.0;1550000.0;3620000.0000000005;2690000.0;5620000.0;0.053000000000000005;0.014166666666666666;0.11;0.07033333333333333;0.021833333333333333;0.07483333333333334;;11065.861328125;0.0;2466.26977539062;30922.166015625;510915.02273201616;411693.0175722838;250451.59811700613;250066.5888843259;246358.01339748286;430346.717906069;459142.8446520546;455151.0305933113;470093.15783867234;515471.02180907107;513393.42113979964;455401.81048351765;465481.3531830315;466871.3337883854;467964.9345701517;431972.7468930281;412470.8940225629;459692.8932557732;459004.97428962355;;182306.50109390085;469185.9361491773;201961.02038438845;216108.60542441724;273.9552509709253;758670.752330871;289153.86430747394;47713.16506546362;0.0;0;48;45;0;0;0;0;0;20;18;317018444225.001;116444024590.12744;222273253915.06473;27850.90112298151;18794.819075456817;276.27624899825696;18176.744936746272;578192.5023885205;248868.49142803752;8808.485337431632;190437.17074461043;4.810679181734378;0.3789981315161122
1446;2019-02-15 17:06:37.864;779;198;185;184;175;40;207;26;47;32;582;570;51;164;257;260;266;199;213;211;206;25;574;358;369;149;363;268;568;129.0;111.0;702.0;381.0;131.0;0;1;0;1;1;0;0;0;0;0;1;1;1;0;0;44486.94140625;23393.560546875;0.0;3540.5126953125;434.0;88599;;;Calculated values ==>;1550246797.864;351.06000000000006;292.96000000000004;291.66;291.56;290.66;277.16;274.1680685717883;293.86;275.76000000000005;277.86;276.36;331.36;330.16;278.26000000000005;289.56;298.86;299.16;299.76000000000005;293.06;294.26000000000005;293.76000000000005;;316.56;275.66;244.42749628697553;263.56353331371673;274.1680685717883;294.46000000000004;5740000.0;3579999.9999999995;3690000.0;1490000.0;3629999.9999999995;2680000.0;5680000.0;0.021500000000000002;0.018500000000000003;0.11699999999999999;0.0635;0.021833333333333333;0.043333333333333335;;23393.560546875;0.0;3540.5126953125;44486.94140625;509746.3543016226;409393.02825422527;250152.1398262474;249772.35369702757;246464.51843262033;430280.9020939914;459142.8446520546;454565.1536419974;470701.3130333229;514000.17282515997;512752.9273827837;455067.61334165884;468668.5282634145;466728.8912336129;467824.50383385463;428894.99039817345;409818.9724215801;459692.8932557732;459004.97428962355;;182306.50109390085;470002.44352694025;202276.72877719562;226398.57049806401;274.08268863827794;759299.2662941581;289441.0740166948;47763.22992879828;0.0;0;49;45;0;0;0;0;0;20;19;317239881124.96576;116535239790.11295;222434380765.03912;29517.74570918181;17000.582886608783;352.9063325669769;10079.61083096758;578670.6541240554;249166.83616017672;8813.729399475205;190672.67962090918;2.1144535119969023;0.18846560635712972
1447;2019-02-15 17:07:37.844;782;206;185;185;176;42;207;17;43;31;568;554;44;148;259;260;266;209;213;211;206;19;584;363;369;143;368;248;579;-1.0;85.0;833.0;492.0;131.0;0;15;0;1;1;0;0;0;0;0;1;1;1;0;0;40142.33203125;20028.59375;0.0;3111.78149414062;425.0;88600;;;Calculated values ==>;1550246857.844;351.36;293.76000000000005;291.66;291.66;290.76000000000005;277.36;274.69669130483857;293.86;274.86;277.46000000000004;276.26000000000005;329.96000000000004;328.56;277.56;287.96000000000004;299.06;299.16;299.76000000000005;294.06;294.26000000000005;293.76000000000005;;315.66;275.06;243.1966462407574;260.85938512811435;274.69669130483857;294.46000000000004;5840000.0;3629999.9999999995;3690000.0;1430000.0;3679999.9999999995;2480000.0;5790000.0;0.0;0.014166666666666666;0.13883333333333334;0.082;0.021833333333333333;0.021833333333333333;;20028.59375;0.0;3111.78149414062;40142.33203125;509248.12356784736;407636.7622318586;249626.14750550452;249626.14750550452;246367.52155534888;429947.3805835815;459142.8446520546;457376.724578566;471403.80223619274;514291.5006569666;512855.7318907429;457496.8920631568;469594.8678099536;466275.0067538296;467118.51372002246;426169.43499783485;408982.0379440213;459692.8932557732;459004.97428962355;;178545.77502346144;470216.3998685916;203361.03739865703;249626.14750550452;274.5263914849991;760004.2751583797;289802.80468552187;47818.647235133045;0.0;0;49;45;0;0;0;0;0;20;19;317461207325.03613;116622810590.1408;222589129165.08832;35265.84457014403;21882.13972253463;243.48812492902545;4571.4377181199325;579210.3374221373;249490.75084112646;8818.69769663798;190794.7309948333;2.6776968602277638;0.2788575491252747
1448;2019-02-15 17:08:37.855;800;207;184;183;173;45;208;-24;45;28;562;555;44;144;261;258;266;208;213;211;206;-21;575;364;369;144;369;248;569;-1.0;83.0;929.0;431.0;131.0;0;62;0;1;1;0;0;0;0;0;1;1;1;0;0;40134.49609375;19676.978515625;0.0;3325.45458984375;416.0;88601;;;Calculated values ==>;1550246917.855;353.16;293.86;291.56;291.46000000000004;290.46000000000004;277.66;274.8017692304317;293.96000000000004;270.76000000000005;277.66;275.96000000000004;329.36;328.66;277.56;287.56;299.26000000000005;298.96000000000004;299.76000000000005;293.96000000000004;294.26000000000005;293.76000000000005;;314.76000000000005;271.06;243.40439225979637;260.85938512811435;274.8017692304317;294.46000000000004;5750000.0;3640000.0;3690000.0;1440000.0;3690000.0;2480000.0;5690000.0;0.0;0.013833333333333333;0.15483333333333332;0.07183333333333333;0.021833333333333333;0.021833333333333333;;19676.978515625;0.0;3325.45458984375;40134.49609375;512278.512886704;412595.7268727953;249724.17642491695;249347.83792662944;245713.23506142988;429879.7862731237;459280.5708841072;457616.9733224638;470973.6072408108;513676.4227302864;512958.3555571844;457496.8920631568;469142.00543350016;466393.8548046603;466716.40587100666;428629.4496714714;412976.75865640567;459692.8932557732;459004.97428962355;;174785.17458790913;466093.99812666216;202515.82425191792;249724.17642491695;274.20311511681473;760673.3713703277;290133.74511524074;47872.30070375916;0.0;0;49;45;0;0;0;0;0;20;19;317682647914.7335;116708926375.0231;222737956444.88492;39498.16124775619;18933.69882333579;216.5288923750756;4569.297420046094;579833.4850258881;249830.94518607488;8822.531874580718;190870.91775255927;2.748304324749166;0.27278282066591597
1449;2019-02-15 17:09:37.885;821;203;184;183;170;43;208;-66;48;25;566;561;44;152;261;258;266;205;213;211;206;-58;571;361;369;141;367;251;565;-2.0;87.0;598.0;429.0;131.0;0;87;0;1;1;0;0;0;0;0;1;1;1;0;0;40128.91015625;19539.06640625;0.0;3543.48583984375;409.0;88602;;;Calculated values ==>;1550246977.885;355.26;293.46000000000004;291.56;291.46000000000004;290.16;277.46000000000004;274.4858918419099;293.96000000000004;266.56;277.96000000000004;275.66;329.76000000000005;329.26000000000005;277.56;288.36;299.26000000000005;298.96000000000004;299.76000000000005;293.66;294.26000000000005;293.76000000000005;;314.06;267.36;242.77792619122317;261.27494424493943;274.4858918419099;294.46000000000004;5710000.0;3610000.0;3690000.0;1410000.0;3670000.0000000005;2510000.0;5650000.0;0.0;0.0145;0.09966666666666667;0.0715;0.021833333333333333;0.021833333333333333;;19539.06640625;0.0;3543.48583984375;40128.91015625;515211.300961349;412739.0944486265;249918.34658468695;249538.705810509;244819.01970726505;430081.6785162784;459280.5708841072;457494.2110577146;471077.96398673364;513825.65880463284;513311.8621121091;457011.0267116472;469636.65142653696;466679.6862573168;467143.0033113598;429682.8768944833;413491.5195303475;459692.8932557732;459004.97428962355;;171860.34048652687;462815.10548225173;199828.98823244052;249918.34658468695;273.1360663717032;761342.5675196181;290460.708889621;47929.57049456438;0.0;0;49;45;0;0;0;0;0;20;19;317904158614.6279;116794469124.98233;222887731294.81354;25680.63387491898;18803.5073833615;234.77468177996903;4565.058038224449;580376.9132299644;250145.57914267326;8826.294618128442;190947.0754411563;2.1351180516281603;0.22416412276418168
1450;2019-02-15 17:10:37.836;835;202;187;186;172;40;208;-81;49;25;575;572;45;156;260;258;266;204;213;211;206;-78;568;360;369;139;365;251;562;-2.0;85.0;632.0;467.0;131.0;0;95;0;1;1;0;0;0;0;0;1;1;1;0;0;40143.40625;19433.826171875;0.0;3621.111328125;404.0;88603;;;Calculated values ==>;1550247037.836;356.66;293.36;291.86;291.76000000000005;290.36;277.16;274.38016830617;293.96000000000004;265.06;278.06;275.66;330.66;330.36;277.66;288.76000000000005;299.16;298.96000000000004;299.76000000000005;293.56;294.26000000000005;293.76000000000005;;313.56;265.36;242.35481222062532;261.27494424493943;274.38016830617;294.46000000000004;5680000.0;3600000.0;3690000.0;1390000.0;3650000.0;2510000.0;5620000.0;0.0;0.014166666666666666;0.10533333333333333;0.07783333333333334;0.021833333333333333;0.021833333333333333;;19433.826171875;0.0;3621.111328125;40143.40625;517174.6080364933;413600.82212962914;251230.37358079918;250839.4955825179;245643.6939362553;430148.3826014536;459280.5708841072;457614.78646836826;471344.5575217925;514749.82372352673;514441.86297830765;457131.95613493223;470090.1572840981;466834.3028272825;467284.67955467483;430458.10751788504;414331.6623878134;459692.8932557732;459004.97428962355;;169771.2103021376;461100.7225198773;198666.5292809223;251230.37358079918;272.6708303488122;762010.9571916849;290785.2177621189;47989.22671187539;0.0;0;49;45;0;0;0;0;0;20;19;318125377804.53644;116878400524.94762;223038208304.7513;27275.883090410975;20426.128040432;228.45797267601517;4536.412115475999;580817.8571393082;250472.22579160647;8830.151737691749;191022.85908517838;2.2757329625810083;0.24198747181538394
1451;2019-02-15 17:11:37.846;842;202;186;186;173;37;208;-69;49;24;586;582;45;158;259;259;266;203;213;211;206;-71;568;356;369;140;361;252;562;85.0;84.0;1144.0;593.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40017.67578125;19419.40625;0.0;3631.72680664062;399.0;88604;;;Calculated values ==>;1550247097.846;357.36;293.36;291.76000000000005;291.76000000000005;290.46000000000004;276.86;273.955091788801;293.96000000000004;266.26000000000005;278.06;275.56;331.76000000000005;331.36;277.66;288.96000000000004;299.06;299.06;299.76000000000005;293.46000000000004;294.26000000000005;293.76000000000005;;313.06;266.06;242.56692532238324;261.41265627149306;273.955091788801;294.46000000000004;5680000.0;3560000.0;3690000.0;1400000.0;3610000.0;2520000.0;5620000.0;0.014166666666666666;0.014;0.19066666666666665;0.09883333333333333;0.021833333333333333;0.036;;19419.40625;0.0;3631.72680664062;40017.67578125;518028.42739576695;413600.82212962914;250839.4955825179;250839.4955825179;245999.81922640474;430412.23801567365;459280.5708841072;457453.4550644065;471112.8868819084;515792.66435715265;515382.1778759195;456969.4889565288;470180.52572909306;467272.39285998954;467977.0067639726;430458.10751788504;413968.3755738164;459692.8932557732;459004.97428962355;;167682.10792650707;461655.36092811933;198894.1507490771;230398.0404397287;272.7447671571064;762679.0775433419;291109.0486617392;48049.677103041795;0.0;0;49;45;0;0;0;0;0;20;19;318346814704.5012;116962114474.93431;223189133454.72733;49298.64068945614;25969.56627269534;230.85624721696078;8229.849618596214;581456.084524211;250858.92101595207;8833.979994126665;191129.26233053114;3.632312243490514;0.35552128164613794
1452;2019-02-15 17:12:37.856;846;201;185;185;173;34;208;-62;48;24;591;586;46;161;257;259;266;203;213;211;206;-62;567;354;369;145;359;253;561;87.0;86.0;1419.0;548.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40006.140625;19347.2578125;0.0;3577.53759765625;395.0;88605;;;Calculated values ==>;1550247157.856;357.76;293.26000000000005;291.66;291.66;290.46000000000004;276.56;273.7412296467126;293.96000000000004;266.96000000000004;277.96000000000004;275.56;332.26000000000005;331.76000000000005;277.76000000000005;289.26000000000005;298.86;299.06;299.76000000000005;293.46000000000004;294.26000000000005;293.76000000000005;;312.66;266.96000000000004;243.61107973660833;261.54996906429363;273.7412296467126;294.46000000000004;5670000.0;3540000.0;3690000.0;1450000.0;3590000.0;2530000.0;5610000.0;0.0145;0.014333333333333333;0.2365;0.09133333333333334;0.021833333333333333;0.036333333333333336;;19347.2578125;0.0;3577.53759765625;40006.140625;518596.4809537936;413638.2887061008;250502.4290064349;250502.4290064349;246041.4639856913;430542.39183029096;459280.5708841072;457170.5879186281;470442.77219356893;516220.29673242674;515707.0417968557;456928.0333177049;470384.6347820843;467297.0874545841;468257.0741332307;430713.80083787296;414367.8726603809;459692.8932557732;459004.97428962355;;166010.84420003442;461814.858402213;199145.0513856515;230006.59481832408;272.83590146452417;763346.0538241441;291432.158038131;48109.764319268616;0.0;0;49;45;0;0;0;0;0;20;19;318568251604.466;117047628724.92072;223340658704.70325;61023.03939004897;23990.50904084595;234.29163721071941;8320.27445412388;582375.5850826164;251275.32436582557;8837.856872535007;191267.20301739866;4.0815245173693695;0.3824310150447357
1453;2019-02-15 17:13:37.897;848;202;184;183;173;34;208;-57;48;22;587;581;46;164;256;259;266;203;213;211;206;-57;567;354;369;148;359;257;561;364.0;85.0;1763.0;552.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39976.3984375;19308.732421875;0.0;3620.2509765625;393.0;88606;;;Calculated values ==>;1550247217.897;357.96000000000004;293.36;291.56;291.46000000000004;290.46000000000004;276.56;273.7412296467126;293.96000000000004;267.46000000000004;277.96000000000004;275.36;331.86;331.26000000000005;277.76000000000005;289.56;298.76000000000005;299.06;299.76000000000005;293.46000000000004;294.26000000000005;293.76000000000005;;312.46000000000004;267.46000000000004;244.22491754036054;262.0952818180154;273.7412296467126;294.46000000000004;5670000.0;3540000.0;3690000.0;1480000.0;3590000.0;2570000.0;5610000.0;0.06066666666666667;0.014166666666666666;0.29383333333333334;0.092;0.021833333333333333;0.0825;;19308.732421875;0.0;3620.2509765625;39976.3984375;518839.59965834394;414005.20673679677;250116.51618735678;249733.43342950297;246041.4639856913;430542.39183029096;459280.5708841072;456518.53376006684;469838.3355584004;515466.9281132454;514848.9435444322;456273.6486729509;470181.59001961275;467167.9790832604;468257.0741332307;430713.80083787296;414367.8726603809;459692.8932557732;459004.97428962355;;165175.21790254305;461873.43229833676;199805.80386059603;213120.35601171857;273.0970908008641;764013.0304405431;291754.5114151591;48169.78687825535;0.0;0;49;45;0;0;0;0;0;20;19;318789802894.93756;117135588790.10793;223493763255.0291;75430.75713546117;24110.221816272147;231.56731584780408;20285.481007927163;583513.4770846477;251676.43769742822;8841.741683293358;191505.74720730874;5.236081564945861;0.42410257762923875
1454;2019-02-15 17:14:37.867;847;202;183;182;173;34;208;-64;49;21;582;576;48;165;256;260;266;203;213;211;206;-61;568;355;369;150;360;260;561;297.0;96.0;1426.0;562.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39956.23046875;19325.703125;0.0;3650.31884765625;391.0;88607;;;Calculated values ==>;1550247277.867;357.86;293.36;291.46000000000004;291.36;290.46000000000004;276.56;273.8482719121499;293.96000000000004;266.76000000000005;278.06;275.26000000000005;331.36;330.76000000000005;277.96000000000004;289.66;298.76000000000005;299.16;299.76000000000005;293.46000000000004;294.26000000000005;293.76000000000005;;312.26000000000005;267.06;244.62907804385475;262.5002047102346;273.8482719121499;294.46000000000004;5680000.0;3550000.0;3690000.0;1500000.0;3600000.0;2600000.0;5610000.0;0.0495;0.016;0.23766666666666666;0.09366666666666666;0.021833333333333333;0.07133333333333333;;19325.703125;0.0;3650.31884765625;39956.23046875;518637.12293832214;414005.20673679677;249733.43342950297;249353.0959704578;246041.4639856913;430477.46260093397;459280.5708841072;456148.38543321594;469466.4477347666;514693.11800835584;514073.43341887096;456025.1943148685;469886.4169625624;467026.0813403542;468245.0390451662;430458.10751788504;414367.8726603809;459692.8932557732;459004.97428962355;;164339.59507360373;461163.12742601504;199667.53108635885;214991.44044839597;273.04677516430513;764678.8026291257;292076.3040680551;48230.34466611179;0.0;0;49;45;0;0;0;0;0;20;19;319011092195.04315;117224944090.15056;223648785705.10306;60956.949716436364;24493.420857147794;257.44375772006623;17406.2987473409;584649.4730268436;252081.2655380554;8845.814738028894;191819.68832300344;4.487901047507753;0.37892762330670454
1455;2019-02-15 17:15:37.858;844;202;184;183;172;36;208;-83;33;19;578;572;40;164;256;260;266;204;213;211;206;-82;567;358;369;151;363;262;561;0.0;85.0;1154.0;584.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40094.3359375;19225.982421875;0.0;3669.01513671875;389.0;88608;;;Calculated values ==>;1550247337.858;357.56000000000006;293.36;291.56;291.46000000000004;290.36;276.76000000000005;274.1680685717883;293.96000000000004;264.86;276.46000000000004;275.06;330.96000000000004;330.36;277.16;289.56;298.76000000000005;299.16;299.76000000000005;293.56;294.26000000000005;293.76000000000005;;312.06;264.96000000000004;244.82967444194236;262.7682575881327;274.1680685717883;294.46000000000004;5670000.0;3579999.9999999995;3690000.0;1510000.0;3629999.9999999995;2620000.0;5610000.0;0.0;0.014166666666666666;0.19233333333333333;0.09733333333333333;0.021833333333333333;0.021833333333333333;;19225.982421875;0.0;3669.01513671875;40094.3359375;518353.20853618666;414005.20673679677;250116.51618735678;249733.43342950297;245684.70818281127;430280.9020939914;459280.5708841072;453824.779244464;469129.3322971822;514106.5565010912;513485.670205938;454700.1411767046;469497.49632500974;466598.81152663083;467824.50383385463;430713.80083787296;414726.43781185016;459692.8932557732;459004.97428962355;;163503.975529645;458847.0728511444;199041.39441370373;250116.51618735678;272.81152073145313;765345.7906186032;292397.5199243351;48291.32996675012;0.0;0;49;45;0;0;0;0;0;20;19;319232458984.8109;117315230545.05583;223805362214.93878;49003.33768244956;25287.752701244226;226.48764286865625;4560.731335232825;585565.6713038471;252496.04642413984;8849.846894781986;192002.71944804525;3.4539557892249184;0.35431677461765954
1456;2019-02-15 17:16:37.858;840;203;186;185;173;38;208;-106;-52;14;575;569;-58;146;258;259;266;205;213;211;206;-106;570;359;369;151;364;262;563;-1.0;82.0;652.0;579.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40108.0234375;19339.05859375;0.0;3679.00170898438;386.0;88609;;;Calculated values ==>;1550247397.858;357.16;293.46000000000004;291.76000000000005;291.66;290.46000000000004;276.96000000000004;274.27422755570615;293.96000000000004;262.56;267.96000000000004;274.56;330.66;330.06;267.36;287.76000000000005;298.96000000000004;299.06;299.76000000000005;293.66;294.26000000000005;293.76000000000005;;311.76000000000005;262.56;244.82967444194236;262.7682575881327;274.27422755570615;294.46000000000004;5700000.0;3590000.0;3690000.0;1510000.0;3640000.0;2620000.0;5630000.0;0.0;0.013666666666666666;0.10866666666666666;0.0965;0.021833333333333333;0.021833333333333333;;19339.05859375;0.0;3679.00170898438;40108.0234375;517621.5034830849;413563.87031855906;250788.00864463218;250401.0355189602;245958.35372645844;430214.79039162316;459280.5708841072;442687.16085454205;468627.0916115599;513796.1661422789;513175.06748971855;441857.24256837595;467418.2756666603;466716.40587100666;467555.0069493674;429942.66547603335;414295.95309843525;459692.8932557732;459004.97428962355;;162250.55196795813;456352.8754916114;196984.91208272817;250788.00864463218;271.99445562565785;766014.1436133949;292718.895266132;48352.56344046431;0.0;0;49;45;0;0;0;0;0;20;19;319453858984.8109;117405830545.05583;223962562214.93878;26699.644366537108;25029.008468957236;213.8384024938407;4546.070416582312;586196.5294875887;252915.35276722486;8853.51627849334;192078.6094626437;2.4540973875135808;0.27490005664100403
1457;2019-02-15 17:17:37.848;834;203;187;186;173;39;208;-122;-68;4;571;565;-70;112;258;259;266;204;213;211;206;-124;570;359;369;152;364;261;563;-1.0;84.0;645.0;572.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40042.8984375;19374.55859375;0.0;3659.50390625;383.0;88610;;;Calculated values ==>;1550247457.848;356.56000000000006;293.46000000000004;291.86;291.76000000000005;290.46000000000004;277.06;274.27422755570615;293.96000000000004;260.96000000000004;266.36;273.56;330.26000000000005;329.66;266.16;284.36;298.96000000000004;299.06;299.76000000000005;293.56;294.26000000000005;293.76000000000005;;311.46000000000004;260.76000000000005;245.02929689885198;262.63441904999945;274.27422755570615;294.46000000000004;5700000.0;3590000.0;3690000.0;1520000.0;3640000.0;2610000.0;5630000.0;0.0;0.014;0.1075;0.09533333333333333;0.021833333333333333;0.021833333333333333;;19374.55859375;0.0;3659.50390625;40042.8984375;516888.2810549437;413563.87031855906;251177.93010076994;250788.00864463218;245958.35372645844;430214.79039162316;459280.5708841072;440671.51720479573;467481.21877800726;513469.4631985158;512848.5480447836;440390.2914939838;463583.1179358314;466716.40587100666;467555.0069493674;429942.66547603335;413932.052162229;459692.8932557732;459004.97428962355;;160997.13474923553;454299.9390446517;196562.77137516582;251177.93010076994;271.8246768689265;766681.9566417346;293041.45497383305;48413.70746156541;0.0;0;49;45;0;0;0;0;0;20;19;319675222084.8461;117496715395.07028;224119436064.9637;26241.690176685217;24570.94331782432;224.14858639326053;4537.557131456637;586637.6337458877;253328.61681002515;8857.165561752718;192154.29374274003;2.41270245803837;0.26973397350520656
1458;2019-02-15 17:18:37.839;827;203;187;186;174;39;208;-121;-54;0;565;558;-41;102;258;259;266;204;213;211;206;-123;569;358;369;152;363;257;563;88.0;84.0;832.0;550.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39988.17578125;19411.544921875;0.0;3580.29052734375;382.0;88611;;;Calculated values ==>;1550247517.839;355.86;293.46000000000004;291.86;291.76000000000005;290.56;277.06;274.1680685717883;293.96000000000004;261.06;267.76000000000005;273.16;329.66;328.96000000000004;269.06;283.36;298.96000000000004;299.06;299.76000000000005;293.56;294.26000000000005;293.76000000000005;;311.36;260.86;245.02929689885198;262.0952818180154;274.1680685717883;294.46000000000004;5690000.0;3579999.9999999995;3690000.0;1520000.0;3629999.9999999995;2570000.0;5630000.0;0.014666666666666666;0.014;0.13866666666666666;0.09166666666666666;0.021833333333333333;0.0365;;19411.544921875;0.0;3580.29052734375;39988.17578125;516113.7346179134;413563.87031855906;251177.93010076994;250788.00864463218;246315.90555230578;430280.9020939914;459280.5708841072;443433.0996037435;467077.26976151625;513199.05505902757;512476.31293670466;445181.4012105806;462999.0489951063;466858.86781954044;467695.9284303967;430201.0689616691;413932.052162229;459692.8932557732;459004.97428962355;;160579.3303088084;454405.37796876166;197755.23890011018;229711.27792881534;272.2992140722793;767348.7822206818;293364.62402016146;48474.03003203903;0.0;0;49;45;0;0;0;0;0;20;19;319896588874.6139;117587901714.97461;224274812754.8007;34067.330017570486;23526.262747959718;227.76623519216116;8369.2199171695;587140.1335273706;253729.3667386453;8860.930953701785;192261.8340845611;2.87887320105803;0.28633489822797087
1459;2019-02-15 17:19:37.889;821;202;186;186;173;37;208;-127;-28;-10;555;546;-18;106;258;260;266;204;213;211;206;-127;569;357;369;152;362;251;563;88.0;86.0;626.0;575.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39955.703125;19491.755859375;0.0;3470.62231445312;382.0;88612;;;Calculated values ==>;1550247577.889;355.26;293.36;291.76000000000005;291.76000000000005;290.46000000000004;276.86;274.0616903277293;293.96000000000004;260.46000000000004;270.36;272.16;328.66;327.76000000000005;271.36;283.76000000000005;298.96000000000004;299.16;299.76000000000005;293.56;294.26000000000005;293.76000000000005;;311.36;260.46000000000004;245.02929689885198;261.27494424493943;274.0616903277293;294.46000000000004;5690000.0;3570000.0000000005;3690000.0;1520000.0;3620000.0000000005;2510000.0;5630000.0;0.014666666666666666;0.014333333333333333;0.10433333333333333;0.09583333333333334;0.021833333333333333;0.0365;;19491.755859375;0.0;3470.62231445312;39955.703125;515377.8450254358;413191.2454050922;250788.00864463218;250788.00864463218;245958.35372645844;430346.717906069;459280.5708841072;448034.4260490841;466065.5203543976;512694.94637765666;511768.81772639725;449317.0069943413;464356.0089360728;467001.0665144205;467964.9345701517;430201.0689616691;413932.052162229;459692.8932557732;459004.97428962355;;160579.3303088084;453983.3401495857;196844.83698136325;229112.21363838715;271.9303553411561;768015.5363768635;293689.08835489186;48532.83660367982;0.0;0;49;45;0;0;0;0;0;20;19;320118173374.4379;117679177714.90213;224427339754.67957;26207.447126065545;24642.439886954653;233.18924079197453;8391.085763770128;587642.841911343;254131.10709849666;8864.775450411627;192401.6196894696;2.590069790130418;0.2683651845958164
1460;2019-02-15 17:20:37.849;821;201;186;185;173;36;208;-132;-6;-38;540;531;-1;113;258;260;266;203;213;211;206;-132;567;357;369;152;362;246;562;276.0;85.0;725.0;562.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39810.80859375;19388.255859375;0.0;3371.275390625;384.0;88613;;;Calculated values ==>;1550247637.849;355.26;293.26000000000005;291.76000000000005;291.66;290.46000000000004;276.76000000000005;274.0616903277293;293.96000000000004;259.96000000000004;272.56;269.36;327.16;326.26000000000005;273.06;284.46000000000004;298.96000000000004;299.16;299.76000000000005;293.46000000000004;294.26000000000005;293.76000000000005;;311.56;259.96000000000004;245.02929689885198;260.58029834229245;274.0616903277293;294.46000000000004;5670000.0;3570000.0000000005;3690000.0;1520000.0;3620000.0000000005;2460000.0;5620000.0;0.046;0.014166666666666666;0.12083333333333333;0.09366666666666666;0.021833333333333333;0.06783333333333333;;19388.255859375;0.0;3371.275390625;39810.80859375;515544.20660345105;413228.8405538616;250839.4955825179;250451.59811700613;245999.81922640474;430346.717906069;459280.5708841072;451725.4842455532;463217.4288675399;511595.4936999087;510671.4132024049;452346.0427761796;465890.31590349507;467001.0665144205;467964.9345701517;430713.80083787296;413968.3755738164;459692.8932557732;459004.97428962355;;161414.93982334915;453454.72146484477;198724.15562835458;215498.38052760618;272.68139011387086;768679.8141609883;294012.872452689;48589.81440738225;0.0;0;49;45;0;0;0;0;0;20;19;320339425774.5787;117770316914.96011;224576340354.77435;30570.99387457817;23859.763000017912;237.22685790746763;16517.863943523513;588115.6801508659;254535.02266612905;8868.692971147178;192609.05588744176;3.127737864813321;0.2741859735370162
1461;2019-02-15 17:21:37.860;825;200;185;184;172;36;208;-133;6;-44;522;513;7;122;258;260;266;201;213;211;206;-133;567;356;369;151;361;242;562;87.0;83.0;669.0;545.0;131.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39850.8671875;19482.591796875;0.0;3310.93408203125;386.0;88614;;;Calculated values ==>;1550247697.86;355.66;293.16;291.66;291.56;290.36;276.76000000000005;273.955091788801;293.96000000000004;259.86;273.76000000000005;268.76000000000005;325.36;324.46000000000004;273.86;285.36;298.96000000000004;299.16;299.76000000000005;293.26000000000005;294.26000000000005;293.76000000000005;;311.76000000000005;259.86;244.82967444194236;260.01710675043796;273.955091788801;294.46000000000004;5670000.0;3560000.0;3690000.0;1510000.0;3610000.0;2420000.0;5620000.0;0.0145;0.013833333333333333;0.1115;0.09083333333333334;0.021833333333333333;0.036333333333333336;;19482.591796875;0.0;3310.93408203125;39850.8671875;516034.2651470115;412852.2589437246;250451.59811700613;250066.5888843259;245643.6939362553;430412.23801567365;459280.5708841072;453894.3663712528;462752.496183672;510106.67926161416;509183.6603742262;454016.14750056056;467485.278197434;467143.0033113598;468105.1125513974;430713.80083787296;413228.8405538616;459692.8932557732;459004.97428962355;;162250.55196795813;453517.59504417947;198103.67993340033;229560.45645657627;272.430277143208;769343.783163596;294336.8555687322;48645.50969517607;0.0;0;49;45;0;0;0;0;0;20;19;320560866364.27606;117861233579.83586;224722767194.57422;28520.661537820553;23200.097289229107;241.87528392882408;8336.484147934052;588608.2008908808;254927.26006501215;8872.686220951962;192816.21342650815;2.6454493516825752;0.267395646447895
1462;2019-02-15 17:22:37.910;833;198;183;182;171;35;208;-137;12;-56;505;496;14;146;257;260;266;199;213;211;206;-137;549;354;369;151;359;257;549;-2.0;86.0;650.0;536.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31777.78515625;10856.9111328125;0.0;3616.71337890625;395.0;88615;;;Calculated values ==>;1550247757.91;356.46000000000004;292.96000000000004;291.46000000000004;291.36;290.26000000000005;276.66;273.7412296467126;293.96000000000004;259.46000000000004;274.36;267.56;323.66;322.76000000000005;274.56;287.76000000000005;298.86;299.16;299.76000000000005;293.06;294.26000000000005;293.76000000000005;;312.66;259.46000000000004;244.82967444194236;262.0952818180154;273.7412296467126;294.46000000000004;5490000.0;3540000.0;3690000.0;1510000.0;3590000.0;2570000.0;5490000.0;0.0;0.014333333333333333;0.10833333333333334;0.08933333333333333;0.021833333333333333;0.021833333333333333;;10856.9111328125;0.0;3616.71337890625;31777.78515625;518483.0901967346;417221.04081361083;411880.1009978568;411488.054595783;245828.53539870953;430542.39183029096;459280.5708841072;452048.2544113777;461524.5623153751;506984.1830313212;506047.7417505686;452300.2801237847;468120.53475289344;467297.0874545841;468384.71530865843;435106.22220570565;417547.8004773429;459692.8932557732;459004.97428962355;;166010.84420003442;453094.67911069177;197637.1530963314;411880.1009978568;272.23596478437423;769941.1860228882;294589.8954516092;48703.288199530325;0.0;0;49;45;0;0;0;0;0;20;19;320782450864.97986;117951909080.12387;224872591945.0501;27561.20264246335;22820.872323949527;251.6707114398659;1028.8930668702403;589075.9392179257;255311.08773640788;8876.80253166252;192894.3232742214;3.5694333995533523;0.41932805862997113
1463;2019-02-15 17:23:37.860;838;196;180;178;168;35;208;-141;14;-82;503;500;25;195;256;260;266;197;213;211;206;-140;549;353;369;151;358;272;549;-2.0;85.0;500.0;530.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31979.744140625;10718.1123046875;0.0;3891.00073242188;413.0;88616;;;Calculated values ==>;1550247817.86;356.96000000000004;292.76000000000005;291.16;290.96000000000004;289.96000000000004;276.66;273.6339639331285;293.96000000000004;259.06;274.56;264.96000000000004;323.46000000000004;323.16;275.66;292.66;298.76000000000005;299.16;299.76000000000005;292.86;294.26000000000005;293.76000000000005;;314.46000000000004;259.16;244.82967444194236;264.08650396036035;273.6339639331285;294.46000000000004;5490000.0;3529999.9999999995;3690000.0;1510000.0;3579999.9999999995;2720000.0;5490000.0;0.0;0.014166666666666666;0.08333333333333333;0.08833333333333333;0.021833333333333333;0.021833333333333333;;10718.1123046875;0.0;3891.00073242188;31979.744140625;519085.5907738551;416558.0808075456;249177.87591693347;248415.73546700552;244753.95280103796;430607.02586249536;459280.5708841072;449622.88180990046;458847.0728511444;505378.4984348429;505062.3927279197;451059.66023283626;471709.33302227;467309.61631303944;468524.14258881606;435106.22220570565;416891.1666452266;459692.8932557732;459004.97428962355;;173531.66647045466;452776.9788642921;198060.4110975191;249177.87591693347;272.4008360884519;770472.0560047197;294769.5374864652;48765.80034668896;0.0;0;49;45;0;0;0;0;0;20;19;321003666364.27606;118042433579.83586;225031159694.54562;20963.53922603178;22499.963486064946;258.04662044011997;4581.224981137067;589479.9750881703;255688.44663893094;8881.046636377658;192941.03529865306;3.306345442805287;0.372605527575694
1464;2019-02-15 17:24:37.841;833;193;180;180;168;35;208;-144;19;-105;513;511;29;194;255;261;267;194;213;211;206;-144;570;353;369;151;358;262;563;285.0;83.0;770.0;540.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40296.4453125;19445.06640625;0.0;3696.45703125;426.0;88617;;;Calculated values ==>;1550247877.841;356.46000000000004;292.46000000000004;291.16;291.16;289.96000000000004;276.66;273.6339639331285;293.96000000000004;258.76000000000005;275.06;262.66;324.46000000000004;324.26000000000005;276.06;292.56;298.66;299.26000000000005;299.86;292.56;294.26000000000005;293.76000000000005;;315.76000000000005;258.76000000000005;244.82967444194236;262.7682575881327;273.6339639331285;294.46000000000004;5700000.0;3529999.9999999995;3690000.0;1510000.0;3579999.9999999995;2620000.0;5630000.0;0.0475;0.013833333333333333;0.12833333333333333;0.09000000000000001;0.021833333333333333;0.06933333333333333;;19445.06640625;0.0;3696.45703125;40296.4453125;516765.93639841705;409604.8514507575;248507.37737841494;248507.37737841494;244200.40040243522;430607.02586249536;459280.5708841072;452057.63076058024;456457.26862261974;507355.9427584852;507147.31365910417;453322.16135155066;472922.4030506956;467180.64866735716;468651.46095876646;430189.20297551376;410026.87384281954;459692.8932557732;459004.97428962355;;178963.62700411686;452352.68214011646;199794.21695332899;215134.17852949788;273.0882438303244;771074.1668565196;295020.81771255424;48829.009139123205;0.0;0;49;46;0;0;0;0;0;20;19;321224996254.95874;118133004890.11523;225191308965.0396;32373.804771930576;22730.261866810877;278.9122196689368;16908.375172702046;589924.3122048661;256065.24582716136;8885.519876417648;193120.05859182018;3.1238805096974263;0.2670544493664837
1465;2019-02-15 17:25:37.872;816;198;181;180;172;37;208;-125;25;-80;509;501;29;146;256;260;267;201;213;211;206;-128;570;359;369;150;364;250;565;-2.0;83.0;930.0;523.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40151.0234375;19592.822265625;0.0;3474.109375;418.0;88618;;;Calculated values ==>;1550247937.872;354.76;292.96000000000004;291.26000000000005;291.16;290.36;276.86;274.27422755570615;293.96000000000004;260.66;275.66;265.16;324.06;323.26000000000005;276.06;287.76000000000005;298.76000000000005;299.16;299.86;293.26000000000005;294.26000000000005;293.76000000000005;;314.96000000000004;260.36;244.62907804385475;261.13683023647616;274.27422755570615;294.46000000000004;5700000.0;3590000.0;3690000.0;1500000.0;3640000.0;2500000.0;5650000.0;0.0;0.013833333333333333;0.155;0.08716666666666667;0.021833333333333333;0.021833333333333333;;19592.822265625;0.0;3474.109375;40151.0234375;514679.75713983865;410769.76271520485;248787.25848222326;248415.30503028608;245521.6885444758;430214.79039162316;459280.5708841072;454863.76377274026;459209.5728889478;508042.830213418;507215.7790518515;455352.82009935565;469092.9547260578;466455.85816738626;467683.8190644365;430189.20297551376;411967.3302610267;459692.8932557732;459004.97428962355;;175620.85347054448;454212.17153864005;200959.29182276427;248787.25848222326;273.5725556167526;771744.9087993528;295346.3015307369;48888.794732346636;0.0;0;49;46;0;0;0;0;0;20;19;321446510644.5857;118223351544.96309;225344988324.78082;39355.19315224628;22075.209348567172;252.06923921707124;4589.753461794907;590522.3626864126;256438.8176657726;8889.94700807108;193299.30222485965;2.873040343393924;0.29500672359904034
1466;2019-02-15 17:26:37.842;814;199;181;181;172;41;208;-126;29;-62;492;483;31;136;258;259;267;201;213;211;206;-126;568;361;369;150;366;247;563;-1.0;108.0;619.0;489.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40019.296875;19530.044921875;0.0;3431.49194335938;409.0;88619;;;Calculated values ==>;1550247997.842;354.56000000000006;293.06;291.26000000000005;291.26000000000005;290.36;277.26000000000005;274.4858918419099;293.96000000000004;260.56;276.06;266.96000000000004;322.36;321.46000000000004;276.26000000000005;286.76000000000005;298.96000000000004;299.06;299.86;293.26000000000005;294.26000000000005;293.76000000000005;;314.06;260.56;244.62907804385475;260.72004837742526;274.4858918419099;294.46000000000004;5680000.0;3610000.0;3690000.0;1500000.0;3660000.0;2470000.0;5630000.0;0.0;0.018000000000000002;0.10316666666666667;0.08149999999999999;0.021833333333333333;0.021833333333333333;;19530.044921875;0.0;3431.49194335938;40019.296875;514601.21883921785;412044.9279172372;248880.88107759575;248880.88107759575;245602.85361905993;430081.6785162784;459280.5708841072;455850.5513890282;461060.62221268564;506563.0811088275;505632.8444065454;456092.7144030982;468373.11126947025;466430.68673233996;467272.39285998954;430701.82719657075;412814.00481140555;459692.8932557732;459004.97428962355;;171860.34048652687;454422.3599250275;200350.85963859316;248880.88107759575;273.3420359476279;772412.6607592743;295672.1624121749;48946.31263668824;0.0;0;49;46;0;0;0;0;0;20;19;321667799944.6913;118313306545.00601;225494013774.85193;26359.051532253216;20706.827273344392;321.98080293297363;4587.709368462607;591069.7075830251;256795.15637930593;8894.728366549436;193375.74284238648;2.2635927761302597;0.24192551472768026
