;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1467;2019-02-15 17:27:37.862;824;198;180;179;169;42;208;-132;31;-80;478;470;32;136;259;258;267;200;213;211;206;-132;566;361;369;149;366;247;560;0.0;82.0;562.0;406.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40051.12109375;19495.576171875;0.0;3464.15185546875;404.0;88620;;;Calculated values ==>;1550248057.862;355.56000000000006;292.96000000000004;291.16;291.06;290.06;277.36;274.4858918419099;293.96000000000004;259.96000000000004;276.26000000000005;265.16;320.96000000000004;320.16;276.36;286.76000000000005;299.06;298.96000000000004;299.86;293.16;294.26000000000005;293.76000000000005;;313.56;259.96000000000004;244.42749628697553;260.72004837742526;274.4858918419099;294.46000000000004;5660000.0;3610000.0;3690000.0;1490000.0;3660000.0;2470000.0;5600000.0;0.0;0.013666666666666666;0.09366666666666666;0.06766666666666667;0.021833333333333333;0.021833333333333333;;19495.576171875;0.0;3464.15185546875;40051.12109375;515994.66255814134;412930.35366320645;248647.15805574344;248273.81004108512;244665.8356130613;430081.6785162784;459280.5708841072;456092.7144030982;459364.888101952;505115.55843233236;504287.15571482014;456213.6589569888;468373.11126947025;466561.2974548907;467143.0033113598;431209.15438599366;413676.2678672713;459692.8932557732;459004.97428962355;;169771.2103021376;453958.83478387445;201013.1471133793;248647.15805574344;273.6024746334717;773080.1366599627;295997.48432568915;49003.79548955965;0.0;0;49;46;0;0;0;0;0;20;19;321889273744.6209;118403036444.9775;225642263174.8048;23892.45280280367;17115.99153237017;239.616115755872;4592.812321106382;591488.6097065295;257110.45159930558;8899.409900861796;193452.27269122438;1.9965773426166977;0.20659334262993398
1468;2019-02-15 17:28:37.862;834;196;181;180;168;42;208;-144;8;-111;469;463;17;130;260;258;267;198;213;211;206;-145;562;361;369;141;366;247;557;-2.0;109.0;533.0;398.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40069.1640625;19369.111328125;0.0;3582.83569335938;403.0;88621;;;Calculated values ==>;1550248117.862;356.56000000000006;292.76000000000005;291.26000000000005;291.16;289.96000000000004;277.36;274.4858918419099;293.96000000000004;258.76000000000005;273.96000000000004;262.06;320.06;319.46000000000004;274.86;286.16;299.16;298.96000000000004;299.86;292.96000000000004;294.26000000000005;293.76000000000005;;313.46000000000004;258.66;242.77792619122317;260.72004837742526;274.4858918419099;294.46000000000004;5620000.0;3610000.0;3690000.0;1410000.0;3660000.0;2470000.0;5570000.0;0.0;0.018166666666666668;0.08883333333333333;0.06633333333333333;0.021833333333333333;0.021833333333333333;;19369.111328125;0.0;3582.83569335938;40069.1640625;517544.0113058874;413424.6012876412;249167.34676757955;248789.00284869884;244433.73444897638;430081.6785162784;459280.5708841072;453284.80686202255;457440.4587769332;504183.5397435026;503561.5318017876;454389.6938030197;467690.7908808912;466691.8031326377;467143.0033113598;432208.5038471672;414157.56614344177;459692.8932557732;459004.97428962355;;169353.38768963216;453940.50017427705;201784.33913385973;249167.34676757955;273.90438369392643;773747.8057029315;296321.35672152246;49062.520385799886;0.0;0;49;46;0;0;0;0;0;20;19;322110673744.6209;118490036444.9775;225790463174.8048;22341.62488318513;16726.35868234768;327.9253682843451;4581.454867564627;591873.8936872461;257392.47118442823;8904.139413228797;193528.72491779664;1.9160624482191586;0.19846821877141393
1469;2019-02-15 17:29:37.873;841;195;181;180;167;40;208;-149;-9;-102;470;466;2;120;259;258;267;197;213;211;207;-149;560;358;369;137;363;242;555;-1.0;84.0;524.0;405.0;131.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;39907.234375;19239.5390625;0.0;3537.20629882812;401.0;88622;;;Calculated values ==>;1550248177.873;357.26;292.66;291.26000000000005;291.16;289.86;277.16;274.1680685717883;293.96000000000004;258.26000000000005;272.26000000000005;262.96000000000004;320.16;319.76000000000005;273.36;285.16;299.06;298.96000000000004;299.86;292.86;294.26000000000005;293.86;;313.26000000000005;258.26000000000005;241.92719264551067;260.01710675043796;274.1680685717883;294.46000000000004;5600000.0;3579999.9999999995;3690000.0;1370000.0;3629999.9999999995;2420000.0;5550000.0;0.0;0.014;0.08733333333333333;0.06749999999999999;0.021833333333333333;0.021833333333333333;;19239.5390625;0.0;3537.20629882812;39907.234375;518556.886712272;413873.7736063451;249264.77042423442;248884.74618468428;244162.31979616627;430280.9020939914;459280.5708841072;452055.6422291914;458985.09233437356;504759.9270115542;504347.17425521975;453406.2616088377;467258.5489639487;466988.7418083223;467567.2557015158;432700.8030390977;414595.5380132548;459692.8932557732;459142.8446520546;;168517.74571465285;454194.8353515687;200408.0977394701;249264.77042423442;273.3516151759974;774414.3978751639;296643.15445977595;49121.864946828944;0.0;0;49;46;0;0;0;0;0;20;19;322332114334.3183;118573451734.8635;225937190069.60428;21977.218885435657;17130.604788816654;253.47371036180027;4582.337953974074;592243.2850941578;257674.66427221868;8908.985293792817;193605.1038581108;1.929320218559348;0.2018101405272555
1470;2019-02-15 17:30:37.873;844;194;179;176;166;37;208;-156;4;-113;477;476;12;153;258;259;267;196;214;211;206;-154;543;354;369;136;360;266;542;273.0;85.0;513.0;405.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32011.294921875;10657.794921875;0.0;3992.59350585938;412.0;88623;;;Calculated values ==>;1550248237.873;357.56000000000006;292.56;291.06;290.76000000000005;289.76000000000005;276.86;273.7412296467126;293.96000000000004;257.56;273.56;261.86;320.86;320.76000000000005;274.36;288.46000000000004;298.96000000000004;299.06;299.86;292.76000000000005;294.26000000000005;293.76000000000005;;314.36;257.76000000000005;241.71165711629368;263.299902668528;273.7412296467126;294.56;5430000.0;3540000.0;3690000.0;1360000.0;3600000.0;2660000.0;5420000.0;0.0455;0.014166666666666666;0.08549999999999999;0.06749999999999999;0.021833333333333333;0.06733333333333333;;10657.794921875;0.0;3992.59350585938;32011.294921875;520289.1327865038;418455.242362188;413358.91634138394;247993.8662297785;244328.38813124062;430542.39183029096;459280.5708841072;449410.527526896;458028.7854751523;503209.1289395118;503103.87875840755;450449.7061022253;467668.5131344372;467284.67955467483;468257.0741332307;436705.5852952855;419080.52738306776;459692.8932557732;459004.97428962355;;173113.83306960555;453847.8011401521;200025.2032384472;269200.2438733104;273.1835848280898;775013.7189526379;296892.29890964576;49184.61327853467;0.0;0;49;46;0;0;0;0;0;20;19;322553514334.3183;118655351734.8635;226089590069.60428;21322.44522666237;17133.025358365077;249.6883204230847;12780.185181365085;592604.1156284253;257960.19452344519;8913.178310716024;193749.79155090527;3.514264781495463;0.30280482815716425
1471;2019-02-15 17:31:37.864;841;192;176;175;163;35;208;-163;9;-140;497;498;20;180;256;259;267;194;214;211;206;-161;545;352;369;135;357;275;544;-3.0;87.0;432.0;427.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32023.626953125;10591.119140625;0.0;4137.7177734375;426.0;88624;;;Calculated values ==>;1550248297.864;357.26;292.36;290.76000000000005;290.66;289.46000000000004;276.66;273.5264737036516;293.96000000000004;256.86;274.06;259.16;322.86;322.96000000000004;275.16;291.16;298.76000000000005;299.06;299.86;292.56;294.26000000000005;293.76000000000005;;315.76000000000005;257.06;241.49495122638035;264.4750485637546;273.5264737036516;294.56;5450000.0;3520000.0000000005;3690000.0;1350000.0;3570000.0000000005;2750000.0;5440000.0;0.0;0.0145;0.07200000000000001;0.07116666666666666;0.021833333333333333;0.021833333333333333;;10591.119140625;0.0;4137.7177734375;32023.626953125;519768.9498351784;417088.70173562143;247898.52580026214;247522.6632799365;243193.94031959522;430671.36484660726;459280.5708841072;448407.9913907695;455446.0448075315;504462.8744085311;504568.5869466877;449865.45682452543;469564.2245159754;467450.99436332186;468536.14063987497;436249.9766563106;417739.3032128304;459692.8932557732;459004.97428962355;;178963.62700411686;453296.3265193804;199851.86995206584;247898.52580026214;273.10669054542836;775547.2632595045;297069.3466328752;49252.35570983786;0.0;0;49;46;0;0;0;0;0;20;19;322774881124.9658;118736639540.10126;226251865725.07895;17896.040743586665;18036.79715904055;268.4047649304632;4609.157458684391;592930.8873226923;258253.2324163359;8917.495105490241;193894.68100331785;2.7707822664040735;0.30207399936955975
1472;2019-02-15 17:32:37.844;830;191;176;176;165;35;208;-153;12;-144;514;511;18;156;255;259;267;193;214;211;206;-158;565;353;369;141;359;253;560;132.0;80.0;808.0;466.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40083.5;19294.546875;0.0;3696.87109375;430.0;88625;;;Calculated values ==>;1550248357.844;356.16;292.26000000000005;290.76000000000005;290.76000000000005;289.66;276.66;273.6339639331285;293.96000000000004;257.86;274.36;258.76000000000005;324.56;324.26000000000005;274.96000000000004;288.76000000000005;298.66;299.06;299.86;292.46000000000004;294.26000000000005;293.76000000000005;;316.16;257.36;242.77792619122317;261.54996906429363;273.6339639331285;294.56;5650000.0;3529999.9999999995;3690000.0;1410000.0;3590000.0;2530000.0;5600000.0;0.022000000000000002;0.013333333333333334;0.13466666666666666;0.07766666666666668;0.021833333333333333;0.043833333333333335;;19294.546875;0.0;3696.87109375;40083.5;516810.53198924917;410158.77762629226;247168.30823899395;247168.30823899395;243278.93719958726;430607.02586249536;459280.5708841072;452745.49504557555;454044.101771914;508285.51954886736;507974.9115316033;453492.1586810699;469817.009236255;467038.77096222027;468396.73186948214;431460.87817061594;410978.81114965247;459692.8932557732;459004.97428962355;;180635.0508419939;452589.7558059966;200701.83389054314;223846.7317599236;273.4452070280206;776147.95568673;297318.31083401234;49317.62218767166;0.0;0;49;47;0;0;0;0;0;20;19;322996207325.0362;118819411940.12758;226410212925.1293;33941.87970221103;19563.295268766888;273.0942269461796;10307.769630885183;593362.7259989878;258566.46207529938;8922.006092926782;194018.9472931952;2.7873895779684057;0.2558913713167585
1473;2019-02-15 17:33:37.854;824;195;179;178;168;37;208;-135;13;-108;500;490;18;129;256;259;267;197;213;211;206;-137;563;358;369;145;363;243;558;-2.0;86.0;597.0;482.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39875.3515625;19375.677734375;0.0;3468.21508789062;421.0;88626;;;Calculated values ==>;1550248417.854;355.56000000000006;292.66;291.06;290.96000000000004;289.96000000000004;276.86;274.1680685717883;293.96000000000004;259.66;274.46000000000004;262.36;323.16;322.16;274.96000000000004;286.06;298.76000000000005;299.06;299.86;292.86;294.26000000000005;293.76000000000005;;315.26000000000005;259.46000000000004;243.61107973660833;260.1585393101385;274.1680685717883;294.46000000000004;5630000.0;3579999.9999999995;3690000.0;1450000.0;3629999.9999999995;2430000.0;5580000.0;0.0;0.014333333333333333;0.09949999999999999;0.08033333333333334;0.021833333333333333;0.021833333333333333;;19375.677734375;0.0;3468.21508789062;39875.3515625;516242.9428954651;412631.9622702012;248366.56041793327;247994.1490276594;244394.44949180353;430280.9020939914;459280.5708841072;454576.6798005715;457110.51528305584;507756.9306663546;506727.7833464359;455182.8312544816;468137.58338496555;466598.81152663083;467695.9284303967;431960.5356027655;413384.41883874475;459692.8932557732;459004.97428962355;;176874.38241465177;454104.0001112343;201153.3827625728;248366.56041793327;273.64423147219105;776814.3905036054;297640.6164143512;49377.34119068443;0.0;0;49;47;0;0;0;0;0;20;19;323217644225.001;118905226240.11394;226559037725.10565;25215.618055280873;20320.36626034248;266.25767361763087;4598.938702865238;593855.7873100799;258898.8813152968;8926.501441197295;194143.19056638496;2.206330640939661;0.23634389229795116
1474;2019-02-15 17:34:37.865;830;195;179;179;169;39;208;-142;15;-118;475;463;19;123;258;258;267;197;213;211;206;-143;562;359;369;145;364;239;558;0.0;85.0;441.0;472.0;132.0;0;99;0;1;0;0;0;0;0;0;1;1;1;0;0;26832.6640625;7336.11328125;0.0;3395.18603515625;414.0;88627;;;Calculated values ==>;1550248477.865;356.16;292.66;291.06;291.06;290.06;277.06;274.27422755570615;293.96000000000004;258.96000000000004;274.66;261.36;320.66;319.46000000000004;275.06;285.46000000000004;298.96000000000004;298.96000000000004;299.86;292.86;294.26000000000005;293.76000000000005;;314.56;258.86;243.61107973660833;259.59022785621676;274.27422755570615;294.46000000000004;5620000.0;3590000.0;3690000.0;1450000.0;3640000.0;2390000.0;5580000.0;0.0;0.014166666666666666;0.0735;0.07866666666666666;0.022000000000000002;0.022000000000000002;;7336.11328125;0.0;3395.18603515625;26832.6640625;517057.12696102244;412631.9622702012;248366.56041793327;248366.56041793327;244745.0847446754;430214.79039162316;459280.5708841072;455486.9224275378;456077.6576674664;505556.93331532634;504322.0402887119;455966.52780141035;468019.22871340765;466716.40587100666;467426.0965774196;432208.5038471672;413384.41883874475;459692.8932557732;459004.97428962355;;173949.5011765382;453477.51222970407;201413.8657743244;248366.56041793327;273.75063654753063;777370.3925480777;297863.2554821912;49434.54668571668;0.0;0;49;47;0;0;0;0;0;20;19;323439084814.69836;118992242189.99501;226703664234.908;18674.369664011185;19829.006854489868;266.67453761931785;4634.045105177187;594221.6042613887;259233.52076344978;8930.943357153521;194220.14620396096;4.044626366440121;0.44760749799530075
1475;2019-02-15 17:35:37.865;838;191;178;176;166;39;208;-155;20;-153;456;448;26;170;258;258;267;194;213;211;206;-157;543;356;369;147;361;264;543;-1.0;86.0;185.0;495.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31807.8046875;10641.84765625;0.0;3832.81201171875;422.0;88628;;;Calculated values ==>;1550248537.865;356.96000000000004;292.26000000000005;290.96000000000004;290.76000000000005;289.76000000000005;277.06;273.955091788801;293.96000000000004;257.66;275.16;257.86;318.76000000000005;317.96000000000004;275.76000000000005;290.16;298.96000000000004;298.96000000000004;299.86;292.56;294.26000000000005;293.76000000000005;;315.36;257.46000000000004;244.02132995426717;263.0348170998261;273.955091788801;294.46000000000004;5430000.0;3560000.0;3690000.0;1470000.0;3610000.0;2640000.0;5430000.0;0.0;0.014333333333333333;0.030833333333333334;0.0825;0.022000000000000002;0.022000000000000002;;10641.84765625;0.0;3832.81201171875;31807.8046875;519570.2466976467;417129.5073695928;412561.4825829053;247946.0763171146;244287.7981040739;430412.23801567365;459280.5708841072;451833.5419501401;452086.73721286753;501190.2420233449;500346.19033295056;452597.0882869021;469913.41805577074;467143.0033113598;467848.8054865576;436705.5852952855;418099.0910756122;459692.8932557732;459004.97428962355;;177292.22831007556;451664.1599130049;201664.64739516153;412561.4825829053;273.8351850429452;777859.0631209944;298013.07182333706;49494.78000277397;0.0;0;49;47;0;0;0;0;0;20;19;323660484814.69836;119079842189.99501;226854564234.908;7713.540915445173;20624.95978272208;266.6930838153178;1021.7568175478024;594441.5035162175;259570.6371520932;8935.388087332143;194267.27788665035;2.0468150049214913;0.2861680329288215
1476;2019-02-15 17:36:37.865;839;189;178;177;165;39;208;-156;23;-164;455;451;30;192;257;258;267;190;213;211;207;-158;546;354;369;147;359;274;545;153.0;86.0;289.0;527.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31892.783203125;10590.2958984375;0.0;3972.03784179688;434.0;88629;;;Calculated values ==>;1550248597.865;357.06000000000006;292.06;290.96000000000004;290.86;289.66;277.06;273.7412296467126;293.96000000000004;257.56;275.46000000000004;256.76000000000005;318.66;318.26000000000005;276.16;292.36;298.86;298.96000000000004;299.86;292.16;294.26000000000005;293.86;;316.56;257.36;244.02132995426717;264.3458800820626;273.7412296467126;294.46000000000004;5460000.0;3540000.0;3690000.0;1470000.0;3590000.0;2740000.0;5450000.0;0.025500000000000002;0.014333333333333333;0.04816666666666667;0.08783333333333333;0.022000000000000002;0.0475;;10590.2958984375;0.0;3972.03784179688;31892.783203125;519448.2541114656;415705.92028061923;248609.26214740853;248228.8882744177;243854.6379115341;430542.39183029096;459280.5708841072;450440.36002839677;450922.7135440503;500104.4546813168;499678.549880116;451353.2567004854;471094.45665332716;467297.0874545841;468129.3392673732;436020.7056333206;416046.62664473074;459692.8932557732;459142.8446520546;;182306.50109390085;451558.39105778246;201792.66789085465;223476.1431254691;273.7412296467126;778389.9013534163;298190.00635295943;49559.82041821993;0.0;0;49;47;0;0;0;0;0;20;19;323881884814.69836;119168042189.99501;227015964234.908;11976.530504624947;21937.756018161825;286.29513216978813;11194.16832251281;594605.587444718;259925.3264504339;8939.996322465353;194369.07726281753;3.117271639781739;0.3118766181616633
1477;2019-02-15 17:37:37.866;832;190;178;178;168;38;208;-150;25;-161;458;453;28;166;256;258;267;192;213;211;207;-154;570;356;369;148;361;255;564;99.0;82.0;686.0;491.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40211.2734375;19512.26171875;0.0;3641.51049804688;438.0;88630;;;Calculated values ==>;1550248657.866;356.36;292.16;290.96000000000004;290.96000000000004;289.96000000000004;276.96000000000004;273.955091788801;293.96000000000004;258.16;275.66;257.06;318.96000000000004;318.46000000000004;275.96000000000004;289.76000000000005;298.76000000000005;298.96000000000004;299.86;292.36;294.26000000000005;293.86;;316.96000000000004;257.76000000000005;244.22491754036054;261.82340779136865;273.955091788801;294.46000000000004;5700000.0;3560000.0;3690000.0;1480000.0;3610000.0;2550000.0;5640000.0;0.0165;0.013666666666666666;0.11433333333333334;0.08183333333333334;0.022000000000000002;0.038500000000000006;;19512.26171875;0.0;3641.51049804688;40211.2734375;516643.5511366229;252311.16331949914;247723.0472868832;247723.0472868832;244162.05636318852;430412.23801567365;459280.5708841072;454019.3154335267;451066.3836278011;502273.2784005061;501750.38978112175;454390.93162069377;470680.68712935474;466883.92173941486;467848.8054865576;430189.20297551376;253117.87180929046;459692.8932557732;459142.8446520546;;183977.97901196036;451808.69054504955;202257.8957213534;228237.98233022756;273.955091788801;778990.7785058146;298440.8651803771;49623.267711745924;0.0;0;49;48;0;0;0;0;0;20;19;324103288504.4309;119256543664.8881;227174666879.71628;28784.722320425153;20421.573376405806;2419.9748592717183;8889.837199390342;594945.2702124682;260278.3267448691;8962.548948237622;194536.4467647431;2.6136608406120394;0.24295705385028188
1478;2019-02-15 17:38:37.886;827;197;179;178;169;40;208;-129;26;-120;444;434;27;130;259;257;267;200;213;211;206;-131;568;362;369;148;367;247;562;0.0;86.0;493.0;544.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40095.46875;19586.41015625;0.0;3497.0673828125;429.0;88631;;;Calculated values ==>;1550248717.886;355.86;292.86;291.06;290.96000000000004;290.06;277.16;274.5913991737795;293.96000000000004;260.26000000000005;275.76000000000005;261.16;317.56;316.56;275.86;286.16;299.06;298.86;299.86;293.16;294.26000000000005;293.76000000000005;;316.06;260.06;244.22491754036054;260.72004837742526;274.5913991737795;294.46000000000004;5680000.0;3620000.0000000005;3690000.0;1480000.0;3670000.0000000005;2470000.0;5620000.0;0.0;0.014333333333333333;0.08216666666666667;0.09066666666666667;0.022000000000000002;0.022000000000000002;;19586.41015625;0.0;3497.0673828125;40095.46875;516196.4133467345;411693.0175722838;248181.9461455197;247812.56887091175;244587.23475055394;430014.67791919125;459280.5708841072;455486.6147237083;455380.58078680345;501588.1923767064;500547.26587111223;455608.0198933382;467690.7908808912;466418.2858072211;466871.3337883854;430701.82719657075;412852.2589437246;459692.8932557732;459004.97428962355;;180217.192455513;454230.78451144206;202938.21759077368;248181.9461455197;274.3579774931537;779660.2244314483;298766.7960533204;49682.775690117174;0.0;0;49;48;0;0;0;0;0;20;19;324324762304.36053;119345373264.85988;227325317079.6684;20751.059964422795;22783.85940080727;255.8438116241279;4638.106619170285;595358.2059974393;260638.49203298913;8984.854869984307;194649.21720748366;2.097988473100372;0.23717947201134792
1479;2019-02-15 17:39:37.876;832;197;177;176;167;43;208;-128;28;-109;425;416;28;124;260;255;267;199;213;211;206;-131;564;361;369;148;367;246;558;-2.0;108.0;649.0;504.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39967.3359375;19386.76171875;0.0;3485.44580078125;421.0;88632;;;Calculated values ==>;1550248777.876;356.36;292.86;290.86;290.76000000000005;289.86;277.46000000000004;274.4858918419099;293.96000000000004;260.36;275.96000000000004;262.26000000000005;315.66;314.76000000000005;275.96000000000004;285.56;299.16;298.66;299.86;293.06;294.26000000000005;293.76000000000005;;315.26000000000005;260.06;244.22491754036054;260.58029834229245;274.4858918419099;294.46000000000004;5640000.0;3610000.0;3690000.0;1480000.0;3670000.0000000005;2460000.0;5580000.0;0.0;0.018000000000000002;0.10816666666666667;0.084;0.022000000000000002;0.022000000000000002;;19386.76171875;0.0;3485.44580078125;39967.3359375;517136.63626181753;413384.41883874475;247624.18367404738;247256.59758546346;244045.7065899376;430081.6785162784;459280.5708841072;455894.68991019035;456525.1947190391;499707.9420361147;498769.1505107011;455894.68991019035;467148.04732044;466549.03878759366;466754.22869122244;431711.3327452526;414118.72544131405;459692.8932557732;459004.97428962355;;176874.38241465177;454230.78451144206;202277.62817459853;247624.18367404738;274.0967240230693;780327.303272277;299091.5183562583;49740.953602054724;0.0;0;49;48;0;0;0;0;0;20;19;324546125404.39575;119434158464.874;227473192429.6919;27432.912177733186;21164.065132294858;316.6669314708937;4650.377393542676;595759.6721765043;261004.6636987058;8989.62499769038;194726.608340263;2.341882461030564;0.24993791886189098
1480;2019-02-15 17:40:37.867;838;195;177;176;164;42;208;-131;20;-100;413;406;24;123;260;255;267;196;213;211;206;-133;560;362;369;148;367;250;555;-2.0;83.0;592.0;541.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39777.65234375;19292.20703125;0.0;3563.36157226562;415.0;88633;;;Calculated values ==>;1550248837.867;356.96000000000004;292.66;290.86;290.76000000000005;289.56;277.36;274.5913991737795;293.96000000000004;260.06;275.16;263.16;314.46000000000004;313.76000000000005;275.56;285.46000000000004;299.16;298.66;299.86;292.76000000000005;294.26000000000005;293.76000000000005;;314.66;259.86;244.22491754036054;261.13683023647616;274.5913991737795;294.46000000000004;5600000.0;3620000.0000000005;3690000.0;1480000.0;3670000.0000000005;2500000.0;5550000.0;0.0;0.013833333333333333;0.09866666666666667;0.09016666666666667;0.022000000000000002;0.022000000000000002;;19292.20703125;0.0;3563.36157226562;39777.65234375;518193.0969706052;413873.7736063451;247760.37448055507;247390.57224885325;243122.08535621056;430014.67791919125;459280.5708841072;454250.23383227136;457458.02416607086;498054.76326449367;497320.3676905372;454741.2559837861;466465.15716702095;466549.03878759366;466611.5614006405;432700.8030390977;414236.73580496106;459692.8932557732;459004.97428962355;;174367.33720873808;454021.1526661271;201900.3060168275;247760.37448055507;273.9541584570108;780991.7451619956;299413.7947480733;49799.68485265935;0.0;0;49;48;0;0;0;0;0;20;19;324767492195.0433;119522945145.1337;227621970110.12708;24898.526211123793;22732.89633954518;255.41959673889005;4647.381195799508;596195.7020833888;261370.4168408391;8994.391670331244;194804.0780398692;2.2985305793322772;0.25331075334908276
1481;2019-02-15 17:41:37.847;840;193;179;178;165;41;208;-125;-3;-80;409;404;7;116;260;255;267;195;213;211;206;-128;559;360;369;148;365;251;553;143.0;85.0;775.0;550.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39840.89453125;19163.548828125;0.0;3601.51489257812;411.0;88634;;;Calculated values ==>;1550248897.847;357.16;292.46000000000004;291.06;290.96000000000004;289.66;277.26000000000005;274.38016830617;293.96000000000004;260.66;272.86;265.16;314.06;313.56;273.86;284.76000000000005;299.16;298.66;299.86;292.66;294.26000000000005;293.76000000000005;;314.26000000000005;260.36;244.22491754036054;261.27494424493943;274.38016830617;294.46000000000004;5590000.0;3600000.0;3690000.0;1480000.0;3650000.0;2510000.0;5530000.0;0.02383333333333333;0.014166666666666666;0.12916666666666668;0.09166666666666666;0.022000000000000002;0.04583333333333334;;19163.548828125;0.0;3601.51489257812;39840.89453125;518516.8432175855;413956.2836987002;248602.44030294742;248226.0648476083;243543.28708308292;430148.3826014536;459280.5708841072;451217.21332440624;459519.8521399445;497534.28985293873;497008.91892007674;452469.30486379995;465514.83840508177;466834.3028272825;466896.63142237026;432945.1663548206;414675.337699158;459692.8932557732;459004.97428962355;;172696.00095264515;454544.8946559797;201155.54548923552;223930.05499981722;273.6539187955246;781655.0118875649;299734.1525575192;49859.37225388015;0.0;0;49;48;0;0;0;0;0;20;19;324988818394.2339;119611715544.80907;227772220009.5776;32299.632095376222;23227.357006951548;258.82257262188676;10774.267134116124;596672.1945170941;261753.29128328935;8998.675593276448;194932.54893756998;2.923781792384547;0.2792073365700685
1482;2019-02-15 17:42:37.868;837;193;179;178;166;38;208;-132;-1;-66;411;408;6;110;260;256;267;195;213;211;206;-132;558;358;369;147;363;253;551;126.0;86.0;625.0;544.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39802.46875;19096.916015625;0.0;3632.00830078125;408.0;88635;;;Calculated values ==>;1550248957.868;356.86;292.46000000000004;291.06;290.96000000000004;289.76000000000005;276.96000000000004;274.1680685717883;293.96000000000004;259.96000000000004;273.06;266.56;314.26000000000005;313.96000000000004;273.76000000000005;284.16;299.16;298.76000000000005;299.86;292.66;294.26000000000005;293.76000000000005;;313.96000000000004;259.96000000000004;244.02132995426717;261.54996906429363;274.1680685717883;294.46000000000004;5580000.0;3579999.9999999995;3690000.0;1470000.0;3629999.9999999995;2530000.0;5510000.0;0.021;0.014333333333333333;0.10416666666666667;0.09066666666666667;0.022000000000000002;0.043000000000000003;;19096.916015625;0.0;3632.00830078125;39802.46875;518234.57909720077;414757.0629070427;248698.44658970588;248320.42873906752;243969.15893208003;430280.9020939914;459280.5708841072;451113.97125799494;461106.25030077255;497542.5537257975;497226.88837480586;451994.87677527976;464527.9884471217;467118.51372002246;467309.61631303944;433188.3598153237;415457.5489980088;459692.8932557732;459004.97428962355;;171442.51209473662;454292.71271363826;199634.210975707;224736.8431503111;273.0463403596518;782318.9388763428;300053.10135835333;49919.672711748346;0.0;0;49;48;0;0;0;0;0;20;19;325210295884.7758;119700246520.0257;227923472929.9477;26195.808362738328;23089.03749090577;254.14162171484764;10073.529638990436;597159.8271338062;262139.39632786688;9002.951791051952;195106.34138384505;2.622760157255648;0.25813437363552366
1483;2019-02-15 17:43:37.858;830;193;179;178;166;37;208;-134;10;-66;416;414;14;108;259;256;267;195;213;211;206;-135;558;357;369;145;362;253;551;-1.0;85.0;300.0;585.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39787.19140625;19070.513671875;0.0;3674.11645507812;405.0;88636;;;Calculated values ==>;1550249017.858;356.16;292.46000000000004;291.06;290.96000000000004;289.76000000000005;276.86;274.0616903277293;293.96000000000004;259.76000000000005;274.16;266.56;314.76000000000005;314.56;274.56;283.96000000000004;299.06;298.76000000000005;299.86;292.66;294.26000000000005;293.76000000000005;;313.66;259.66;243.61107973660833;261.54996906429363;274.0616903277293;294.46000000000004;5580000.0;3570000.0000000005;3690000.0;1450000.0;3620000.0000000005;2530000.0;5510000.0;0.0;0.014166666666666666;0.05;0.09749999999999999;0.022000000000000002;0.022000000000000002;;19070.513671875;0.0;3674.11645507812;39787.19140625;517385.3051871935;414757.0629070427;248698.44658970588;248320.42873906752;243969.15893208003;430346.717906069;459280.5708841072;452495.7350895695;461408.60205495934;498068.27188881;497858.04280458577;452994.8156518856;464295.0641446556;467130.69761941896;467450.99436332186;433188.3598153237;415457.5489980088;459692.8932557732;459004.97428962355;;170189.03402730724;454312.47596843546;197543.82330570617;248698.44658970588;272.21064618491323;782982.0755032223;300371.1102621474;49980.54693732802;0.0;0;49;48;0;0;0;0;0;20;19;325431658984.81104;119787831920.03961;228075247629.97183;12747.595589193168;25034.943634616102;251.1864865786285;4626.74360939819;597484.3014120628;262540.362665114;9007.162156777138;195228.82324388824;1.8756281848361231;0.23033595073886115
1484;2019-02-15 17:44:37.858;824;193;178;177;165;36;208;-145;11;-84;422;419;16;110;258;256;267;195;213;211;206;-145;558;356;369;145;361;250;551;356.0;83.0;224.0;597.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39763.625;19147.833984375;0.0;3619.99487304688;403.0;88637;;;Calculated values ==>;1550249077.858;355.56000000000006;292.46000000000004;290.96000000000004;290.86;289.66;276.76000000000005;273.955091788801;293.96000000000004;258.66;274.26000000000005;264.76000000000005;315.36;315.06;274.76000000000005;284.16;298.96000000000004;298.76000000000005;299.86;292.66;294.26000000000005;293.76000000000005;;313.46000000000004;258.66;243.61107973660833;261.13683023647616;273.955091788801;294.46000000000004;5580000.0;3560000.0;3690000.0;1450000.0;3610000.0;2500000.0;5510000.0;0.059333333333333335;0.013833333333333333;0.037333333333333336;0.09949999999999999;0.022000000000000002;0.08133333333333334;;19147.833984375;0.0;3619.99487304688;39763.625;516655.8462716621;414757.0629070427;248320.42873906752;247945.02815366088;243620.17751557872;430412.23801567365;459280.5708841072;453139.4843447668;459574.05368339934;498997.6341393513;498683.51014565513;453757.5995671252;464966.03722864116;467143.0033113598;467592.11455659237;433188.3598153237;415457.5489980088;459692.8932557732;459004.97428962355;;169353.38768963216;453268.3239272851;198773.85552871058;212175.7974626596;272.6970024141739;783644.9989732744;300689.5964926161;50041.33119839573;0.0;0;49;48;0;0;0;0;0;20;19;325653058984.81104;119874831920.03961;228226147629.97183;9496.316809132768;25322.199605658163;245.27621630619015;20075.439715259738;597669.6673487156;262960.00552544964;9011.299345967846;195434.6747715937;2.421804586271849;0.21049863127279608
1485;2019-02-15 17:45:37.869;820;193;178;177;164;35;208;-150;7;-102;422;418;13;110;258;257;267;195;213;211;206;-151;556;356;369;146;362;246;551;273.0;84.0;140.0;594.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39671.8515625;19045.78125;0.0;3538.76318359375;403.0;88638;;;Calculated values ==>;1550249137.869;355.16;292.46000000000004;290.96000000000004;290.86;289.56;276.66;273.955091788801;293.96000000000004;258.16;273.86;262.96000000000004;315.36;314.96000000000004;274.46000000000004;284.16;298.96000000000004;298.86;299.86;292.66;294.26000000000005;293.76000000000005;;313.46000000000004;258.06;243.81672145450628;260.58029834229245;273.955091788801;294.46000000000004;5560000.0;3560000.0;3690000.0;1460000.0;3620000.0000000005;2460000.0;5510000.0;0.0455;0.014;0.02333333333333333;0.099;0.022000000000000002;0.0675;;19045.78125;0.0;3538.76318359375;39671.8515625;516334.28921289;414757.0629070427;248320.42873906752;247945.02815366088;243273.05798223;430412.23801567365;459280.5708841072;453333.3911993514;457569.6314955307;499395.1688960466;498977.8938580524;454069.5807677372;465546.05449091434;467001.0665144205;467720.508243715;433671.2981614346;415457.5489980088;459692.8932557732;459004.97428962355;;169353.38768963216;452468.92723670555;198963.50178144485;215050.20390096633;272.7722882991735;784307.0826368128;301007.93497049075;50100.998452444335;0.0;0;49;48;0;0;0;0;0;20;19;325874499574.5084;119962147924.92027;228374974909.76843;5935.297419751152;25097.03712007081;254.99248828796146;16466.947001234363;597798.2877098578;263380.2428603125;9015.469016133175;195739.25048912794;2.114467005068803;0.20069103170056485
1486;2019-02-15 17:46:37.879;820;192;177;174;164;35;208;-154;7;-118;418;413;14;131;257;257;268;193;213;211;206;-151;540;354;369;145;359;262;539;89.0;83.0;0.0;588.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31747.7578125;10636.4951171875;0.0;3820.66186523438;407.0;88639;;;Calculated values ==>;1550249197.879;355.16;292.36;290.86;290.56;289.56;276.66;273.7412296467126;293.96000000000004;257.76000000000005;273.86;261.36;314.96000000000004;314.46000000000004;274.56;286.26000000000005;298.86;298.86;299.96000000000004;292.46000000000004;294.26000000000005;293.76000000000005;;313.86;258.06;243.61107973660833;262.7682575881327;273.7412296467126;294.46000000000004;5400000.0;3540000.0;3690000.0;1450000.0;3590000.0;2620000.0;5390000.0;0.014833333333333334;0.013833333333333333;0.0;0.098;0.022000000000000002;0.036833333333333336;;10636.4951171875;0.0;3820.66186523438;31747.7578125;517652.1119806477;418886.32245040225;413873.17205893324;247381.36650519064;243740.87953446314;430542.39183029096;459280.5708841072;450524.34938830417;456077.6576674664;497372.21204125416;496842.0393773148;451420.9266542574;465670.3027269646;467297.0874545841;468001.51024759;437592.75200962665;419195.8940508636;459692.8932557732;459004.97428962355;;171024.68490186572;452639.65811955725;198460.91643763173;327123.4401571421;272.56437233353506;784902.3452420784;301255.32849889516;50162.33721593183;0.0;0;49;48;0;0;0;0;0;20;19;326095936474.4732;120049462474.9064;228527400309.7442;0.0;24909.5166848287;254.48986842955594;4857.636507213067;597847.7567651499;263797.03359550075;9019.715410052864;195916.9849691472;2.0765938349409874;0.2918374646587458
1487;2019-02-15 17:47:37.870;820;190;172;171;160;34;208;-164;8;-147;424;423;19;169;256;257;268;191;213;211;206;-159;540;351;369;145;356;272;540;155.0;82.0;0.0;547.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31850.05859375;10553.5458984375;0.0;4019.8701171875;423.0;88640;;;Calculated values ==>;1550249257.87;355.16;292.16;290.36;290.26000000000005;289.16;276.56;273.4187578820637;293.96000000000004;256.76000000000005;273.96000000000004;258.46000000000004;315.56;315.46000000000004;275.06;290.06;298.76000000000005;298.86;299.96000000000004;292.26000000000005;294.26000000000005;293.76000000000005;;315.46000000000004;257.26000000000005;243.61107973660833;264.08650396036035;273.4187578820637;294.46000000000004;5400000.0;3510000.0;3690000.0;1450000.0;3560000.0;2720000.0;5400000.0;0.025833333333333333;0.013666666666666666;0.0;0.09116666666666666;0.022000000000000002;0.04783333333333334;;10553.5458984375;0.0;4019.8701171875;31850.05859375;517652.1119806477;417900.1009716111;246589.2255981088;246220.29198297465;242306.25208220075;430735.4089219946;459280.5708841072;448832.0240532612;453058.9532925695;496997.8216525953;496890.9097705498;450278.0208257825;468695.2015013675;467592.11455659237;468421.121156461;437592.75200962665;418218.4986624696;459692.8932557732;459004.97428962355;;177710.07569661198;451798.80283709726;199674.87933822826;221252.209325351;273.0326236189262;785432.2475476373;301431.8856862889;50227.66518171849;0.0;0;49;48;0;0;0;0;0;20;19;326317303264.24097;120136449424.81514;228687576279.57614;0.0;22985.297692313554;264.78146241114615;11372.507257457706;597847.7567651499;264196.0971797069;9024.0420220495;196052.21587936452;2.375735817536639;0.2597308242113829
1488;2019-02-15 17:48:37.870;815;186;172;172;161;35;208;-162;9;-153;436;436;18;177;255;258;267;186;213;211;207;-162;557;352;369;145;357;265;550;284.0;81.0;38.0;576.0;132.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39888.35546875;18945.474609375;0.0;3877.65600585938;435.0;88641;;;Calculated values ==>;1550249317.87;354.66;291.76000000000005;290.36;290.36;289.26000000000005;276.66;273.5264737036516;293.96000000000004;256.96000000000004;274.06;257.86;316.76000000000005;316.76000000000005;274.96000000000004;290.86;298.66;298.96000000000004;299.86;291.76000000000005;294.26000000000005;293.86;;316.66;256.96000000000004;243.61107973660833;263.1675429290057;273.5264737036516;294.46000000000004;5570000.0;3520000.0000000005;3690000.0;1450000.0;3570000.0000000005;2650000.0;5500000.0;0.04733333333333333;0.013500000000000002;0.006333333333333333;0.096;0.022000000000000002;0.06933333333333333;;18945.474609375;0.0;3877.65600585938;39888.35546875;515642.209405438;412601.8314242595;246147.81573559926;246147.81573559926;242278.97131185452;430671.36484660726;459280.5708841072;450241.87065580185;452429.730084615;498978.2802173061;498978.2802173061;451401.0518682116;470581.8265223672;467322.2658829515;468408.8672314647;433430.3987493431;412601.8314242595;459692.8932557732;459142.8446520546;;182724.36793118677;451482.68498046004;200313.01386507417;214856.7490739908;273.28818613677;786030.0676648248;301677.71085718734;50293.47789941055;0.0;0;50;48;0;0;0;0;0;20;19;326538703264.24097;120223449424.81514;228848676279.57614;1582.8827596746085;24112.288427077045;281.1856588886286;16937.169293412422;597860.9474548139;264588.57706403517;9028.591748060331;196288.12985062177;1.8802646693178908;0.17595054726144804
1489;2019-02-15 17:49:37.860;801;192;174;174;166;36;208;-148;10;-142;436;429;11;127;255;258;268;194;213;211;206;-150;566;355;369;145;361;242;561;-1.0;86.0;266.0;529.0;132.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39976.47265625;19547.578125;0.0;3476.21948242188;431.0;88642;;;Calculated values ==>;1550249377.86;353.26;292.36;290.56;290.56;289.76000000000005;276.76000000000005;273.8482719121499;293.96000000000004;258.36;274.16;258.96000000000004;316.76000000000005;316.06;274.26000000000005;285.86;298.66;298.96000000000004;299.96000000000004;292.56;294.26000000000005;293.76000000000005;;316.26000000000005;258.16;243.61107973660833;260.01710675043796;273.8482719121499;294.46000000000004;5660000.0;3550000.0;3690000.0;1450000.0;3610000.0;2420000.0;5610000.0;0.0;0.014333333333333333;0.044333333333333336;0.08816666666666667;0.022000000000000002;0.022000000000000002;;19547.578125;0.0;3476.21948242188;39976.47265625;513168.6601788261;410114.21957848844;246400.3060797304;246400.3060797304;243585.24516990833;430477.46260093397;459280.5708841072;454380.91130335606;453582.03853986005;501244.0944025493;500518.0542805598;454502.3077960133;468051.1457234385;466754.22869122244;467989.19873683446;431449.05723845185;410935.85697635193;459692.8932557732;459004.97428962355;;181052.91087944093;452744.55169506615;201152.47703948483;246400.3060797304;273.63058115207616;786695.4969759332;301998.4328341182;50354.749981440014;0.0;0;50;48;0;0;0;0;0;20;19;326760066364.2762;120310434924.82896;229000750929.6003;11226.46058569829;22182.034582133754;294.02253709009875;4677.30270061765;597967.6741919543;264974.2987915024;9033.384350793976;196468.22043050066;1.6669630727281841;0.20098425681116355
1490;2019-02-15 17:50:37.851;804;195;177;176;167;39;208;-131;14;-111;416;406;16;124;257;257;268;197;213;211;206;-132;546;358;369;145;363;251;546;-1.0;107.0;395.0;571.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31731.427734375;10797.861328125;0.0;3645.24462890625;427.0;88643;;;Calculated values ==>;1550249437.851;353.56000000000006;292.66;290.86;290.76000000000005;289.86;277.06;274.1680685717883;293.96000000000004;260.06;274.56;262.06;314.76000000000005;313.76000000000005;274.76000000000005;285.56;298.86;298.86;299.96000000000004;292.86;294.26000000000005;293.76000000000005;;315.86;259.96000000000004;243.61107973660833;261.27494424493943;274.1680685717883;294.46000000000004;5460000.0;3579999.9999999995;3690000.0;1450000.0;3629999.9999999995;2510000.0;5460000.0;0.0;0.017833333333333333;0.06583333333333334;0.09516666666666666;0.022000000000000002;0.022000000000000002;;10797.861328125;0.0;3645.24462890625;31731.427734375;515221.16148192674;417336.4420549964;248180.9861076689;247804.1337314751;244520.93913434743;430280.9020939914;459280.5708841072;453339.18957366527;456801.06885268824;498269.0000248262;497219.12580429245;453586.768352435;466437.3689934018;466728.8912336129;467438.4851594835;436237.4640336388;417983.4198545508;459692.8932557732;459004.97428962355;;179381.48055642567;454624.8640608075;201210.07410900132;248180.9861076689;273.6664340045146;787292.9731793939;302251.27356516785;50414.08661404451;0.0;0;50;48;0;0;0;0;0;20;19;326981433154.9237;120397421875.0834;229148628745.03287;16598.500101423713;24116.64084374689;325.5304545270698;4638.127740003003;598199.5140838242;265360.0632145022;9038.546517964645;196545.8373734448;3.1626714693914666;0.3725460465163966
1491;2019-02-15 17:51:37.861;816;189;174;174;167;40;208;-136;20;-109;409;406;26;164;257;256;268;190;213;211;206;-137;547;355;369;145;360;270;547;-2.0;84.0;553.0;499.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31948.400390625;10685.6982421875;0.0;3970.09545898438;439.0;88644;;;Calculated values ==>;1550249497.861;354.76;292.06;290.56;290.56;289.86;277.16;273.8482719121499;293.96000000000004;259.56;275.16;262.26000000000005;314.06;313.76000000000005;275.76000000000005;289.56;298.86;298.76000000000005;299.96000000000004;292.16;294.26000000000005;293.76000000000005;;317.06;259.46000000000004;243.61107973660833;263.82572766246335;273.8482719121499;294.46000000000004;5470000.0;3550000.0;3690000.0;1450000.0;3600000.0;2700000.0;5470000.0;0.0;0.014;0.09216666666666667;0.08316666666666667;0.022000000000000002;0.022000000000000002;;10685.6982421875;0.0;3970.09545898438;31948.400390625;516593.0330105003;414926.21430635254;247012.84298699218;247012.84298699218;244480.4208818467;430477.46260093397;459280.5708841072;450768.02640384424;457007.405058562;495597.6929980848;495276.48978636455;451544.42432787793;468390.2091520069;467155.4305485478;467732.97820431984;436008.21623521904;415275.6320791768;459692.8932557732;459004.97428962355;;184395.8529593127;454104.0001112343;200332.5627335721;247012.84298699218;273.30889706400575;787823.7268578903;302430.3330665025;50477.558358294744;0.0;0;50;48;0;0;0;0;0;20;19;327202870054.8885;120484436375.06958;229304954795.00803;23081.801901610084;21105.324541908907;290.2561781845916;4663.826888657891;598530.2383786609;265736.97573427466;9043.67892849564;196623.3665813861;3.3530227371058134;0.36619403296442476
1492;2019-02-15 17:52:40.862;819;188;174;173;166;41;208;-140;29;-121;422;422;31;171;257;257;268;190;213;211;206;-142;572;356;369;146;362;265;566;88.0;83.0;457.0;528.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40420.67578125;19527.4609375;0.0;3853.87646484375;448.0;88645;;;Calculated values ==>;1550249560.862;355.06000000000006;291.96000000000004;290.56;290.46000000000004;289.76000000000005;277.26000000000005;273.955091788801;293.96000000000004;259.16;276.06;261.06;315.36;315.36;276.26000000000005;290.26000000000005;298.86;298.86;299.96000000000004;292.16;294.26000000000005;293.76000000000005;;317.96000000000004;258.96000000000004;243.81672145450628;263.1675429290057;273.955091788801;294.46000000000004;5720000.0;3560000.0;3690000.0;1460000.0;3620000.0000000005;2650000.0;5660000.0;0.014666666666666666;0.013833333333333333;0.07616666666666667;0.08800000000000001;0.022000000000000002;0.03666666666666667;;19527.4609375;0.0;3853.87646484375;40420.67578125;514881.7978692714;251412.36279694637;246190.6739612708;245835.01651184482;243398.90332271133;430412.23801567365;459280.5708841072;452804.09003365895;455603.8503295877;497493.3991631241;497493.3991631241;453057.63364064984;469891.7840387061;466871.3337883854;467720.508243715;429919.3618323714;252201.70699163104;459692.8932557732;459004.97428962355;;188156.80290529504;453413.65169144486;200894.5096219086;228072.20822552594;273.53395268461304;788456.9663249262;302694.7024052928;50546.01919921225;0.0;0;50;49;0;0;0;0;0;20;19;327435343744.62103;120576102829.96413;229473482469.81415;19187.113041361656;22221.684502119195;2458.4275586302415;8467.534755683579;598900.097254669;266116.0930806139;9067.73029292673;196738.26781944212;2.2383133589504856;0.22212635296516417
1493;2019-02-15 17:53:37.862;811;199;175;174;167;44;208;-135;21;-104;427;424;25;128;260;253;268;201;213;211;206;-137;572;365;369;146;370;258;565;-3.0;85.0;674.0;484.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40330.38671875;19519.140625;0.0;3750.99829101562;439.0;88646;;;Calculated values ==>;1550249617.862;354.26;293.06;290.66;290.56;289.86;277.56;274.9066339382667;293.96000000000004;259.66;275.26000000000005;262.76000000000005;315.86;315.56;275.66;285.96000000000004;299.16;298.46000000000004;299.96000000000004;293.26000000000005;294.26000000000005;293.76000000000005;;317.06;259.46000000000004;243.81672145450628;262.23063862743834;274.9066339382667;294.46000000000004;5720000.0;3650000.0;3690000.0;1460000.0;3700000.0;2580000.0;5650000.0;0.0;0.014166666666666666;0.11233333333333334;0.08066666666666666;0.022000000000000002;0.022000000000000002;;19519.140625;0.0;3750.99829101562;40330.38671875;513895.42187779996;411174.58375941555;246590.58972199858;246232.23751597104;243778.99754215492;429811.8947417682;459280.5708841072;453006.29281710915;457363.37425968563;498725.2443207906;498408.98744793533;453507.1766613264;465896.73731832474;466119.14400904474;465920.2808716204;429919.3618323714;411967.3302610267;459692.8932557732;459004.97428962355;;184395.8529593127;453936.8861003564;202890.10562254113;246590.58972199858;274.3531841045723;789096.245569718;303003.82133432926;50606.22445769614;0.0;0;50;49;0;0;0;0;0;20;19;327645673744.62103;120659322829.96413;229622537469.81415;28096.38502818981;20251.106958543765;254.32044726071663;4673.11646048775;599274.4249477196;266452.3360130108;9089.206214640033;196842.2979749035;2.289411725763944;0.2411101127276244
1494;2019-02-15 17:54:37.862;809;198;171;170;162;47;208;-134;9;-89;424;419;17;116;262;251;268;200;213;211;206;-137;564;364;369;146;369;257;557;0.0;87.0;577.0;448.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40049.97265625;19300.0390625;0.0;3732.59814453125;429.0;88647;;;Calculated values ==>;1550249677.862;354.06000000000006;292.96000000000004;290.26000000000005;290.16;289.36;277.86;274.8017692304317;293.96000000000004;259.76000000000005;274.06;264.26000000000005;315.56;315.06;274.86;284.76000000000005;299.36;298.26000000000005;299.96000000000004;293.16;294.26000000000005;293.76000000000005;;316.06;259.46000000000004;243.81672145450628;262.0952818180154;274.8017692304317;294.46000000000004;5640000.0;3640000.0;3690000.0;1460000.0;3690000.0;2570000.0;5570000.0;0.0;0.0145;0.09616666666666666;0.07466666666666667;0.022000000000000002;0.022000000000000002;;19300.0390625;0.0;3732.59814453125;40049.97265625;514322.3987322034;414157.56614344177;245493.3078830109;245138.13106634602;242364.95668988617;429879.7862731237;459280.5708841072;451669.34311051725;458906.66249340534;498509.0640653919;497982.0847734705;452677.4594084077;464642.4231583369;466524.8919948971;465802.6480608363;431948.62022981344;414873.7552109487;459692.8932557732;459004.97428962355;;180217.192455513;453936.8861003564;201890.07386142018;245493.3078830109;273.9591525884729;789766.0818978429;303327.31449839176;50668.587761325696;0.0;0;50;49;0;0;0;0;0;20;19;327867073744.62103;120746922829.96413;229777037469.81415;24020.4397261215;18819.495313840573;247.5855427735388;4697.256660945479;599708.7318206722;266777.92436528066;9093.388764556985;196920.3844175821;2.074655056395091;0.2190556704036075
