;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1495;2019-02-15 17:55:37.853;808;193;172;171;159;45;208;-137;17;-91;421;417;21;111;261;250;268;195;213;211;206;-138;559;362;369;146;367;255;553;-1.0;86.0;572.0;468.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39897.90625;19079.140625;0.0;3720.05395507812;422.0;88648;;;Calculated values ==>;1550249737.853;353.96000000000004;292.46000000000004;290.36;290.26000000000005;289.06;277.66;274.5913991737795;293.96000000000004;259.46000000000004;274.86;264.06;315.26000000000005;314.86;275.26000000000005;284.26000000000005;299.26000000000005;298.16;299.96000000000004;292.66;294.26000000000005;293.76000000000005;;315.36;259.36;243.81672145450628;261.82340779136865;274.5913991737795;294.46000000000004;5590000.0;3620000.0000000005;3690000.0;1460000.0;3670000.0000000005;2550000.0;5530000.0;0.0;0.014333333333333333;0.09533333333333333;0.078;0.022000000000000002;0.022000000000000002;;19079.140625;0.0;3720.05395507812;39897.90625;514619.7043479889;413956.2836987002;246019.27913176912;245659.4549843951;241493.2926065989;430014.67791919125;459280.5708841072;453023.6800612557;458701.3680391823;498393.4128255475;497972.44885008794;453522.35598686896;464351.30237818667;466679.6862573168;465960.3153875682;433176.2359863786;414675.337699158;459692.8932557732;459004.97428962355;;177292.22831007556;453832.32949595427;201350.32206290407;246019.27913176912;273.7390863519341;790432.2142865141;303647.09302147746;50730.683879608834;0.0;0;50;49;0;0;0;0;0;20;19;328088440534.3888;120834509689.87222;229930614429.653;23992.860129176188;19693.596579777914;265.17954211682894;4685.685293472799;600108.7826357551;267098.8186560259;9097.661165970232;196998.5638717761;2.1332912166574034;0.2278228256125078
1496;2019-02-15 17:56:37.863;807;191;175;174;160;41;208;-144;30;-109;419;414;28;113;260;251;268;193;213;211;206;-144;556;359;369;145;364;252;550;-1.0;83.0;529.0;425.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39678.859375;19057.609375;0.0;3675.13842773438;417.0;88649;;;Calculated values ==>;1550249797.863;353.86;292.26000000000005;290.66;290.56;289.16;277.26000000000005;274.27422755570615;293.96000000000004;258.76000000000005;276.16;262.26000000000005;315.06;314.56;275.96000000000004;284.46000000000004;299.16;298.26000000000005;299.96000000000004;292.46000000000004;294.26000000000005;293.76000000000005;;314.86;258.76000000000005;243.61107973660833;261.41265627149306;274.27422755570615;294.46000000000004;5560000.0;3590000.0;3690000.0;1450000.0;3640000.0;2520000.0;5500000.0;0.0;0.013833333333333333;0.08816666666666667;0.07083333333333333;0.022000000000000002;0.022000000000000002;;19057.609375;0.0;3675.13842773438;39678.859375;514749.0500355373;414443.2327276156;247246.96665910832;246878.24510379255;241938.37835706593;430214.79039162316;459280.5708841072;455141.4794920139;457007.405058562;498483.57933725877;497958.6586373684;454896.1176830147;465022.51548658387;466976.539238069;466520.93082736776;433898.84103662695;415150.1171397334;459692.8932557732;459004.97428962355;;175203.01333496982;453372.940763054;201138.95398378273;247246.96665910832;273.64299974115386;791095.4645232359;303964.9522391353;50792.320753889675;0.0;0;50;49;0;0;0;0;0;20;19;328309877434.3536;120921824239.85835;230082739779.62885;22394.555998975717;17866.574063531716;259.35734724036087;4658.676167871336;600495.4088637285;267411.8722449074;9102.033035237639;197076.44652888807;1.9874044250904335;0.2091629917120033
1497;2019-02-15 17:57:37.883;806;190;175;174;161;37;208;-143;39;-108;415;409;34;115;259;252;268;192;213;211;206;-144;554;356;369;144;361;249;548;135.0;85.0;623.0;464.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39604.9140625;19030.287109375;0.0;3628.05444335938;414.0;88650;;;Calculated values ==>;1550249857.883;353.76;292.16;290.66;290.56;289.26000000000005;276.86;273.955091788801;293.96000000000004;258.86;277.06;262.36;314.66;314.06;276.56;284.66;299.06;298.36;299.96000000000004;292.36;294.26000000000005;293.76000000000005;;314.56;258.76000000000005;243.40439225979637;260.9983114674233;273.955091788801;294.46000000000004;5540000.0;3560000.0;3690000.0;1440000.0;3610000.0;2490000.0;5480000.0;0.022500000000000003;0.014166666666666666;0.10383333333333335;0.07733333333333332;0.022000000000000002;0.044500000000000005;;19030.287109375;0.0;3628.05444335938;39604.9140625;514794.6300108881;414883.2198629546;247337.98192314364;246967.7657009258;242352.43949132445;430412.23801567365;459280.5708841072;456732.20422729175;457270.2485773812;498364.6460685049;497736.058952694;456126.8323979735;465688.19830901705;467272.39285998954;467077.56566689035;434375.0075276097;415579.6716023351;459692.8932557732;459004.97428962355;;173949.5011765382;453541.39444842533;200556.39275973474;223684.36942479084;273.40123918655735;791756.382867709;304282.45717611664;50853.20098110964;0.0;0;50;49;0;0;0;0;0;20;19;328531351234.2832;121008553139.8308;230233089879.58105;26599.588424048008;19564.173463925403;266.26725894138997;10471.766916485058;600903.8294953029;267723.8991151691;9106.414700356112;197202.57558355952;2.5112957155742506;0.23322581919133673
1498;2019-02-15 17:58:37.864;807;190;174;173;162;35;208;-141;43;-93;410;405;37;118;258;252;268;192;213;211;206;-142;554;355;369;143;360;245;548;221.0;85.0;660.0;429.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39635.23046875;19059.8828125;0.0;3574.73779296875;412.0;88651;;;Calculated values ==>;1550249917.864;353.86;292.16;290.56;290.46000000000004;289.36;276.66;273.8482719121499;293.96000000000004;259.06;277.46000000000004;263.86;314.16;313.66;276.86;284.96000000000004;298.96000000000004;298.36;299.96000000000004;292.36;294.26000000000005;293.76000000000005;;314.36;258.96000000000004;243.1966462407574;260.44013211722256;273.8482719121499;294.46000000000004;5540000.0;3550000.0;3690000.0;1430000.0;3600000.0;2450000.0;5480000.0;0.036833333333333336;0.014166666666666666;0.11;0.0715;0.022000000000000002;0.058833333333333335;;19059.8828125;0.0;3574.73779296875;39635.23046875;514916.67945992964;414883.2198629546;246967.7657009258;246599.95250285088;242695.79424756503;430477.46260093397;459280.5708841072;457859.8871463067;458965.0568709534;498242.8382829309;497720.6284349067;457142.1171629861;466605.4729760107;467284.67955467483;467219.38122847467;434375.0075276097;415579.6716023351;459692.8932557732;459004.97428962355;;173113.83306960555;453917.48324087355;200056.76412399858;217598.55508194305;273.20032116994935;792416.5083015687;304599.7747440515;50913.20524256239;0.0;0;50;49;0;0;0;0;0;20;19;328752681124.9659;121094625875.09628;230381242950.03802;28358.34353245389;18151.04141685656;266.26725894138997;14202.74433005187;601361.6672351432;268038.0930472166;9110.851082719397;197408.13139795448;2.6940321908276528;0.22618172304245848
1499;2019-02-15 17:59:37.854;811;188;173;172;161;34;208;-144;43;-96;406;401;38;119;257;253;268;190;213;211;206;-145;554;354;369;143;359;241;549;93.0;85.0;645.0;410.0;132.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39588.546875;19032.99609375;0.0;3492.9677734375;413.0;88652;;;Calculated values ==>;1550249977.854;354.26;291.96000000000004;290.46000000000004;290.36;289.26000000000005;276.56;273.7412296467126;293.96000000000004;258.76000000000005;277.46000000000004;263.56;313.76000000000005;313.26000000000005;276.96000000000004;285.06;298.86;298.46000000000004;299.96000000000004;292.16;294.26000000000005;293.76000000000005;;314.46000000000004;258.66;243.1966462407574;259.87524604437704;273.7412296467126;294.46000000000004;5540000.0;3540000.0;3690000.0;1430000.0;3590000.0;2410000.0;5490000.0;0.015500000000000002;0.014166666666666666;0.1075;0.06833333333333333;0.022000000000000002;0.037500000000000006;;19032.99609375;0.0;3492.9677734375;39588.546875;515404.4693428564;413764.2266525931;246555.81598780837;246191.0481082148;242315.63448142636;430542.39183029096;459280.5708841072;458498.70285348134;458658.60406917334;498227.149132463;497706.6022658479;457906.2574384314;467286.400662222;467297.0874545841;467489.2432430611;434375.0075276097;414485.982530214;459692.8932557732;459004.97428962355;;173531.66647045466;453605.2982119926;199642.19644943075;227164.85324527894;273.03251600368714;793076.5964131808;304917.16249487776;50972.09297270074;0.0;0;50;49;0;0;0;0;0;20;19;328974044225.0011;121180411575.10992;230527018650.0612;27827.07443843544;17354.145287108393;281.76118746310567;8694.004539162925;601829.801016339;268333.9202903707;9115.41722528954;197598.9058375215;2.404202802218722;0.22316542629229025
1500;2019-02-15 18:00:37.875;817;186;172;169;160;34;208;-149;46;-109;402;399;40;148;256;253;268;188;213;211;206;-149;535;352;369;143;357;261;535;341.0;82.0;611.0;430.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31721.583984375;10534.388671875;0.0;3875.56494140625;420.0;88653;;;Calculated values ==>;1550250037.875;354.86;291.76000000000005;290.36;290.06;289.16;276.56;273.5264737036516;293.96000000000004;258.26000000000005;277.76000000000005;262.26000000000005;313.36;313.06;277.16;287.96000000000004;298.76000000000005;298.46000000000004;299.96000000000004;291.96000000000004;294.26000000000005;293.76000000000005;;315.16;258.26000000000005;243.1966462407574;262.63441904999945;273.5264737036516;294.46000000000004;5350000.0;3520000.0000000005;3690000.0;1430000.0;3570000.0000000005;2610000.0;5350000.0;0.05683333333333333;0.013666666666666666;0.10183333333333335;0.07166666666666667;0.022000000000000002;0.07883333333333334;;10534.388671875;0.0;3875.56494140625;31721.583984375;517701.72669725143;418425.6653452385;413716.4954870619;245707.05314716732;242495.68551697262;430671.36484660726;459280.5708841072;455612.62700522714;457326.94776859286;495776.5350991979;495457.7759467798;454868.3240118638;467790.8173096643;467450.99436332186;467771.10537312407;438696.89366014936;419048.0266738832;459692.8932557732;459004.97428962355;;176456.53798984195;453188.4355892672;199632.8024251368;259377.08886102287;273.0202898194999;793671.0554906505;305163.64360575425;51033.51890345116;0.0;0;50;49;0;0;0;0;0;20;19;329195521714.66327;121266241604.979;230677671359.8314;26067.27880307254;18171.487043429344;268.5345154789709;15737.331634621354;602279.0778178632;268630.0708424344;9120.004627836193;197802.57156338956;4.180765158124896;0.3414489051243619
1501;2019-02-15 18:01:37.865;819;185;169;168;159;35;208;-158;49;-137;414;414;46;179;255;254;268;186;213;211;206;-157;538;350;369;143;355;271;538;-1.0;111.0;490.0;423.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31771.443359375;10494.3203125;0.0;4043.31176757812;434.0;88654;;;Calculated values ==>;1550250097.865;355.06000000000006;291.66;290.06;289.96000000000004;289.06;276.66;273.3108153835814;293.96000000000004;257.36;278.06;259.46000000000004;314.56;314.56;277.76000000000005;291.06;298.66;298.56;299.96000000000004;291.76000000000005;294.26000000000005;293.76000000000005;;316.56;257.46000000000004;243.1966462407574;263.95629194202945;273.3108153835814;294.46000000000004;5380000.0;3500000.0;3690000.0;1430000.0;3550000.0;2710000.0;5380000.0;0.0;0.018500000000000003;0.08166666666666668;0.07050000000000001;0.022000000000000002;0.022000000000000002;;10494.3203125;0.0;4043.31176757812;31771.443359375;517695.8671294384;417013.82153187913;245575.92521091318;245212.5699286963;242036.4188654973;430799.1582183253;459280.5708841072;454309.9641204512;454436.928063167;496030.1663419599;496030.1663419599;453929.70516233734;469995.9482988712;467604.7241699096;468179.2213026094;438037.08217149467;417339.9100591704;459692.8932557732;459004.97428962355;;182306.50109390085;452352.54842965497;199427.10216449125;245575.92521091318;272.9305713031314;794200.0758671723;305338.8536407783;51099.49854426331;0.0;0;50;49;0;0;0;0;0;20;19;329416884814.6985;121352027304.99265;230837244759.85675;20815.433726403397;17831.243961694043;382.89768407799914;4695.439079731629;602669.7019741258;268930.0435970651;9125.432324733087;197972.8162738547;3.0077122746713583;0.31812980273716773
1502;2019-02-15 18:02:37.865;814;182;170;171;159;36;208;-155;50;-146;429;429;49;184;254;254;268;184;213;211;206;-157;562;350;369;144;355;264;556;274.0;112.0;810.0;448.0;132.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40019.828125;19110.71484375;0.0;3884.40502929688;444.0;88655;;;Calculated values ==>;1550250157.865;354.56000000000006;291.36;290.16;290.26000000000005;289.06;276.76000000000005;273.3108153835814;293.96000000000004;257.66;278.16;258.56;316.06;316.06;278.06;291.56;298.56;298.56;299.96000000000004;291.56;294.26000000000005;293.76000000000005;;317.56;257.46000000000004;243.40439225979637;263.0348170998261;273.3108153835814;294.46000000000004;5620000.0;3500000.0;3690000.0;1440000.0;3550000.0;2640000.0;5560000.0;0.04566666666666667;0.018666666666666668;0.13499999999999998;0.07466666666666667;0.022000000000000002;0.06766666666666667;;19110.71484375;0.0;3884.40502929688;40019.828125;515103.189267731;249597.835007069;245178.77551234743;245534.57561207534;241388.29807833457;430799.1582183253;459280.5708841072;455610.23969029967;453332.6295074757;498336.5805930644;498336.5805930644;455485.93199604336;471518.4803756438;467476.37365174666;468179.2213026094;432443.25089609064;250370.13788166858;459692.8932557732;459004.97428962355;;186485.25045852014;452181.1619147638;200056.0898643111;214726.51968091406;273.1784903820668;794798.3364628755;305585.56226708036;51165.56285090394;0.0;0;51;49;0;0;0;0;0;20;19;329638284814.6985;121438127304.99265;230997744759.85675;34499.81022650845;18825.33871310047;3398.6981096025456;16529.50876185601;603130.6623404;269235.51511935506;9156.945623013758;198149.69083920127;3.1856044332662714;0.24679885638337182
1503;2019-02-15 18:03:37.866;805;195;172;172;166;38;208;-129;48;-98;432;427;46;142;255;253;268;198;213;211;206;-134;574;359;369;143;364;249;569;-2.0;84.0;976.0;446.0;132.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40390.4921875;19711.94921875;0.0;3641.67846679688;443.0;88656;;;Calculated values ==>;1550250217.866;353.66;292.66;290.36;290.36;289.76000000000005;276.96000000000004;274.27422755570615;293.96000000000004;260.26000000000005;277.96000000000004;263.36;316.36;315.86;277.76000000000005;287.36;298.66;298.46000000000004;299.96000000000004;292.96000000000004;294.26000000000005;293.76000000000005;;317.46000000000004;259.76000000000005;243.1966462407574;260.9983114674233;274.27422755570615;294.46000000000004;5740000.0;3590000.0;3690000.0;1430000.0;3640000.0;2490000.0;5690000.0;0.0;0.014;0.16266666666666665;0.07433333333333333;0.022000000000000002;0.022000000000000002;;19711.94921875;0.0;3641.67846679688;40390.4921875;512984.08507424797;254055.2717185912;245361.37829694615;245361.37829694615;243288.80832626982;430214.79039162316;459280.5708841072;457816.2617035853;458454.12759933627;500142.0780945869;499619.838894135;457575.97053618653;468776.7962757483;466325.4276100551;466780.0534477276;429398.62339265976;408918.82761355897;459692.8932557732;459004.97428962355;;186067.36719380575;454748.0856334298;201595.70794089316;245361.37829694615;273.8217308638698;795468.4336327702;305909.08985924703;51228.281258585;0.0;0;51;49;0;0;0;0;0;20;19;329859688504.431;121524228739.88864;231151647324.67084;41678.54341206458;18817.660075145224;286.71714090741114;4700.159111838903;603765.4925336149;269549.2120037391;9187.657928594137;198326.6076865;2.803978920177886;0.2750166574582499
1504;2019-02-15 18:04:37.866;812;201;169;169;165;43;208;-130;49;-73;423;416;46;131;259;248;268;203;213;211;206;-132;568;364;369;144;369;244;563;-1.0;82.0;828.0;465.0;132.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40244.4453125;19519.0;0.0;3549.0419921875;437.0;88657;;;Calculated values ==>;1550250277.866;354.36;293.26000000000005;290.06;290.06;289.66;277.46000000000004;274.8017692304317;293.96000000000004;260.16;278.06;265.86;315.46000000000004;314.76000000000005;277.76000000000005;286.26000000000005;299.06;297.96000000000004;299.96000000000004;293.46000000000004;294.26000000000005;293.76000000000005;;316.86;259.96000000000004;243.40439225979637;260.2995467637923;274.8017692304317;294.46000000000004;5680000.0;3640000.0;3690000.0;1440000.0;3690000.0;2440000.0;5630000.0;0.0;0.013666666666666666;0.13799999999999998;0.0775;0.022000000000000002;0.022000000000000002;;19519.0;0.0;3549.0419921875;40244.4453125;514355.17041777616;412814.00481140555;244548.17393465148;244548.17393465148;243167.8402678971;429879.7862731237;459280.5708841072;458733.3067217822;460848.55264432053;499697.4572207618;498968.5478799751;458377.10004900565;468224.35202682426;466131.45889241673;465409.4377871421;430944.423911889;413563.87031855906;459692.8932557732;459004.97428962355;;183560.10687098323;454790.30049600324;201883.50801708116;244548.17393465148;273.9565875755177;796140.3914452702;306236.01443606993;51288.20392907653;0.0;0;51;49;0;0;0;0;0;20;19;330081088504.431;121610328739.88864;231299547324.67084;35445.27222124874;19600.27641711646;237.53423244217623;4718.0496078093865;604408.1909972258;269869.36147450795;9192.026690038718;198405.09275916373;2.6010500804072345;0.26318117246332706
1505;2019-02-15 18:05:37.876;827;197;165;164;156;47;208;-145;40;-106;413;407;38;129;260;246;268;199;213;211;206;-147;560;364;369;144;369;244;555;-1.0;86.0;570.0;456.0;132.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39905.4765625;19248.32421875;0.0;3557.2255859375;433.0;88658;;;Calculated values ==>;1550250337.876;355.86;292.86;289.66;289.56;288.76000000000005;277.86;274.8017692304317;293.96000000000004;258.66;277.16;262.56;314.46000000000004;313.86;276.96000000000004;286.06;299.16;297.76000000000005;299.96000000000004;293.06;294.26000000000005;293.76000000000005;;316.46000000000004;258.46000000000004;243.40439225979637;260.2995467637923;274.8017692304317;294.46000000000004;5600000.0;3640000.0;3690000.0;1440000.0;3690000.0;2440000.0;5550000.0;0.0;0.014333333333333333;0.095;0.076;0.022000000000000002;0.022000000000000002;;19248.32421875;0.0;3557.2255859375;39905.4765625;516856.23924744455;414595.5380132548;243467.01037849797;243122.08535621056;240423.08630018408;429879.7862731237;459280.5708841072;457662.48839631473;457475.89761935454;498655.8981466984;498030.1212276565;457423.6207525158;467997.7946355282;466262.7106217463;465146.75317812245;432933.0812395964;415301.24301022134;459692.8932557732;459004.97428962355;;181888.63598580268;453228.17970494466;202174.35515873105;243467.01037849797;274.0701071060334;796808.418780125;306559.1293146807;51347.43269536758;0.0;0;51;49;0;0;0;0;0;20;19;330302525404.3958;121696743139.87491;231445971724.64758;24271.37265757045;19080.090665512234;252.72301462104275;4741.835206044763;604905.9126442547;270191.751589544;9196.112848009772;198483.9382713289;2.119923525536374;0.22403498541433164
1506;2019-02-15 18:06:37.867;839;192;164;163;153;46;208;-153;11;-138;405;399;17;124;260;246;268;194;213;211;206;-154;558;361;369;142;366;242;552;-1.0;110.0;447.0;458.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39760.671875;19137.4140625;0.0;3533.39135742188;432.0;88659;;;Calculated values ==>;1550250397.867;357.06000000000006;292.36;289.56;289.46000000000004;288.46000000000004;277.76000000000005;274.4858918419099;293.96000000000004;257.86;274.26000000000005;259.36;313.66;313.06;274.86;285.56;299.16;297.76000000000005;299.96000000000004;292.56;294.26000000000005;293.76000000000005;;316.36;257.76000000000005;242.98782864720522;260.01710675043796;274.4858918419099;294.46000000000004;5580000.0;3610000.0;3690000.0;1420000.0;3660000.0;2420000.0;5520000.0;0.0;0.018333333333333333;0.0745;0.07633333333333334;0.022000000000000002;0.022000000000000002;;19137.4140625;0.0;3533.39135742188;39760.671875;518476.8858345271;413998.2807911148;243235.09045504167;242890.33111755445;239533.71215817897;430081.6785162784;459280.5708841072;454502.3077960133;454499.19234991964;498022.6085269669;497397.18483331846;455228.71268268384;467711.78803093167;466691.8031326377;465582.3289076539;433418.2376106026;414715.9607757526;459692.8932557732;459004.97428962355;;181470.77258748977;452836.481919178;202439.10195271825;243235.09045504167;274.1595524695095;797472.2037696935;306878.9624857871;51406.5123067972;0.0;0;51;49;0;0;0;0;0;20;19;330523892195.04333;121782530270.12584;231591749855.07397;18778.70883532548;19113.666670773095;342.8750753055827;4746.937444360802;605264.6095118095;270509.9851594139;9201.07542094273;198562.9995160144;1.895926819961788;0.20671263139112955
1507;2019-02-15 18:07:37.857;844;186;165;164;151;42;208;-162;8;-149;402;399;18;151;258;247;268;186;213;211;206;-160;537;355;369;142;360;268;537;137.0;86.0;491.0;459.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31895.091796875;10499.9326171875;0.0;3991.33227539062;438.0;88660;;;Calculated values ==>;1550250457.857;357.56000000000006;291.76000000000005;289.66;289.56;288.26000000000005;277.36;273.8482719121499;293.96000000000004;256.96000000000004;273.96000000000004;258.26000000000005;313.36;313.06;274.96000000000004;288.26000000000005;298.96000000000004;297.86;299.96000000000004;291.76000000000005;294.26000000000005;293.76000000000005;;316.96000000000004;257.16;242.98782864720522;263.56353331371673;273.8482719121499;294.46000000000004;5370000.0;3550000.0;3690000.0;1420000.0;3600000.0;2680000.0;5370000.0;0.022833333333333334;0.014333333333333333;0.08183333333333334;0.0765;0.022000000000000002;0.044833333333333336;;10499.9326171875;0.0;3991.33227539062;31895.091796875;520769.3841584942;417705.62634515465;244176.5181710133;243821.13912667945;239369.7548617798;430477.46260093397;459280.5708841072;449567.08063528803;453357.27583537117;495054.98071360437;494733.93677777087;450866.9132889407;467152.7328217582;467284.67955467483;466575.1774593809;438257.90058952535;417705.62634515465;459692.8932557732;459004.97428962355;;183977.97901196036;452210.04282909184;201225.3139835841;222301.7413171925;273.6590778101398;798069.2356118268;307125.8992118423;51469.20788607556;0.0;0;51;49;0;0;0;0;0;20;19;330745255295.07855;121867716070.13937;231744724355.0983;20322.634570997772;19200.331756681342;294.58259750264665;10612.19494493066;605590.3997328259;270829.2152658067;9206.386682859098;198690.9709538172;3.4800098020387877;0.326392094546724
1508;2019-02-15 18:08:37.868;837;182;166;165;152;39;208;-152;15;-142;416;418;24;173;256;248;268;183;213;211;206;-151;541;352;369;142;357;279;540;261.0;110.0;481.0;463.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31944.25390625;10452.4130859375;0.0;4176.03369140625;450.0;88661;;;Calculated values ==>;1550250517.868;356.86;291.36;289.76000000000005;289.66;288.36;277.06;273.5264737036516;293.96000000000004;257.96000000000004;274.66;258.96000000000004;314.76000000000005;314.96000000000004;275.56;290.46000000000004;298.76000000000005;297.96000000000004;299.96000000000004;291.46000000000004;294.26000000000005;293.76000000000005;;318.16;258.06;242.98782864720522;264.9883086891361;273.5264737036516;294.46000000000004;5410000.0;3520000.0000000005;3690000.0;1420000.0;3570000.0000000005;2790000.0;5400000.0;0.0435;0.018333333333333333;0.08016666666666666;0.07716666666666666;0.022000000000000002;0.0655;;10452.4130859375;0.0;4176.03369140625;31944.25390625;519611.68758272816;415240.10864614014;244410.09195918546;244054.53100239616;239600.85973100874;430671.36484660726;459280.5708841072;448465.09073983564;454084.5479759297;495423.06096934463;495638.7033732125;449665.3071288107;468188.96855394385;467450.99436332186;467130.97620481695;437369.21989224944;415584.53653208434;459692.8932557732;459004.97428962355;;188992.59102226305;453149.09150218684;200561.03998672572;215288.96584007097;273.38558879177776;798601.3276909593;307300.53410299117;51537.28174695939;0.0;0;51;49;0;0;0;0;0;20;19;330966695884.77594;121952931690.02292;231908854439.874;19873.641402040976;19491.377975276417;399.38586160302685;15963.398553445695;605925.4301097873;271151.70529213327;9212.17081357333;198912.47483426877;3.809550298851703;0.3186251081356263
1509;2019-02-15 18:09:37.878;824;190;169;168;157;38;208;-143;27;-120;429;427;27;135;255;248;268;193;213;211;206;-146;570;356;369;142;362;253;564;-1.0;86.0;626.0;481.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40184.0;19443.283203125;0.0;3725.0078125;453.0;88662;;;Calculated values ==>;1550250577.878;355.56000000000006;292.16;290.06;289.96000000000004;288.86;276.96000000000004;273.955091788801;293.96000000000004;258.86;275.86;261.16;316.06;315.86;275.86;286.66;298.66;297.96000000000004;299.96000000000004;292.46000000000004;294.26000000000005;293.76000000000005;;318.46000000000004;258.56;242.98782864720522;261.54996906429363;273.955091788801;294.46000000000004;5700000.0;3560000.0;3690000.0;1420000.0;3620000.0000000005;2530000.0;5640000.0;0.0;0.014333333333333333;0.10433333333333333;0.08016666666666666;0.022000000000000002;0.022000000000000002;;19443.283203125;0.0;3725.0078125;40184.0;515662.99157390965;252311.16331949914;244509.27104251875;244162.05636318852;240453.67732011902;430412.23801567365;459280.5708841072;454605.02740641317;456357.0063839512;499432.9114115152;499223.17221243907;454605.02740641317;467418.0137907968;466611.5614006405;466561.43444993236;430434.5758473321;253526.5124150766;459692.8932557732;459004.97428962355;;190246.288480595;453669.2233870292;200804.39646191054;244509.27104251875;273.49860998043795;799202.4966515463;307549.7064271608;51603.134733150226;0.0;0;52;49;0;0;0;0;0;20;19;331188132784.7407;122038145890.00937;232068481039.84863;26479.86582854311;20271.330291830345;2535.682242528995;4718.9054714363065;606311.7737165185;271483.1164202902;9236.633790920687;199084.85609320432;2.3310214723182017;0.23674241473338195
1510;2019-02-15 18:10:37.848;821;196;169;168;159;40;208;-140;37;-102;424;418;34;121;257;247;268;198;213;211;206;-140;563;361;369;142;366;245;558;-2.0;81.0;551.0;479.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39912.77734375;19269.2265625;0.0;3602.43994140625;446.0;88663;;;Calculated values ==>;1550250637.848;355.26;292.76000000000005;290.06;289.96000000000004;289.06;277.16;274.4858918419099;293.96000000000004;259.16;276.86;262.96000000000004;315.56;314.96000000000004;276.56;285.26000000000005;298.86;297.86;299.96000000000004;292.96000000000004;294.26000000000005;293.76000000000005;;317.76000000000005;259.16;242.98782864720522;260.44013211722256;274.4858918419099;294.46000000000004;5630000.0;3610000.0;3690000.0;1420000.0;3660000.0;2450000.0;5580000.0;0.0;0.013500000000000002;0.09183333333333334;0.07983333333333334;0.022000000000000002;0.022000000000000002;;19269.2265625;0.0;3602.43994140625;39912.77734375;515876.3837662027;413010.54793433315;244745.0847446754;244394.44949180353;241318.93989950768;430081.6785162784;459280.5708841072;457142.1171629861;458202.38119344227;499702.65617659513;499077.4406628142;456782.0774082092;466947.6826249167;466299.9704243525;465712.960854355;432196.5437169397;413753.7550397062;459692.8932557732;459004.97428962355;;187321.02276691253;454291.95439668663;201462.02375107526;244745.0847446754;273.778381142696;799869.6360598236;307872.1493732375;51664.16626676292;0.0;0;52;49;0;0;0;0;0;20;19;331409422084.8463;122123303290.04999;232217806339.91986;23479.95524499381;20184.256129874644;248.97764714265233;4713.717569988859;606727.8973930754;271820.07774235506;9259.827687262808;199163.42198265766;2.1260762342654385;0.22903239293362615
1511;2019-02-15 18:11:37.859;828;194;166;165;156;42;208;-143;40;-115;414;407;35;120;258;246;268;195;213;211;206;-145;560;360;369;141;365;245;554;-2.0;82.0;652.0;489.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39786.390625;19188.943359375;0.0;3600.95751953125;442.0;88664;;;Calculated values ==>;1550250697.859;355.96000000000004;292.56;289.76000000000005;289.66;288.76000000000005;277.36;274.38016830617;293.96000000000004;258.86;277.16;261.66;314.56;313.86;276.66;285.16;298.96000000000004;297.76000000000005;299.96000000000004;292.66;294.26000000000005;293.76000000000005;;317.36;258.66;242.77792619122317;260.44013211722256;274.38016830617;294.46000000000004;5600000.0;3600000.0;3690000.0;1410000.0;3650000.0;2450000.0;5540000.0;0.0;0.013666666666666666;0.10866666666666666;0.08149999999999999;0.022000000000000002;0.022000000000000002;;19188.943359375;0.0;3600.95751953125;39786.390625;516977.9667598922;413914.7804853892;243852.3593909754;243505.07266101878;240456.70624119596;430148.3826014536;459280.5708841072;457501.3830706681;457030.99897226505;498660.2814662948;497929.5669621189;456902.1773951395;466833.6701939161;466573.67930157646;465726.964571486;432933.0812395964;414277.0601677878;459692.8932557732;459004.97428962355;;185649.48583044452;453940.50017427705;201694.96059306245;243852.3593909754;273.86498725145117;800533.9175546063;308192.69287768577;51724.20558404591;0.0;0;52;49;0;0;0;0;0;20;19;331630862674.5437;122208218854.93393;232364833289.71893;27797.631242566476;20558.01147586899;254.96562131471813;4733.357527770259;607155.2889539781;272159.6588837365;9264.02798440754;199242.1620413961;2.3406844176709107;0.2474489866951306
1512;2019-02-15 18:12:37.859;835;191;166;166;154;41;208;-146;33;-120;407;401;30;119;258;246;269;193;213;211;206;-146;558;359;369;141;364;245;552;0.0;83.0;395.0;486.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39720.53515625;19089.068359375;0.0;3604.02197265625;439.0;88665;;;Calculated values ==>;1550250757.859;356.66;292.26000000000005;289.76000000000005;289.76000000000005;288.56;277.26000000000005;274.27422755570615;293.96000000000004;258.56;276.46000000000004;261.16;313.86;313.26000000000005;276.16;285.06;298.96000000000004;297.76000000000005;300.06;292.46000000000004;294.26000000000005;293.76000000000005;;317.06;258.56;242.77792619122317;260.44013211722256;274.27422755570615;294.46000000000004;5580000.0;3590000.0;3690000.0;1410000.0;3640000.0;2450000.0;5520000.0;0.0;0.013833333333333333;0.06583333333333334;0.081;0.022000000000000002;0.022000000000000002;;19089.068359375;0.0;3604.02197265625;39720.53515625;517992.1207394972;413633.1203958097;243930.06696324187;243930.06696324187;239862.4448945064;430214.79039162316;459280.5708841072;456661.8900764721;456518.3449442854;497929.5669621189;497302.5305717517;456300.79938321334;466719.60039870697;466716.40587100666;465871.32459077286;433647.1856436261;414359.1762267576;459692.8932557732;459004.97428962355;;184395.8529593127;453836.8562638403;201278.84903834632;243930.06696324187;273.6977964702173;801196.4752694501;308511.6763086754;51784.24707981414;0.0;0;52;49;0;0;0;0;0;20;19;331852262674.5437;122292818854.93393;232511833289.71893;16812.71686834328;20457.19858526501;266.81746360001426;4731.647961180398;607527.0418549024;272501.45230091264;9268.376176781829;199321.03708713737;1.8626101716400858;0.20997453488593024
1513;2019-02-15 18:13:37.860;838;189;167;166;154;40;208;-155;26;-138;402;398;25;129;258;247;269;190;213;211;206;-156;538;357;369;140;362;258;538;0.0;111.0;351.0;502.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31780.689453125;10592.76953125;0.0;3849.46166992188;441.0;88666;;;Calculated values ==>;1550250817.86;356.96000000000004;292.06;289.86;289.76000000000005;288.56;277.16;274.0616903277293;293.96000000000004;257.66;275.76000000000005;259.36;313.36;312.96000000000004;275.66;286.06;298.96000000000004;297.86;300.06;292.16;294.26000000000005;293.76000000000005;;317.26000000000005;257.56;242.56692532238324;262.23063862743834;274.0616903277293;294.46000000000004;5380000.0;3570000.0000000005;3690000.0;1400000.0;3620000.0000000005;2580000.0;5380000.0;0.0;0.018500000000000003;0.058499999999999996;0.08366666666666665;0.022000000000000002;0.022000000000000002;;10592.76953125;0.0;3849.46166992188;31780.689453125;519972.97063009866;418300.1525719283;244851.44928487318;244492.50498082684;240336.68564017775;430346.717906069;459280.5708841072;453632.12292426935;454830.0520066356;496084.2288669394;495660.45969073835;453507.1766613264;466013.039192186;467001.0665144205;466288.85533692164;438245.4665739521;418614.5155003833;459692.8932557732;459004.97428962355;;185231.60634950487;452967.78287443117;201138.51679752485;244851.44928487318;273.63398286649004;801792.3287378674;308759.0290799426;51846.360478633316;0.0;0;52;49;0;0;0;0;0;20;19;332073666364.27625;122377120259.83209;232662735804.53665;14770.875958414552;21069.715261767826;363.1725948610236;4711.377550104508;607790.2428480842;272847.5156835135;9273.626181427948;199399.73027783434;2.833020798187191;0.32623200960183374
1514;2019-02-15 18:14:37.860;837;183;167;166;154;38;208;-167;27;-164;409;409;30;166;256;247;269;184;213;211;206;-166;539;352;369;140;357;271;538;-2.0;83.0;401.0;513.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31894.7421875;10453.3486328125;0.0;4072.8642578125;455.0;88667;;;Calculated values ==>;1550250877.86;356.86;291.46000000000004;289.86;289.76000000000005;288.56;276.96000000000004;273.5264737036516;293.96000000000004;256.46000000000004;275.86;256.76000000000005;314.06;314.06;276.16;289.76000000000005;298.76000000000005;297.86;300.06;291.56;294.26000000000005;293.76000000000005;;318.66;256.56;242.56692532238324;263.95629194202945;273.5264737036516;294.46000000000004;5390000.0;3520000.0000000005;3690000.0;1400000.0;3570000.0000000005;2710000.0;5380000.0;0.0;0.013833333333333333;0.06683333333333333;0.08549999999999999;0.022000000000000002;0.022000000000000002;;10453.3486328125;0.0;4072.8642578125;31894.7421875;519772.8969908247;416352.0635085703;244851.44928487318;244492.50498082684;240336.68564017775;430671.36484660726;459280.5708841072;451496.512599619;452135.63026264065;495494.75534670363;495494.75534670363;451883.6666370034;468484.1731620925;467450.99436332186;467002.66106950067;438024.6650020038;416684.57304968947;459692.8932557732;459004.97428962355;;191082.09718829524;451927.1424950348;200803.45488871992;244851.44928487318;273.480641849464;802322.9573348726;308934.4133979765;51912.37986136444;0.0;0;52;49;0;0;0;0;0;20;19;332295066364.27625;122461120259.83209;232821435804.53665;16754.652690345087;21471.07529033992;295.20460534034794;4711.377550104508;608052.9555868239;273202.0222714477;9279.112658096292;199478.25323700276;2.9761583739442057;0.33976982301980624
1515;2019-02-15 18:15:37.860;828;181;168;167;155;37;208;-167;29;-172;424;425;33;177;255;248;269;183;213;211;206;-169;542;351;369;140;357;276;542;238.0;84.0;555.0;511.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31941.80078125;10528.19140625;0.0;4146.16357421875;465.0;88668;;;Calculated values ==>;1550250937.86;355.96000000000004;291.26000000000005;289.96000000000004;289.86;288.66;276.86;273.4187578820637;293.96000000000004;256.46000000000004;276.06;255.96000000000004;315.56;315.66;276.46000000000004;290.86;298.66;297.96000000000004;300.06;291.46000000000004;294.26000000000005;293.76000000000005;;319.66;256.26000000000005;242.56692532238324;264.60387354146746;273.4187578820637;294.46000000000004;5420000.0;3510000.0;3690000.0;1400000.0;3570000.0000000005;2760000.0;5420000.0;0.03966666666666666;0.014;0.0925;0.08516666666666667;0.022000000000000002;0.06166666666666666;;10528.19140625;0.0;4146.16357421875;31941.80078125;518450.72574567597;414087.16301823244;245043.2311007002;244684.75806030113;240533.4448744344;430735.4089219946;459280.5708841072;450866.307865867;451300.57283547474;496591.1137450695;496698.42834698135;451388.50338001444;469075.9151496298;467322.2658829515;467272.7042113409;437356.85820348747;414798.46392301214;459692.8932557732;459004.97428962355;;195261.2709748474;451614.0667309735;200779.64066352142;216570.97563029872;273.4187578820637;802854.9285262788;309109.2595649687;51980.8717599647;0.0;0;52;49;0;0;0;0;0;20;19;332516466364.27625;122545120259.83209;232985535804.53665;23133.016716216964;21362.731953411334;315.81751992665465;14950.096583991697;608385.3528318786;273558.9706651456;9284.204509140183;199642.0988547869;4.0725239953025625;0.35803660876005405
1516;2019-02-15 18:16:37.871;812;191;170;169;160;38;208;-149;32;-150;432;427;31;139;255;249;269;193;213;211;206;-153;571;357;369;140;362;248;566;-1.0;87.0;842.0;539.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40386.53125;19645.98046875;0.0;3667.80151367188;465.0;88669;;;Calculated values ==>;1550250997.871;354.36;292.26000000000005;290.16;290.06;289.16;276.96000000000004;274.0616903277293;293.96000000000004;258.26000000000005;276.36;258.16;316.36;315.86;276.26000000000005;287.06;298.66;298.06;300.06;292.46000000000004;294.26000000000005;293.76000000000005;;319.66;257.86;242.56692532238324;260.85938512811435;274.0616903277293;294.46000000000004;5710000.0;3570000.0000000005;3690000.0;1400000.0;3620000.0000000005;2480000.0;5660000.0;0.0;0.0145;0.14033333333333334;0.08983333333333333;0.022000000000000002;0.022000000000000002;;19645.98046875;0.0;3667.80151367188;40386.53125;514103.0168055627;252601.19691996908;244779.86448229826;244431.93368398002;241377.85749172646;430346.717906069;459280.5708841072;456049.059737767;453590.05543675483;500240.5245197003;499718.774780831;455927.8213391502;468574.7261631958;466611.5614006405;466547.812170346;430423.27530117426;253410.37462381402;459692.8932557732;459004.97428962355;;195261.2709748474;453279.1131313583;202113.1231086023;244779.86448229826;274.01447686701323;803457.7751297287;309360.7570973451;52046.00007386908;0.0;0;52;50;0;0;0;0;0;20;19;332737906954.8534;122629135660.05106;233142764624.9464;35635.67644029278;22563.07810371091;2566.687059821724;4712.952415761157;608875.1817282962;273925.08619211894;9308.229784527142;199805.98763764792;2.808570229787512;0.2828575660395246
1517;2019-02-15 18:17:37.851;807;198;169;169;161;41;208;-140;37;-126;419;411;34;121;257;246;269;200;213;210;206;-143;566;361;369;140;366;239;561;-1.0;83.0;753.0;529.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40034.04296875;19554.955078125;0.0;3513.83666992188;459.0;88670;;;Calculated values ==>;1550251057.851;353.86;292.96000000000004;290.06;290.06;289.26000000000005;277.26000000000005;274.4858918419099;293.96000000000004;259.16;276.86;260.56;315.06;314.26000000000005;276.56;285.26000000000005;298.86;297.76000000000005;300.06;293.16;294.16;293.76000000000005;;319.06;258.86;242.56692532238324;259.59022785621676;274.4858918419099;294.46000000000004;5660000.0;3610000.0;3690000.0;1400000.0;3660000.0;2390000.0;5610000.0;0.0;0.013833333333333333;0.1255;0.08816666666666667;0.022000000000000002;0.022000000000000002;;19554.955078125;0.0;3513.83666992188;40034.04296875;513908.0622695131;412510.3609889117;244626.45485023712;244626.45485023712;241884.72213914426;430081.6785162784;459280.5708841072;458107.89483816596;456064.25960966415;499776.41979348444;498946.7065400354;457752.85352047475;467793.8236775449;466299.9704243525;465582.3289076539;431687.89341145597;413266.9577434304;459555.5943475005;459004.97428962355;;192753.74022246967;454314.10897859343;202558.38599767615;244626.45485023712;274.2059229874407;804127.7231912807;309687.32266885194;52105.82710975643;0.0;0;52;50;0;0;0;0;0;20;19;332959233154.92377;122713107660.07776;233288815924.99286;32071.463359481473;22196.46290948421;254.8229434076871;4716.327427666502;609439.2198180853;274297.9580352891;9331.734530367075;199884.53877725746;2.567931484537128;0.27117054474353985
1518;2019-02-15 18:18:40.856;818;193;165;164;156;44;208;-151;35;-144;404;397;32;136;259;245;269;195;213;211;206;-151;540;359;369;140;365;259;540;-3.0;86.0;554.0;566.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31766.66796875;10636.306640625;0.0;3896.97412109375;454.0;88671;;;Calculated values ==>;1550251120.856;354.96000000000004;292.46000000000004;289.66;289.56;288.76000000000005;277.56;274.27422755570615;293.96000000000004;258.06;276.66;258.76000000000005;313.56;312.86;276.36;286.76000000000005;299.06;297.66;300.06;292.66;294.26000000000005;293.76000000000005;;318.56;258.06;242.56692532238324;262.3656120759269;274.27422755570615;294.46000000000004;5400000.0;3590000.0;3690000.0;1400000.0;3650000.0;2590000.0;5400000.0;0.0;0.014333333333333333;0.09233333333333334;0.09433333333333334;0.022000000000000002;0.022000000000000002;;10636.306640625;0.0;3896.97412109375;31766.66796875;517411.4020119034;418846.89022503013;244054.53100239616;243701.00302700634;240940.3685202961;430214.79039162316;459280.5708841072;454583.3976502994;454210.7977214654;496193.73517629254;495451.46556018724;454210.1636894993;466683.08166589716;466704.04308719933;465741.0905809244;437802.9698286789;419464.5907800107;459692.8932557732;459004.97428962355;;190664.19178205615;453486.45077228046;202392.02725477715;244054.53100239616;274.13209423342806;804756.0292723523;309951.5171745251;52170.67685044659;0.0;0;52;50;0;0;0;0;0;20;19;333191721604.4663;122801314659.90419;233445698374.68414;23285.66986651989;23686.573951817812;262.8500996975775;4728.909752319003;609923.6331753132;274699.46647025546;9336.264528980502;199967.1911616122;3.5755177734699504;0.40093532880143773
1519;2019-02-15 18:19:37.832;826;184;166;165;153;42;208;-164;20;-170;408;407;28;168;257;246;269;185;213;211;206;-163;542;354;369;139;359;273;541;87.0;84.0;312.0;588.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31923.55859375;10538.27734375;0.0;4113.2001953125;463.0;88672;;;Calculated values ==>;1550251177.832;355.76;291.56;289.76000000000005;289.66;288.46000000000004;277.36;273.7412296467126;293.96000000000004;256.76000000000005;275.16;256.16;313.96000000000004;313.86;275.96000000000004;289.96000000000004;298.86;297.76000000000005;300.06;291.66;294.26000000000005;293.76000000000005;;319.46000000000004;256.86;242.35481222062532;264.2163659402789;273.7412296467126;294.46000000000004;5420000.0;3540000.0;3690000.0;1390000.0;3590000.0;2730000.0;5410000.0;0.0145;0.014;0.052000000000000005;0.098;0.022000000000000002;0.036500000000000005;;10538.27734375;0.0;4113.2001953125;31923.55859375;518210.26591198955;415539.0550342185;244369.1522143524;244014.21462573222;239899.4260167553;430542.39183029096;459280.5708841072;450228.1236699844;451682.5692606178;495181.1987713213;495073.80266778293;451271.15189489577;468439.2454008015;467297.0874545841;466589.0409415777;437356.85820348747;415880.56022528594;459692.8932557732;459004.97428962355;;194425.4183739577;452410.90341275337;201880.84973829795;227490.23753208417;273.7412296467126;805260.0312658412;310119.0787159957;52234.06402994893;0.0;0;52;50;0;0;0;0;0;20;19;333401963044.72675;122880796180.00264;233597254534.87186;12914.058244447697;24551.945260096632;300.66817169482147;8450.287891650189;610210.0936907862;275081.19395275856;9340.723836906978;200071.48254576398;3.154423125221991;0.3486750375681097
1520;2019-02-15 18:20:37.842;821;185;169;168;155;40;208;-166;4;-185;423;422;14;160;256;247;269;187;213;211;206;-167;568;356;369;139;361;258;562;-2.0;85.0;377.0;581.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40285.4453125;19261.689453125;0.0;3834.50927734375;469.0;88673;;;Calculated values ==>;1550251237.842;355.26;291.66;290.06;289.96000000000004;288.66;277.16;273.955091788801;293.96000000000004;256.56;273.56;254.66000000000003;315.46000000000004;315.36;274.56;289.16;298.76000000000005;297.86;300.06;291.86;294.26000000000005;293.76000000000005;;320.06;256.46000000000004;242.35481222062532;262.23063862743834;273.955091788801;294.46000000000004;5680000.0;3560000.0;3690000.0;1390000.0;3610000.0;2580000.0;5620000.0;0.0;0.014166666666666666;0.06283333333333334;0.09683333333333333;0.022000000000000002;0.022000000000000002;;19261.689453125;0.0;3834.50927734375;40285.4453125;515461.0486023027;250451.59811700613;244587.23475055394;244238.89794927315;239863.6722573709;430412.23801567365;459280.5708841072;450857.06869968405;450114.20017978817;498303.52922116016;498198.0512391056;452125.41731027514;469588.0216328587;466883.92173941486;466432.15063586115;431185.91531129525;251230.37358079918;459692.8932557732;459004.97428962355;;196933.003932529;451994.98299329315;203112.90058091524;244587.23475055394;273.955091788801;805861.8732552475;310367.4531614396;52300.30598069592;0.0;0;53;50;0;0;0;0;0;20;19;333623399944.6915;122964210079.98938;233756581084.84653;15566.591896795975;24100.081646931925;2549.3701745153608;4717.190269859532;610447.471998384;275486.6950825123;9364.478114841546;200181.2298185899;2.0320761236864473;0.2292056034517489
1521;2019-02-15 18:21:37.853;814;195;170;169;159;41;208;-159;16;-180;420;413;16;118;257;245;269;198;213;210;206;-162;567;361;369;139;366;244;561;0.0;85.0;398.0;612.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39996.7265625;19390.3515625;0.0;3601.8427734375;459.0;88674;;;Calculated values ==>;1550251297.853;354.56000000000006;292.66;290.16;290.06;289.06;277.26000000000005;274.4858918419099;293.96000000000004;257.26000000000005;274.76000000000005;255.16000000000003;315.16;314.46000000000004;274.76000000000005;284.96000000000004;298.86;297.66;300.06;292.96000000000004;294.16;293.76000000000005;;319.06;256.96000000000004;242.35481222062532;260.2995467637923;274.4858918419099;294.46000000000004;5670000.0;3610000.0;3690000.0;1390000.0;3660000.0;2440000.0;5610000.0;0.0;0.014166666666666666;0.06633333333333333;0.10200000000000001;0.022000000000000002;0.022000000000000002;;19390.3515625;0.0;3601.8427734375;39996.7265625;514684.9969946467;411337.69764938223;244977.2519856306;244626.45485023712;241215.84083113552;430081.6785162784;459280.5708841072;454772.98763946554;450638.1804747303;499385.1706038825;498655.8981466984;454772.98763946554;466747.7846179487;466299.9704243525;465451.58992337313;431437.53722293064;412510.3609889117;459555.5943475005;459004.97428962355;;192753.74022246967;452514.7721979785;204417.66514170213;244977.2519856306;274.4858918419099;806531.0140066094;310689.61255452555;52362.2869421278;0.0;0;53;50;0;0;0;0;0;20;19;333844840534.3889;123047625369.87538;233907208694.64066;16606.903059018303;25305.90491974019;268.1349966486015;4708.609890687845;610715.6336099332;275898.4871180401;9387.96162909094;200259.7925536818;2.039368325658467;0.24292669548014828
1522;2019-02-15 18:22:37.853;819;195;166;166;156;42;208;-163;30;-187;402;392;24;113;259;244;269;197;213;211;206;-166;545;360;369;139;365;245;544;-1.0;84.0;374.0;591.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31832.18359375;10828.3232421875;0.0;3639.58837890625;449.0;88675;;;Calculated values ==>;1550251357.853;355.06000000000006;292.66;289.76000000000005;289.76000000000005;288.76000000000005;277.36;274.38016830617;293.96000000000004;256.86;276.16;254.46000000000004;313.36;312.36;275.56;284.46000000000004;299.06;297.56;300.06;292.86;294.26000000000005;293.76000000000005;;318.06;256.56;242.35481222062532;260.44013211722256;274.38016830617;294.46000000000004;5450000.0;3600000.0;3690000.0;1390000.0;3650000.0;2450000.0;5440000.0;0.0;0.014;0.06233333333333334;0.0985;0.022166666666666668;0.022166666666666668;;10828.3232421875;0.0;3639.58837890625;31832.18359375;517120.7648726332;418060.1161975663;244247.38055117914;244247.38055117914;240799.63734785785;430148.3826014536;459280.5708841072;456300.79938321334;449904.2657459934;497407.0828104685;496360.71364892693;455576.19634817884;466033.9621252701;466704.04308719933;465465.8864643596;436680.7308010967;418693.1952418888;459692.8932557732;459004.97428962355;;188574.69595719432;452099.0303075988;204363.61122393393;244247.38055117914;274.38016830617;807129.5882579115;310941.4348445646;52422.63220173067;0.0;0;53;50;0;0;0;0;0;20;19;334066240534.3889;123131025369.87538;234053908694.64066;15704.084728595084;24401.938779740995;251.82549782891058;4760.4599945355185;610984.8918414967;276312.7191488691;9392.294633211586;200338.701469392;3.118508751112321;0.3703576692183522
