;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1523;2019-02-15 18:23:37.883;828;184;165;164;152;41;208;-158;38;-191;390;385;32;154;257;244;269;185;213;211;206;-158;539;355;369;140;360;265;539;-3.0;82.0;493.0;628.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31797.4140625;10580.2919921875;0.0;3971.60327148438;454.0;88676;;;Calculated values ==>;1550251417.883;355.96000000000004;291.56;289.66;289.56;288.36;277.26000000000005;273.8482719121499;293.96000000000004;257.36;276.96000000000004;254.06000000000003;312.16;311.66;276.36;288.56;298.86;297.56;300.06;291.66;294.26000000000005;293.76000000000005;;318.56;257.36;242.56692532238324;263.1675429290057;273.8482719121499;294.46000000000004;5390000.0;3550000.0;3690000.0;1400000.0;3600000.0;2650000.0;5390000.0;0.0;0.013666666666666666;0.08216666666666667;0.10466666666666667;0.022166666666666668;0.022166666666666668;;10580.2919921875;0.0;3971.60327148438;31797.4140625;518694.8123281071;416307.12131123175;244095.0193303678;243740.87953446314;239634.4896957248;430477.46260093397;459280.5708841072;453941.4140832149;449305.01188765763;494083.3433426063;493548.3767669791;453184.2309635813;467925.28272261785;467155.4305485478;466187.4538382608;438024.6650020038;416640.31892905396;459692.8932557732;459004.97428962355;;190664.19178205615;452760.0111376525;203645.28743664463;244095.0193303678;273.8482719121499;807660.1000281177;311119.92917399615;52486.09051208555;0.0;0;53;50;0;0;0;0;0;20;19;334287751234.2833;123214767219.83546;234206985194.5677;20565.99840612652;26074.007747372158;292.2527296636475;4763.837334930169;611287.2936594883;276733.56235283834;9396.830885431144;200418.11029833858;3.55253355534721;0.41409417933259995
1524;2019-02-15 18:24:37.844;828;181;167;166;154;39;208;-159;42;-203;397;396;40;171;255;245;269;183;213;211;206;-159;543;352;369;140;357;274;542;131.0;83.0;328.0;627.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31894.953125;10519.544921875;0.0;4124.73388671875;461.0;88677;;;Calculated values ==>;1550251477.844;355.96000000000004;291.26000000000005;289.86;289.76000000000005;288.56;277.06;273.5264737036516;293.96000000000004;257.26000000000005;277.36;252.86;312.86;312.76000000000005;277.16;290.26000000000005;298.66;297.66;300.06;291.46000000000004;294.26000000000005;293.76000000000005;;319.26000000000005;257.26000000000005;242.56692532238324;264.3458800820626;273.5264737036516;294.46000000000004;5430000.0;3520000.0000000005;3690000.0;1400000.0;3570000.0000000005;2740000.0;5420000.0;0.021833333333333333;0.013833333333333333;0.05466666666666666;0.1045;0.022166666666666668;0.044;;10519.544921875;0.0;4124.73388671875;31894.953125;518369.27685004217;414087.16301823244;244684.75806030113;244328.38813124062;240198.73791382866;430671.36484660726;459280.5708841072;452903.30871905416;448035.1762360403;493893.90402188024;493786.1220426379;452646.2307552403;468651.0479208281;467322.2658829515;466745.737608159;437132.4210441528;414798.46392301214;459692.8932557732;459004.97428962355;;193589.57483703562;452656.05918462237;203588.33047507718;224292.21255399683;273.5264737036516;808190.5247561632;311295.6468580948;52553.5161334738;0.0;0;53;50;0;0;0;0;0;20;19;334509007325.0364;123298712620.12119;234368580090.1177;13629.21881067074;26027.577650147472;308.95307350911264;10327.361516367575;611572.0685798377;277167.46001570695;9401.837677276524;200543.78854520005;3.4343180506220095;0.3680228509363727
1525;2019-02-15 18:25:37.864;818;187;169;168;158;39;208;-160;41;-196;407;405;40;151;255;246;269;189;213;210;206;-163;571;356;369;140;361;253;566;-2.0;85.0;476.0;646.0;133.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40444.078125;19580.142578125;0.0;3759.99194335938;461.0;88678;;;Calculated values ==>;1550251537.864;354.96000000000004;291.86;290.06;289.96000000000004;288.96000000000004;277.06;273.955091788801;293.96000000000004;257.16;277.26000000000005;253.56000000000003;313.86;313.66;277.16;288.26000000000005;298.66;297.76000000000005;300.06;292.06;294.16;293.76000000000005;;319.26000000000005;256.86;242.56692532238324;261.54996906429363;273.955091788801;294.46000000000004;5710000.0;3560000.0;3690000.0;1400000.0;3610000.0;2530000.0;5660000.0;0.0;0.014166666666666666;0.07933333333333333;0.10766666666666666;0.022166666666666668;0.022166666666666668;;19580.142578125;0.0;3759.99194335938;40444.078125;514842.2594323173;251022.3019509767;244431.93368398002;244085.82369538638;240716.51099119664;430412.23801567365;459280.5708841072;456320.04435671825;448776.8395907953;497121.62708052516;496911.04478655907;456198.1679234473;469248.0457195641;466754.22869122244;466302.76539371355;430423.27530117426;251805.46433208432;459555.5943475005;459004.97428962355;;193589.57483703562;452239.8059663957;203966.087937319;244431.93368398002;273.955091788801;808793.5509581418;311546.5611974248;52619.24408405309;0.0;0;53;51;0;0;0;0;0;20;19;334730481124.966;123382740620.09448;234526732790.06744;20020.080542605672;26730.80364113059;2530.418988728774;4756.3690667584315;611852.5728779685;277607.25974405365;9425.506998265602;200669.5281992711;2.3152253981005244;0.26110755985068224
1526;2019-02-15 18:26:37.855;812;197;169;168;161;42;208;-148;41;-167;398;391;38;123;258;242;269;200;212;210;206;-151;567;362;369;140;367;242;562;-2.0;83.0;563.0;647.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40128.80078125;19526.65234375;0.0;3565.35668945312;450.0;88679;;;Calculated values ==>;1550251597.855;354.36;292.86;290.06;289.96000000000004;289.26000000000005;277.36;274.5913991737795;293.96000000000004;258.36;277.26000000000005;256.46000000000004;312.96000000000004;312.26000000000005;276.96000000000004;285.46000000000004;298.96000000000004;297.36;300.06;293.16;294.16;293.76000000000005;;318.16;258.06;242.56692532238324;260.01710675043796;274.5913991737795;294.36;5670000.0;3620000.0000000005;3690000.0;1400000.0;3670000.0000000005;2420000.0;5620000.0;0.0;0.013833333333333333;0.09383333333333334;0.10783333333333332;0.022000000000000002;0.022000000000000002;;19526.65234375;0.0;3565.35668945312;40128.80078125;514439.12755466084;411693.0175722838;244587.23475055394;244238.89794927315;241849.67620180742;430014.67791919125;459280.5708841072;458102.29215715075;451822.8300039021;497292.8844166298;496562.2675302696;457745.7677900302;467598.56041511655;466287.42677258106;464912.7873590418;431437.53722293064;412852.2589437246;459555.5943475005;459004.97428962355;;188992.59102226305;453486.45077228046;204430.94530582018;244587.23475055394;274.5913991737795;809464.8908988909;311872.40227127157;52680.27949924336;0.0;0;53;51;0;0;0;0;0;20;19;334951847914.73376;123466728020.00636;234675210514.91165;23802.82804621652;26856.48533946663;257.09634952901655;4717.190269859532;612217.7090038565;278053.7535009789;9448.732808332543;200748.46268504424;2.409214370437768;0.27685706375500413
1527;2019-02-15 18:27:37.855;821;196;163;163;155;44;208;-149;45;-160;381;373;38;118;259;241;269;198;212;210;206;-152;546;361;369;140;366;248;546;-1.0;84.0;506.0;671.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31991.484375;10882.171875;0.0;3704.27807617188;440.0;88680;;;Calculated values ==>;1550251657.855;355.26;292.76000000000005;289.46000000000004;289.46000000000004;288.66;277.56;274.4858918419099;293.96000000000004;258.26000000000005;277.66;257.16;311.26000000000005;310.46000000000004;276.96000000000004;284.96000000000004;299.06;297.26000000000005;300.06;292.96000000000004;294.16;293.76000000000005;;317.16;257.96000000000004;242.56692532238324;260.85938512811435;274.4858918419099;294.36;5460000.0;3610000.0;3690000.0;1400000.0;3660000.0;2480000.0;5460000.0;0.0;0.014;0.08433333333333333;0.11183333333333333;0.022166666666666668;0.022166666666666668;;10882.171875;0.0;3704.27807617188;31991.484375;517280.07755858306;417661.4241074558;243117.12551027816;243117.12551027816;240395.64165132088;430081.6785162784;459280.5708841072;457616.9733224638;452552.0628994988;494897.08220367035;494054.2487729126;456774.57784180244;466176.9010556822;466561.2974548907;464927.5523835209;436453.45581861987;418302.51589511393;459555.5943475005;459004.97428962355;;184813.72873217988;453382.80340383516;203754.16176488137;243117.12551027816;274.4858918419099;810065.8932751929;312125.80913976114;52740.85978895691;0.0;0;53;51;0;0;0;0;0;20;19;335173247914.73376;123550728020.00636;234822210514.91165;21409.097108022783;27916.80308995633;254.11315892908314;4785.51398127549;612594.4750468085;278510.1975712241;9452.992887569693;200827.65188713704;3.7271253471661856;0.4379851007910456
1528;2019-02-15 18:28:37.845;830;185;161;160;150;43;208;-149;51;-161;376;374;44;158;258;241;269;186;212;210;206;-152;540;355;369;141;360;272;540;-2.0;108.0;432.0;614.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31869.05078125;10527.8994140625;0.0;4069.9404296875;445.0;88681;;;Calculated values ==>;1550251717.845;356.16;291.66;289.26000000000005;289.16;288.16;277.46000000000004;273.8482719121499;293.96000000000004;258.26000000000005;278.26000000000005;257.06;310.76000000000005;310.56;277.56;288.96000000000004;298.96000000000004;297.26000000000005;300.06;291.76000000000005;294.16;293.76000000000005;;317.66;257.96000000000004;242.77792619122317;264.08650396036035;273.8482719121499;294.36;5400000.0;3550000.0;3690000.0;1410000.0;3600000.0;2720000.0;5400000.0;0.0;0.018000000000000002;0.07200000000000001;0.10233333333333333;0.022166666666666668;0.022166666666666668;;10527.8994140625;0.0;4069.9404296875;31869.05078125;518853.4787697515;416262.61120754224;242652.12783214555;242306.25208220075;238940.30936615233;430477.46260093397;459280.5708841072;454393.7730496227;452276.9829386835;491838.8679680803;491622.63228355936;453504.1853489216;467407.5721919299;467284.67955467483;465798.81223944406;437802.9698286789;416596.49243815674;459555.5943475005;459004.97428962355;;186903.13564328075;453214.0930640426;202259.83001189693;242652.12783214555;273.8482719121499;810597.9757063919;312304.1966643216;52805.63414565699;0.0;0;53;51;0;0;0;0;0;20;19;335394611014.769;123635013970.01976;234978184514.93646;18153.64389871626;25680.986252336243;381.7165930293985;4795.821429807429;612924.109606999;278956.7713744401;9458.290585739978;200907.48304149846;3.357494581287222;0.39395813267863694
1529;2019-02-15 18:29:37.886;826;184;163;162;151;41;207;-145;54;-150;392;394;50;163;256;242;269;186;212;210;206;-145;569;354;369;141;360;264;563;161.0;83.0;666.0;569.0;133.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40339.953125;19293.35546875;0.0;3937.30102539062;452.0;88682;;;Calculated values ==>;1550251777.886;355.76;291.56;289.46000000000004;289.36;288.26000000000005;277.26000000000005;273.7412296467126;293.86;258.66;278.56;258.16;312.36;312.56;278.16;289.46000000000004;298.76000000000005;297.36;300.06;291.76000000000005;294.16;293.76000000000005;;318.36;258.66;242.77792619122317;263.0348170998261;273.7412296467126;294.36;5690000.0;3540000.0;3690000.0;1410000.0;3600000.0;2640000.0;5630000.0;0.026833333333333334;0.013833333333333333;0.111;0.09483333333333334;0.022166666666666668;0.049;;19293.35546875;0.0;3937.30102539062;40339.953125;515991.1901246997;250016.92013270967;242488.04063207735;242150.6021835611;238537.2205903802;430542.39183029096;459142.8446520546;456106.4472582583;453421.8535152021;494401.3364177611;494614.83844323154;455610.23969029967;469106.74928748974;467026.0813403542;466072.45092096843;430933.0098892352;250788.00864463218;459555.5943475005;459004.97428962355;;189828.38726562503;453940.50017427705;201658.34535289538;220128.92178871576;273.7412296467126;811200.1285946623;312552.8769366994;52872.406754451236;0.0;0;54;51;0;0;0;0;0;20;19;335616162304.3608;123719671779.86377;235139094394.63998;28243.739311495283;23924.757682227697;2492.0058505503416;11704.926572544482;613311.0186736922;279370.4350502856;9482.25463697846;201045.08323719064;2.856803871795741;0.26345092749300886
1530;2019-02-15 18:30:37.866;815;196;165;165;156;41;207;-135;53;-113;401;398;50;132;257;242;269;198;212;210;206;-138;567;361;369;140;366;253;561;-1.0;84.0;705.0;617.0;133.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40075.54296875;19327.60546875;0.0;3755.20043945312;444.0;88683;;;Calculated values ==>;1550251837.866;354.66;292.76000000000005;289.66;289.66;288.76000000000005;277.26000000000005;274.4858918419099;293.86;259.66;278.46000000000004;261.86;313.26000000000005;312.96000000000004;278.16;286.36;298.86;297.36;300.06;292.96000000000004;294.16;293.76000000000005;;317.56;259.36;242.56692532238324;261.54996906429363;274.4858918419099;294.36;5670000.0;3610000.0;3690000.0;1400000.0;3660000.0;2530000.0;5610000.0;0.0;0.014;0.1175;0.10283333333333333;0.022166666666666668;0.022166666666666668;;19327.60546875;0.0;3755.20043945312;40075.54296875;514807.8678074975;411733.9045326037;243241.76167395068;243241.76167395068;240223.83194752494;430081.6785162784;459142.8446520546;457775.4055730413;457395.1493216401;496489.6393071877;496173.3720675407;457412.7820365576;467073.2384649835;466299.9704243525;465058.7251422519;431437.53722293064;412510.3609889117;459555.5943475005;459004.97428962355;;186485.25045852014;454830.0520066356;202083.38727006342;243241.76167395068;274.02105936610553;811870.0343526119;312874.6109975005;52936.48956528569;0.0;0;54;51;0;0;0;0;0;20;19;335837488504.43115;123803943679.89056;235294142694.6893;30043.812150599897;25990.78202374417;264.980467276265;4782.751212980749;613796.5863594989;279786.259227024;9505.221864672325;201182.43475300874;2.6462262039336286;0.29146359485143053
1531;2019-02-15 18:31:37.847;816;195;162;162;154;43;207;-146;46;-111;398;394;43;125;259;240;269;197;212;210;206;-147;560;361;369;140;366;249;554;-2.0;84.0;594.0;528.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39818.62109375;19109.85546875;0.0;3701.71337890625;435.0;88684;;;Calculated values ==>;1550251897.847;354.76;292.66;289.36;289.36;288.56;277.46000000000004;274.4858918419099;293.86;258.56;277.76000000000005;262.06;312.96000000000004;312.56;277.46000000000004;285.66;299.06;297.16;300.06;292.86;294.16;293.76000000000005;;316.66;258.46000000000004;242.56692532238324;260.9983114674233;274.4858918419099;294.36;5600000.0;3610000.0;3690000.0;1400000.0;3660000.0;2490000.0;5540000.0;0.0;0.014;0.099;0.08800000000000001;0.022000000000000002;0.022000000000000002;;19109.85546875;0.0;3701.71337890625;39818.62109375;515514.60192454077;414277.0601677878;242473.9653837303;242473.9653837303;239796.59977156576;430081.6785162784;459142.8446520546;457575.97053618653;457599.3555616417;496581.87119591143;496161.5810619251;457214.88426619134;466837.06882911525;466561.2974548907;464796.26975366054;433164.39787227457;414989.33453799883;459555.5943475005;459004.97428962355;;182724.36793118677;453900.61519237986;201539.97833492814;242473.9653837303;273.8088794805696;812535.6082207182;313194.821739506;52998.610835749685;0.0;0;54;51;0;0;0;0;0;20;19;336058818394.2341;123887917079.8158;235444695004.55524;25347.563227924584;22207.736043455756;254.4508866798603;4763.682195929652;614258.034982224;280187.78635335935;9509.549088563144;201261.9631727018;2.3046828872268224;0.2504247187030136
1532;2019-02-15 18:32:37.857;821;192;162;161;150;42;207;-151;14;-138;394;389;20;119;259;240;269;193;212;210;206;-153;557;359;369;140;364;245;552;-1.0;110.0;616.0;538.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39842.62109375;19068.8984375;0.0;3628.23754882812;431.0;88685;;;Calculated values ==>;1550251957.857;355.26;292.36;289.36;289.26000000000005;288.16;277.36;274.27422755570615;293.86;258.06;274.56;259.36;312.56;312.06;275.16;285.06;299.06;297.16;300.06;292.46000000000004;294.16;293.76000000000005;;316.26000000000005;257.86;242.56692532238324;260.44013211722256;274.27422755570615;294.36;5570000.0;3590000.0;3690000.0;1400000.0;3640000.0;2450000.0;5520000.0;0.0;0.018333333333333333;0.10266666666666667;0.08966666666666666;0.022166666666666668;0.022166666666666668;;19068.8984375;0.0;3628.23754882812;39842.62109375;516373.29001363297;413998.2807911148;242547.3360706146;242206.06594740585;238555.96125941677;430214.79039162316;459142.8446520546;454361.1010510728;454830.0520066356;496570.1393325264;496046.4304506653;455091.2918450094;466719.60039870697;466846.5240827089;465088.32681886124;433886.88899463404;414359.1762267576;459555.5943475005;459004.97428962355;;181052.91087944093;453279.1131313583;202035.02646716754;242547.3360706146;273.9931504738842;813199.5625487606;313513.03104931884;53059.70394086788;0.0;0;54;51;0;0;0;0;0;20;19;336280255295.0786;123971931080.13623;235592919705.12057;25905.476990614276;22528.219770889104;358.0080674110683;4798.144313854698;614685.2148371192;280560.64811983967;9514.653763837474;201341.6583409019;2.3610841991275726;0.25599774124303293
1533;2019-02-15 18:33:37.867;827;189;163;162;150;40;207;-148;9;-130;387;381;11;109;258;241;269;191;212;210;206;-151;554;358;369;139;363;241;549;-1.0;86.0;663.0;518.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39926.08984375;18976.248046875;0.0;3567.83447265625;426.0;88686;;;Calculated values ==>;1550252017.867;355.86;292.06;289.46000000000004;289.36;288.16;277.16;274.1680685717883;293.86;258.36;274.06;260.16;311.86;311.26000000000005;274.26000000000005;284.06;298.96000000000004;297.26000000000005;300.06;292.26000000000005;294.16;293.76000000000005;;315.76000000000005;258.06;242.35481222062532;259.87524604437704;274.1680685717883;294.36;5540000.0;3579999.9999999995;3690000.0;1390000.0;3629999.9999999995;2410000.0;5490000.0;0.0;0.014333333333333333;0.1105;0.08633333333333333;0.022166666666666668;0.022166666666666668;;18976.248046875;0.0;3567.83447265625;39926.08984375;517349.2466013091;414127.2103214636;243003.05349750287;242658.462174649;238650.58332190322;430280.9020939914;459142.8446520546;454428.3376017916;455816.3651101609;496246.67488095816;495619.87648821215;454670.6115906795;466150.9132957004;466858.86781954044;465364.4418098396;434599.40775886585;414840.6948555996;459555.5943475005;459004.97428962355;;178963.62700411686;453654.4621878675;201548.18775284896;243003.05349750287;273.7986873588055;813864.4125963437;313830.12677711947;53119.68120224853;0.0;0;54;51;0;0;0;0;0;20;19;336501692195.0434;124055645030.12292;235738744005.0974;27943.256558308163;21765.175026223267;283.20821828014954;4788.0425775586755;615134.0290731966;280929.82126169413;9519.998123462226;201421.55654579942;2.429891850019242;0.2589408011873292
1534;2019-02-15 18:34:37.868;831;183;163;162;150;38;207;-150;21;-119;383;381;20;134;257;242;269;185;212;210;206;-149;534;353;369;138;358;263;534;266.0;86.0;724.0;481.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31916.1953125;10467.6748046875;0.0;3963.580078125;433.0;88687;;;Calculated values ==>;1550252077.868;356.26;291.46000000000004;289.46000000000004;289.36;288.16;276.96000000000004;273.6339639331285;293.86;258.16;275.26000000000005;261.26000000000005;311.46000000000004;311.26000000000005;275.16;286.56;298.86;297.36;300.06;291.66;294.16;293.76000000000005;;316.46000000000004;258.26000000000005;242.14157278889297;262.9017227912062;273.6339639331285;294.36;5340000.0;3529999.9999999995;3690000.0;1380000.0;3579999.9999999995;2630000.0;5340000.0;0.044333333333333336;0.014333333333333333;0.12066666666666667;0.08016666666666666;0.022166666666666668;0.0665;;10467.6748046875;0.0;3963.580078125;31916.1953125;519459.2101456605;417836.15580839897;243587.6237792346;243234.46093684874;239138.55469779242;430607.02586249536;459142.8446520546;452136.5358572313;457101.938629475;493544.473572936;493330.67059207737;452009.3275507951;465877.23728541646;467438.4851594835;466216.16700420267;439119.93202834093;418468.3030159507;459555.5943475005;459004.97428962355;;181888.63598580268;454028.197540481;200178.77970433788;214648.3943959701;273.2397364239728;814463.1082833511;314075.4968900198;53182.44403612569;0.0;0;54;51;0;0;0;0;0;20;19;336723095884.77594;124138746415.02254;235889946524.91476;30402.902575782475;20350.26166319747;296.0066825109264;16249.712562927956;615620.2551690266;281280.78908304824;9524.824994742836;201596.8740936688;4.663411742839579;0.3881579150716193
1535;2019-02-15 18:35:37.858;828;178;164;163;151;36;207;-154;33;-133;398;400;32;162;254;243;269;180;212;210;206;-154;536;350;369;139;355;273;536;199.0;84.0;827.0;491.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32073.0078125;10382.1396484375;0.0;4127.72509765625;444.0;88688;;;Calculated values ==>;1550252137.858;355.96000000000004;290.96000000000004;289.56;289.46000000000004;288.26000000000005;276.76000000000005;273.3108153835814;293.86;257.76000000000005;276.46000000000004;259.86;312.96000000000004;313.16;276.36;289.36;298.56;297.46000000000004;300.06;291.16;294.16;293.76000000000005;;317.56;257.76000000000005;242.35481222062532;264.2163659402789;273.3108153835814;294.36;5360000.0;3500000.0;3690000.0;1390000.0;3550000.0;2730000.0;5360000.0;0.033166666666666664;0.014;0.13783333333333334;0.08183333333333334;0.022166666666666668;0.05533333333333333;;10382.1396484375;0.0;4127.72509765625;32073.0078125;518938.5096574795;415429.41067302605;243861.52528483837;243507.56785803539;239403.2962593268;430799.1582183253;459142.8446520546;451918.7312254893;455508.58693901193;494106.1301535734;494321.3424677723;451789.4743745533;467736.225886872;467476.37365174666;466774.01648519514;438684.4282987002;416108.7786688283;459555.5943475005;459004.97428962355;;186485.25045852014;453344.15158614254;199692.25921129243;217386.57363232138;273.0352013389577;814996.2627689176;314249.21638574783;53249.860341344065;0.0;0;54;51;0;0;0;0;0;20;19;336944458984.81116;124221832565.03575;236050719724.9403;34765.21539262347;20757.179859341904;316.0590948182064;13369.551503037386;616163.2323075746;281623.2940021217;9529.924692796698;201843.66015639098;4.76972094922199;0.41740226831470806
1536;2019-02-15 18:36:37.868;815;182;165;165;156;38;207;-146;44;-110;418;419;40;156;253;244;269;184;212;210;205;-147;570;352;369;139;357;257;565;151.0;84.0;938.0;469.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40503.0703125;19388.681640625;0.0;3842.91650390625;450.0;88689;;;Calculated values ==>;1550252197.868;354.66;291.36;289.66;289.66;288.76000000000005;276.96000000000004;273.5264737036516;293.86;258.56;277.56;262.16;314.96000000000004;315.06;277.16;288.76000000000005;298.46000000000004;297.56;300.06;291.56;294.16;293.66;;318.16;258.46000000000004;242.35481222062532;262.0952818180154;273.5264737036516;294.36;5700000.0;3520000.0000000005;3690000.0;1390000.0;3570000.0000000005;2570000.0;5650000.0;0.025166666666666667;0.014;0.15633333333333335;0.07816666666666668;0.022166666666666668;0.04733333333333334;;19388.681640625;0.0;3842.91650390625;40503.0703125;514556.661302408;249161.70150958243;243094.48409331596;243094.48409331596;240093.28283940017;430671.36484660726;459142.8446520546;456028.3797168628;457859.7044407099;497876.62968842254;497982.0847734705;455536.67342380155;469267.81251989387;467064.51337570406;466617.12829396635;430678.8027593919;249918.34658468695;459555.5943475005;458866.95893993904;;188992.59102226305;454067.6239191157;199778.95417758852;220064.043891644;273.0779452863301;815601.1642199716;314497.3479114802;53316.29342501542;0.0;0;54;52;0;0;0;0;0;20;19;337165895884.77594;124305246465.02249;236209746224.91504;40060.32685930655;19876.897684796044;2530.646386445869;11303.337978952633;616786.8824172724;281961.9677511545;9553.65119222774;202049.30183661028;3.1754685343017157;0.2732341476759042
1537;2019-02-15 18:37:37.869;807;198;165;165;158;40;207;-139;49;-86;421;417;45;128;256;241;269;201;212;210;205;-141;572;361;369;139;366;243;567;-1.0;82.0;945.0;473.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40452.41015625;19594.5234375;0.0;3598.6640625;443.0;88690;;;Calculated values ==>;1550252257.869;353.86;292.96000000000004;289.66;289.66;288.96000000000004;277.16;274.4858918419099;293.86;259.26000000000005;278.06;264.56;315.26000000000005;314.86;277.66;285.96000000000004;298.76000000000005;297.26000000000005;300.06;293.26000000000005;294.16;293.66;;317.46000000000004;259.06;242.35481222062532;260.1585393101385;274.4858918419099;294.36;5720000.0;3610000.0;3690000.0;1390000.0;3660000.0;2430000.0;5670000.0;0.0;0.013666666666666666;0.1575;0.07883333333333334;0.022166666666666668;0.022166666666666668;;19594.5234375;0.0;3598.6640625;40452.41015625;513401.1825072388;409859.34567947366;243021.68420331157;243021.68420331157;240683.42383979782;430081.6785162784;459142.8446520546;458891.584256332;460293.5203500723;499588.34763358807;499172.1881167105;458417.55353033816;468024.4246954863;466169.14798624744;464927.5523835209;430166.40845702443;411096.4409828826;459555.5943475005;458866.95893993904;;186067.36719380575;454686.1364549206;201410.11592921964;243021.68420331157;273.758064803356;816275.8044668797;314822.2133677395;53378.30762988009;0.0;0;54;52;0;0;0;0;0;20;19;337387299574.5085;124388647854.92175;236359748724.73383;40553.3312615202;19966.59295144276;260.622888813272;4784.570256661909;617458.6740971425;282294.0023732069;9576.912157169756;202183.36997284347;2.8269127457551124;0.2805728547023472
1538;2019-02-15 18:38:37.839;817;198;159;159;153;45;207;-149;50;-107;411;404;43;124;258;237;270;200;212;210;205;-150;551;363;369;139;368;244;551;-1.0;83.0;742.0;462.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;28660.01171875;7345.20751953125;0.0;3629.0107421875;438.0;88691;;;Calculated values ==>;1550252317.839;354.86;292.96000000000004;289.06;289.06;288.46000000000004;277.66;274.69669130483857;293.86;258.26000000000005;278.16;262.46000000000004;314.26000000000005;313.56;277.46000000000004;285.56;298.96000000000004;296.86;300.16;293.16;294.16;293.66;;316.96000000000004;258.16;242.35481222062532;260.2995467637923;274.69669130483857;294.36;5510000.0;3629999.9999999995;3690000.0;1390000.0;3679999.9999999995;2440000.0;5510000.0;0.0;0.013833333333333333;0.12366666666666666;0.077;0.022166666666666668;0.022166666666666668;;7345.20751953125;0.0;3629.0107421875;28660.01171875;516383.4161922772;416480.9241581686;241563.93860106144;241563.93860106144;239566.37892065308;429947.3805835815;459142.8446520546;458851.8822035702;458164.97835251613;498447.37701501045;497716.9904477296;458020.164381217;467430.4445231301;466143.89801963745;464106.9778253677;435522.6516302658;417146.2822774479;459555.5943475005;458866.95893993904;;183977.97901196036;453757.8149880411;202110.82371604422;241563.93860106144;274.040808111038;816851.4533476882;315046.5988769428;53438.50813796952;0.0;0;54;52;0;0;0;0;0;20;19;337608588874.6141;124472006154.96152;236505775674.8035;31750.310899624048;19376.81832794376;254.20644271398072;4816.883617511787;618060.903183597;282621.70020314446;9581.20025647898;202263.34208244193;5.120931436531496;0.5213897331835671
1539;2019-02-15 18:39:37.870;829;186;156;155;146;45;207;-164;52;-152;406;403;44;164;258;237;270;187;212;210;205;-164;538;356;369;138;361;266;538;-1.0;85.0;517.0;479.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31974.37890625;10536.4384765625;0.0;4015.75903320312;444.0;88692;;;Calculated values ==>;1550252377.87;356.06000000000006;291.76000000000005;288.76000000000005;288.66;287.76000000000005;277.66;273.955091788801;293.86;256.76000000000005;278.36;257.96000000000004;313.76000000000005;313.46000000000004;277.56;289.56;298.96000000000004;296.86;300.16;291.86;294.16;293.66;;317.56;256.76000000000005;242.14157278889297;263.299902668528;273.955091788801;294.36;5380000.0;3560000.0;3690000.0;1380000.0;3610000.0;2660000.0;5380000.0;0.0;0.014166666666666666;0.08616666666666667;0.07983333333333334;0.022166666666666668;0.022166666666666668;;10536.4384765625;0.0;4015.75903320312;31974.37890625;518895.9338522361;417339.9100591704;241011.5284269844;240673.2899541997;237698.7117689602;430412.23801567365;459142.8446520546;455526.61032282165;453718.888800995;495688.5151958459;495368.4064159147;454525.8889938194;468945.8423368437;467143.0033113598;465133.64708331646;438453.17995345034;417662.93463627505;459555.5943475005;458866.95893993904;;186485.25045852014;452477.8835794128;201375.4299955698;241011.5284269844;273.72223275628625;817357.001000116;315195.68958374613;53502.24746763808;0.0;0;54;52;0;0;0;0;0;20;19;337830103264.241;124555149089.8215;236658854724.54572;21899.3600381982;20046.345877776803;294.52847532664987;4829.128709703828;618508.214765631;282950.3963095956;9585.775410063623;202343.76704980858;3.234519258649314;0.3485307505039758
1540;2019-02-15 18:40:37.840;829;182;156;155;146;43;207;-170;47;-173;417;417;46;180;255;238;270;184;212;210;205;-168;544;354;369;138;359;274;544;145.0;86.0;851.0;449.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32170.15234375;10605.1220703125;0.0;4137.4912109375;453.0;88693;;;Calculated values ==>;1550252437.84;356.06000000000006;291.36;288.76000000000005;288.66;287.76000000000005;277.46000000000004;273.7412296467126;293.86;256.16;277.86;255.86;314.86;314.86;277.76000000000005;291.16;298.66;296.96000000000004;300.16;291.56;294.16;293.66;;318.46000000000004;256.36;242.14157278889297;264.3458800820626;273.7412296467126;294.36;5440000.0;3540000.0;3690000.0;1380000.0;3590000.0;2740000.0;5440000.0;0.024166666666666666;0.014333333333333333;0.14183333333333334;0.07483333333333334;0.022166666666666668;0.04633333333333334;;10605.1220703125;0.0;4137.4912109375;32170.15234375;518408.1259470328;413628.9936938134;240799.63734785785;240464.2919070507;237513.00670074782;430542.39183029096;459142.8446520546;453543.8649539656;451543.0198492574;496044.30444486736;496044.30444486736;453415.99526627373;469701.4841394792;467038.77096222027;465554.2281614293;437120.33458496624;414351.7324323658;459555.5943475005;458866.95893993904;;190246.288480595;452062.8343904408;201608.46876895666;220358.20049915038;273.7412296467126;817891.2714919073;315371.7811652185;53570.15724782897;0.0;0;54;52;0;0;0;0;0;20;19;338051392564.3466;124637907689.861;236820773724.62296;35732.83702557377;18742.33502734106;326.3499641872727;11050.905807756542;618988.2429405703;283273.4736977886;9590.94681006854;202476.03450404003;4.466808330963364;0.39491327100878365
1541;2019-02-15 18:41:37.850;822;190;159;158;149;43;207;-152;31;-159;429;428;34;156;255;239;270;193;212;210;205;-156;579;358;369;139;363;256;573;-2.0;84.0;940.0;481.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40841.4609375;19760.392578125;0.0;3829.52416992188;457.0;88694;;;Calculated values ==>;1550252497.85;355.36;292.16;289.06;288.96000000000004;288.06;277.46000000000004;274.1680685717883;293.86;257.96000000000004;276.26000000000005;257.26000000000005;316.06;315.96000000000004;276.56;288.76000000000005;298.66;297.06;300.16;292.46000000000004;294.16;293.66;;318.86;257.56;242.35481222062532;261.9595390733887;274.1680685717883;294.36;5790000.0;3579999.9999999995;3690000.0;1390000.0;3629999.9999999995;2560000.0;5730000.0;0.0;0.014;0.15666666666666668;0.08016666666666666;0.022166666666666668;0.022166666666666668;;19760.392578125;0.0;3829.52416992188;40841.4609375;514666.9331993212;251828.174817228;240814.24535046564;240487.27798594558;237603.55087943943;430280.9020939914;459142.8446520546;454593.27306183573;452826.11469964654;499135.03465755127;499029.87502147024;454963.98106415354;469405.47733790026;466468.62817080156;465103.311480244;428585.4447000396;253014.70776115457;459555.5943475005;458866.95893993904;;191917.91438739494;453137.0657112821;202601.67796162408;240814.24535046564;274.1680685717883;818499.8030075062;315624.86929490784;53636.56010795805;0.0;0;54;53;0;0;0;0;0;20;19;338272829464.3114;124721021539.84778;236979800224.5977;39478.68323236649;20084.586917930916;2457.9903171443902;4833.5018178999935;619615.1100697317;283597.0853068949;9614.153512881896;202608.4266292434;2.8340397721359913;0.27307774384369016
1542;2019-02-15 18:42:37.861;821;200;157;156;150;44;207;-139;25;-133;425;418;25;124;258;236;270;202;212;210;205;-142;566;363;369;140;368;248;560;-2.0;84.0;955.0;473.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40263.44140625;19419.03515625;0.0;3688.79248046875;448.0;88695;;;Calculated values ==>;1550252557.861;355.26;293.16;288.86;288.76000000000005;288.16;277.56;274.69669130483857;293.86;259.26000000000005;275.66;259.86;315.66;314.96000000000004;275.66;285.56;298.96000000000004;296.76000000000005;300.16;293.36;294.16;293.66;;317.96000000000004;258.96000000000004;242.56692532238324;260.85938512811435;274.69669130483857;294.36;5660000.0;3629999.9999999995;3690000.0;1400000.0;3679999.9999999995;2480000.0;5600000.0;0.0;0.014;0.15916666666666668;0.07883333333333334;0.022166666666666668;0.022166666666666668;;19419.03515625;0.0;3688.79248046875;40263.44140625;515627.31907466025;413676.2678672713;240586.38487429434;240256.75172291667;238308.1971406618;429947.3805835815;459142.8446520546;455198.43376381806;455344.9902332811;499509.952967186;498778.5183628447;455198.43376381806;466864.58500947576;466143.89801963745;463974.7193981239;431925.6791974396;414404.58187013806;459555.5943475005;458866.95893993904;;188156.80290529504;454417.3790975448;203494.68959292554;240586.38487429434;274.57806719231746;819175.8011057334;315951.42438433773;53699.22423319173;0.0;0;54;53;0;0;0;0;0;20;19;338494270054.88855;124804736885.06596;237131027944.99182;40062.845947200396;19781.072022614153;245.29536258222117;4838.552725121791;620278.0776697367;283929.3600381333;9636.685023624796;202689.04186072867;2.8097736870058343;0.2785428764629473
1543;2019-02-15 18:43:37.891;827;195;155;154;145;45;207;-146;26;-140;413;406;24;118;258;235;270;196;212;210;205;-147;558;361;369;140;366;247;552;-1.0;108.0;546.0;487.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39996.19140625;19176.142578125;0.0;3659.32373046875;439.0;88696;;;Calculated values ==>;1550252617.891;355.86;292.66;288.66;288.56;287.66;277.66;274.4858918419099;293.86;258.56;275.76000000000005;259.16;314.46000000000004;313.76000000000005;275.56;284.96000000000004;298.96000000000004;296.66;300.16;292.76000000000005;294.16;293.66;;317.06;258.46000000000004;242.56692532238324;260.72004837742526;274.4858918419099;294.36;5580000.0;3610000.0;3690000.0;1400000.0;3660000.0;2470000.0;5520000.0;0.0;0.018000000000000002;0.091;0.08116666666666666;0.022166666666666668;0.022166666666666668;;19176.142578125;0.0;3659.32373046875;39996.19140625;517020.75178987905;415068.77947206923;240192.6329125075;239862.4448945064;236952.95555765813;430081.6785162784;459142.8446520546;455486.6147237083;454623.79668579233;498355.76067074464;497623.50421043707;455243.5230260007;466320.03269945324;466430.68673233996;464138.1880892104;433875.21710201784;415417.76904301543;459555.5943475005;458866.95893993904;;184395.8529593127;453900.61519237986;202939.62361866015;240192.6329125075;274.35388414350274;819844.9657939887;316273.2116785447;53760.48915207122;0.0;0;54;53;0;0;0;0;0;20;19;338715780754.78296;124888778885.02591;237279602194.92102;22981.776190559383;20369.66714940025;332.23406506204327;4847.2808936080655;620803.7122065597;284264.1168258204;9641.500175225485;202769.79749848635;2.1252448994381132;0.22820847489321172
1544;2019-02-15 18:44:37.881;832;190;156;156;144;43;207;-150;2;-159;402;394;7;110;258;236;270;192;212;210;205;-153;556;358;369;139;363;241;550;-2.0;84.0;547.0;500.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39820.87109375;19150.0;0.0;3567.908203125;436.0;88697;;;Calculated values ==>;1550252677.881;356.36;292.16;288.76000000000005;288.76000000000005;287.56;277.46000000000004;274.1680685717883;293.86;258.16;273.36;257.26000000000005;313.36;312.56;273.86;284.16;298.96000000000004;296.76000000000005;300.16;292.36;294.16;293.66;;316.76000000000005;257.86;242.35481222062532;259.87524604437704;274.1680685717883;294.36;5560000.0;3579999.9999999995;3690000.0;1390000.0;3629999.9999999995;2410000.0;5500000.0;0.0;0.014;0.09116666666666666;0.08333333333333333;0.022166666666666668;0.022166666666666668;;19150.0;0.0;3567.908203125;39820.87109375;517791.63532971026;414083.7466353395;240592.39171456677;240592.39171456677;236694.59332038925;430280.9020939914;459142.8446520546;453577.3720690675;452826.11469964654;497810.74699943967;496977.0866059401;454185.68530180363;466264.7165177889;466858.86781954044;464710.80611794995;434351.24109016213;414798.6417306446;459555.5943475005;458866.95893993904;;183142.23651711168;453447.63068347017;202793.2309193996;240592.39171456677;274.1680685717883;820509.9971245631;316592.54296932626;53820.70604703861;0.0;0;54;53;0;0;0;0;0;20;19;338937143854.8182;124972464935.03922;237425977794.94427;22863.154201478057;20887.86664700588;273.7363910332451;4838.419573495752;621185.6896197064;284607.8723053815;9646.549087401449;202850.4982166966;2.150866020591257;0.23291647601416093
1545;2019-02-15 18:45:37.862;835;185;157;156;144;39;207;-154;-1;-163;391;385;4;128;256;237;270;186;212;210;205;-154;533;354;369;139;359;259;533;-3.0;84.0;529.0;449.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31803.79296875;10435.328125;0.0;3903.09716796875;438.0;88698;;;Calculated values ==>;1550252737.862;356.66;291.66;288.86;288.76000000000005;287.56;277.06;273.7412296467126;293.86;257.76000000000005;273.06;256.86;312.26000000000005;311.66;273.56;285.96000000000004;298.76000000000005;296.86;300.16;291.76000000000005;294.16;293.66;;316.96000000000004;257.76000000000005;242.35481222062532;262.3656120759269;273.7412296467126;294.36;5330000.0;3540000.0;3690000.0;1390000.0;3590000.0;2590000.0;5330000.0;0.0;0.014;0.08816666666666667;0.07483333333333334;0.022166666666666668;0.022166666666666668;;10435.328125;0.0;3903.09716796875;31803.79296875;520017.15664053336;418822.61814688786;241534.29274714924;241191.8129815895;237207.03181634872;430542.39183029096;459142.8446520546;450037.55522680585;452410.90341275337;494814.3788279461;494176.4836578202;450678.1562791073;465752.7123686665;467167.9790832604;465424.41340235074;439539.77114626067;419131.23598833487;459555.5943475005;458866.95893993904;;183977.97901196036;453344.15158614254;201875.4029685323;241534.29274714924;273.7412296467126;821106.6803150225;316839.0092977548;53882.94470992258;0.0;0;54;53;0;0;0;0;0;20;19;339158473744.6211;125055838524.96498;237575930294.81076;21879.629757437786;18818.244688217834;285.71949221096116;4817.540767273507;621558.42808113;284938.65178619785;9651.209743415753;202930.9390717916;3.1942932204417147;0.3388973994666118
1546;2019-02-15 18:46:37.882;833;178;158;157;145;38;207;-164;8;-173;397;397;13;155;254;238;270;180;212;210;205;-162;537;350;369;137;355;270;537;-1.0;108.0;468.0;454.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32050.92578125;10455.7509765625;0.0;4095.20166015625;450.0;88699;;;Calculated values ==>;1550252797.882;356.46000000000004;290.96000000000004;288.96000000000004;288.86;287.66;276.96000000000004;273.3108153835814;293.86;256.76000000000005;273.96000000000004;255.86;312.86;312.86;274.46000000000004;288.66;298.56;296.96000000000004;300.16;291.16;294.16;293.66;;318.16;256.96000000000004;241.92719264551067;263.82572766246335;273.3108153835814;294.36;5370000.0;3500000.0;3690000.0;1370000.0;3550000.0;2700000.0;5370000.0;0.0;0.018000000000000002;0.078;0.07566666666666667;0.022166666666666668;0.022166666666666668;;10455.7509765625;0.0;4095.20166015625;32050.92578125;519455.7889864484;415035.5010796955;241729.86226176232;241387.72610002838;237406.28867832525;430799.1582183253;459142.8446520546;449200.70314976247;451715.8144119395;494311.58807280555;494311.58807280555;449856.17207114253;467338.18223835697;467476.37365174666;466131.4200192649;438672.20702647005;415723.63466153236;459555.5943475005;458866.95893993904;;188992.59102226305;452855.05934343074;200953.7845587583;241729.86226176232;273.3108153835814;821638.980345322;317013.1596543211;53949.61941763251;0.0;0;54;53;0;0;0;0;0;20;19;339379947544.5507;125138666124.93866;237734683194.7603;19363.259650098324;19060.529792040215;413.07430256887847;4813.205643032918;621902.2333896653;285254.41345891764;9657.034966130941;203011.22204392534;2.999808361522058;0.3233824768139014
1547;2019-02-15 18:47:37.853;821;180;159;158;148;38;207;-164;23;-172;413;413;22;165;253;239;270;182;212;210;205;-165;545;350;369;137;355;274;544;270.0;86.0;637.0;430.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32307.15625;10626.46875;0.0;4169.4267578125;459.0;88700;;;Calculated values ==>;1550252857.853;355.26;291.16;289.06;288.96000000000004;287.96000000000004;276.96000000000004;273.3108153835814;293.86;256.76000000000005;275.46000000000004;255.96000000000004;314.46000000000004;314.46000000000004;275.36;289.66;298.46000000000004;297.06;300.16;291.36;294.16;293.66;;319.06;256.66;241.92719264551067;264.3458800820626;273.3108153835814;294.36;5450000.0;3500000.0;3690000.0;1370000.0;3550000.0;2740000.0;5440000.0;0.045000000000000005;0.014333333333333333;0.10616666666666667;0.07166666666666667;0.022166666666666668;0.06716666666666668;;10626.46875;0.0;4169.4267578125;32307.15625;517362.2444448379;412888.4785298496;241815.4218228668;241475.16665519637;238159.00187053782;430799.1582183253;459142.8446520546;450440.36002839677;451819.6014801845;495615.0063196131;495615.0063196131;450309.4012991416;467947.9263481069;467347.9261667814;466260.13756550447;436894.98515524203;413628.9936938134;459555.5943475005;458866.95893993904;;192753.74022246967;452544.87690438;200626.0713176912;214219.5790526499;273.3108153835814;822175.0384751377;317188.75990408455;54018.45803297854;0.0;0;54;53;0;0;0;0;0;20;19;339601240534.38885;125220826394.87856;237897804314.641;26521.950318119907;18054.18106704603;333.4792109471438;16432.149015762923;622284.4253236918;285563.55322604295;9663.253238454041;203188.18109438516;4.145863261840856;0.3313260706473639
1548;2019-02-15 18:48:37.863;807;195;162;162;153;40;207;-155;37;-161;421;417;32;129;254;238;270;197;212;209;205;-159;577;360;368;137;365;246;572;-2.0;86.0;556.0;463.0;133.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40829.55859375;19830.921875;0.0;3675.50463867188;458.0;88701;;;Calculated values ==>;1550252917.863;353.86;292.66;289.36;289.36;288.46000000000004;277.16;274.38016830617;293.86;257.66;276.86;257.06;315.26000000000005;314.86;276.36;286.06;298.56;296.96000000000004;300.16;292.86;294.06;293.66;;318.96000000000004;257.26000000000005;241.92719264551067;260.58029834229245;274.38016830617;294.36;5770000.0;3600000.0;3679999.9999999995;1370000.0;3650000.0;2460000.0;5720000.0;0.0;0.014333333333333333;0.09266666666666666;0.07716666666666666;0.022166666666666668;0.022166666666666668;;19830.921875;0.0;3675.50463867188;40829.55859375;512977.46260533103;253879.86823860797;241837.81473272524;241837.81473272524;238903.0385954515;430148.3826014536;459301.0106943719;456979.7750991051;452958.3683122721;499290.87642947043;498873.53105832275;456377.84301490715;467717.44225347636;466051.1729702569;464680.0635916259;429114.4925123912;254703.87863885745;459575.6909922959;459025.7599915035;;192335.8262164488;453164.8596709098;203113.28294253588;241837.81473272524;274.38016830617;822784.6126775093;317442.6137945173;54083.843357010235;0.0;0;55;53;0;0;0;0;0;20;19;339822377384.3537;125303040094.8655;238053830314.6162;23524.961606508747;19295.646670872855;2499.88546552065;4814.332786569585;622701.5524325973;285874.8536652369;9686.868545982903;203365.26461837895;2.132813615898285;0.21558450959359382
1549;2019-02-15 18:49:37.844;809;200;157;157;151;45;207;-153;39;-156;409;401;34;117;257;233;270;202;211;209;205;-155;565;363;369;136;368;237;560;-1.0;80.0;543.0;519.0;133.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40290.8515625;19508.98828125;0.0;3541.77416992188;448.0;88702;;;Calculated values ==>;1550252977.844;354.06000000000006;293.16;288.86;288.86;288.26000000000005;277.66;274.69669130483857;293.86;257.86;277.06;257.56;314.06;313.26000000000005;276.56;284.86;298.86;296.46000000000004;300.16;293.36;294.06;293.66;;317.96000000000004;257.66;241.71165711629368;259.30345971252746;274.69669130483857;294.26000000000005;5650000.0;3629999.9999999995;3690000.0;1360000.0;3679999.9999999995;2370000.0;5600000.0;0.0;0.013333333333333334;0.0905;0.08650000000000001;0.022166666666666668;0.022166666666666668;;19508.98828125;0.0;3541.77416992188;40290.8515625;514238.3137703111;413676.2678672713;240586.38487429434;240586.38487429434;238629.60744354897;429947.3805835815;459142.8446520546;458661.9616299231;453642.2249008896;498938.5777331041;498109.11343163525;458073.31198470085;467623.9397711074;466012.68165652035;463577.2511321169;432173.5065619932;414404.58187013806;459418.15383522364;458866.95893993904;;188156.80290529504;453745.0331752005;203852.18700368694;240586.38487429434;274.69669130483857;823460.4020298135;317770.3425665118;54143.96830167045;0.0;0;55;53;0;0;0;0;0;20;19;340043407370.03546;125384914160.11804;238198684430.06302;23060.284603674372;21615.731193835927;236.91899589140203;4838.552725121791;623089.6398855905;286215.67385458027;9709.668027775444;203445.6798583321;2.158344550377082;0.2348446610427444
1550;2019-02-15 18:50:37.854;823;188;152;152;144;46;207;-161;41;-170;397;392;34;148;257;233;270;190;211;209;205;-161;536;357;369;136;362;262;536;-1.0;83.0;588.0;486.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32011.0390625;10505.408203125;0.0;3976.92138671875;448.0;88703;;;Calculated values ==>;1550253037.854;355.46000000000004;291.96000000000004;288.36;288.36;287.56;277.76000000000005;274.0616903277293;293.86;257.06;277.26000000000005;256.16;312.86;312.36;276.56;287.96000000000004;298.86;296.46000000000004;300.16;292.16;294.06;293.66;;317.96000000000004;257.06;241.71165711629368;262.7682575881327;274.0616903277293;294.26000000000005;5360000.0;3570000.0000000005;3690000.0;1360000.0;3620000.0000000005;2620000.0;5360000.0;0.0;0.013833333333333333;0.098;0.081;0.022166666666666668;0.022166666666666668;;10505.408203125;0.0;3976.92138671875;32011.0390625;518339.5719285703;418696.567325458;239736.107759536;239736.107759536;237114.52395602563;430346.717906069;459142.8446520546;454824.7643176052;452198.56953772064;495141.8491413107;494609.36616304494;453950.15662217996;467650.262812302;466871.3337883854;464464.4457187545;438890.37041074736;419314.8235765959;459418.15383522364;458866.95893993904;;188156.80290529504;453127.5722712281;202654.8696340326;239736.107759536;274.0616903277293;824063.0182042186;318020.504223837;54206.63454059855;0.0;0;55;53;0;0;0;0;0;20;19;340264844270.00024;125466527760.10507;238348409380.0392;24712.649678990114;20288.28891361284;270.7950645390948;4857.400534498934;623487.8140225137;286564.93222211476;9713.899683436775;203526.49293541783;3.461399899833506;0.3668520537918217
1551;2019-02-15 18:51:37.864;826;181;152;152;143;44;207;-165;42;-180;405;405;39;170;255;234;270;183;211;209;205;-164;543;353;368;135;358;272;543;127.0;83.0;411.0;505.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32236.6640625;10546.8388671875;0.0;4147.5595703125;458.0;88704;;;Calculated values ==>;1550253097.864;355.76;291.26000000000005;288.36;288.36;287.46000000000004;277.56;273.6339639331285;293.86;256.66;277.36;255.16000000000003;313.66;313.66;277.06;290.16;298.66;296.56;300.16;291.46000000000004;294.06;293.66;;318.96000000000004;256.76000000000005;241.49495122638035;264.08650396036035;273.6339639331285;294.26000000000005;5430000.0;3529999.9999999995;3679999.9999999995;1350000.0;3579999.9999999995;2720000.0;5430000.0;0.021166666666666667;0.013833333333333333;0.0685;0.08416666666666667;0.022166666666666668;0.043333333333333335;;10546.8388671875;0.0;4147.5595703125;32236.6640625;518128.65088893886;413676.876647874;239500.68554654293;239500.68554654293;236583.34436743552;430607.02586249536;459301.0106943719;453248.96302749077;451335.9301625788;494962.520955847;494962.520955847;452865.23023255164;468811.87857969524;467180.64866735716;465180.062080829;437344.7499085225;414398.0589551918;459575.6909922959;459025.7599915035;;192335.8262164488;452987.80012212653;201983.6603267317;221175.06168917357;273.6339639331285;824598.5049630961;318195.96885529376;54274.349832564374;0.0;0;55;53;0;0;0;0;0;20;19;340485981119.9651;125547841310.09215;238508636080.01376;17211.673235001996;21126.181766112397;317.4292248544083;10306.863593100963;623837.2416083011;286910.11033115577;9718.802369492456;203652.8828646057;3.3320280532286857;0.32583156811375524
