;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1552;2019-02-15 18:52:37.855;820;185;154;154;144;43;207;-168;42;-186;420;420;41;167;253;235;270;187;211;209;205;-168;575;355;368;134;360;259;570;-2.0;84.0;446.0;488.0;133.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40781.46875;19662.283203125;0.0;3951.70141601562;464.0;88705;;;Calculated values ==>;1550253157.855;355.16;291.66;288.56;288.56;287.56;277.46000000000004;273.8482719121499;293.86;256.36;277.36;254.56000000000003;315.16;315.16;277.26000000000005;289.86;298.46000000000004;296.66;300.16;291.86;294.06;293.66;;319.56;256.36;241.2770596917726;262.3656120759269;273.8482719121499;294.26000000000005;5750000.0;3550000.0;3679999.9999999995;1340000.0;3600000.0;2590000.0;5700000.0;0.0;0.014;0.07433333333333333;0.08133333333333333;0.022166666666666668;0.022166666666666668;;19662.283203125;0.0;3951.70141601562;40781.46875;514754.33719608973;250054.354912771;239285.71561344012;239285.71561344012;236125.79058029887;430477.46260093397;459301.0106943719;455450.64017974574;450888.41895774653;497886.4551896216;497886.4551896216;455327.05495058285;470251.60383002437;466637.4274074692;465018.71783975384;429637.78115203464;250818.64523784845;459575.6909922959;459025.7599915035;;194843.3435325042;452745.9349077956;202680.27041238273;239285.71561344012;273.84827191214987;825206.8981298959;318447.6737775463;54341.83354997007;0.0;0;56;53;0;0;0;0;0;20;19;340706747999.73346;125628529205.00749;238667912184.84665;18789.264152707317;20338.674045626914;2503.4679027986067;4870.904317047072;624137.2044183789;287255.5989648214;9742.306319410161;203779.34529151436;1.9692699545711936;0.20592395441706213
1553;2019-02-15 18:53:37.865;816;199;155;154;148;44;206;-151;41;-163;422;416;38;129;256;232;270;202;211;209;205;-156;570;364;368;135;369;247;564;-1.0;109.0;661.0;503.0;133.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40528.85546875;19551.73828125;0.0;3730.07568359375;457.0;88706;;;Calculated values ==>;1550253217.865;354.76;293.06;288.66;288.56;287.96000000000004;277.56;274.8017692304317;293.76000000000005;258.06;277.26000000000005;256.86;315.36;314.76000000000005;276.96000000000004;286.06;298.76000000000005;296.36;300.16;293.36;294.06;293.66;;318.86;257.56;241.49495122638035;260.72004837742526;274.8017692304317;294.26000000000005;5700000.0;3640000.0;3679999.9999999995;1350000.0;3690000.0;2470000.0;5640000.0;0.0;0.018166666666666668;0.11016666666666668;0.08383333333333334;0.022166666666666668;0.022166666666666668;;19551.73828125;0.0;3730.07568359375;40528.85546875;514679.75713983865;411612.9085605759;239799.22889811033;239474.08036674402;237550.6453007193;429879.7862731237;459163.4570647147;457298.1374891172;453090.6832283867;499295.9249427599;498669.3102763917;456937.43924984924;467576.8758697618;465737.0528256397;463295.34959360014;430921.90190847625;412776.28256325866;459575.6909922959;459025.7599915035;;191917.91438739494;453809.7265396699;204372.95039352216;239799.22889811033;274.8017692304317;825884.5970959503;318774.5117537829;54405.859028258164;0.0;0;56;53;0;0;0;0;0;20;19;340927584799.69836;125709242654.99466;238819737484.8225;27863.924778364726;20911.116400252056;329.6454181047863;4859.521439236882;624526.0457888384;287599.404509858;9765.919531960217;203860.44568728405;2.3178695662393856;0.24324848507319063
1554;2019-02-15 18:54:37.855;824;196;153;152;143;45;206;-136;43;-127;410;403;36;119;257;231;270;198;211;209;205;-140;561;360;368;136;366;246;555;0.0;85.0;919.0;512.0;133.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40115.37109375;19259.5;0.0;3704.41650390625;448.0;88707;;;Calculated values ==>;1550253277.855;355.56000000000006;292.76000000000005;288.46000000000004;288.36;287.46000000000004;277.66;274.38016830617;293.76000000000005;259.56;277.46000000000004;260.46000000000004;314.16;313.46000000000004;276.76000000000005;285.06;298.86;296.26000000000005;300.16;292.96000000000004;294.06;293.66;;317.96000000000004;259.16;241.71165711629368;260.58029834229245;274.38016830617;294.26000000000005;5610000.0;3600000.0;3679999.9999999995;1360000.0;3660000.0;2460000.0;5550000.0;0.0;0.014166666666666666;0.15316666666666665;0.08533333333333333;0.022166666666666668;0.022166666666666668;;19259.5;0.0;3704.41650390625;40115.37109375;516408.23860042106;414236.73580496106;239436.38486064706;239110.32063687078;236234.50199747342;430148.3826014536;459163.4570647147;457699.22325204633;456607.96269471606;498142.49078921037;497410.5578357907;456859.5647784591;466577.2273785423;466299.9704243525;463758.2318617846;433152.8459593644;414950.327482342;459575.6909922959;459025.7599915035;;188156.80290529504;455282.42342167976;202545.1930563948;239436.38486064706;274.19620435632146;826556.520311541;319097.88483501377;54467.802804146915;0.0;0;56;53;0;0;0;0;0;20;19;341148347999.73346;125790529105.00758;238967612834.846;39081.092291633955;21566.910324504315;257.86901175781674;4867.564482067318;625083.8279519867;287953.32906869455;9770.81466955092;203941.49122679958;2.8642081196722295;0.28926385858041037
1555;2019-02-15 18:55:37.846;832;192;153;152;142;43;206;-131;43;-96;403;398;36;117;256;232;270;194;211;209;205;-133;557;359;368;136;364;247;551;-2.0;81.0;930.0;503.0;133.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40123.00390625;19068.232421875;0.0;3729.95703125;442.0;88708;;;Calculated values ==>;1550253337.846;356.36;292.36;288.46000000000004;288.36;287.36;277.46000000000004;274.27422755570615;293.76000000000005;260.06;277.46000000000004;263.56;313.46000000000004;312.96000000000004;276.76000000000005;284.86;298.76000000000005;296.36;300.16;292.56;294.06;293.66;;317.36;259.86;241.71165711629368;260.72004837742526;274.27422755570615;294.26000000000005;5570000.0;3590000.0;3679999.9999999995;1360000.0;3640000.0;2470000.0;5510000.0;0.0;0.013500000000000002;0.155;0.08383333333333334;0.022166666666666668;0.022166666666666668;;19068.232421875;0.0;3729.95703125;40123.00390625;517709.9127928858;414400.9631372732;239566.37892065308;239238.65314294572;236034.54159981437;430214.79039162316;459163.4570647147;457538.16997962666;459745.36586501705;497309.4009586781;496785.5164881025;456696.53541972896;466205.423889032;466455.85816738626;464038.2431886511;434113.7753569173;415109.2128557288;459575.6909922959;459025.7599915035;;185649.48583044452;455996.94078341714;201442.33948740657;239566.37892065308;273.76177424677803;827225.0731378709;319417.23469519545;54529.74662390797;0.0;0;56;53;0;0;0;0;0;20;19;341369114879.50183;125872116864.92198;239115490649.69086;39694.85372629412;21340.16074198222;256.56159376604455;4864.682947070518;625740.1956981816;288310.83436003467;9775.100948220865;204022.5811233147;2.901820740859082;0.29174205703804906
1556;2019-02-15 18:56:40.856;835;189;154;153;143;41;206;-129;17;-77;403;399;19;116;255;233;270;191;211;209;205;-132;556;357;368;136;362;248;550;-1.0;79.0;1271.0;500.0;133.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40108.76171875;19117.595703125;0.0;3753.26611328125;437.0;88709;;;Calculated values ==>;1550253400.856;356.66;292.06;288.56;288.46000000000004;287.46000000000004;277.26000000000005;274.0616903277293;293.76000000000005;260.26000000000005;274.86;265.46000000000004;313.46000000000004;313.06;275.06;284.76000000000005;298.66;296.46000000000004;300.16;292.26000000000005;294.06;293.66;;316.86;259.96000000000004;241.71165711629368;260.85938512811435;274.0616903277293;294.26000000000005;5560000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2480000.0;5500000.0;0.0;0.013166666666666667;0.21183333333333335;0.08333333333333333;0.022166666666666668;0.022166666666666668;;19117.595703125;0.0;3753.26611328125;40108.76171875;518155.1053265616;413720.03103230504;239928.7520593822;239599.15917835472;236378.2633185651;430346.717906069;459163.4570647147;454220.5541673909;461653.43341436225;497208.14559764694;496788.6629542246;454465.61127528903;465947.19603873795;466611.5614006405;464464.4457187545;434351.24109016213;414443.2327276156;459575.6909922959;459025.7599915035;;183560.10687098323;456098.8677674362;200666.28257018182;239928.7520593822;273.448772866352;827927.2125199912;319751.413727111;54595.23521977819;0.0;0;56;53;0;0;0;0;0;20;19;341600991679.46674;125957810464.90901;239271440399.66727;53711.24653334213;21286.048766437863;262.1221101068623;4856.650342495355;626557.6288060246;288683.8728962456;9779.640151023099;204107.65629143734;3.5029754626435423;0.33777774266616784
1557;2019-02-15 18:57:37.847;834;189;155;154;145;39;206;-124;10;-50;407;405;11;108;255;234;270;191;211;209;204;-126;557;356;368;136;361;248;551;-2.0;107.0;859.0;495.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40037.7109375;19057.880859375;0.0;3729.96704101562;433.0;88710;;;Calculated values ==>;1550253457.847;356.56000000000006;292.06;288.66;288.56;287.66;277.06;273.955091788801;293.76000000000005;260.76000000000005;274.16;268.16;313.86;313.66;274.26000000000005;283.96000000000004;298.66;296.56;300.16;292.26000000000005;294.06;293.56;;316.46000000000004;260.56;241.71165711629368;260.85938512811435;273.955091788801;294.26000000000005;5570000.0;3560000.0;3679999.9999999995;1360000.0;3610000.0;2480000.0;5510000.0;0.0;0.017833333333333333;0.14316666666666666;0.0825;0.022166666666666668;0.022166666666666668;;19057.880859375;0.0;3729.96704101562;40037.7109375;517952.4320825484;413307.47646805906;240226.1665073755;239895.54030566243;236982.50092614195;430412.23801567365;459163.4570647147;453359.6852396347;464347.6383767864;497627.3224180188;497417.771952307;453482.9728274517;465025.9310737591;466754.22869122244;464742.0383762814;434113.7753569173;414040.76927589084;459575.6909922959;458887.9186232276;;181888.63598580268;456709.67484369536;199179.94570349468;240226.1665073755;272.858108131118;828561.6052447284;320053.58853021805;54654.46812814284;0.0;0;56;53;0;0;0;0;0;20;19;341810718559.2351;126035318224.82341;239412778079.51117;36390.06604359071;21246.202654066557;357.9686084449718;4847.0021719013885;627270.8182364969;289020.5333876385;9784.548427426149;204184.4647441925;2.7576645128005453;0.27996975235438765
1558;2019-02-15 18:58:37.867;831;189;156;155;146;39;206;-129;26;-38;414;412;21;108;254;235;270;191;211;209;204;-129;555;357;368;136;362;247;549;-1.0;113.0;657.0;502.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39993.36328125;19051.369140625;0.0;3727.79663085938;430.0;88711;;;Calculated values ==>;1550253517.867;356.26;292.06;288.76000000000005;288.66;287.76000000000005;277.06;274.0616903277293;293.76000000000005;260.26000000000005;275.76000000000005;269.36;314.56;314.36;275.26000000000005;283.96000000000004;298.56;296.66;300.16;292.26000000000005;294.06;293.56;;316.16;260.26000000000005;241.71165711629368;260.72004837742526;274.0616903277293;294.26000000000005;5550000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2470000.0;5490000.0;0.0;0.01883333333333333;0.1095;0.08366666666666665;0.022166666666666668;0.022166666666666668;;19051.369140625;0.0;3727.79663085938;39993.36328125;517752.1658004512;414127.2103214636;240626.61899929825;240293.59246364114;237361.02760794485;430346.717906069;459163.4570647147;455486.6147237083;465539.1110362153;498460.29533078085;498251.2077957319;454878.174424882;465171.2308845454;466481.5206930663;464726.3611697759;434587.62799413956;414840.6948555996;459575.6909922959;458887.9186232276;;180635.0508419939;456404.4320559113;198277.96105154668;240626.61899929825;272.5038195145539;829228.7531741955;320371.27147374017;54716.636874979195;0.0;0;56;53;0;0;0;0;0;20;19;342031592160.0423;126116945425.12172;239561327580.05405;28164.3475771017;21596.581407365167;371.9005741091691;4838.125474997101;627808.9510031182;289377.6755971891;9790.632698050731;204265.20104467738;2.4132119492447512;0.25481521426932474
1559;2019-02-15 18:59:37.847;828;189;156;155;145;38;206;-145;38;-61;421;418;32;111;254;235;270;190;211;209;205;-145;557;357;368;136;362;245;551;0.0;85.0;703.0;492.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40032.80078125;19126.4140625;0.0;3672.79028320312;428.0;88712;;;Calculated values ==>;1550253577.847;355.96000000000004;292.06;288.76000000000005;288.66;287.66;276.96000000000004;274.0616903277293;293.76000000000005;258.66;276.96000000000004;267.06;315.26000000000005;314.96000000000004;276.36;284.26000000000005;298.56;296.66;300.16;292.16;294.06;293.66;;315.96000000000004;258.66;241.71165711629368;260.44013211722256;274.0616903277293;294.26000000000005;5570000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2450000.0;5510000.0;0.0;0.014166666666666666;0.11716666666666667;0.082;0.022166666666666668;0.022166666666666668;;19126.4140625;0.0;3672.79028320312;40032.80078125;517224.4133141452;413307.47646805906;240558.2877051051;240226.1665073755;236982.50092614195;430346.717906069;459163.4570647147;457261.95784992387;463252.3164697715;499390.1262289817;499077.4406628142;456541.61493868654;465804.94500043546;466481.5206930663;464726.3611697759;434113.7753569173;413676.3280692049;459575.6909922959;459025.7599915035;;179799.33570027514;454770.9295086514;198742.56460852228;240558.2877051051;272.6887062221653;829895.4155773782;320689.3136165387;54778.28787518505;0.0;0;56;53;0;0;0;0;0;20;19;342252318559.2351;126198518224.82341;239708878379.51447;30289.85557478422;20994.325921810585;289.5305032425926;4842.695635681832;628295.90698815;289732.4815155588;9796.14278636663;204345.84766246835;2.474490196240195;0.2572600081287113
1560;2019-02-15 19:00:37.858;826;182;154;153;144;38;206;-157;36;-106;428;428;33;154;254;236;270;184;211;209;205;-156;534;353;368;137;358;269;534;-2.0;82.0;585.0;491.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32115.921875;10399.8681640625;0.0;4100.2900390625;436.0;88713;;;Calculated values ==>;1550253637.858;355.76;291.36;288.56;288.46000000000004;287.56;276.96000000000004;273.6339639331285;293.76000000000005;257.46000000000004;276.76000000000005;262.56;315.96000000000004;315.96000000000004;276.46000000000004;288.56;298.56;296.76000000000005;300.16;291.56;294.06;293.66;;316.76000000000005;257.56;241.92719264551067;263.6948088759802;273.6339639331285;294.26000000000005;5340000.0;3529999.9999999995;3679999.9999999995;1370000.0;3579999.9999999995;2690000.0;5340000.0;0.0;0.013666666666666666;0.09749999999999999;0.08183333333333334;0.022166666666666668;0.022166666666666668;;10399.8681640625;0.0;4100.2900390625;32115.921875;518861.6178001063;417515.74779061065;240476.68414238066;240139.77203947963;237176.0933872576;430607.02586249536;459163.4570647147;453001.45274356584;458580.4044120716;497727.97904119926;497727.97904119926;452618.638209442;467362.3568566359;467051.5817240092;465439.7093122847;439324.14336139173;418153.6459911638;459575.6909922959;459025.7599915035;;183142.23651711168;453474.2831973729;198853.83380379598;240476.68414238066;272.71629365872803;830496.7651616294;320935.411078666;54843.0754202455;0.0;0;56;53;0;0;0;0;0;20;19;342473159039.81067;126280433240.0369;239863106649.9164;24779.392846627557;20836.440108707717;289.3301307264485;4844.504514655557;628754.901526432;290081.13514150324;9800.967509366026;204426.58913048738;3.499938889617078;0.3732597033648581
1561;2019-02-15 19:01:37.848;820;179;155;154;144;38;206;-165;20;-140;445;446;27;177;252;238;270;181;211;209;205;-165;541;351;368;137;356;275;541;92.0;84.0;592.0;482.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32199.501953125;10514.9306640625;0.0;4181.642578125;448.0;88714;;;Calculated values ==>;1550253697.848;355.16;291.06;288.66;288.56;287.56;276.96000000000004;273.4187578820637;293.76000000000005;256.66;275.16;259.16;317.66;317.76000000000005;275.86;290.86;298.36;296.96000000000004;300.16;291.26000000000005;294.06;293.66;;317.96000000000004;256.66;241.92719264551067;264.4750485637546;273.4187578820637;294.26000000000005;5410000.0;3510000.0;3679999.9999999995;1370000.0;3560000.0;2750000.0;5410000.0;0.015333333333333334;0.014;0.09866666666666667;0.08033333333333334;0.022166666666666668;0.037500000000000006;;10514.9306640625;0.0;4181.642578125;32199.501953125;517570.0833523045;413774.07757903525;240568.212274811;240233.03599642246;236962.36192616646;430735.4089219946;459163.4570647147;449865.45682452543;455118.3910259499;498939.5259717775;499046.26234161895;450783.87578941195;469214.0278739398;467077.56566689035;465987.53415588505;437790.82052762434;414492.11232454475;459575.6909922959;459025.7599915035;;188156.80290529504;452544.87690438;199592.95456139633;223813.88467643698;273.00030095519577;831032.6376999714;321109.67202059634;54912.080022715505;0.0;0;56;53;0;0;0;0;0;20;19;342693922239.84576;126362619540.04996;240026279449.94235;24693.55355662874;20320.471094886354;326.1819148431142;8820.445324314996;629167.1073674324;290424.05223921104;9806.095921535414;204540.4447333999;3.685257168331011;0.3573702962295174
1562;2019-02-15 19:02:37.878;808;190;158;157;148;39;206;-164;-3;-154;457;454;3;143;252;238;270;193;211;209;204;-167;577;358;368;137;363;248;572;-2.0;83.0;627.0;471.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40822.125;19895.89453125;0.0;3729.63500976562;452.0;88715;;;Calculated values ==>;1550253757.878;353.96000000000004;292.16;288.96000000000004;288.86;287.96000000000004;277.06;274.1680685717883;293.76000000000005;256.76000000000005;272.86;257.76000000000005;318.86;318.56;273.46000000000004;287.46000000000004;298.36;296.96000000000004;300.16;292.46000000000004;294.06;293.56;;318.36;256.46000000000004;241.92719264551067;260.85938512811435;274.1680685717883;294.26000000000005;5770000.0;3579999.9999999995;3679999.9999999995;1370000.0;3629999.9999999995;2480000.0;5720000.0;0.0;0.013833333333333333;0.1045;0.0785;0.022166666666666668;0.022166666666666668;;19895.89453125;0.0;3729.63500976562;40822.125;513101.54779953236;251880.65556816175;240519.6899280232;240193.69187138428;237317.94856429586;430280.9020939914;459163.4570647147;451747.29889695195;453680.3588024769;502842.9949890251;502531.2326951112;452493.7374024726;469028.6571578269;466077.4508732314;464972.5849072995;429114.4925123912;253070.23805554165;459575.6909922959;458887.9186232276;;189828.38726562503;452337.8736701107;201920.54813430726;240519.6899280232;273.9440075705683;831641.455514403;321363.2222755414;54978.040299573106;0.0;0;56;54;0;0;0;0;0;20;19;342914832639.7405;126444860640.01076;240183257899.86752;26106.89545469637;19657.76005456057;2435.2788533197518;4840.495736077031;629590.6561108625;290757.3707412607;9829.119600679;204654.34282943665;2.2450472488488233;0.22483563664876688
1563;2019-02-15 19:03:37.859;805;199;155;155;149;43;206;-152;-3;-147;444;435;0;112;255;234;270;201;211;209;204;-155;564;363;368;138;368;239;559;-1.0;83.0;988.0;485.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40128.1015625;19510.125;0.0;3549.81274414062;445.0;88716;;;Calculated values ==>;1550253817.859;353.66;293.06;288.66;288.66;288.06;277.46000000000004;274.69669130483857;293.76000000000005;257.96000000000004;272.86;258.46000000000004;317.56;316.66;273.16;284.36;298.66;296.56;300.16;293.26000000000005;294.06;293.56;;317.66;257.66;242.14157278889297;259.59022785621676;274.69669130483857;294.26000000000005;5640000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2390000.0;5590000.0;0.0;0.013833333333333333;0.16466666666666668;0.08083333333333333;0.022166666666666668;0.022166666666666668;;19510.125;0.0;3549.81274414062;40128.1015625;513830.7094252461;413714.75739608693;239961.16640468707;239961.16640468707;238018.30916474565;429947.3805835815;459163.4570647147;453310.6046083882;454234.19939265697;502362.70230145886;501432.75322684465;453675.4517291781;466776.8417167474;465749.9238030741;463709.8566730499;432420.12087261735;414441.78793705173;459575.6909922959;458887.9186232276;;186903.13564328075;453409.2083126489;203530.30796774244;239961.16640468707;274.59183106717666;832315.8271165033;321691.50178323576;55038.6831544812;0.0;0;56;54;0;0;0;0;0;20;19;343135562719.54395;126527334514.93732;240329311634.7375;41130.48884682634;20198.544444546602;248.70027227532435;4852.876340844316;630150.7902142234;291089.40143543185;9851.479010649691;204735.09535027388;2.8807801062417075;0.2847526633144782
1564;2019-02-15 19:04:37.869;816;190;152;151;143;44;206;-149;7;-142;425;417;8;133;256;233;270;191;211;209;204;-151;536;356;368;139;362;260;536;0.0;83.0;940.0;444.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31896.78515625;10538.5029296875;0.0;3915.94213867188;442.0;88717;;;Calculated values ==>;1550253877.869;354.76;292.16;288.36;288.26000000000005;287.46000000000004;277.56;273.955091788801;293.76000000000005;258.26000000000005;273.86;258.96000000000004;315.66;314.86;273.96000000000004;286.46000000000004;298.76000000000005;296.46000000000004;300.16;292.26000000000005;294.06;293.56;;317.36;258.06;242.35481222062532;262.5002047102346;273.955091788801;294.26000000000005;5360000.0;3560000.0;3679999.9999999995;1390000.0;3620000.0000000005;2600000.0;5360000.0;0.0;0.013833333333333333;0.15666666666666668;0.07400000000000001;0.022166666666666668;0.022166666666666668;;10538.5029296875;0.0;3915.94213867188;31896.78515625;517499.5589468792;419314.8235765959;239736.107759536;239403.2962593268;236793.05973708988;430412.23801567365;459163.4570647147;450882.6528384566;454583.15211081953;498314.1910207065;497468.48634547065;451010.38351294905;466191.4607577455;466741.49892412685;464611.2859323508;438890.37041074736;419620.08422252955;459575.6909922959;458887.9186232276;;185649.48583044452;453654.4621878675;201674.32649565054;239736.107759536;273.8389615579604;832916.1345402957;321941.9487501488;55100.908147598755;0.0;0;56;54;0;0;0;0;0;20;19;343356399519.50885;126610448364.9241;240479036584.71368;39042.637793706286;18646.530041224058;266.5722922703464;4857.865140811831;630819.0109543531;291413.1643409208;9855.773664343229;204816.03168308243;4.345625513186307;0.4246811270475491
1565;2019-02-15 19:05:37.870;821;181;151;151;141;42;206;-141;16;-125;426;424;18;161;253;234;270;183;211;209;204;-142;541;352;368;139;357;275;541;273.0;80.0;888.0;430.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32138.740234375;10566.056640625;0.0;4157.99462890625;452.0;88718;;;Calculated values ==>;1550253937.87;355.26;291.26000000000005;288.26000000000005;288.26000000000005;287.26000000000005;277.36;273.5264737036516;293.76000000000005;259.06;274.76000000000005;260.66;315.76000000000005;315.56;274.96000000000004;289.26000000000005;298.46000000000004;296.56;300.16;291.46000000000004;294.06;293.56;;318.36;258.96000000000004;242.35481222062532;264.4750485637546;273.5264737036516;294.26000000000005;5410000.0;3520000.0000000005;3679999.9999999995;1390000.0;3570000.0000000005;2750000.0;5410000.0;0.0455;0.013333333333333334;0.14800000000000002;0.07166666666666667;0.022166666666666668;0.06766666666666667;;10566.056640625;0.0;4157.99462890625;32138.740234375;517690.46716906625;414492.11232454475;239236.77524319233;239236.77524319233;236007.373424648;430671.36484660726;459163.4570647147;449337.52953526564;456328.57109175704;496907.3317570511;496692.9394637726;449601.7818749238;467336.6743550065;467064.51337570406;465325.50294009753;437790.82052762434;415193.89882489573;459575.6909922959;458887.9186232276;;189828.38726562503;454583.15211081953;200448.73778040952;213155.16384580388;273.3415051249257;833449.7728117292;322117.8230108778;55168.19207529407;0.0;0;56;54;0;0;0;0;0;20;19;343577203199.2421;126693849754.82336;240639539259.5198;36835.54117971871;18212.96636034605;301.29228936971475;16627.916406605673;631451.3396503371;291720.33192993735;9860.505948054593;204995.08284656427;4.888445096967637;0.3871982203277258
1566;2019-02-15 19:06:37.850;815;188;154;154;145;43;206;-143;22;-109;440;439;21;143;252;235;270;191;211;209;204;-144;578;358;368;139;363;257;572;0.0;110.0;834.0;411.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40941.3359375;19807.015625;0.0;3841.66796875;457.0;88719;;;Calculated values ==>;1550253997.85;354.66;291.96000000000004;288.56;288.56;287.66;277.46000000000004;274.1680685717883;293.76000000000005;258.86;275.36;262.26000000000005;317.16;317.06;275.26000000000005;287.46000000000004;298.36;296.66;300.16;292.26000000000005;294.06;293.56;;318.86;258.76000000000005;242.35481222062532;262.0952818180154;274.1680685717883;294.26000000000005;5780000.0;3579999.9999999995;3679999.9999999995;1390000.0;3629999.9999999995;2570000.0;5720000.0;0.0;0.018333333333333333;0.13899999999999998;0.0685;0.022166666666666668;0.022166666666666668;;19807.015625;0.0;3841.66796875;40941.3359375;513884.7226889087;251102.94462724877;239223.75081309403;239223.75081309403;236380.9079418203;430280.9020939914;459163.4570647147;453303.8437703498;457961.4968331859;500192.16909455444;500087.115665111;453178.7886765142;467775.22087852657;466077.4508732314;464579.7527577276;428850.6998156479;252274.01454849305;459575.6909922959;458887.9186232276;;191917.91438739494;454377.06269414123;201313.12777878248;239223.75081309403;273.7067734957558;834058.5704464768;322370.84757686;55234.83370901074;0.0;0;56;55;0;0;0;0;0;20;19;343797929599.3123;126777221954.84988;240799086059.57056;35026.709522827856;17334.879541702077;3237.239229897839;4869.222386457962;632049.9921223524;292016.46523519885;9889.98388147031;205174.16595562233;2.5569309361839725;0.23687250631887247
1567;2019-02-15 19:07:37.860;812;199;153;152;146;45;206;-147;25;-111;441;435;24;117;255;231;270;202;211;209;204;-147;566;363;368;139;368;249;560;0.0;113.0;803.0;426.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40467.78125;19485.923828125;0.0;3720.66772460938;447.0;88720;;;Calculated values ==>;1550254057.86;354.36;293.06;288.46000000000004;288.36;287.76000000000005;277.66;274.69669130483857;293.76000000000005;258.46000000000004;275.66;262.06;317.26000000000005;316.66;275.56;284.86;298.66;296.26000000000005;300.16;293.36;294.06;293.56;;317.86;258.46000000000004;242.35481222062532;260.9983114674233;274.69669130483857;294.26000000000005;5660000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2490000.0;5600000.0;0.0;0.01883333333333333;0.13383333333333333;0.071;0.022166666666666668;0.022166666666666668;;19485.923828125;0.0;3720.66772460938;40467.78125;514523.03773955733;413305.59472072823;239276.36946077182;238952.3232408468;237035.1375840839;429947.3805835815;459163.4570647147;455031.3174767616;457757.87741369853;501081.0209974742;500455.21290101734;454909.11700839887;465918.45588869543;465749.9238030741;463311.6885489323;431925.6791974396;414404.58187013806;459575.6909922959;458887.9186232276;;187738.9118479558;454067.6239191157;202522.8168050131;239276.36946077182;274.20126208250747;834737.0928244832;322698.34331244434;55297.863676356064;0.0;0;56;55;0;0;0;0;0;20;19;344018766399.2772;126860635854.83662;240950911359.54642;33794.05433990234;17859.681305101283;329.9806663308451;4868.056006434437;632623.5940721782;292309.80212354346;9919.715668406236;205255.32346621464;2.4498113903793075;0.24120938563514865
1568;2019-02-15 19:08:37.841;818;194;150;149;141;46;206;-154;0;-139;432;425;6;111;256;230;270;196;211;209;204;-156;557;361;368;138;366;244;551;-1.0;86.0;625.0;405.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40088.30859375;19269.330078125;0.0;3622.79443359375;440.0;88721;;;Calculated values ==>;1550254117.841;354.96000000000004;292.56;288.16;288.06;287.26000000000005;277.76000000000005;274.4858918419099;293.76000000000005;257.76000000000005;273.16;259.26000000000005;316.36;315.66;273.76000000000005;284.26000000000005;298.76000000000005;296.16;300.16;292.76000000000005;294.06;293.56;;317.16;257.56;242.14157278889297;260.2995467637923;274.4858918419099;294.26000000000005;5570000.0;3610000.0;3679999.9999999995;1380000.0;3660000.0;2440000.0;5510000.0;0.0;0.014333333333333333;0.10416666666666667;0.06749999999999999;0.022166666666666668;0.022166666666666668;;19269.330078125;0.0;3622.79443359375;40088.30859375;516007.9300389608;415109.2128557288;238587.39616456104;238263.81101797207;235720.9183327416;430081.6785162784;459163.4570647147;452816.6869526128;455056.60756088217;500633.4074890543;499905.56334170233;453553.2853635616;465948.7409653138;466169.14798624744;463477.27075599786;434113.7753569173;415802.19974565186;459575.6909922959;458887.9186232276;;184813.72873217988;453305.8979690103;202592.17622771394;238587.39616456104;274.2190520868062;835408.1809966806;323021.20149185;55359.039815949094;0.0;0;56;55;0;0;0;0;0;20;19;344239496479.95807;126943709540.09286;241098764525.00247;26065.0532005103;16923.1762175375;262.4659170948046;4883.328247833776;633122.2620083527;292599.56748236297;9924.651159882633;205336.5592690979;2.102645543376108;0.21139790728609778
1569;2019-02-15 19:09:37.851;824;190;150;149;139;43;206;-159;-17;-158;418;411;-9;107;255;231;270;191;211;209;204;-161;536;357;368;137;362;250;535;-2.0;87.0;521.0;451.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31846.26171875;10644.2119140625;0.0;3738.47998046875;435.0;88722;;;Calculated values ==>;1550254177.851;355.56000000000006;292.16;288.16;288.06;287.06;277.46000000000004;274.0616903277293;293.76000000000005;257.26000000000005;271.46000000000004;257.36;314.96000000000004;314.26000000000005;272.26000000000005;283.86;298.66;296.26000000000005;300.16;292.26000000000005;294.06;293.56;;316.66;257.06;241.92719264551067;261.13683023647616;274.0616903277293;294.26000000000005;5360000.0;3570000.0000000005;3679999.9999999995;1370000.0;3620000.0000000005;2500000.0;5350000.0;0.0;0.0145;0.08683333333333333;0.07516666666666666;0.022166666666666668;0.022166666666666668;;10644.2119140625;0.0;3738.47998046875;31846.26171875;518459.4303119909;419659.9290216172;239105.22117697727;238774.984070876;235548.82752089747;430346.717906069;459163.4570647147;449626.83866582054;453268.04245312844;498578.7654211829;497845.0311266975;450639.7535381354;464618.5793230549;466611.5614006405;464202.0896790568;438890.37041074736;419962.13276427245;459575.6909922959;458887.9186232276;;182724.36793118677;452958.3683122721;202090.79666962297;239105.22117697727;274.00578701818074;836007.735658315;323270.52255499805;55420.39399338211;0.0;0;56;55;0;0;0;0;0;20;19;344460333279.923;127026223290.07976;241246989224.9789;21494.379646669822;18856.879135139126;274.45944587388624;4871.849793391883;633518.6566701174;292897.7843047759;9929.126283636331;205417.8659682869;3.163355535577754;0.3350008079710486
1570;2019-02-15 19:10:37.862;827;179;149;149;137;40;206;-161;-11;-168;414;410;-1;149;253;232;270;180;211;209;204;-159;534;351;368;138;356;263;534;176.0;86.0;876.0;428.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31889.5390625;10477.330078125;0.0;3970.68798828125;446.0;88723;;;Calculated values ==>;1550254237.862;355.86;291.06;288.06;288.06;286.86;277.16;273.4187578820637;293.76000000000005;257.06;272.06;256.36;314.56;314.16;273.06;288.06;298.46000000000004;296.36;300.16;291.16;294.06;293.56;;317.76000000000005;257.26000000000005;242.14157278889297;262.9017227912062;273.4187578820637;294.26000000000005;5340000.0;3510000.0;3679999.9999999995;1380000.0;3560000.0;2630000.0;5340000.0;0.029333333333333333;0.014333333333333333;0.146;0.07133333333333333;0.022166666666666668;0.051500000000000004;;10477.330078125;0.0;3970.68798828125;31889.5390625;518981.2057596628;416536.1038144478;238807.87813984312;238807.87813984312;234947.18816644637;430735.4089219946;459163.4570647147;448002.3450815159;452062.8343904408;496846.521578741;496421.66309230117;449308.9803034246;467625.5578671582;467206.3499891093;465211.60993853054;439324.14336139173;416865.81781806913;459575.6909922959;458887.9186232276;;187321.02276691253;452995.71365256625;200926.57004269547;217231.46964438036;273.41875788206374;836538.9647049061;323446.56767371483;55484.648837596054;0.0;0;56;55;0;0;0;0;0;20;19;344681173759.62115;127108738414.96698;241400917439.76855;36073.06315566778;17980.93224417078;321.9026661209573;12445.307122410635;633998.473309741;293204.8223458401;9934.096879004945;205562.20206582217;4.624939204896151;0.39249211944316864
1571;2019-02-15 19:11:37.832;822;179;151;150;140;40;206;-162;0;-166;422;421;3;162;251;234;270;180;211;209;204;-163;543;350;368;138;355;269;544;218.0;83.0;650.0;461.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32200.927734375;10633.3154296875;0.0;4054.177734375;454.0;88724;;;Calculated values ==>;1550254297.832;355.36;291.06;288.26000000000005;288.16;287.16;277.16;273.3108153835814;293.76000000000005;256.96000000000004;273.16;256.56;315.36;315.26000000000005;273.46000000000004;289.36;298.26000000000005;296.56;300.16;291.16;294.06;293.56;;318.56;256.86;242.14157278889297;263.6948088759802;273.3108153835814;294.26000000000005;5430000.0;3500000.0;3679999.9999999995;1380000.0;3550000.0;2690000.0;5440000.0;0.036333333333333336;0.013833333333333333;0.10833333333333334;0.07683333333333334;0.022166666666666668;0.0585;;10633.3154296875;0.0;4054.177734375;32200.927734375;517646.9596779211;412511.102088295;239138.26185250925;238810.436797775;235605.6685923078;430799.1582183253;459163.4570647147;448331.1505229825;452270.4471754056;497088.6039012761;496981.96421008743;448727.1231319191;468296.5705982289;467090.7383467643;465615.5433184189;437344.7499085225;412888.4785298496;459575.6909922959;458887.9186232276;;190664.19178205615;452581.53615195944;200500.72117823656;215141.1568183456;273.3108153835814;837072.7848848564;323622.4017586742;55551.48928170957;0.0;0;56;55;0;0;0;0;0;20;19;344901863359.72644;127191497015.00647;241560437639.84467;26848.29651234748;19368.209283814376;338.311754071642;14259.1855655856;634522.5558015592;293515.90957063204;9939.595914949088;205784.6282362754;4.140529798823627;0.35174694712979937
1572;2019-02-15 19:12:37.852;814;185;152;151;143;41;206;-165;12;-171;432;431;11;166;251;235;270;187;211;209;204;-167;553;352;368;138;357;270;553;148.0;84.0;726.0;512.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32359.302734375;10792.7861328125;0.0;4080.02807617188;460.0;88725;;;Calculated values ==>;1550254357.852;354.56000000000006;291.66;288.36;288.26000000000005;287.46000000000004;277.26000000000005;273.5264737036516;293.76000000000005;256.66;274.36;256.06;316.36;316.26000000000005;274.26000000000005;289.76000000000005;298.26000000000005;296.66;300.16;291.86;294.06;293.56;;319.16;256.46000000000004;242.14157278889297;263.82572766246335;273.5264737036516;294.26000000000005;5530000.0;3520000.0000000005;3679999.9999999995;1380000.0;3570000.0000000005;2700000.0;5530000.0;0.024666666666666667;0.014;0.121;0.08533333333333333;0.022166666666666668;0.04683333333333334;;10792.7861328125;0.0;4080.02807617188;32359.302734375;515853.0167994536;410894.04197200795;239174.26846037296;238848.7684301769;236291.73966089974;430671.36484660726;459163.4570647147;449725.3591944844;451751.080870107;498053.39406250656;497946.8691453764;449594.4067470239;468623.29857801535;466806.3634841397;465455.1258841302;435057.2187066115;411690.63993804477;459575.6909922959;458887.9186232276;;193171.6564234249;452166.66293371853;201073.99213259644;219107.2190065974;273.5264737036516;837610.9661392318;323801.01212192036;55619.29692512538;0.0;0;56;55;0;0;0;0;0;20;19;345122736959.65625;127274324614.98015;241722191539.79327;30086.815414488447;21426.574575029084;327.132102759934;11229.729432045517;634997.173220554;293855.97942152503;9945.14312887608;205997.1066637298;4.2406400455284015;0.3912782667193768
1573;2019-02-15 19:13:37.853;807;192;154;153;147;43;206;-160;21;-173;438;435;19;150;252;234;270;194;211;208;204;-164;583;359;368;138;365;252;578;-2.0;85.0;565.0;479.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40880.4765625;20030.595703125;0.0;3773.42602539062;463.0;88726;;;Calculated values ==>;1550254417.853;353.86;292.36;288.56;288.46000000000004;287.86;277.46000000000004;274.27422755570615;293.76000000000005;257.16;275.26000000000005;255.86;316.96000000000004;316.66;275.06;288.16;298.36;296.56;300.16;292.56;293.96000000000004;293.56;;319.46000000000004;256.76000000000005;242.14157278889297;261.41265627149306;274.27422755570615;294.26000000000005;5830000.0;3590000.0;3679999.9999999995;1380000.0;3650000.0;2520000.0;5780000.0;0.0;0.014166666666666666;0.09416666666666668;0.07983333333333334;0.022166666666666668;0.022166666666666668;;20030.595703125;0.0;3773.42602539062;40880.4765625;512467.40506909334;252348.17446939377;239040.2517003681;238721.75908906528;236835.64464459583;430214.79039162316;459163.4570647147;454034.2021912492;451543.0198492574;500474.0616561924;500160.20740981156;453787.02242122946;469271.9577976438;465789.28146489616;464301.43004117184;427509.3572215912;253138.49193899822;459438.4217246144;458887.9186232276;;194425.4183739577;452477.8835794128;203187.00810078063;239040.2517003681;274.27422755570615;838221.3078048268;324057.8779179348;55684.743466650194;0.0;0;56;56;0;0;0;0;0;20;19;345343540639.3895;127357125994.88013;241878794149.6041;23621.444110185792;19901.721559044137;2470.2539248367343;4873.289950123386;635444.7495088661;294200.38762893406;9968.455067603729;206131.3007282829;2.136895610511695;0.21681644784517765
1574;2019-02-15 19:14:37.873;810;203;150;149;145;48;206;-154;33;-165;427;419;27;115;255;228;270;205;210;208;204;-156;567;366;368;138;371;240;562;-2.0;112.0;373.0;521.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40271.3828125;19543.33203125;0.0;3562.47875976562;452.0;88727;;;Calculated values ==>;1550254477.873;354.16;293.46000000000004;288.16;288.06;287.66;277.96000000000004;275.0112864084945;293.76000000000005;257.76000000000005;276.46000000000004;256.66;315.86;315.06;275.86;284.66;298.66;295.96000000000004;300.16;293.66;293.96000000000004;293.56;;318.36;257.56;242.14157278889297;259.7329541166123;275.0112864084945;294.16;5670000.0;3660000.0;3679999.9999999995;1380000.0;3710000.0;2400000.0;5620000.0;0.0;0.018666666666666668;0.06216666666666667;0.08683333333333333;0.022166666666666668;0.022166666666666668;;19543.33203125;0.0;3562.47875976562;40271.3828125;514193.0867731972;413968.3755738164;238247.26314838254;237927.87682903433;236662.54266436026;429743.705733735;459163.4570647147;457473.2609016057;452374.18732210115;500506.9743049412;499677.52885491564;456758.8240239341;466974.7361136188;465315.4189708446;462460.68337330536;431676.6221966903;414690.8345392522;459438.4217246144;458887.9186232276;;189828.38726562503;453305.8979690103;205124.9767259543;238247.26314838254;275.0112864084945;838897.798721235;324387.77057652676;55745.89638402036;0.0;0;56;56;0;0;0;0;0;20;19;345564414239.31934;127439953594.8538;242026443349.5572;15687.651666252996;21550.37666127203;317.0680362721775;4890.867863025733;635772.4344988316;294545.93692537746;9991.690493166589;206212.69583269386;1.8370255262077828;0.20841558109568592
1575;2019-02-15 19:15:37.884;822;194;147;146;137;50;206;-158;41;-174;407;398;29;128;256;227;270;195;210;208;204;-160;535;361;368;138;366;254;536;-2.0;83.0;472.0;498.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31873.31640625;10597.6552734375;0.0;3821.09692382812;445.0;88728;;;Calculated values ==>;1550254537.884;355.36;292.56;287.86;287.76000000000005;286.86;278.16;274.4858918419099;293.76000000000005;257.36;277.26000000000005;255.76000000000002;313.86;312.96000000000004;276.06;285.96000000000004;298.76000000000005;295.86;300.16;292.66;293.96000000000004;293.56;;317.66;257.16;242.14157278889297;261.6868853414304;274.4858918419099;294.16;5350000.0;3610000.0;3679999.9999999995;1380000.0;3660000.0;2540000.0;5360000.0;0.0;0.013833333333333333;0.07866666666666666;0.083;0.022166666666666668;0.022166666666666668;;10597.6552734375;0.0;3821.09692382812;31873.31640625;518301.31853050366;420521.20322010736;238086.9534434736;237761.44463382981;234890.69165715386;430081.6785162784;459163.4570647147;456155.5982786601;451438.9211017699;497020.19253318367;496070.9939252561;454683.1238903817;466470.0584006672;466169.14798624744;463079.3272856336;439107.67945932125;420816.8962559275;459438.4217246144;458887.9186232276;;186903.13564328075;452892.2337924837;204026.69577004365;238086.9534434736;274.4858918419099;839499.1147706934;324638.99152011785;55807.43746200688;0.0;0;56;56;0;0;0;0;0;20;19;345785254719.8949;127522768775.06964;242174670519.9435;19834.140330677827;20655.839655862525;253.0225009802801;4894.421394817881;636068.5037023155;294897.71987732314;9996.44211862773;206294.2548598026;3.1651437834539675;0.3454737042017398
1576;2019-02-15 19:16:37.864;829;181;147;146;136;46;206;-163;46;-183;403;400;36;160;253;228;270;182;211;208;204;-161;539;354;368;137;359;267;539;-1.0;86.0;334.0;507.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32036.990234375;10548.708984375;0.0;4051.8583984375;453.0;88729;;;Calculated values ==>;1550254597.864;356.06000000000006;291.26000000000005;287.86;287.76000000000005;286.76000000000005;277.76000000000005;273.7412296467126;293.76000000000005;256.86;277.76000000000005;254.86;313.46000000000004;313.16;276.76000000000005;289.16;298.46000000000004;295.96000000000004;300.16;291.36;293.96000000000004;293.56;;318.46000000000004;257.06;241.92719264551067;263.43189868330234;273.7412296467126;294.26000000000005;5390000.0;3540000.0;3679999.9999999995;1370000.0;3590000.0;2670000.0;5390000.0;0.0;0.014333333333333333;0.05566666666666666;0.0845;0.022166666666666668;0.022166666666666668;;10548.708984375;0.0;4051.8583984375;32036.990234375;518814.7404497077;415286.76741800905;237991.80114206765;237667.50295076898;234494.7145707859;430542.39183029096;459163.4570647147;454608.2120918402;450675.4506944305;495265.2291529098;494944.58502290235;453346.4092352501;468342.8635662873;466780.0534477276;464251.3028343667;438233.2796707415;415630.46202997194;459438.4217246144;458887.9186232276;;190246.288480595;452958.3683122721;202823.21397795842;237991.80114206765;273.74122964671267;840031.523130905;324815.1524824216;55873.02355372627;0.0;0;56;56;0;0;0;0;0;20;19;346005981119.9651;127605241275.09587;242330918419.9932;14016.031561672753;21136.42054124951;323.9737195176974;4896.530604165713;636350.4944399195;295245.87262279814;10001.248817699463;206375.81892939785;2.765163528790801;0.3171878392158293
1577;2019-02-15 19:17:37.864;824;181;149;148;137;44;206;-166;50;-229;413;412;44;174;251;230;270;183;210;208;204;-165;546;353;368;137;358;273;546;161.0;83.0;440.0;464.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32305.150390625;10669.443359375;0.0;4141.53466796875;459.0;88730;;;Calculated values ==>;1550254657.864;355.56000000000006;291.26000000000005;288.06;287.96000000000004;286.86;277.56;273.6339639331285;293.76000000000005;256.56;278.16;250.26000000000002;314.46000000000004;314.36;277.56;290.56;298.26000000000005;296.16;300.16;291.46000000000004;293.96000000000004;293.56;;319.06;256.66;241.92719264551067;264.2163659402789;273.6339639331285;294.16;5460000.0;3529999.9999999995;3679999.9999999995;1370000.0;3579999.9999999995;2730000.0;5460000.0;0.026833333333333334;0.013833333333333333;0.07333333333333333;0.07733333333333332;0.022166666666666668;0.049;;10669.443359375;0.0;4141.53466796875;32305.150390625;517642.26906947326;412411.8491920293;238420.57787436055;238096.3566306435;234613.310733768;430607.02586249536;459163.4570647147;454097.1267388454;445825.8683384302;495717.8167884389;495610.5412249532;453332.2771288013;469139.98357496667;466663.7800689285;464659.4996513457;436668.6907976116;413165.12892956054;459438.4217246144;458887.9186232276;;192753.74022246967;452544.87690438;204111.20021709384;219632.1091572859;273.6339639331285;840567.7076361133;324991.9704186195;55941.301829279655;0.0;0;56;56;0;0;0;0;0;20;19;346226781119.9651;127687441275.09587;242492918419.9932;18332.301278261784;19212.20433048346;325.1326058413731;11723.534663831146;636620.0638802523;295582.1111633959;10006.658037077455;206514.31947329783;3.3484063501316235;0.30414198130968706
1578;2019-02-15 19:18:37.875;813;190;153;152;142;44;206;-160;51;-209;421;418;47;153;251;230;270;192;210;208;204;-165;579;358;368;137;363;253;574;0.0;85.0;690.0;464.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40742.99609375;19766.6953125;0.0;3812.943359375;461.0;88731;;;Calculated values ==>;1550254717.875;354.46000000000004;292.16;288.46000000000004;288.36;287.36;277.56;274.1680685717883;293.76000000000005;257.16;278.26000000000005;252.26000000000002;315.26000000000005;314.96000000000004;277.86;288.46000000000004;298.26000000000005;296.16;300.16;292.36;293.96000000000004;293.56;;319.26000000000005;256.66;241.92719264551067;261.54996906429363;274.1680685717883;294.16;5790000.0;3579999.9999999995;3679999.9999999995;1370000.0;3629999.9999999995;2530000.0;5740000.0;0.0;0.014166666666666666;0.115;0.07733333333333332;0.022166666666666668;0.022166666666666668;;19766.6953125;0.0;3812.943359375;40742.99609375;513552.5709437231;251775.9782474409;238842.2252100796;238523.50806375872;235400.2718666117;430280.9020939914;459163.4570647147;457533.7450994209;447948.01928596187;498593.50936401973;498278.4240647908;457049.3559172767;469475.79359606374;465946.8475650451;463922.8230274349;428585.4447000396;252561.85953710016;459438.4217246144;458887.9186232276;;193589.57483703562;452544.87690438;204344.7261407237;238842.2252100796;274.1680685717883;841176.5537906525;325245.65140686143;56007.60129875834;0.0;0;57;56;0;0;0;0;0;20;19;346447621599.66327;127769656344.9835;242650747349.7775;29116.737180250177;19194.144992389418;2493.667456474975;4877.679537324781;637015.5450251193;295902.2227503494;10030.152344064745;206652.68828775117;2.361453877274856;0.23092711649349013
1579;2019-02-15 19:19:37.865;807;200;150;150;144;46;206;-138;53;-151;413;406;46;127;254;227;270;203;210;208;204;-142;566;363;368;137;368;247;561;0.0;110.0;996.0;468.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40265.1640625;19430.427734375;0.0;3709.76635742188;450.0;88732;;;Calculated values ==>;1550254777.865;353.86;293.16;288.16;288.16;287.56;277.76000000000005;274.69669130483857;293.76000000000005;259.36;278.46000000000004;258.06;314.46000000000004;313.76000000000005;277.76000000000005;285.86;298.56;295.86;300.16;293.46000000000004;293.96000000000004;293.56;;318.16;258.96000000000004;241.92719264551067;260.72004837742526;274.69669130483857;294.16;5660000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2470000.0;5610000.0;0.0;0.018333333333333333;0.166;0.078;0.022166666666666668;0.022166666666666668;;19430.427734375;0.0;3709.76635742188;40265.1640625;513908.0622695131;413266.9577434304;238277.68078554928;238277.68078554928;236377.45634648448;429947.3805835815;459163.4570647147;458733.2694977361;453989.1659222935;498355.76067074464;497623.50421043707;457897.57819490344;467348.8764650065;465618.38118190103;462779.1394524961;431925.6791974396;414367.8726603809;459438.4217246144;458887.9186232276;;188992.59102226305;454913.42930244573;204097.4057864223;238277.68078554928;274.6966913048386;841851.5092807284;325572.23965852195;56070.28009820034;0.0;0;57;56;0;0;0;0;0;20;19;346668384799.69836;127851842644.99657;242800722349.80133;42269.553376078096;19563.649834249827;321.8931198460756;4890.193605401871;637610.3316322241;296225.1505436854;10053.61143837035;206734.07366412968;2.8973520995376267;0.2817609296568475
