;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1580;2019-02-15 19:20:37.866;815;195;148;147;139;46;206;-135;55;-119;403;397;45;122;254;226;270;197;210;208;204;-138;559;361;368;138;366;247;554;0.0;84.0;746.0;481.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40085.47265625;19213.953125;0.0;3707.95922851562;440.0;88733;;;Calculated values ==>;1550254837.866;354.66;292.66;287.96000000000004;287.86;287.06;277.76000000000005;274.4858918419099;293.76000000000005;259.66;278.66;261.26000000000005;313.46000000000004;312.86;277.66;285.36;298.56;295.76000000000005;300.16;292.86;293.96000000000004;293.56;;317.16;259.36;242.14157278889297;260.72004837742526;274.4858918419099;294.16;5590000.0;3610000.0;3679999.9999999995;1380000.0;3660000.0;2470000.0;5540000.0;0.0;0.014;0.12433333333333334;0.08016666666666666;0.022166666666666668;0.022166666666666668;;19213.953125;0.0;3707.95922851562;40085.47265625;515475.71056661406;414277.0601677878;237849.8853277914;237530.0566661712;235014.80516416742;430081.6785162784;459163.4570647147;458971.30092268524;457101.938629475;497309.4009586781;496680.68209912983;457777.86026779644;466777.8777914036;465907.1825204733;462946.4434952612;433635.55234812654;414989.33453799883;459438.4217246144;458887.9186232276;;184813.72873217988;455159.2317139344;202518.99559444672;237849.8853277914;274.1906143178584;842521.1090790532;325894.2815325695;56132.095508248145;0.0;0;57;56;0;0;0;0;0;20;19;346889188479.43164;127934344019.89691;242948924819.6223;31885.569962477657;20253.32559557893;261.04704934178795;4899.676404715504;638228.3012919549;296556.964202002;10058.469354071625;206815.6572738196;2.499774806237997;0.25474512985898545
1581;2019-02-15 19:21:37.866;823;191;149;148;138;44;206;-148;46;-126;399;394;39;121;254;227;270;193;210;208;204;-148;557;359;368;137;364;247;552;-1.0;83.0;446.0;454.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40003.87890625;19113.43359375;0.0;3708.58740234375;436.0;88734;;;Calculated values ==>;1550254897.866;355.46000000000004;292.26000000000005;288.06;287.96000000000004;286.96000000000004;277.56;274.27422755570615;293.76000000000005;258.36;277.76000000000005;260.56;313.06;312.56;277.06;285.26000000000005;298.56;295.86;300.16;292.46000000000004;293.96000000000004;293.56;;316.76000000000005;258.36;241.92719264551067;260.72004837742526;274.27422755570615;294.16;5570000.0;3590000.0;3679999.9999999995;1370000.0;3640000.0;2470000.0;5520000.0;0.0;0.013833333333333333;0.07433333333333333;0.07566666666666667;0.022166666666666668;0.022166666666666668;;19113.43359375;0.0;3708.58740234375;40003.87890625;516616.6646652959;413633.1203958097;238232.76967341272;237910.89765255377;234759.65904579524;430214.79039162316;459163.4570647147;457897.57819490344;456548.90960374114;496890.33161711885;496366.06265407096;457057.75920314965;466663.50449886196;466194.8918654774;463378.2884684054;434113.7753569173;414359.1762267576;459438.4217246144;458887.9186232276;;183142.23651711168;454297.61003333225;201622.4255983816;238232.76967341272;273.8321696765045;843188.520342074;326213.6764218924;56193.90006350531;0.0;0;57;56;0;0;0;0;0;20;19;347109988479.43164;128016844019.89691;243097124819.6223;19049.786343008123;19119.088955577932;273.27195463387596;4891.189135054231;638652.7625945007;296885.06765659497;10062.92201243809;206897.24781998436;1.8987510525772962;0.20409456534409365
1582;2019-02-15 19:22:37.856;827;190;150;149;139;42;206;-149;7;-141;397;392;12;114;253;229;270;191;210;208;204;-150;556;358;368;136;363;244;550;-2.0;82.0;378.0;450.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39936.83984375;19097.310546875;0.0;3663.615234375;432.0;88735;;;Calculated values ==>;1550254957.856;355.86;292.16;288.16;288.06;287.06;277.36;274.1680685717883;293.76000000000005;258.26000000000005;273.86;259.06;312.86;312.36;274.36;284.56;298.46000000000004;296.06;300.16;292.26000000000005;293.96000000000004;293.56;;316.36;258.16;241.71165711629368;260.2995467637923;274.1680685717883;294.16;5560000.0;3579999.9999999995;3679999.9999999995;1360000.0;3629999.9999999995;2440000.0;5500000.0;0.0;0.013666666666666666;0.063;0.075;0.022166666666666668;0.022166666666666668;;19097.310546875;0.0;3663.615234375;39936.83984375;517185.0874581466;414083.7466353395;238618.936610542;238294.95543281117;235124.68729056825;430280.9020939914;459163.4570647147;453675.69765124307;455180.2005273544;496985.7110857731;496462.8090137592;454286.27478383254;466291.5373136377;466207.9483817794;463791.1003516643;434351.24109016213;414443.2327276156;459438.4217246144;458887.9186232276;;181470.77258748977;454258.47363830387;201995.48437754417;238618.936610542;273.9732108949745;843854.5819696538;326532.0462193036;56255.3248463174;0.0;0;57;56;0;0;0;0;0;20;19;347330751679.46674;128098730369.90993;243244400269.64572;15855.853436243031;18919.724194556977;272.07611428813556;4882.629101281198;638943.5944459854;297202.0049345449;10067.465822251956;206978.68273055257;1.7543347414832802;0.1923552014236346
1583;2019-02-15 19:23:37.867;829;187;151;150;140;40;205;-145;2;-117;394;390;4;116;253;230;270;189;210;208;204;-145;534;355;368;136;361;259;533;-1.0;85.0;360.0;480.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31963.25;10528.2001953125;0.0;3924.53247070312;430.0;88736;;;Calculated values ==>;1550255017.867;356.06000000000006;291.86;288.26000000000005;288.16;287.16;277.16;273.8482719121499;293.66;258.66;273.36;261.46000000000004;312.56;312.16;273.56;284.76000000000005;298.46000000000004;296.16;300.16;292.06;293.96000000000004;293.56;;316.16;258.66;241.71165711629368;262.3656120759269;273.8482719121499;294.16;5340000.0;3550000.0;3679999.9999999995;1360000.0;3610000.0;2590000.0;5330000.0;0.0;0.014166666666666666;0.060000000000000005;0.08;0.022166666666666668;0.022166666666666668;;10528.2001953125;0.0;3924.53247070312;31963.25;519220.2772257241;419437.2636810146;239504.64617878388;239172.00728331826;235924.36941484327;430477.46260093397;459025.7599915035;450422.2969990097;457623.51827623206;495133.0221356421;494708.1195906119;450678.1562791073;464349.2884710704;466494.5354798314;464365.70566323627;439324.14336139173;420041.824545227;459438.4217246144;458887.9186232276;;180635.0508419939;454770.9295086514;200079.69743577688;239504.64617878388;273.2093565550665;844453.8592339398;326778.97073732904;56318.57100369466;0.0;0;57;56;0;0;0;0;0;20;19;347551592160.0423;128180345330.12263;243395327935.03906;15020.55597379397;20375.29856582996;273.16618322900047;4862.995872518503;639200.9450306986;297529.5234924643;10072.010341085508;207059.91116136187;2.804453492084514;0.3157556048665006
1584;2019-02-15 19:24:37.887;827;179;151;150;139;38;205;-163;14;-141;405;406;15;151;251;231;270;180;210;208;204;-160;536;351;368;136;356;271;536;-1.0;112.0;390.0;458.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31980.1328125;10446.0615234375;0.0;4125.67626953125;443.0;88737;;;Calculated values ==>;1550255077.887;355.86;291.06;288.26000000000005;288.16;287.06;276.96000000000004;273.4187578820637;293.66;256.86;274.56;259.06;313.66;313.76000000000005;274.66;288.26000000000005;298.26000000000005;296.26000000000005;300.16;291.16;293.96000000000004;293.56;;317.46000000000004;257.16;241.71165711629368;263.95629194202945;273.4187578820637;294.16;5360000.0;3510000.0;3679999.9999999995;1360000.0;3560000.0;2710000.0;5360000.0;0.0;0.018666666666666668;0.065;0.07633333333333334;0.022166666666666668;0.022166666666666668;;10446.0615234375;0.0;4125.67626953125;31980.1328125;518818.7927272403;415770.8765615325;239403.2962593268;239072.005848321;235519.93589077317;430735.4089219946;459025.7599915035;449805.143497955;455180.2005273544;495065.99999716785;495173.22472816857;449936.0638800784;466726.63353213377;466948.68245374196;465081.9273043654;438890.37041074736;416108.7786688283;459438.4217246144;458887.9186232276;;186067.36719380575;453230.5849330493;199603.8150983458;239403.2962593268;273.00458681178645;844986.8983777157;326953.8145134345;56385.67843819957;0.0;0;57;56;0;0;0;0;0;20;19;347772465759.9721;128261972530.0967;243554380934.98853;16263.086345974598;19360.176764049032;425.256379182489;4865.242462399802;639461.7289489536;297860.7628297617;10077.832469166427;207141.00683701134;2.807747609303531;0.30780262057154817
1585;2019-02-15 19:25:37.878;817;180;154;152;141;38;205;-171;26;-164;424;425;25;165;249;233;270;182;210;208;204;-172;544;351;368;136;356;273;544;327.0;86.0;381.0;484.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32207.572265625;10576.2568359375;0.0;4157.8330078125;452.0;88738;;;Calculated values ==>;1550255137.878;354.86;291.16;288.56;288.36;287.26000000000005;276.96000000000004;273.4187578820637;293.66;256.06;275.76000000000005;256.76000000000005;315.56;315.66;275.66;289.66;298.06;296.46000000000004;300.16;291.36;293.96000000000004;293.56;;318.36;255.96000000000004;241.71165711629368;264.2163659402789;273.4187578820637;294.16;5440000.0;3510000.0;3679999.9999999995;1360000.0;3560000.0;2730000.0;5440000.0;0.0545;0.014333333333333333;0.0635;0.08066666666666666;0.022166666666666668;0.07666666666666666;;10576.2568359375;0.0;4157.8330078125;32207.572265625;516961.59596476227;412888.4785298496;240130.51377898402;239467.52982584352;235920.5014572733;430735.4089219946;459025.7599915035;451011.2025253461;452818.28479797405;496896.2931579925;497003.28824101156;450881.0279878599;468088.0247607773;466690.6173508106;465341.18827288446;437120.33458496624;413628.9936938134;459438.4217246144;458887.9186232276;;189828.38726562503;451991.654088182;200321.14608995177;211831.24587830243;273.2870312340894;845521.7156848409;327128.9742216809;56454.69732771842;0.0;0;57;56;0;0;0;0;0;20;19;347993232639.7405;128343560290.0111;243717556454.81732;15918.818583647539;20301.420978523907;336.7092194398576;18941.01157711093;639729.8712623713;298191.22656693927;10084.18123002462;207339.36252931494;3.766636483641622;0.2976186459313824
1586;2019-02-15 19:26:37.878;804;193;157;156;147;41;205;-165;37;-168;433;429;33;133;251;232;270;196;210;208;204;-168;578;360;368;135;365;245;573;-1.0;85.0;534.0;476.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40707.4609375;19872.24609375;0.0;3685.0166015625;452.0;88739;;;Calculated values ==>;1550255197.878;353.56000000000006;292.46000000000004;288.86;288.76000000000005;287.86;277.26000000000005;274.38016830617;293.66;256.66;276.86;256.36;316.46000000000004;316.06;276.46000000000004;286.46000000000004;298.26000000000005;296.36;300.16;292.76000000000005;293.96000000000004;293.56;;318.36;256.36;241.49495122638035;260.44013211722256;274.38016830617;294.16;5780000.0;3600000.0;3679999.9999999995;1350000.0;3650000.0;2450000.0;5730000.0;0.0;0.014166666666666666;0.089;0.07933333333333333;0.022166666666666668;0.022166666666666668;;19872.24609375;0.0;3685.0166015625;40707.4609375;512519.76593988424;253014.70776115457;240161.6874995558;239837.44774636638;236976.12348474297;430148.3826014536;459025.7599915035;457142.1171629861;452575.85347751173;500639.32957615756;500223.19831014174;456661.8900764721;468311.45113928773;465658.1741919227;463890.26140234835;428850.6998156479;254231.0744007439;459438.4217246144;458887.9186232276;;189828.38726562503;452575.85347751173;203019.46007791444;240161.6874995558;274.38016830617;846129.3409615336;327382.711746095;56520.054407796546;0.0;0;57;57;0;0;0;0;0;20;19;348214032639.7405;128424860290.0111;243872956454.81732;22616.916480571374;19798.140543034715;2473.77802671114;4848.431456574726;640051.0023879064;298525.38957961893;10107.601957075878;207537.60788792899;2.1113347144865364;0.2143352806043367
1587;2019-02-15 19:27:37.888;808;200;152;152;146;45;205;-160;44;-166;420;411;36;118;254;228;270;202;210;208;204;-162;549;363;368;135;368;242;549;-3.0;84.0;611.0;484.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31050.400390625;9748.140625;0.0;3648.29663085938;443.0;88740;;;Calculated values ==>;1550255257.888;353.96000000000004;293.16;288.36;288.36;287.76000000000005;277.66;274.69669130483857;293.66;257.16;277.56;256.56;315.16;314.26000000000005;276.76000000000005;284.96000000000004;298.56;295.96000000000004;300.16;293.36;293.96000000000004;293.56;;317.46000000000004;256.96000000000004;241.49495122638035;260.01710675043796;274.69669130483857;294.16;5490000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;2420000.0;5490000.0;0.0;0.014;0.10183333333333335;0.08066666666666666;0.022166666666666668;0.022166666666666668;;9748.140625;0.0;3648.29663085938;31050.400390625;515456.4979005092;417871.5380410279;239303.48083026664;239303.48083026664;237361.02760794485;429947.3805835815;459025.7599915035;458458.0879098977;452781.91003012506;499583.4033216287;498647.39326788386;457507.6745058133;467031.5983309311;465618.38118190103;462912.4563373884;435984.02682352165;418510.29459825315;459438.4217246144;458887.9186232276;;186067.36719380575;453193.5252972451;203983.88224905802;239303.48083026664;274.69669130483857;846727.4228028692;327629.5894414713;56581.17553654761;0.0;0;57;57;0;0;0;0;0;20;19;348434869439.7054;128505873789.99821;244019080804.7941;25913.956609795507;20102.911205887092;244.63225115375897;4867.455037743969;640455.4937342523;298857.95376226783;10130.259151624316;207618.5871029889;3.816608410733784;0.3997110146488055
1588;2019-02-15 19:28:37.859;821;186;149;148;140;46;205;-168;51;-179;407;402;38;157;253;228;270;187;210;208;204;-168;536;356;368;135;361;260;536;0.0;82.0;404.0;497.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31967.423828125;10537.71875;0.0;3967.4716796875;447.0;88741;;;Calculated values ==>;1550255317.859;355.26;291.76000000000005;288.06;287.96000000000004;287.16;277.76000000000005;273.955091788801;293.66;256.36;278.26000000000005;255.26000000000002;313.86;313.36;276.96000000000004;288.86;298.46000000000004;295.96000000000004;300.16;291.86;293.96000000000004;293.56;;317.86;256.36;241.49495122638035;262.5002047102346;273.955091788801;294.16;5360000.0;3560000.0;3679999.9999999995;1350000.0;3610000.0;2600000.0;5360000.0;0.0;0.013666666666666666;0.06733333333333333;0.08283333333333333;0.022166666666666668;0.022166666666666668;;10537.71875;0.0;3967.4716796875;31967.423828125;518099.74812340894;418067.5072931133;238742.20524689218;238413.8642026164;235836.35393620832;430412.23801567365;459025.7599915035;456394.4736292281;451439.4965554794;496409.4949334195;495879.20186867175;454787.762694457;468968.3528471839;466494.5354798314;463955.8763240681;438890.37041074736;418383.42629826267;459438.4217246144;458887.9186232276;;187738.9118479558;452575.85347751173;202599.0838843929;238742.20524689218;273.955091788801;847252.3175158495;327798.55656253913;56644.609597800074;0.0;0;57;57;0;0;0;0;0;20;19;348655562719.54395;128586834639.939;244169608014.684;17088.889576152233;20706.409081296675;280.26156953729077;4879.89664650877;640813.6775796316;299197.86706020567;10134.631152637876;207699.7757734651;2.9613852421805396;0.3294712719978486
1589;2019-02-15 19:29:37.839;825;181;150;149;139;44;205;-172;54;-224;411;410;46;174;251;229;270;183;210;208;204;-170;545;353;368;135;358;266;545;133.0;84.0;427.0;478.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32173.560546875;10654.50390625;0.0;4068.97387695312;457.0;88742;;;Calculated values ==>;1550255377.839;355.66;291.26000000000005;288.16;288.06;287.06;277.56;273.6339639331285;293.66;255.96000000000004;278.56;250.76000000000002;314.26000000000005;314.16;277.76000000000005;290.56;298.26000000000005;296.06;300.16;291.46000000000004;293.96000000000004;293.56;;318.86;256.16;241.49495122638035;263.299902668528;273.6339639331285;294.16;5450000.0;3529999.9999999995;3679999.9999999995;1350000.0;3579999.9999999995;2660000.0;5450000.0;0.022166666666666668;0.014;0.07116666666666666;0.07966666666666668;0.022166666666666668;0.044333333333333336;;10654.50390625;0.0;4068.97387695312;32173.560546875;517844.7548634141;412839.4487628918;238778.2476007642;238452.24826938;235263.9090921018;430607.02586249536;459025.7599915035;455775.73446676333;446731.9326107183;496221.5744641206;496115.007759045;454776.71252877964;470100.7670954725;466663.7800689285;464529.0916511057;436894.98515524203;413581.5929919801;459438.4217246144;458887.9186232276;;191917.91438739494;452369.628905784;203780.02209312265;221279.13484694343;273.6339639331285;847786.6475497434;327975.09955077886;56711.55765400016;0.0;0;57;57;0;0;0;0;0;20;19;348876289119.61414;128667807639.96475;244327355414.73416;17933.69486392409;19804.305342742024;326.38749028566724;10533.989414081932;641105.4351651015;299535.3438174177;10139.684876335064;207828.1820076607;3.3007403431868423;0.31210162351676307
1590;2019-02-15 19:30:37.860;822;185;152;151;141;43;205;-172;56;-241;419;418;51;181;250;230;270;187;210;208;204;-173;551;354;368;134;359;269;551;-1.0;83.0;490.0;512.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32373.41796875;10756.95703125;0.0;4124.91650390625;463.0;88743;;;Calculated values ==>;1550255437.86;355.36;291.66;288.36;288.26000000000005;287.26000000000005;277.46000000000004;273.7412296467126;293.66;255.96000000000004;278.76000000000005;249.06000000000003;315.06;314.96000000000004;278.26000000000005;291.26000000000005;298.16;296.16;300.16;291.86;293.96000000000004;293.56;;319.46000000000004;255.86;241.2770596917726;263.6948088759802;273.7412296467126;294.16;5510000.0;3540000.0;3679999.9999999995;1340000.0;3590000.0;2690000.0;5510000.0;0.0;0.013833333333333333;0.08166666666666668;0.08533333333333333;0.022166666666666668;0.022166666666666668;;10756.95703125;0.0;4124.91650390625;32373.41796875;516989.766253548;411784.30806472205;239238.65314294572;238912.33468982912;235720.9183327416;430542.39183029096;459025.7599915035;455527.0399303971;445117.1731145082;496768.6179564424;496661.9112308199;454899.8186926762;470499.60092732206;466391.21630984533;464512.7476837228;435522.6516302658;412555.8353376608;459438.4217246144;458887.9186232276;;194425.4183739577;452231.34592934145;205082.13465025768;239238.65314294572;273.7412296467126;848324.7272985736;328153.59084174683;56779.86397258341;0.0;0;57;57;0;0;0;0;0;20;19;349097166399.2772;128748535884.84161;244487911589.48926;20453.000597878057;21090.066029148482;317.707625381036;4868.892051479583;641425.4362546569;299876.2495202466;10145.054214234851;207956.58427808213;3.140039202288284;0.34294652177899787
1591;2019-02-15 19:31:37.860;818;189;152;152;144;45;205;-169;58;-234;425;423;54;182;251;231;270;191;210;208;203;-171;555;356;368;134;362;271;555;-1.0;83.0;487.0;506.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32493.736328125;10851.9736328125;0.0;4144.916015625;467.0;88744;;;Calculated values ==>;1550255497.86;354.96000000000004;292.06;288.36;288.36;287.56;277.66;273.955091788801;293.66;256.26000000000005;278.96000000000004;249.76000000000002;315.66;315.46000000000004;278.56;291.36;298.26000000000005;296.26000000000005;300.16;292.26000000000005;293.96000000000004;293.46000000000004;;319.86;256.06;241.2770596917726;263.95629194202945;273.955091788801;294.16;5550000.0;3560000.0;3679999.9999999995;1340000.0;3620000.0000000005;2710000.0;5550000.0;0.0;0.013833333333333333;0.08116666666666666;0.08433333333333333;0.022166666666666668;0.022166666666666668;;10851.9736328125;0.0;4144.916015625;32493.736328125;516173.7229315875;411599.12119771366;239110.32063687078;239110.32063687078;236549.09833774075;430412.23801567365;459025.7599915035;455444.685413733;445860.5409331535;497206.0352110058;496992.4455068044;454941.4693322159;470343.3824654689;466090.7741585676;464349.45330830896;434587.62799413956;412377.0396431636;459438.4217246144;458749.9321009194;;196097.13278094304;452437.30664671835;205323.56138102047;239110.32063687078;273.955091788801;848865.2869177142;328333.66526394733;56848.7792435795;0.0;0;57;57;0;0;0;0;0;20;19;349317966399.2772;128828935884.84161;244649911589.48926;20301.497900655166;20839.92585074052;307.24647218850055;4868.678054119745;641765.057075478;300225.66611924564;10150.26216504793;208037.7306956288;3.088463632359238;0.33668317524033914
1592;2019-02-15 19:32:37.860;816;200;151;151;146;46;205;-155;56;-209;424;418;51;147;253;229;270;203;210;208;203;-159;578;365;368;135;370;246;572;-2.0;84.0;729.0;502.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40681.75390625;19828.095703125;0.0;3737.35864257812;464.0;88745;;;Calculated values ==>;1550255557.86;354.76;293.16;288.26000000000005;288.26000000000005;287.76000000000005;277.76000000000005;274.9066339382667;293.66;257.66;278.76000000000005;252.26000000000002;315.56;314.96000000000004;278.26000000000005;287.86;298.46000000000004;296.06;300.16;293.46000000000004;293.96000000000004;293.46000000000004;;319.56;257.26000000000005;241.49495122638035;260.58029834229245;274.9066339382667;294.16;5780000.0;3650000.0;3679999.9999999995;1350000.0;3700000.0;2460000.0;5720000.0;0.0;0.014;0.1215;0.08366666666666665;0.022166666666666668;0.022166666666666668;;19828.095703125;0.0;3737.35864257812;40681.75390625;514008.5387706034;408355.43058103987;238265.3747111047;238265.3747111047;236692.1338032013;429811.8947417682;459025.7599915035;459247.72197531996;448312.310549315;499603.7016345689;498977.8938580524;458653.7746065562;469755.95101343794;465196.3094706972;462745.3384353217;428850.6998156479;409663.59438955045;459438.4217246144;458749.9321009194;;194843.3435325042;453501.8071816641;206438.5166168825;238265.3747111047;274.9066339382667;849475.0826696673;328589.33250841347;56914.46486573119;0.0;0;57;58;0;0;0;0;0;20;19;349538766399.2772;128909635884.84161;244805011589.48926;30716.318451050152;20670.96197725339;268.6194759653645;4887.40768880756;642190.2055450756;300571.5901844789;10155.061047949213;208119.0314101532;2.399415125360673;0.24701561756972115
1593;2019-02-15 19:33:37.851;825;199;148;147;140;49;205;-149;56;-174;408;399;45;127;255;226;270;201;210;208;203;-151;560;364;368;135;369;243;555;0.0;85.0;626.0;514.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40063.81640625;19197.060546875;0.0;3665.3095703125;452.0;88746;;;Calculated values ==>;1550255617.851;355.66;293.06;287.96000000000004;287.86;287.16;278.06;274.8017692304317;293.66;258.26000000000005;278.76000000000005;255.76000000000002;313.96000000000004;313.06;277.66;285.86;298.66;295.76000000000005;300.16;293.26000000000005;293.96000000000004;293.46000000000004;;318.36;258.06;241.49495122638035;260.1585393101385;274.8017692304317;294.16;5600000.0;3640000.0;3679999.9999999995;1350000.0;3690000.0;2430000.0;5550000.0;0.0;0.014166666666666666;0.10433333333333333;0.08566666666666665;0.022166666666666668;0.022166666666666668;;19197.060546875;0.0;3665.3095703125;40063.81640625;516612.6656092103;415301.24301022134;237819.52755278748;237500.0697741863;235297.60513537744;429879.7862731237;459025.7599915035;459718.1217053845;451956.6693963439;498234.8189512334;497296.0119937439;458417.55353033816;467911.21198545385;465605.36528908013;462494.8638479254;433394.7668246896;415991.9691235561;459438.4217246144;458749.9321009194;;189828.38726562503;454322.133476552;205128.76359194273;237819.52755278748;274.8017692304317;850147.8614922765;328914.49336333596;56976.14451435043;0.0;0;57;58;0;0;0;0;0;20;19;349759533279.923;128990623735.0785;244951689584.9183;26562.156363169095;21347.56535344819;246.53963409939087;4897.2906341502585;642667.4545718299;300921.6920567663;10159.353396596754;208200.5583322101;2.320562203871517;0.24569690010867049
1594;2019-02-15 19:34:37.871;836;192;149;148;137;46;205;-151;57;-165;392;385;42;122;254;227;271;193;210;208;203;-152;541;360;368;135;365;247;541;0.0;85.0;408.0;505.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31541.990234375;10189.607421875;0.0;3759.14624023438;445.0;88747;;;Calculated values ==>;1550255677.871;356.76;292.36;288.06;287.96000000000004;286.86;277.76000000000005;274.38016830617;293.66;258.06;278.86;256.66;312.36;311.66;277.36;285.36;298.56;295.86;300.26000000000005;292.46000000000004;293.96000000000004;293.46000000000004;;317.66;257.96000000000004;241.49495122638035;260.72004837742526;274.38016830617;294.16;5410000.0;3600000.0;3679999.9999999995;1350000.0;3650000.0;2470000.0;5410000.0;0.0;0.014166666666666666;0.068;0.08416666666666667;0.022166666666666668;0.022166666666666668;;10189.607421875;0.0;3759.14624023438;31541.990234375;519491.8781545378;418178.28432164877;238580.01113693498;238253.7632156134;234750.95334383298;430148.3826014536;459025.7599915035;459209.01066824654;452884.8757868745;496156.2187358868;495421.14078704175;457418.19673302904;466777.8777914036;466051.1729702569;463228.9603270487;438000.5770900852;418494.4518081644;459438.4217246144;458749.9321009194;;186903.13564328075;454219.73043200147;203757.79698458378;238580.01113693498;274.38016830616994;850744.7754524439;329159.46389263094;57038.03560290702;0.0;0;57;58;0;0;0;0;0;20;19;349980406879.8528;129071650735.05276;245098738584.87158;17370.68253048907;21080.546065157654;276.33677482721095;4880.4332480349885;643033.6835981576;301275.377507674;10163.71215243756;208282.06652487983;3.126300720111389;0.3487610027591188
1595;2019-02-15 19:35:37.872;841;181;149;148;136;42;205;-167;60;-181;389;387;45;156;252;228;270;182;210;208;203;-165;535;353;368;134;358;266;535;128.0;83.0;410.0;521.0;133.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32019.57421875;10460.8603515625;0.0;4083.599609375;452.0;88748;;;Calculated values ==>;1550255737.872;357.26;291.26000000000005;288.06;287.96000000000004;286.76000000000005;277.36;273.6339639331285;293.66;256.46000000000004;279.16;255.06000000000003;312.06;311.86;277.66;288.76000000000005;298.36;295.96000000000004;300.16;291.36;293.96000000000004;293.46000000000004;;318.36;256.66;241.2770596917726;263.299902668528;273.6339639331285;294.16;5350000.0;3529999.9999999995;3679999.9999999995;1340000.0;3579999.9999999995;2660000.0;5350000.0;0.021333333333333333;0.013833333333333333;0.06833333333333333;0.08683333333333333;0.022166666666666668;0.0435;;10460.8603515625;0.0;4083.599609375;32019.57421875;520571.77212617575;416819.87723086216;238774.984070876;238446.21610027814;234605.69426304416;430607.02586249536;459025.7599915035;456520.64591992885;451405.80063136015;493871.7820052425;493657.59547880496;454651.3550658584;468017.61356874387;466793.1479323858;464398.57556835364;439107.67945932125;417147.0818962835;459438.4217246144;458749.9321009194;;189828.38726562503;453054.1924212535;201994.82269502457;220737.20377927073;273.6339639331285;851274.4639835751;329331.5539919889;57103.392907511734;0.0;0;57;58;0;0;0;0;0;20;19;350201210559.58606;129152352079.95528;245252641149.68567;17392.59792036846;21800.32193789421;303.7882662886891;10353.553681991718;643323.3824297983;301632.7240296105;10168.546608347275;208409.01853164154;3.4274398596047875;0.3367903926971908
1596;2019-02-15 19:36:37.862;835;179;151;150;138;41;205;-170;61;-193;403;404;53;174;250;230;270;181;210;208;203;-169;542;351;368;134;356;272;542;84.0;84.0;360.0;506.0;133.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32218.16015625;10565.9345703125;0.0;4169.5517578125;462.0;88749;;;Calculated values ==>;1550255797.862;356.66;291.06;288.26000000000005;288.16;286.96000000000004;277.26000000000005;273.4187578820637;293.66;256.16;279.26000000000005;253.86;313.46000000000004;313.56;278.46000000000004;290.56;298.16;296.16;300.16;291.26000000000005;293.96000000000004;293.46000000000004;;319.36;256.26000000000005;241.2770596917726;264.08650396036035;273.4187578820637;294.16;5420000.0;3510000.0;3679999.9999999995;1340000.0;3560000.0;2720000.0;5420000.0;0.014;0.014;0.060000000000000005;0.08433333333333333;0.022166666666666668;0.036166666666666666;;10565.9345703125;0.0;4169.5517578125;32218.16015625;519291.20312546584;413358.91634138394;239203.82252986653;238875.14834300292;235035.2892461696;430735.4089219946;459025.7599915035;455655.00840564485;450162.19716644817;494747.7785908175;494855.16197437927;454646.90861390857;469277.9686862254;466819.69984961615;464952.13982784736;437568.2417473388;414087.16301823244;459438.4217246144;458749.9321009194;;194007.49548133422;452643.1002709737;201978.19878304887;224793.90366013066;273.4187578820637;851809.6892177097;329506.7480791505;57172.15770620566;0.0;0;57;58;0;0;0;0;0;20;19;350421973759.62115;129232738679.96805;245414014249.71133;15220.60857735576;21139.406692148325;328.73510220748886;8461.409695275193;643595.1138545356;301990.49546307244;10173.816757914235;208565.78376125012;3.0640427510567174;0.3155476807231297
1597;2019-02-15 19:37:37.862;824;184;154;153;142;41;205;-171;55;-194;418;418;52;171;249;231;270;186;210;208;203;-172;574;354;368;134;359;255;569;1.0;85.0;397.0;476.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40852.28515625;19629.478515625;0.0;3909.10766601562;466.0;88750;;;Calculated values ==>;1550255857.862;355.56000000000006;291.56;288.56;288.46000000000004;287.36;277.26000000000005;273.7412296467126;293.66;256.06;278.66;253.76000000000002;314.96000000000004;314.96000000000004;278.36;290.26000000000005;298.06;296.26000000000005;300.16;291.76000000000005;293.96000000000004;293.46000000000004;;319.76000000000005;255.96000000000004;241.2770596917726;261.82340779136865;273.7412296467126;294.16;5740000.0;3540000.0;3679999.9999999995;1340000.0;3590000.0;2550000.0;5690000.0;0.00016666666666666666;0.014166666666666666;0.06616666666666667;0.07933333333333333;0.022166666666666668;0.022333333333333334;;19629.478515625;0.0;3909.10766601562;40852.28515625;515330.5973519782;249724.17642491695;239316.85069420858;238994.99828285052;235534.50914494824;430542.39183029096;459025.7599915035;457695.4711337854;450058.2677772067;498077.7190170373;498077.7190170373;457331.6862898286;471247.60338968266;466261.3989570346;464643.3069250969;429897.3193748463;250484.75659765807;459438.4217246144;458749.9321009194;;195679.20071851107;452334.347272053;202686.55247668928;239043.4902597495;273.7412296467126;852418.6095953139;329758.3765215333;57239.47986807089;0.0;0;58;58;0;0;0;0;0;20;19;350642773759.62115;129313138679.96805;245572114249.71133;16873.090117811193;19805.391720432188;2541.677972676833;4906.777201119462;643862.561343662;302331.7021165106;10197.736866871604;208677.18531872006;1.8746638677244492;0.1957474530796502
1598;2019-02-15 19:38:37.873;814;199;154;154;148;44;205;-158;41;-173;416;410;40;132;252;227;271;202;209;207;203;-162;569;363;368;134;368;242;564;-2.0;107.0;599.0;506.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40379.35546875;19554.7265625;0.0;3675.85180664062;457.0;88751;;;Calculated values ==>;1550255917.873;354.56000000000006;293.06;288.56;288.56;287.96000000000004;277.56;274.69669130483857;293.66;257.36;277.26000000000005;255.86;314.76000000000005;314.16;277.16;286.36;298.36;295.86;300.26000000000005;293.36;293.86;293.46000000000004;;318.86;256.96000000000004;241.2770596917726;260.01710675043796;274.69669130483857;294.06;5690000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2420000.0;5640000.0;0.0;0.017833333333333333;0.09983333333333334;0.08433333333333333;0.022166666666666668;0.022166666666666668;;19554.7265625;0.0;3675.85180664062;40379.35546875;514517.3940043678;411612.9085605759;239474.08036674402;239474.08036674402;237550.6453007193;429947.3805835815;459025.7599915035;458102.29215715075;452231.34592934145;499167.5693827771;498543.30624311895;457983.5322133978;468615.6725546993;465354.9656912107;462779.1394524961;431415.4018592423;412776.28256325866;459301.0106943719;458749.9321009194;;191917.91438739494;453362.08432878787;204319.73063255366;239474.08036674402;274.69669130483857;853095.6640368256;330084.9714281624;57302.69945172249;0.0;0;58;58;0;0;0;0;0;20;19;350863614239.31934;129393553419.85815;245721241584.50754;25335.95905887228;21002.571828382417;332.39762744504145;4860.614713440888;644214.3679057009;302671.8308244524;10221.691887788715;208758.59517363444;2.218263463323619;0.23440120685945215
1599;2019-02-15 19:39:37.863;822;197;151;150;143;46;205;-148;40;-147;401;393;33;122;253;225;271;199;209;207;203;-149;545;361;368;134;366;247;545;-2.0;79.0;654.0;506.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31840.400390625;10264.5126953125;0.0;3755.85424804688;449.0;88752;;;Calculated values ==>;1550255977.863;355.36;292.86;288.26000000000005;288.16;287.46000000000004;277.76000000000005;274.4858918419099;293.66;258.36;277.16;258.46000000000004;313.26000000000005;312.46000000000004;276.46000000000004;285.36;298.46000000000004;295.66;300.26000000000005;293.06;293.86;293.46000000000004;;318.06;258.26000000000005;241.2770596917726;260.72004837742526;274.4858918419099;294.06;5450000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2470000.0;5450000.0;0.0;0.013166666666666667;0.109;0.08433333333333333;0.022166666666666668;0.022166666666666668;;10264.5126953125;0.0;3755.85424804688;31840.400390625;517482.9279627003;418340.0769505013;239105.65224773987;238778.2476007642;236524.28598086684;430081.6785162784;459025.7599915035;457177.9917971519;454896.2346991914;497099.90438081295;496261.15050555;456334.5128562176;466777.8777914036;465776.03838283056;462813.44064817444;437108.5036137128;418968.77449503524;459301.0106943719;458749.9321009194;;188574.69595719432;454692.18002290797;203191.5519810417;239105.65224773987;274.4514567302145;853697.395030533;330333.4236730736;57364.62001370743;0.0;0;58;58;0;0;0;0;0;20;19;351084377439.35443;129473940019.87094;245867917134.53085;27684.521939956012;21209.886298197387;238.83976672925448;4868.7815367454805;644656.1316078712;303023.5426804824;10226.451406022321;208839.65996268188;3.851684464450176;0.4037208309267339
1600;2019-02-15 19:40:37.884;832;183;149;148;139;44;205;-156;45;-151;395;393;38;158;252;226;271;185;209;207;203;-155;535;354;368;136;359;266;536;-1.0;86.0;547.0;511.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32051.95703125;10484.6796875;0.0;4071.93432617188;452.0;88753;;;Calculated values ==>;1550256037.884;356.36;291.46000000000004;288.06;287.96000000000004;287.06;277.56;273.7412296467126;293.66;257.56;277.66;258.06;312.66;312.46000000000004;276.96000000000004;288.96000000000004;298.36;295.76000000000005;300.26000000000005;291.66;293.86;293.46000000000004;;318.36;257.66;241.71165711629368;263.299902668528;273.7412296467126;294.06;5350000.0;3540000.0;3679999.9999999995;1360000.0;3590000.0;2660000.0;5360000.0;0.0;0.014333333333333333;0.09116666666666666;0.08516666666666667;0.022166666666666668;0.022166666666666668;;10484.6796875;0.0;4071.93432617188;32051.95703125;519497.84752455377;417102.24471468944;238742.20524689218;238413.8642026164;235519.93589077317;430542.39183029096;459025.7599915035;454651.3550658584;454155.86504705466;494513.76141159126;494299.8642630504;453770.77700511605;468250.0369068696;466650.54303335864;463989.4189834076;439312.11640362366;417748.7285989114;459301.0106943719;458749.9321009194;;189828.38726562503;453745.0331752005;201248.52218351403;238742.20524689218;273.6637011388274;854230.0176963944;330506.39412849804;57429.874416368926;0.0;0;58;58;0;0;0;0;0;20;19;351305254719.8949;129554968370.06921;246021870999.90756;23101.891597773727;21504.2861861253;309.0752252008761;4876.837945264271;645079.499848761;303379.6187017261;10231.018962384975;208920.9018832876;3.420581936678295;0.368196305771258
1601;2019-02-15 19:41:37.884;830;180;150;149;140;44;205;-157;50;-156;408;409;45;175;250;228;270;182;209;207;203;-157;544;352;368;136;357;275;544;325.0;86.0;740.0;498.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32213.673828125;10531.6357421875;0.0;4188.421875;461.0;88754;;;Calculated values ==>;1550256097.884;356.16;291.16;288.16;288.06;287.16;277.56;273.5264737036516;293.66;257.46000000000004;278.16;257.56;313.96000000000004;314.06;277.66;290.66;298.16;295.96000000000004;300.16;291.36;293.86;293.46000000000004;;319.26000000000005;257.46000000000004;241.71165711629368;264.4750485637546;273.5264737036516;294.06;5440000.0;3520000.0000000005;3679999.9999999995;1360000.0;3570000.0000000005;2750000.0;5440000.0;0.05416666666666667;0.014333333333333333;0.12333333333333334;0.083;0.022166666666666668;0.07633333333333334;;10531.6357421875;0.0;4188.421875;32213.673828125;518528.43100016174;412888.4785298496;238810.436797775;238484.02604228636;235605.6685923078;430671.36484660726;459025.7599915035;453755.9330064868;453642.2249008896;494974.37943166634;495081.97136251675;453115.48834718956;468980.25316564465;466677.1382597011;464545.5568033712;437120.33458496624;413628.9936938134;459301.0106943719;458749.9321009194;;193589.57483703562;453539.37612904905;200887.7031657931;211900.2000501896;273.5136424313719;854765.5646202224;330681.5300904121;57498.71071804536;0.0;0;58;58;0;0;0;0;0;20;19;351526054719.8949;129636568370.06921;246184170999.90756;31187.081680352225;20970.088855950245;336.7092194398576;18842.862879872377;645531.9079594121;303733.5718270767;10236.400499423647;209118.5660568304;4.846227133806879;0.3838118247348653
1602;2019-02-15 19:42:37.854;819;191;152;152;143;44;205;-154;54;-142;422;421;50;151;250;228;270;194;209;207;203;-157;579;358;368;135;363;252;574;-3.0;84.0;799.0;481.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40930.23828125;19826.35546875;0.0;3822.13549804688;462.0;88755;;;Calculated values ==>;1550256157.854;355.06000000000006;292.26000000000005;288.36;288.36;287.46000000000004;277.56;274.1680685717883;293.66;257.76000000000005;278.56;258.96000000000004;315.36;315.26000000000005;278.16;288.26000000000005;298.16;295.96000000000004;300.16;292.56;293.86;293.46000000000004;;319.36;257.46000000000004;241.49495122638035;261.41265627149306;274.1680685717883;294.06;5790000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2520000.0;5740000.0;0.0;0.014;0.13316666666666668;0.08016666666666666;0.022166666666666668;0.022166666666666668;;19826.35546875;0.0;3822.13549804688;40930.23828125;514295.8789909514;252167.38695654608;238523.50806375872;238523.50806375872;235707.65598442644;430280.9020939914;459025.7599915035;458056.425068471;455242.0359307814;498798.3054548894;498693.415445052;457574.2241985461;469385.7164711599;465816.1379094171;463659.26402989647;428585.4447000396;253360.40669193043;459301.0106943719;458749.9321009194;;194007.49548133422;453707.12672258995;201919.63280331137;238523.50806375872;273.94365077095944;855374.7924551241;330934.38685899385;57565.431985530195;0.0;0;58;59;0;0;0;0;0;20;19;351746744320.0002;129717827720.10799;246342191949.98294;34108.88283664376;20184.964095862164;2453.1505321135282;4881.685732823729;646075.7689307943;304076.3591224514;10259.637706282047;209316.17177641127;2.606030265693127;0.25276257504154387
1603;2019-02-15 19:43:37.875;818;200;148;148;144;46;205;-147;57;-120;418;412;50;130;253;224;271;202;209;207;203;-149;565;364;368;135;369;243;560;-1.0;86.0;671.0;537.0;133.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;40332.28515625;19476.935546875;0.0;3672.7705078125;452.0;88756;;;Calculated values ==>;1550256217.875;354.96000000000004;293.16;287.96000000000004;287.96000000000004;287.56;277.76000000000005;274.8017692304317;293.66;258.46000000000004;278.86;261.16;314.96000000000004;314.36;278.16;286.16;298.46000000000004;295.56;300.26000000000005;293.36;293.86;293.46000000000004;;318.36;258.26000000000005;241.49495122638035;260.1585393101385;274.8017692304317;294.06;5650000.0;3640000.0;3679999.9999999995;1350000.0;3690000.0;2430000.0;5600000.0;0.0;0.014333333333333333;0.11183333333333333;0.0895;0.022166666666666668;0.022166666666666668;;19476.935546875;0.0;3672.7705078125;40332.28515625;515342.9335057516;413676.2678672713;237669.19697492998;237669.19697492998;236405.8442824524;429879.7862731237;459025.7599915035;459835.8913763038;457478.24180238176;499276.25357721903;498651.60210798174;459009.8940879012;468250.68829664093;465341.65850063233;462227.06044939905;432408.99512013374;414404.58187013806;459301.0106943719;458749.9321009194;;189828.38726562503;454526.82332085253;202750.21677032026;237669.19697492998;274.2942455030138;856052.2171650967;331262.0289182231;57627.91139562624;0.0;0;58;59;0;0;0;0;0;20;19;351967621599.66327;129798856069.98439;246490743924.75635;28750.747943435825;22534.006286272637;258.06325658327137;4900.622961959433;646599.7825270855;304432.4751387563;10282.239062193596;209397.71954714376;2.4381925331972902;0.25778429358570915
1604;2019-02-15 19:44:37.865;829;194;145;144;137;47;205;-150;57;-122;407;401;46;127;253;223;270;196;209;207;203;-152;557;360;368;136;365;239;552;-1.0;85.0;1054.0;502.0;133.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39988.34375;19247.267578125;0.0;3589.05102539062;444.0;88757;;;Calculated values ==>;1550256277.865;356.06000000000006;292.56;287.66;287.56;286.86;277.86;274.38016830617;293.66;258.16;278.86;260.96000000000004;313.86;313.26000000000005;277.76000000000005;285.86;298.46000000000004;295.46000000000004;300.16;292.76000000000005;293.86;293.46000000000004;;317.56;257.96000000000004;241.71165711629368;259.59022785621676;274.38016830617;294.06;5570000.0;3600000.0;3679999.9999999995;1360000.0;3650000.0;2390000.0;5520000.0;0.0;0.014166666666666666;0.17566666666666667;0.08366666666666665;0.022166666666666668;0.022166666666666668;;19247.267578125;0.0;3589.05102539062;39988.34375;517345.84610091714;414715.9607757526;236952.95555765813;236636.12192516867;234450.81939765735;430148.3826014536;459025.7599915035;460457.0790570992;457116.1727787149;498531.44947313686;497908.0518943457;459168.7726545121;468469.40849417105;465920.2808716204;462697.81320866785;434113.7753569173;415417.76904301543;459301.0106943719;458749.9321009194;;186485.25045852014;454053.2168901539;202031.28279253034;236952.95555765813;273.9962216186756;856721.4441829928;331584.6768273673;57688.416489215975;0.0;0;58;59;0;0;0;0;0;20;19;352188384799.69836;129880142519.99731;246635319824.77933;45396.79821047593;21085.8351528345;264.860089446943;4916.499646708959;647217.57576243;304795.91323436017;10286.596030462115;209479.51526733648;3.138158752454686;0.3062759060678949
1605;2019-02-15 19:45:37.906;838;182;145;144;134;44;205;-154;59;-128;403;400;46;161;252;224;271;184;209;207;203;-151;533;354;368;136;359;264;534;-1.0;82.0;405.0;521.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31930.69921875;10437.5693359375;0.0;4029.203125;448.0;88758;;;Calculated values ==>;1550256337.906;356.96000000000004;291.36;287.66;287.56;286.56;277.56;273.7412296467126;293.66;257.76000000000005;279.06;260.36;313.46000000000004;313.16;277.76000000000005;289.26000000000005;298.36;295.56;300.26000000000005;291.56;293.86;293.46000000000004;;317.96000000000004;258.06;241.71165711629368;263.0348170998261;273.7412296467126;294.06;5330000.0;3540000.0;3679999.9999999995;1360000.0;3590000.0;2640000.0;5340000.0;0.0;0.013666666666666666;0.06749999999999999;0.08683333333333333;0.022166666666666668;0.022166666666666668;;10437.5693359375;0.0;4029.203125;31930.69921875;520374.6489926621;417515.74779061065;237499.66564725756;237176.0933872576;234010.01836482124;430542.39183029096;459025.7599915035;456724.4461298918;456506.215153592;495574.45035882434;495254.7862670368;455112.38588102453;468875.7482148737;466650.54303335864;463727.09145321214;439742.51491508743;418153.6459911638;459301.0106943719;458749.9321009194;;188156.80290529504;454155.86504705466;200124.55933447112;237499.66564725756;273.22271570458247;857321.1790789554;331832.21950651635;57751.9453220772;0.0;0;58;59;0;0;0;0;0;20;19;352409335679.29126;129961798279.84686;246786322939.5011;17320.49235869089;22058.38504604267;295.04787529362306;4904.380906389505;647740.5769896696;305155.6940843863;10291.265118524483;209561.4118629201;3.0814272020096354;0.3464017106736083
1606;2019-02-15 19:46:37.866;835;178;146;145;135;43;205;-158;58;-141;415;416;52;182;250;226;270;180;209;207;203;-158;541;351;368;137;356;274;541;-3.0;83.0;628.0;487.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32095.9453125;10519.06640625;0.0;4163.03125;459.0;88759;;;Calculated values ==>;1550256397.866;356.66;290.96000000000004;287.76000000000005;287.66;286.66;277.46000000000004;273.4187578820637;293.66;257.36;278.96000000000004;259.06;314.66;314.76000000000005;278.36;291.36;298.16;295.76000000000005;300.16;291.16;293.86;293.46000000000004;;319.06;257.36;241.92719264551067;264.3458800820626;273.4187578820637;294.06;5410000.0;3510000.0;3679999.9999999995;1370000.0;3560000.0;2740000.0;5410000.0;0.0;0.013833333333333333;0.10466666666666667;0.08116666666666666;0.022166666666666668;0.022166666666666668;;10519.06640625;0.0;4163.03125;32095.9453125;519372.0336654558;413408.5767822079;237605.39697577382;237283.22576947167;234129.6074100014;430735.4089219946;459025.7599915035;454942.7025509455;455015.92941394635;495829.7031900098;495937.01572583016;454181.43656811543;469934.2401338137;466819.69984961615;464431.93050373014;437790.82052762434;414135.20160198;459301.0106943719;458749.9321009194;;192753.74022246967;453268.04245312844;199893.36458435672;237605.39697577382;273.1187455405212;857854.3787468077;332006.74171205814;57820.16842949908;0.0;0;58;59;0;0;0;0;0;20;19;352629988479.43164;130043643679.89893;246947615339.6037;26695.16404050296;20565.578020348636;327.2360618047464;4902.037195274061;648107.1295951382;305510.6569770372;10296.447360870616;209643.0775337187;3.5751032684070188;0.37283201318432646
1607;2019-02-15 19:47:37.876;825;187;149;149;140;43;205;-155;55;-127;431;431;52;167;249;227;270;189;209;207;203;-158;579;355;368;136;360;256;575;-1.0;83.0;780.0;480.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40865.2578125;19751.078125;0.0;3872.33959960938;465.0;88760;;;Calculated values ==>;1550256457.876;355.66;291.86;288.06;288.06;287.16;277.46000000000004;273.8482719121499;293.66;257.66;278.66;260.46000000000004;316.26000000000005;316.26000000000005;278.36;289.86;298.06;295.86;300.16;292.06;293.86;293.46000000000004;;319.66;257.36;241.71165711629368;261.9595390733887;273.8482719121499;294.06;5790000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2560000.0;5750000.0;0.0;0.013833333333333333;0.13;0.08;0.022166666666666668;0.022166666666666668;;19751.078125;0.0;3872.33959960938;40865.2578125;515037.5926957059;250569.9760847969;237545.767592387;237545.767592387;234762.555275331;430477.46260093397;459025.7599915035;457534.26565516315;456607.96269471606;499345.297237025;499345.297237025;457169.62696630094;470658.8830265551;466117.788102169;463972.5866278886;428585.4447000396;251336.54846151455;459301.0106943719;458749.9321009194;;195261.2709748474;453436.4866706037;200501.5668175897;237545.767592387;273.3753387676992;858462.490107757;332259.0349583125;57887.14101347247;0.0;0;59;59;0;0;0;0;0;20;19;352850825279.39655;130125557329.88591;247106641839.57843;33414.25084888455;20234.793588241122;2451.9430646329292;4903.358979939136;648608.1248711019;305850.7167409042;10319.61104689159;209724.80278710494;2.582367513154004;0.25112466634327374
1608;2019-02-15 19:48:37.837;819;200;147;147;143;45;204;-147;52;-109;431;425;48;137;252;223;271;202;209;207;203;-149;567;364;368;136;369;245;562;-2.0;83.0;705.0;496.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40386.61328125;19423.73046875;0.0;3682.83935546875;456.0;88761;;;Calculated values ==>;1550256517.837;355.06000000000006;293.16;287.86;287.86;287.46000000000004;277.66;274.8017692304317;293.56;258.46000000000004;278.36;262.26000000000005;316.26000000000005;315.66;277.96000000000004;286.86;298.36;295.46000000000004;300.26000000000005;293.36;293.86;293.46000000000004;;318.76000000000005;258.26000000000005;241.71165711629368;260.44013211722256;274.8017692304317;294.06;5670000.0;3640000.0;3679999.9999999995;1360000.0;3690000.0;2450000.0;5620000.0;0.0;0.013833333333333333;0.1175;0.08266666666666667;0.022166666666666668;0.022166666666666668;;19423.73046875;0.0;3682.83935546875;40386.61328125;515298.9282099921;412852.2589437246;237292.8112842608;237292.8112842608;236036.9044209904;429879.7862731237;458887.9186232276;458930.94477207353;458433.52190750226;500431.2972546898;499806.79854445934;458455.73281218164;468764.28894566174;465209.63808539876;462092.9729319857;431914.65449639765;413600.82212962914;459301.0106943719;458749.9321009194;;191500.00471740507;454361.04284760536;202380.34001740857;237292.8112842608;274.1503766643251;859139.1489188491;332585.27949952707;57950.05991417609;0.0;0;59;59;0;0;0;0;0;20;19;353071481759.2702;130207104289.83922;247256844144.49243;30144.696058673133;20830.40476729627;253.34134774029764;4908.9661781026;649137.438484066;306192.7042905134;10342.140430024567;209806.51901328057;2.429499868603295;0.25028070418098236
