;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1609;2019-02-15 19:49:37.877;828;196;144;143;136;47;204;-153;53;-127;419;412;43;130;253;221;271;197;209;207;203;-154;558;361;368;137;366;239;553;-2.0;88.0;774.0;493.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39998.765625;19164.55859375;0.0;3561.2490234375;448.0;88762;;;Calculated values ==>;1550256577.877;355.96000000000004;292.76000000000005;287.56;287.46000000000004;286.76000000000005;277.86;274.4858918419099;293.56;257.86;278.46000000000004;260.46000000000004;315.06;314.36;277.46000000000004;286.16;298.46000000000004;295.26000000000005;300.26000000000005;292.86;293.86;293.46000000000004;;317.96000000000004;257.76000000000005;241.92719264551067;259.59022785621676;274.4858918419099;294.06;5580000.0;3610000.0;3679999.9999999995;1370000.0;3660000.0;2390000.0;5530000.0;0.0;0.014666666666666666;0.129;0.08216666666666667;0.022166666666666668;0.022166666666666668;;19164.55859375;0.0;3561.2490234375;39998.765625;517142.3085478791;415028.81927888904;236607.02350003482;236291.73966089974;234116.54519281306;430081.6785162784;458887.9186232276;459989.63509553834;456446.9686200086;499776.41979348444;499050.4787274602;458815.84367008455;468806.4991860846;465776.03838283056;462280.22558120737;434102.3448796048;415378.45660230034;459301.0106943719;458749.9321009194;;188156.80290529504;453680.3588024769;202204.0516671211;236607.02350003482;274.06807413599563;859809.4736640755;332907.0629555049;58010.46756247058;0.0;0;59;59;0;0;0;0;0;20;19;353292428960.0072;130289058890.1126;247402140944.97708;33254.340262265825;20662.96990295507;274.6170280671323;4924.167807319609;649666.1160053725;306538.7129326678;10346.543016273068;209888.51642528808;2.6012758708693022;0.2636789434666594
1610;2019-02-15 19:50:37.868;839;185;143;142;132;45;204;-164;55;-156;408;404;41;158;252;222;271;186;209;207;203;-164;532;355;368;137;360;260;533;-2.0;104.0;809.0;490.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31825.9296875;10448.5732421875;0.0;3952.03295898438;451.0;88763;;;Calculated values ==>;1550256637.868;357.06000000000006;291.66;287.46000000000004;287.36;286.36;277.66;273.8482719121499;293.56;256.76000000000005;278.66;257.56;313.96000000000004;313.56;277.26000000000005;288.96000000000004;298.36;295.36;300.26000000000005;291.76000000000005;293.86;293.46000000000004;;318.26000000000005;256.76000000000005;241.92719264551067;262.5002047102346;273.8482719121499;294.06;5320000.0;3550000.0;3679999.9999999995;1370000.0;3600000.0;2600000.0;5330000.0;0.0;0.017333333333333333;0.13483333333333333;0.08166666666666668;0.022166666666666668;0.022166666666666668;;10448.5732421875;0.0;3952.03295898438;31825.9296875;520573.8768590534;418822.61814688786;236884.40960139816;236563.10832481502;233417.6005057672;430477.46260093397;458887.9186232276;456885.48860860226;453474.2831973729;496515.4890541763;496091.3839032386;455160.0616132378;469083.3099867236;466507.67227632634;463315.15122866345;439956.48307562177;419131.23598833487;459301.0106943719;458749.9321009194;;189410.48811896544;452648.31383854494;201398.18158133602;236884.40960139816;273.72665769234385;860407.9230101826;333153.80203746405;58073.068853989265;0.0;0;59;59;0;0;0;0;0;20;19;353513195839.7756;130371246560.02637;247551818489.82004;34448.205230843065;20518.7608010054;360.97094951297294;4918.019082072721;650230.219255708;306881.8425443441;10351.838788262374;209970.5223465467;4.183570831798145;0.4207601510571744
1611;2019-02-15 19:51:37.878;840;179;144;143;133;43;204;-168;55;-173;414;413;47;180;249;224;270;180;209;207;203;-167;540;352;368;136;357;268;540;147.0;86.0;568.0;494.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32143.716796875;10574.48046875;0.0;4088.6728515625;462.0;88764;;;Calculated values ==>;1550256697.878;357.16;291.06;287.56;287.46000000000004;286.46000000000004;277.46000000000004;273.5264737036516;293.56;256.36;278.66;255.86;314.56;314.46000000000004;277.86;291.16;298.06;295.56;300.16;291.16;293.86;293.46000000000004;;319.36;256.46000000000004;241.71165711629368;263.56353331371673;273.5264737036516;294.06;5400000.0;3520000.0000000005;3679999.9999999995;1360000.0;3570000.0000000005;2680000.0;5400000.0;0.0245;0.014333333333333333;0.09466666666666666;0.08233333333333334;0.022166666666666668;0.04666666666666667;;10574.48046875;0.0;4088.6728515625;32143.716796875;520051.2898888523;414183.7078577698;236992.59568414785;236672.64263596927;233539.14631439303;430671.36484660726;458887.9186232276;455568.34810058575;451888.1310138475;496337.052971873;496230.339984093;454565.1536419974;470520.01042934036;466547.812170346;464023.44869193796;438012.4964852945;414539.83361305355;459301.0106943719;458749.9321009194;;194007.49548133422;452508.6189967966;201174.0053643381;218187.83576624774;273.5264737036516;860941.0922441989;333329.0233503797;58140.08590338013;0.0;0;59;59;0;0;0;0;0;20;19;353734032639.7405;130453160210.01335;247710244889.79486;24082.66444569811;20693.21652240575;336.4415011687868;11226.23116228468;650718.0577958096;307225.3329275086;10357.651527312202;210105.08018779807;3.8421854017930057;0.35382366644853025
1612;2019-02-15 19:52:37.868;834;182;146;145;136;43;204;-169;52;-174;425;425;49;187;248;226;270;184;209;207;203;-170;550;352;368;137;357;271;550;351.0;86.0;540.0;523.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32335.66796875;10726.970703125;0.0;4130.1865234375;469.0;88765;;;Calculated values ==>;1550256757.868;356.56000000000006;291.36;287.76000000000005;287.66;286.76000000000005;277.46000000000004;273.5264737036516;293.56;256.26000000000005;278.36;255.76000000000002;315.66;315.66;278.06;291.86;297.96000000000004;295.76000000000005;300.16;291.56;293.86;293.46000000000004;;320.06;256.16;241.92719264551067;263.95629194202945;273.5264737036516;294.06;5500000.0;3520000.0000000005;3679999.9999999995;1370000.0;3570000.0000000005;2710000.0;5500000.0;0.058499999999999996;0.014333333333333333;0.09000000000000001;0.08716666666666667;0.022166666666666668;0.08066666666666666;;10726.970703125;0.0;4130.1865234375;32335.66796875;518522.40981380397;249900.0529853814;237330.92658080193;237012.14028239695;234196.27703581506;430671.36484660726;458887.9186232276;454689.2023543824;451611.9826498178;497206.0352110058;497206.0352110058;454309.9641204512;470921.2791495336;466418.3847020313;464284.72016130394;435753.84034277074;411831.94049012626;459301.0106943719;458749.9321009194;;196933.003932529;452027.04236736975;201073.99189916032;211037.15783440482;273.5264737036516;861478.3308959635;333506.50585815805;58208.56498310022;0.0;0;59;59;0;0;0;0;0;20;19;353954795839.7756;130535046560.02637;247871917939.82056;22825.368940969987;21874.74089914559;342.88056455457087;19982.16379083218;651108.8929240475;307580.00678391487;10363.311601024594;210365.10680078907;4.376688837838138;0.34628509649479755
1613;2019-02-15 19:53:37.879;827;189;148;148;140;44;204;-166;47;-176;434;432;46;179;249;226;270;191;209;207;203;-168;579;357;368;136;363;255;575;-2.0;111.0;640.0;505.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40923.38671875;19838.37890625;0.0;3864.279296875;473.0;88766;;;Calculated values ==>;1550256817.879;355.86;292.06;287.96000000000004;287.96000000000004;287.16;277.56;274.0616903277293;293.56;256.56;277.86;255.56000000000003;316.56;316.36;277.76000000000005;291.06;298.06;295.76000000000005;300.16;292.26000000000005;293.86;293.46000000000004;;320.46000000000004;256.36;241.71165711629368;261.82340779136865;274.0616903277293;294.06;5790000.0;3570000.0000000005;3679999.9999999995;1360000.0;3629999.9999999995;2550000.0;5750000.0;0.0;0.018500000000000003;0.10666666666666667;0.08416666666666667;0.022166666666666668;0.022166666666666668;;19838.37890625;0.0;3864.279296875;40923.38671875;515284.48162741435;251336.54846151455;237232.15571651584;237232.15571651584;234762.555275331;430346.717906069;458887.9186232276;456723.56068594067;451577.29794035526;499759.4383690366;499549.4865337825;456601.6585608984;472152.01695918245;465685.3213544199;463544.24104893836;428585.4447000396;252114.51252087113;459301.0106943719;458749.9321009194;;198604.77482894104;452405.3120711748;202599.6769275179;237232.15571651584;274.0616903277293;862088.9349410806;333761.26380161656;58275.19774527899;0.0;0;59;60;0;0;0;0;0;20;19;354175636319.47375;130616961574.91441;248029746869.60486;27106.54760089843;21025.30762459112;3264.7122453146167;4910.31070985428;651525.0685128669;307937.57272953144;10393.380385999202;210572.5821181806;2.3755512018156195;0.23561714533091324
1614;2019-02-15 19:54:37.869;824;202;146;146;142;48;204;-161;42;-175;427;419;39;137;252;222;270;205;209;207;202;-162;569;366;368;136;371;242;564;-2.0;83.0;716.0;531.0;133.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40443.9296875;19564.685546875;0.0;3642.26440429688;466.0;88767;;;Calculated values ==>;1550256877.869;355.56000000000006;293.36;287.76000000000005;287.76000000000005;287.36;277.96000000000004;275.0112864084945;293.56;257.06;277.36;255.66000000000003;315.86;315.06;277.06;286.86;298.36;295.36;300.16;293.66;293.86;293.36;;319.76000000000005;256.96000000000004;241.71165711629368;260.01710675043796;275.0112864084945;294.06;5690000.0;3660000.0;3679999.9999999995;1360000.0;3710000.0;2420000.0;5640000.0;0.0;0.013833333333333333;0.11933333333333333;0.0885;0.022166666666666668;0.022166666666666668;;19564.685546875;0.0;3642.26440429688;40443.9296875;515745.9770115097;412776.28256325866;236919.39709424853;236919.39709424853;235670.72133848388;429743.705733735;458887.9186232276;458220.97114568006;451680.9531455055;500310.4691821263;499479.47016119416;457864.6908976039;469178.88844070927;464918.14033758733;461653.8592145803;431174.75108727335;413896.2385780983;459301.0106943719;458611.7995580637;;195679.20071851107;453024.5181573709;205154.11944340612;236919.39709424853;275.0112864084945;862766.8829010788;334089.567945633;58337.741850376886;0.0;0;59;60;0;0;0;0;0;20;19;354396399519.50885;130698547974.92738;248178822019.62857;30199.31096980469;21936.530286185884;239.0194230435882;4914.181587947903;652002.5377428951;308295.52837629215;10422.573283612845;210654.4392422138;2.468615754656253;0.2575177845851227
1615;2019-02-15 19:55:37.860;834;196;144;143;135;49;204;-164;43;-181;408;398;33;127;253;220;270;198;209;207;202;-166;540;362;368;136;367;247;540;-1.0;84.0;758.0;549.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32094.00390625;10736.1943359375;0.0;3739.44311523438;456.0;88768;;;Calculated values ==>;1550256937.86;356.56000000000006;292.76000000000005;287.56;287.46000000000004;286.66;278.06;274.5913991737795;293.56;256.76000000000005;277.46000000000004;255.06000000000003;313.96000000000004;312.96000000000004;276.46000000000004;285.86;298.46000000000004;295.16;300.16;292.96000000000004;293.86;293.36;;318.76000000000005;256.56;241.71165711629368;260.72004837742526;274.5913991737795;294.06;5400000.0;3620000.0000000005;3679999.9999999995;1360000.0;3670000.0000000005;2470000.0;5400000.0;0.0;0.014;0.12633333333333333;0.0915;0.022166666666666668;0.022166666666666668;;10736.1943359375;0.0;3739.44311523438;32094.00390625;519333.0236756753;419769.6118688544;236992.59568414785;236672.64263596927;234156.74261900908;430014.67791919125;458887.9186232276;457538.16997962666;451058.3508933582;497832.8127838318;496785.5164881025;456334.5128562176;467348.8764650065;465631.5214710507;461994.71921587875;438012.4964852945;420372.32849534333;459301.0106943719;458611.7995580637;;191500.00471740507;452611.8832943958;204193.94433327075;236992.59568414785;274.5913991737795;863371.2750079756;334342.0374016251;58399.246852507385;0.0;0;59;60;0;0;0;0;0;20;19;354617166399.2772;130780135734.84178;248325500014.47467;32005.820506656295;22730.241414942942;246.96235185931613;4912.559019205134;652520.8360815741;308667.69563994644;10426.622524255568;210736.31646376173;4.1376819151970965;0.4317690264675765
1616;2019-02-15 19:56:37.850;843;182;143;142;132;46;204;-169;48;-197;398;394;36;160;251;222;270;183;209;207;202;-167;535;354;368;136;359;264;535;-2.0;85.0;645.0;534.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31991.474609375;10463.6953125;0.0;4020.86499023438;460.0;88769;;;Calculated values ==>;1550256997.85;357.46000000000004;291.36;287.46000000000004;287.36;286.36;277.76000000000005;273.7412296467126;293.56;256.26000000000005;277.96000000000004;253.46000000000004;312.96000000000004;312.56;276.76000000000005;289.16;298.26000000000005;295.36;300.16;291.46000000000004;293.86;293.36;;319.16;256.46000000000004;241.71165711629368;263.0348170998261;273.7412296467126;294.06;5350000.0;3540000.0;3679999.9999999995;1360000.0;3590000.0;2640000.0;5350000.0;0.0;0.014166666666666666;0.1075;0.089;0.022166666666666668;0.022166666666666668;;10463.6953125;0.0;4020.86499023438;31991.474609375;520810.05053048016;417147.0818962835;236823.4098324997;236502.8670168216;233364.16912655692;430542.39183029096;458887.9186232276;455361.52084696415;449389.941480661;495041.56268632;494614.83844323154;453860.3037835336;468760.1589746142;466520.93082736776;463464.3154936422;439107.67945932125;417471.17115073255;459301.0106943719;458611.7995580637;;193171.6564234249;452508.6189967966;202859.47932467068;236823.4098324997;273.7412296467126;863905.2316547483;334518.67370443227;58463.905308524205;0.0;0;59;60;0;0;0;0;0;20;19;354837929599.3123;130861722134.85475;248478774464.49902;27143.969463646547;22218.773430819205;306.5172010383399;4916.309305583335;653013.6688455855;309042.2083345334;10431.234085142181;210818.21004860866;3.768534788783531;0.39977179520319645
1617;2019-02-15 19:57:40.860;841;179;145;143;133;44;204;-173;52;-245;405;404;45;178;248;223;270;181;209;207;202;-170;543;352;368;136;357;269;543;273.0;83.0;530.0;521.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32241.84765625;10622.8310546875;0.0;4135.552734375;468.0;88770;;;Calculated values ==>;1550257060.86;357.26;291.06;287.66;287.46000000000004;286.46000000000004;277.56;273.5264737036516;293.56;255.86;278.36;248.66000000000003;313.66;313.56;277.66;290.96000000000004;297.96000000000004;295.46000000000004;300.16;291.26000000000005;293.86;293.36;;319.96000000000004;256.16;241.71165711629368;263.6948088759802;273.5264737036516;294.06;5430000.0;3520000.0000000005;3679999.9999999995;1360000.0;3570000.0000000005;2690000.0;5430000.0;0.0455;0.013833333333333333;0.08833333333333333;0.08683333333333333;0.022166666666666668;0.06766666666666667;;10622.8310546875;0.0;4135.552734375;32241.84765625;519929.8465798442;412938.0032251868;237222.29899676514;236583.34436743552;233459.82925209776;430671.36484660726;458887.9186232276;455025.47894782707;444305.38000206527;495272.6452311445;495165.615776846;454143.5416770994;470153.17285102815;466418.3847020313;463892.64845557977;437344.7499085225;413676.876647874;459301.0106943719;458611.7995580637;;196515.0671798046;452198.56953772064;204026.47849214383;214900.97141607152;273.5264737036516;864467.3624374351;334703.2100969594;58535.285291961685;0.0;0;59;60;0;0;0;0;0;20;19;355069806399.2772;130947415734.84178;248646696114.4736;22171.578373585355;21549.60990579092;327.40558010563774;16491.09937094147;653445.2483829125;309425.242478092;10436.781789924658;211005.55460701193;4.102054404852217;0.3454720372380904
1618;2019-02-15 19:58:37.841;832;183;147;146;136;44;204;-175;55;-241;414;412;50;182;248;225;270;185;209;207;202;-176;550;353;368;135;358;271;550;124.0;83.0;519.0;520.0;133.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32380.759765625;10758.388671875;0.0;4157.4912109375;473.0;88771;;;Calculated values ==>;1550257117.841;356.36;291.46000000000004;287.86;287.76000000000005;286.76000000000005;277.56;273.6339639331285;293.56;255.66000000000003;278.66;249.06000000000003;314.56;314.36;278.16;291.36;297.96000000000004;295.66;300.16;291.66;293.86;293.36;;320.46000000000004;255.56000000000003;241.49495122638035;263.95629194202945;273.6339639331285;294.06;5500000.0;3529999.9999999995;3679999.9999999995;1350000.0;3579999.9999999995;2710000.0;5500000.0;0.020666666666666667;0.013833333333333333;0.08650000000000001;0.08666666666666667;0.022166666666666668;0.042833333333333334;;10758.388671875;0.0;4157.4912109375;32380.759765625;518281.06059216254;411439.0319898053;237650.97525894185;237330.92658080193;234196.27703581506;430607.02586249536;458887.9186232276;455067.43715841207;444925.94859657617;496030.1663419599;495816.0724314427;454436.48941620206;470343.3824654689;466275.0664382286;464006.37310129235;435753.84034277074;412219.46467945963;459301.0106943719;458611.7995580637;;198604.77482894104;451749.93126660783;204234.9933635242;221528.0890525925;273.6339639331285;864978.7875493048;334872.4216643476;58600.91667232032;0.0;0;59;60;0;0;0;0;0;20;19;355279496479.95807;131024624990.09247;248800544814.97314;21697.006388257803;21451.29461826725;325.55886334247026;10155.08559998435;653792.4255824168;309765.55283207;10441.949368684787;211216.43325572836;3.5954262095961407;0.34549005379797226
1619;2019-02-15 19:59:37.861;824;194;149;148;141;45;204;-175;56;-244;418;414;52;157;249;225;271;197;209;207;202;-178;583;361;368;135;366;247;578;0.0;85.0;686.0;532.0;133.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40945.921875;20030.1015625;0.0;3749.83642578125;475.0;88772;;;Calculated values ==>;1550257177.861;355.56000000000006;292.56;288.06;287.96000000000004;287.26000000000005;277.66;274.4858918419099;293.56;255.66000000000003;278.76000000000005;248.76000000000002;314.96000000000004;314.56;278.36;288.86;298.06;295.66;300.26000000000005;292.86;293.86;293.36;;320.66;255.36;241.49495122638035;260.72004837742526;274.4858918419099;294.06;5830000.0;3610000.0;3679999.9999999995;1350000.0;3660000.0;2470000.0;5780000.0;0.0;0.014166666666666666;0.11433333333333334;0.08866666666666667;0.022166666666666668;0.022166666666666668;;20030.1015625;0.0;3749.83642578125;40945.921875;514580.05115014786;253138.49193899822;237459.7540811491;237147.1412808077;234989.09103023677;430081.6785162784;458887.9186232276;459090.19580080523;444605.5121564097;498878.2531710931;498460.29533078085;458614.13212545495;470746.0856154848;465250.37265374704;462813.44064817444;427770.75884296006;254348.47887533004;459301.0106943719;458611.7995580637;;199440.67485045042;451543.01873345184;206310.73732463433;237459.7540811491;274.4858918419099;865590.0469146759;335129.07793980313;58666.83303407102;0.0;0;60;60;0;0;0;0;0;20;19;355500370079.8879;131105651990.06671;248955996614.92374;28901.118085775543;21743.92895158182;2456.8156328747586;4902.203674738274;654214.2171699122;310125.6330151031;10465.143551630605;211341.9524921147;2.4392017495400866;0.24578699830728917
1620;2019-02-15 20:00:37.862;826;202;144;143;138;49;204;-168;55;-211;403;394;47;129;252;221;271;204;209;206;202;-171;563;365;368;134;370;237;558;-3.0;108.0;651.0;531.0;133.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40136.74609375;19317.611328125;0.0;3590.11840820312;466.0;88773;;;Calculated values ==>;1550257237.862;355.76;293.36;287.56;287.46000000000004;286.96000000000004;278.06;274.9066339382667;293.56;256.36;278.66;252.06000000000003;313.46000000000004;312.56;277.86;286.06;298.36;295.26000000000005;300.26000000000005;293.56;293.76000000000005;293.36;;319.76000000000005;256.06;241.2770596917726;259.30345971252746;274.9066339382667;294.06;5630000.0;3650000.0;3679999.9999999995;1340000.0;3700000.0;2370000.0;5580000.0;0.0;0.018000000000000002;0.1085;0.0885;0.022166666666666668;0.022166666666666668;;19317.611328125;0.0;3590.11840820312;40136.74609375;516487.11321425444;415188.9828978095;236462.88141631466;236149.301790028;234598.16242429;429811.8947417682;458887.9186232276;460533.00643914193;448284.17336091405;498316.5803162878;497382.4400110073;459599.8385358815;468970.97650588787;465064.03014052816;461671.84584197105;432898.55457769556;415883.3332611013;459163.4570647147;458611.7995580637;;195679.20071851107;452437.30664671835;206187.99517281074;236462.88141631466;274.9066339382666;866265.7470750809;335456.98101178906;58728.00034371851;0.0;0;60;60;0;0;0;0;0;20;19;355721173759.62115;131186353334.96922;249101199034.74835;27596.433722396934;21793.064065440823;306.2739836986971;4924.30101880877;654685.0379479604;310488.4473366113;10488.169682170015;211423.841395921;2.384351195820432;0.2511067337639706
1621;2019-02-15 20:01:37.842;839;188;141;140;132;48;204;-181;59;-247;385;379;40;152;252;220;270;188;209;207;202;-180;533;357;368;134;362;257;533;-2.0;113.0;342.0;526.0;133.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;31947.76171875;10461.1962890625;0.0;3922.17846679688;465.0;88774;;;Calculated values ==>;1550257297.842;357.06000000000006;291.96000000000004;287.26000000000005;287.16;286.36;277.96000000000004;274.0616903277293;293.56;255.06000000000003;279.06;248.46000000000004;311.66;311.06;277.16;288.36;298.36;295.16;300.16;291.96000000000004;293.86;293.36;;319.66;255.16000000000003;241.2770596917726;262.0952818180154;274.0616903277293;294.06;5330000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2570000.0;5330000.0;0.0;0.01883333333333333;0.057;0.08766666666666666;0.022166666666666668;0.022166666666666668;;10461.1962890625;0.0;3922.17846679688;31947.76171875;520493.745944135;419740.77096786414;236243.10300553462;235924.36941484327;233417.6005057672;430346.717906069;458887.9186232276;457858.72095545434;444477.74710729194;494384.9885983087;493747.5984310501;455536.67342380155;468809.5877119809;466221.12760670384;462751.0426575283;439539.77114626067;419740.77096786414;459301.0106943719;458611.7995580637;;195261.2709748474;451509.14485013887;206495.44514887803;236243.10300553462;274.06169032772937;866866.2510722987;335705.0550231011;58790.58195020542;0.0;0;60;60;0;0;0;0;0;20;19;355941900159.69135;131266726534.99478;249249349634.79547;14327.70672097485;21479.534340477196;372.8811700264679;4929.172773581061;655034.289329154;310848.93212177965;10493.827421910764;211505.9263067898;2.8581119315070906;0.32557838649883114
1622;2019-02-15 20:02:37.862;842;180;142;141;130;45;204;-187;61;-257;383;380;48;171;249;222;270;181;209;207;202;-184;540;353;368;133;358;264;540;90.0;81.0;348.0;525.0;133.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32129.681640625;10555.6552734375;0.0;4065.99365234375;469.0;88775;;;Calculated values ==>;1550257357.862;357.36;291.16;287.36;287.26000000000005;286.16;277.66;273.6339639331285;293.56;254.46000000000004;279.26000000000005;247.46000000000004;311.46000000000004;311.16;277.96000000000004;290.26000000000005;298.06;295.36;300.16;291.26000000000005;293.86;293.36;;320.06;254.76000000000002;241.05796691057077;263.0348170998261;273.6339639331285;294.06;5400000.0;3529999.9999999995;3679999.9999999995;1330000.0;3579999.9999999995;2640000.0;5400000.0;0.015000000000000001;0.013500000000000002;0.058;0.0875;0.022166666666666668;0.03716666666666667;;10555.6552734375;0.0;4065.99365234375;32129.681640625;520290.4351353264;414539.83361305355;236353.9561828729;236036.5130461573;232620.66972238422;430607.02586249536;458887.9186232276;456970.9563086607;443603.17335116485;493439.4016608661;493118.32183235616;455361.52084696415;470028.42690997553;466404.73984073254;463613.17710080923;438012.4964852945;414891.9193905713;459301.0106943719;458611.7995580637;;196933.003932529;451269.30121400836;205363.2107141925;223846.48043318128;273.6339639331285;867400.4077596887;335880.25383287616;58857.172240544096;0.0;0;60;60;0;0;0;0;0;20;19;356162773759.62115;131346853234.96931;249405701734.7458;14593.249244479155;21516.782918733887;312.12779077876297;8725.44436080813;655275.377631445;311207.3541997071;10499.537732718329;211619.7527123656;3.087723179784092;0.3176793534604428
1623;2019-02-15 20:03:37.873;837;182;144;143;133;44;204;-187;63;-254;385;383;55;175;248;223;270;183;209;206;202;-190;547;353;368;134;358;266;548;125.0;83.0;560.0;532.0;133.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32310.271484375;10717.7802734375;0.0;4105.3935546875;474.0;88776;;;Calculated values ==>;1550257417.873;356.86;291.36;287.56;287.46000000000004;286.46000000000004;277.56;273.6339639331285;293.56;254.46000000000004;279.46000000000004;247.76000000000002;311.66;311.46000000000004;278.66;290.66;297.96000000000004;295.46000000000004;300.16;291.46000000000004;293.76000000000005;293.36;;320.56;254.16000000000003;241.2770596917726;263.299902668528;273.6339639331285;294.06;5470000.0;3529999.9999999995;3679999.9999999995;1340000.0;3579999.9999999995;2660000.0;5480000.0;0.020833333333333332;0.013833333333333333;0.09333333333333332;0.08866666666666667;0.022166666666666668;0.043;;10717.7802734375;0.0;4105.3935546875;32310.271484375;519127.0481519793;411928.78642337635;236753.43465409768;236436.3970380472;233329.15122289144;430607.02586249536;458887.9186232276;456891.7448795973;443729.03849487903;493443.3110666289;493228.92804613063;455900.14131549967;470215.94121052773;466275.0664382286;463744.35380676674;436441.4404847656;412314.6283600508;459163.4570647147;458611.7995580637;;199022.72361097817;450473.70849754073;204132.2259989703;220948.5854994817;273.6339639331285;867937.505818258;336057.5649632732;58925.27961790673;0.0;0;60;60;0;0;0;0;0;20;19;356383614239.31934;131426967919.85982;249564730884.52844;23590.888428858514;21842.278114873247;333.7542343918886;10219.518204519023;655593.6371151648;311568.7459508365;10504.921069684931;211777.65634388698;3.776953547992256;0.3618641149713922
1624;2019-02-15 20:04:37.843;831;187;146;145;137;45;204;-174;64;-225;386;385;59;179;248;224;270;189;208;206;202;-177;554;354;368;133;359;267;554;154.0;81.0;572.0;522.0;133.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32534.34765625;10850.78515625;0.0;4122.94482421875;477.0;88777;;;Calculated values ==>;1550257477.843;356.26;291.86;287.76000000000005;287.66;286.86;277.66;273.7412296467126;293.56;255.76000000000002;279.56;250.66000000000003;311.76000000000005;311.66;279.06;291.06;297.96000000000004;295.56;300.16;292.06;293.76000000000005;293.36;;320.86;255.46000000000004;241.05796691057077;263.43189868330234;273.7412296467126;293.96000000000004;5540000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2670000.0;5540000.0;0.025666666666666667;0.013500000000000002;0.09533333333333333;0.087;0.022166666666666668;0.04783333333333334;;10850.78515625;0.0;4122.94482421875;32534.34765625;517833.88556474895;411248.3343356786;237211.48396038325;236894.14439874087;234397.28894963075;430542.39183029096;458887.9186232276;456852.27101820137;446997.81813242007;493445.40317982924;493338.13562248915;456232.27956913534;470540.51802012505;466131.47824129247;463727.09145321214;434822.9494842529;412035.40644734737;459163.4570647147;458611.7995580637;;200276.58477070546;451990.86232966173;203535.38529685806;219141.38223849167;273.7412296467126;868477.6074587745;336237.21313958365;58993.81481968707;0.0;0;60;60;0;0;0;0;0;20;19;356604303839.4246;131507027869.89801;249724550934.60468;24149.54310543473;21615.626501853916;307.63183099822464;11454.668295119529;655991.2751263422;311930.714081546;10510.263281123793;211958.18425569302;3.8418930893266654;0.3556775704423225
1625;2019-02-15 20:05:37.854;827;191;146;145;139;46;204;-173;65;-216;391;390;61;179;249;225;270;193;208;206;202;-176;555;357;368;134;362;269;555;-1.0;83.0;588.0;498.0;133.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32500.72265625;10865.5869140625;0.0;4155.73974609375;479.0;88778;;;Calculated values ==>;1550257537.854;355.86;292.26000000000005;287.76000000000005;287.66;287.06;277.76000000000005;274.0616903277293;293.56;255.86;279.66;251.56000000000003;312.26000000000005;312.16;279.26000000000005;291.06;298.06;295.66;300.16;292.46000000000004;293.76000000000005;293.36;;321.06;255.56000000000003;241.2770596917726;263.6948088759802;274.0616903277293;293.96000000000004;5550000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2690000.0;5550000.0;0.0;0.013833333333333333;0.098;0.083;0.022166666666666668;0.022166666666666668;;10865.5869140625;0.0;4155.73974609375;32500.72265625;517267.1890735591;412377.0396431636;237181.86059629428;236864.87743105832;234987.53823539513;430346.717906069;458887.9186232276;456649.39548440085;447759.66301755054;493772.0450715859;493664.6759202096;456151.60580436233;470268.70649475715;465829.7507489795;463412.3307658889;434587.62799413956;413134.7333990844;459163.4570647147;458611.7995580637;;201112.50472608567;451922.08812907006;204143.21929932758;237181.86059629428;274.0616903277293;869019.6657385932;336418.2160850986;59062.816505943156;0.0;0;60;60;0;0;0;0;0;20;19;356825144320.0002;131587142555.10681;249885380415.02383;24745.605266137183;20565.646112868628;296.7650418982628;4908.363646985888;656398.8093980886;312282.2891311959;10515.300845128504;212094.56785464258;3.3629772663078814;0.3532192361067724
1626;2019-02-15 20:06:37.864;824;199;144;144;140;48;204;-177;63;-239;393;390;58;152;251;223;270;201;208;206;202;-178;580;365;368;133;370;245;575;-1.0;85.0;382.0;537.0;133.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40925.9765625;19949.162109375;0.0;3758.67260742188;477.0;88779;;;Calculated values ==>;1550257597.864;355.56000000000006;293.06;287.56;287.56;287.16;277.96000000000004;274.9066339382667;293.56;255.46000000000004;279.46000000000004;249.26000000000002;312.46000000000004;312.16;278.96000000000004;288.36;298.26000000000005;295.46000000000004;300.16;293.26000000000005;293.76000000000005;293.36;;320.86;255.36;241.05796691057077;260.44013211722256;274.9066339382667;293.96000000000004;5800000.0;3650000.0;3679999.9999999995;1330000.0;3700000.0;2450000.0;5750000.0;0.0;0.014166666666666666;0.06366666666666666;0.0895;0.022166666666666668;0.022166666666666668;;19949.162109375;0.0;3758.67260742188;40925.9765625;514830.6436719501;255356.2950723793;235988.8647669342;235988.8647669342;234762.555275331;429811.8947417682;458887.9186232276;460231.28850915463;445519.789350994;496465.4360877625;496151.210902374;459641.38322378567;470454.98301578267;464931.6375858497;461940.96994019573;428318.706850486;256204.11725887365;459163.4570647147;458611.7995580637;;200276.58477070546;451887.91011740494;208043.3365443272;235988.8647669342;274.9066339382667;869631.6568801788;336675.04845851567;59128.78093445135;0.0;0;60;61;0;0;0;0;0;20;19;357045981119.9651;131667255905.09409;250039606114.99933;16055.966275094012;21824.089334790457;2438.290019214508;4934.808387870037;656738.8791630608;312635.5958011695;10538.096769321739;212176.6079593256;1.9087847775869378;0.20496316323005984
1627;2019-02-15 20:07:40.844;829;200;140;140;133;51;204;-186;59;-257;377;370;46;127;253;220;270;201;208;206;202;-187;559;364;368;132;369;235;554;-2.0;85.0;346.0;508.0;133.0;0;96;0;1;0;1;0;0;0;0;1;1;1;0;0;40043.265625;19225.064453125;0.0;3570.15258789062;466.0;88780;;;Calculated values ==>;1550257660.844;356.06000000000006;293.16;287.16;287.16;286.46000000000004;278.26000000000005;274.8017692304317;293.56;254.56000000000003;279.06;247.46000000000004;310.86;310.16;277.76000000000005;285.86;298.46000000000004;295.16;300.16;293.26000000000005;293.76000000000005;293.36;;319.76000000000005;254.46000000000004;240.83765695389522;259.0149159925826;274.8017692304317;293.96000000000004;5590000.0;3640000.0;3679999.9999999995;1320000.0;3690000.0;2350000.0;5540000.0;0.0;0.014166666666666666;0.057666666666666665;0.08466666666666667;0.022166666666666668;0.022166666666666668;;19225.064453125;0.0;3570.15258789062;40043.265625;517181.7625871452;416029.10932482954;235325.1898844697;235325.1898844697;233174.77585907196;429879.7862731237;458887.9186232276;461304.0399113114;443798.4166184821;495819.64111394965;495091.4148380894;459795.51520631136;469023.5522730821;465341.65850063233;461689.9588020654;433635.55234812654;416368.5653301002;459163.4570647147;458611.7995580637;;195679.20071851107;451133.5228432422;208425.50140583326;235325.1898844697;274.8017692304317;870339.9128349724;337017.71412374533;59192.88779708199;0.0;0;60;61;0;0;0;0;0;20;19;357277747520.0353;131750704405.11935;250190758115.0451;14582.66238714924;20549.27914836729;244.61564942203998;4949.519847764667;657006.8820566348;313006.24507170805;10561.56474141367;212263.06837494628;1.7690587003468403;0.19863893635385127
1628;2019-02-15 20:08:37.865;840;184;139;138;128;48;204;-184;57;-258;357;352;38;150;251;221;270;184;208;206;202;-184;530;356;368;132;361;257;531;-2.0;84.0;271.0;517.0;133.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;31936.912109375;10454.787109375;0.0;3957.861328125;466.0;88781;;;Calculated values ==>;1550257717.865;357.16;291.56;287.06;286.96000000000004;285.96000000000004;277.96000000000004;273.955091788801;293.56;254.76000000000002;278.86;247.36;308.86;308.36;276.96000000000004;288.16;298.26000000000005;295.26000000000005;300.16;291.56;293.76000000000005;293.36;;319.76000000000005;254.76000000000002;240.83765695389522;262.0952818180154;273.955091788801;293.96000000000004;5300000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2570000.0;5310000.0;0.0;0.014;0.04516666666666667;0.08616666666666667;0.022166666666666668;0.022166666666666668;;10454.787109375;0.0;3957.861328125;31936.912109375;520852.8396240451;419215.99506693694;235665.30880241017;235348.34103484475;232242.1829392209;430412.23801567365;458887.9186232276;457615.8751958574;443691.7132699362;491403.27743891894;490868.8283174148;455290.22753941757;468580.134230442;466234.42928284;463033.5824654418;440181.72577166895;419215.99506693694;459163.4570647147;458611.7995580637;;195679.20071851107;451442.61230735405;207057.55678449236;235665.30880241017;273.955091788801;870909.9658499727;337252.7661811381;59252.50653052864;0.0;0;60;61;0;0;0;0;0;20;19;357487584799.69836;131825972124.9985;250331029774.8199;11316.884048246655;21057.84561755325;293.5202298662481;4941.980545083653;657211.995672596;313335.7561630231;10565.826553347506;212341.40493647335;2.6095294424092415;0.30293280969220454
1629;2019-02-15 20:09:37.875;841;178;140;140;128;45;204;-193;50;-262;355;355;42;164;249;223;270;179;208;206;202;-191;539;351;368;131;356;260;540;173.0;83.0;320.0;484.0;133.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32126.03125;10609.912109375;0.0;3989.25439453125;472.0;88782;;;Calculated values ==>;1550257777.875;357.26;290.96000000000004;287.16;287.16;285.96000000000004;277.66;273.4187578820637;293.56;253.86;278.16;246.96000000000004;308.66;308.66;277.36;289.56;298.06;295.46000000000004;300.16;291.06;293.76000000000005;293.36;;320.36;254.06000000000003;240.61611355647437;262.5002047102346;273.4187578820637;293.96000000000004;5390000.0;3510000.0;3679999.9999999995;1310000.0;3560000.0;2600000.0;5400000.0;0.028833333333333332;0.013833333333333333;0.05333333333333334;0.08066666666666666;0.022166666666666668;0.051000000000000004;;10609.912109375;0.0;3989.25439453125;32126.03125;520251.14101201994;413823.3896241266;235720.290627107;235720.290627107;232013.43103974054;430735.4089219946;458887.9186232276;456271.4783607459;443460.561953228;490866.38632497896;490866.38632497896;455283.95530262263;469771.8562921278;466690.6173508106;464040.6454654783;438233.2796707415;414183.7078577698;459163.4570647147;458611.7995580637;;198186.82848740023;450895.48949302867;204340.0104107393;217979.15181197104;273.4187578820637;871443.9126875262;337428.3345977932;59318.74353253431;0.0;0;60;61;0;0;0;0;0;20;19;357708421599.66327;131904885274.98596;250486155624.79523;13436.344957333684;19888.80864597134;332.68574341277554;12272.265035050725;657418.3069604278;313677.0351521847;10571.045806187854;212484.8808916261;3.146077166081992;0.28776420443588846
1630;2019-02-15 20:10:37.866;836;181;143;142;131;44;204;-193;40;-261;357;357;39;163;247;224;270;183;208;206;202;-192;548;352;368;131;357;259;549;301.0;86.0;362.0;473.0;133.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32260.267578125;10816.4951171875;0.0;3953.17651367188;474.0;88783;;;Calculated values ==>;1550257837.866;356.76;291.26000000000005;287.46000000000004;287.36;286.26000000000005;277.56;273.5264737036516;293.56;253.86;277.16;247.06000000000003;308.86;308.86;277.06;289.46000000000004;297.86;295.56;300.16;291.46000000000004;293.76000000000005;293.36;;320.56;253.96000000000004;240.61611355647437;262.3656120759269;273.5264737036516;293.96000000000004;5480000.0;3520000.0000000005;3679999.9999999995;1310000.0;3570000.0000000005;2590000.0;5490000.0;0.050166666666666665;0.014333333333333333;0.060333333333333336;0.07883333333333334;0.022166666666666668;0.07233333333333333;;10816.4951171875;0.0;3953.17651367188;32260.267578125;518925.7457090041;249563.1593714073;236407.28467271884;236091.80394872042;232695.1541489444;430671.36484660726;458887.9186232276;455203.3684747658;443567.16527777805;491188.40765480656;491188.40765480656;455079.5801925144;469794.2536342403;466288.85533692164;464023.44869193796;436213.2229783862;411880.1009978568;459163.4570647147;458611.7995580637;;199022.72361097817;450792.4679083579;203928.8953023268;213881.95010938242;273.5264737036516;871980.3846943242;337606.8612081515;59384.92052866127;0.0;0;60;61;0;0;0;0;0;20;19;357929188479.43164;131983473484.9035;250641832269.6319;15160.226548070486;19461.078307108786;348.774748387588;17702.125776787943;657656.5759770084;314004.90168909106;10576.723791787952;212734.6300134742;3.566240786985597;0.2820204614198026
1631;2019-02-15 20:11:37.886;832;186;145;144;135;45;204;-180;34;-243;358;358;35;165;248;225;270;188;208;206;202;-185;552;353;368;132;358;261;553;96.0;85.0;667.0;470.0;133.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32334.66015625;10849.9501953125;0.0;3991.19091796875;478.0;88784;;;Calculated values ==>;1550257897.886;356.36;291.76000000000005;287.66;287.56;286.66;277.66;273.6339639331285;293.56;255.16000000000003;276.56;248.86;308.96000000000004;308.96000000000004;276.66;289.66;297.96000000000004;295.66;300.16;291.96000000000004;293.76000000000005;293.36;;320.96000000000004;254.66000000000003;240.83765695389522;262.63441904999945;273.6339639331285;293.96000000000004;5520000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2610000.0;5530000.0;0.016;0.014166666666666666;0.11116666666666666;0.07833333333333334;0.022166666666666668;0.03816666666666667;;10849.9501953125;0.0;3991.19091796875;32334.66015625;518118.0918833101;411295.1934201282;236923.50357908226;236607.02350003482;233810.11789752508;430607.02586249536;458887.9186232276;454120.2570427979;445286.10231254477;491080.3512995513;491080.3512995513;454245.20164998027;469749.5549631788;466275.0664382286;464006.37310129235;435290.44854544586;412080.6298862991;459163.4570647147;458611.7995580637;;200694.54348549087;451339.6254172543;203491.36429751123;222908.283618249;273.6339639331285;872518.855188961;337787.47510360193;59451.145658257876;0.0;0;60;61;0;0;0;0;0;20;19;358150062079.36145;132062399784.87842;250797884269.5823;27861.578576851036;19414.780454379874;328.8057643379127;8996.01752503626;658015.2105246164;314328.9751671637;10582.37217822696;212957.18870242784;3.8138025835461544;0.35550798879704826
1632;2019-02-15 20:12:37.856;831;190;145;145;138;47;204;-162;35;-196;360;362;34;162;248;225;270;192;208;206;202;-166;557;356;368;133;361;266;557;-2.0;85.0;794.0;468.0;133.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32521.4609375;10939.005859375;0.0;4066.23168945312;480.0;88785;;;Calculated values ==>;1550257957.856;356.26;292.16;287.66;287.66;286.96000000000004;277.86;273.955091788801;293.56;256.96000000000004;276.66;253.56000000000003;309.16;309.36;276.56;289.36;297.96000000000004;295.66;300.16;292.36;293.76000000000005;293.36;;321.16;256.56;241.05796691057077;263.299902668528;273.955091788801;293.96000000000004;5570000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2660000.0;5570000.0;0.0;0.014166666666666666;0.13233333333333333;0.078;0.022166666666666668;0.022166666666666668;;10939.005859375;0.0;4066.23168945312;32521.4609375;517588.5957180614;411111.06218014384;236806.61782133803;236806.61782133803;234624.88221888838;430412.23801567365;458887.9186232276;453391.7038751564;450027.33886659093;490756.1952595115;490971.7661176988;453265.11707721057;468714.1490684398;465843.48631744814;463561.2915065947;434113.7753569173;411902.9413244403;459163.4570647147;458611.7995580637;;201530.46850934727;453120.5992023326;203119.36327879352;236806.61782133803;273.955091788801;873059.0526311621;337968.95895016065;59518.25727409088;0.0;0;60;61;0;0;0;0;0;20;19;358370751679.46674;132141860034.91632;250955905219.65768;33119.37307225202;19500.096402036048;314.6534821267574;4916.681528497419;658523.131034636;314653.10366246826;10587.73165753653;213073.06989168318;3.8553741183144603;0.3840003918535293
1633;2019-02-15 20:13:37.837;829;192;143;144;140;49;204;-160;43;-176;369;372;40;164;250;225;270;194;208;206;202;-163;557;359;368;134;365;272;556;-2.0;113.0;632.0;461.0;133.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32652.166015625;10888.17578125;0.0;4168.39404296875;480.0;88786;;;Calculated values ==>;1550258017.837;356.06000000000006;292.36;287.46000000000004;287.56;287.16;278.06;274.27422755570615;293.56;257.16;277.46000000000004;255.56000000000003;310.06;310.36;277.16;289.56;298.16;295.66;300.16;292.56;293.76000000000005;293.36;;321.16;256.86;241.2770596917726;264.08650396036035;274.27422755570615;293.96000000000004;5570000.0;3590000.0;3679999.9999999995;1340000.0;3650000.0;2720000.0;5560000.0;0.0;0.01883333333333333;0.10533333333333333;0.07683333333333334;0.022166666666666668;0.022166666666666668;;10888.17578125;0.0;4168.39404296875;32652.166015625;517345.84610091714;412333.65201211494;236206.01495887802;236520.27047518914;235270.102589971;430214.79039162316;458887.9186232276;453376.6336760692;451922.08812907006;491081.5645184792;491406.28761971416;452993.2620111009;468110.874545103;465526.9584903107;463113.4986451415;434113.7753569173;413092.82235656865;459163.4570647147;458611.7995580637;;201530.46850934727;453259.4940014377;203322.16542950162;236206.01495887802;274.27422755570615;873601.9942026613;338150.7945308302;59586.85742487096;0.0;0;60;61;0;0;0;0;0;20;19;358591481759.2702;132221934669.84503;251117254109.51404;26339.07065530512;19203.51807861042;395.89461483989936;4929.994891948616;659018.4611610315;314975.531648315;10593.65101661517;213155.0995441622;3.3784905084344805;0.3450139125173565
1634;2019-02-15 20:14:37.857;823;201;141;141;138;51;204;-168;39;-189;379;379;39;137;252;222;270;203;208;206;202;-172;582;367;368;133;373;253;576;-1.0;83.0;770.0;467.0;133.0;0;90;1;1;1;0;0;0;0;0;1;1;1;0;0;41022.74609375;19984.041015625;0.0;3847.92822265625;475.0;88787;;;Calculated values ==>;1550258077.857;355.46000000000004;293.26000000000005;287.26000000000005;287.26000000000005;286.96000000000004;278.26000000000005;275.1157276137837;293.56;256.36;277.06;254.26000000000002;311.06;311.06;277.06;286.86;298.36;295.36;300.16;293.46000000000004;293.76000000000005;293.36;;320.66;255.96000000000004;241.05796691057077;261.54996906429363;275.1157276137837;293.96000000000004;5820000.0;3670000.0000000005;3679999.9999999995;1330000.0;3729999.9999999995;2530000.0;5760000.0;0.0;0.013833333333333333;0.12833333333333333;0.07783333333333334;0.022166666666666668;0.022166666666666668;;19984.041015625;0.0;3847.92822265625;41022.74609375;514539.8062748844;256139.85374667813;235041.35657457882;235041.35657457882;234130.04204625817;429675.2189834977;458887.9186232276;456076.197443198;450752.59886493086;494165.9651972207;494165.9651972207;456076.197443198;467647.5693822956;464625.5090136243;461500.9224690353;427780.6870431141;407747.3237640296;459163.4570647147;458611.7995580637;;199440.67485045042;452504.99546123616;205503.06524114453;235041.35657457882;275.1157276137837;874216.156458351;338408.14876123576;59653.6823782239;0.0;0;61;61;0;0;0;0;0;20;19;358812355360.0774;132302061370.13786;251274806610.0898;32156.885299263526;19224.98356879713;277.12819202733556;4955.8114861339145;659506.0899512015;315295.87590905203;10599.26140953403;213237.50872485398;2.3755824783157924;0.23670272303012402
1635;2019-02-15 20:15:37.868;823;200;138;137;130;53;203;-165;-17;-189;374;370;-4;109;254;219;270;201;208;206;202;-168;558;365;368;133;370;246;553;-2.0;82.0;771.0;456.0;133.0;0;93;0;1;1;0;0;0;0;0;1;1;1;0;0;40253.56640625;19149.1796875;0.0;3775.5712890625;460.0;88788;;;Calculated values ==>;1550258137.868;355.46000000000004;293.16;286.96000000000004;286.86;286.16;278.46000000000004;274.9066339382667;293.46000000000004;256.66;271.46000000000004;254.26000000000002;310.56;310.16;272.76000000000005;284.06;298.56;295.06;300.16;293.26000000000005;293.76000000000005;293.36;;319.16;256.36;241.05796691057077;260.58029834229245;274.9066339382667;293.96000000000004;5580000.0;3650000.0;3679999.9999999995;1330000.0;3700000.0;2460000.0;5530000.0;0.0;0.013666666666666666;0.1285;0.076;0.022166666666666668;0.022166666666666668;;19149.1796875;0.0;3775.5712890625;40253.56640625;516534.1322671573;416405.5654191083;234732.54511346918;234424.01512401755;232293.04205302676;429811.8947417682;458749.9321009194;450350.4297580116;450752.59886493086;494368.2295547985;493947.264881262;451974.0342922644;465431.17947317124;465328.47617258277;461402.2117313213;433875.21710201784;416741.05470413377;459163.4570647147;458611.7995580637;;193171.6564234249;452915.56003640924;205126.08634900046;234732.54511346918;274.9066339382667;874893.5832337359;338734.318720181;59717.22318774786;0.0;0;61;61;0;0;0;0;0;20;19;359033195839.7756;132381876000.02878;251424534054.8852;31511.328128057932;18832.000000243068;234.16688610441554;4962.656806855178;660036.7556665855;315613.0755809743;10603.52298299123;213320.17778039802;2.422715600184403;0.2409961708209789
1636;2019-02-15 20:16:37.868;828;191;139;138;128;49;203;-162;-85;-181;363;359;-88;83;253;220;270;192;208;206;202;-161;554;360;368;132;365;240;549;-2.0;91.0;623.0;446.0;133.0;0;90;0;1;1;0;0;0;0;0;1;1;1;0;0;39892.48828125;19031.138671875;0.0;3638.57299804688;452.0;88789;;;Calculated values ==>;1550258197.868;355.96000000000004;292.26000000000005;287.06;286.96000000000004;285.96000000000004;278.06;274.38016830617;293.46000000000004;256.96000000000004;264.66;255.06000000000003;309.46000000000004;309.06;264.36;281.46000000000004;298.46000000000004;295.16;300.16;292.36;293.76000000000005;293.36;;318.36;257.06;240.83765695389522;259.7329541166123;274.38016830617;293.96000000000004;5540000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2400000.0;5490000.0;0.0;0.015166666666666667;0.10383333333333335;0.07433333333333333;0.022166666666666668;0.022166666666666668;;19031.138671875;0.0;3638.57299804688;39892.48828125;517470.4636218408;414840.6948555996;235152.36384898238;234841.4839959749;231790.3477494485;430148.3826014536;458749.9321009194;442732.6681754522;451751.31777459657;493840.0439034639;493420.7942743467;442334.1016136891;463319.88373157434;465920.2808716204;462298.19722436205;434822.9494842529;415191.4900061728;459163.4570647147;458611.7995580637;;189828.38726562503;453799.92617819953;203874.16480009115;235152.36384898238;274.38016830617;875561.4670227984;339052.48803984246;59779.00772347378;0.0;0;61;61;0;0;0;0;0;20;19;359253995839.7756;132461376000.02878;251570334054.8852;24801.474600474994;18577.814929106058;297.74380208421485;4953.350824884636;660506.0290226566;315924.8240387189;10607.955572059469;213402.8111773292;2.145169945900661;0.2192555689760467
