;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1637;2019-02-15 20:17:37.828;831;183;140;139;128;44;203;-180;-87;-202;355;353;-79;86;251;222;270;184;208;206;202;-178;528;354;368;132;359;254;528;63.0;111.0;523.0;442.0;133.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;31820.771484375;10419.5546875;0.0;3872.57861328125;447.0;88790;;;Calculated values ==>;1550258257.828;356.26;291.46000000000004;287.16;287.06;285.96000000000004;277.56;273.7412296467126;293.46000000000004;255.16000000000003;264.46000000000004;252.96000000000004;308.66;308.46000000000004;265.26000000000005;281.76000000000005;298.26000000000005;295.36;300.16;291.56;293.76000000000005;293.36;;317.86;255.36;240.83765695389522;261.6868853414304;273.7412296467126;293.96000000000004;5280000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2540000.0;5280000.0;0.0105;0.018500000000000003;0.08716666666666667;0.07366666666666667;0.022166666666666668;0.03266666666666667;;10419.5546875;0.0;3872.57861328125;31820.771484375;519943.4679982296;419949.5066037348;236072.9536944321;235753.64677796868;232319.74262586454;430542.39183029096;458749.9321009194;439510.40327161504;449582.1240012018;491511.700004558;491298.59738143545;440627.105326914;461562.41161751316;466520.93082736776;463464.3154936422;440605.6736173081;420247.6300489035;459163.4570647147;458611.7995580637;;187738.9118479558;452059.64456660027;202512.18598282392;225285.56407284373;273.7412296467126;876158.6791142265;339297.7468696968;59841.55892498791;0.0;0;61;61;0;0;0;0;0;20;19;359474648639.91595;132540523200.07913;251718435254.97943;20658.344607006293;18383.329449004857;376.62380601548455;7621.990359183853;660884.6082950754;316232.628235708;10613.571555643828;213507.53582425648;3.2913412736389134;0.3201352915737898
1638;2019-02-15 20:18:37.859;826;175;140;139;128;42;203;-185;-76;-243;359;360;-69;107;248;224;270;176;208;206;202;-185;533;350;368;132;355;259;534;354.0;87.0;622.0;426.0;133.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;31943.666015625;10527.9267578125;0.0;3956.65747070312;456.0;88791;;;Calculated values ==>;1550258317.859;355.76;290.66;287.16;287.06;285.96000000000004;277.36;273.3108153835814;293.46000000000004;254.66000000000003;265.56;248.86;309.06;309.16;266.26000000000005;283.86;297.96000000000004;295.56;300.16;290.76000000000005;293.76000000000005;293.36;;318.76000000000005;254.66000000000003;240.83765695389522;262.3656120759269;273.3108153835814;293.96000000000004;5330000.0;3500000.0;3679999.9999999995;1320000.0;3550000.0;2590000.0;5340000.0;0.059000000000000004;0.0145;0.10366666666666666;0.071;0.022166666666666668;0.08116666666666666;;10527.9267578125;0.0;3956.65747070312;31943.666015625;518942.84140320425;415183.09432202403;235894.93755045353;235577.8100465058;232165.2850714201;430799.1582183253;458749.9321009194;439974.90075439465;445286.10231254477;491402.479765323;491509.47786310926;440956.4707235003;463290.2319967205;466704.2170870103;464318.62166137894;439539.77114626067;415526.70149957214;459163.4570647147;458611.7995580637;;191500.00471740507;451339.6254172543;202232.184384255;211425.5030107528;273.3108153835814;876690.3239671594;339472.3994053254;59906.83626812211;0.0;0;61;61;0;0;0;0;0;20;19;359695562719.54395;132619764119.9457;251872414769.72012;24645.99493037114;17686.628313342946;348.18950987698366;20063.2877364234;661262.3395176015;316533.3665177615;10619.61478732342;213738.3656751674;4.3317847098773425;0.3137539273110055
1639;2019-02-15 20:19:37.859;816;179;142;141;131;42;203;-186;-59;-249;365;366;-65;117;247;225;270;180;208;206;202;-188;547;350;368;132;355;258;548;392.0;85.0;586.0;420.0;133.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32277.6796875;10821.5712890625;0.0;3916.86328125;464.0;88792;;;Calculated values ==>;1550258377.859;354.76;291.06;287.36;287.26000000000005;286.26000000000005;277.36;273.3108153835814;293.46000000000004;254.56000000000003;267.26000000000005;248.26000000000002;309.66;309.76000000000005;266.66;284.86;297.86;295.66;300.16;291.16;293.76000000000005;293.36;;319.56;254.36;240.83765695389522;262.23063862743834;273.3108153835814;293.96000000000004;5470000.0;3500000.0;3679999.9999999995;1320000.0;3550000.0;2580000.0;5480000.0;0.06533333333333333;0.014166666666666666;0.09766666666666667;0.07;0.022166666666666668;0.0875;;10821.5712890625;0.0;3916.86328125;32277.6796875;516593.0330105003;248844.29484205059;236120.5683718149;235805.92712698036;232720.49295472782;430799.1582183253;458749.9321009194;442547.5567167646;444649.911644414;492150.65536856116;492257.3885879428;441722.0775605379;464613.09849656257;466575.1774593809;464448.7891454485;436441.4404847656;249227.62101289647;459163.4570647147;458611.7995580637;;194843.3435325042;451030.40675864165;202309.69840219087;210875.1187944956;273.3108153835814;877225.5018480187;339650.31188904936;59972.44894105505;0.0;0;61;61;0;0;0;0;0;20;19;359916362719.54395;132698964119.9457;252027514769.72012;23463.230828723365;17410.449584951555;2652.1957758514795;21676.959566812206;661663.2497322607;316825.84216691396;10644.617998037824;214086.20106936104;4.424000082591953;0.29724337938368034
1640;2019-02-15 20:20:37.840;808;186;143;142;135;44;203;-186;-30;-255;368;367;-46;118;248;226;270;188;208;206;202;-189;554;355;368;132;360;254;554;-1.0;82.0;528.0;456.0;133.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32422.720703125;10988.8291015625;0.0;3861.32055664062;470.0;88793;;;Calculated values ==>;1550258437.84;353.96000000000004;291.76000000000005;287.46000000000004;287.36;286.66;277.56;273.8482719121499;293.46000000000004;254.56000000000003;270.16;247.66000000000003;309.96000000000004;309.86;268.56;284.96000000000004;297.96000000000004;295.76000000000005;300.16;291.96000000000004;293.76000000000005;293.36;;320.16;254.26000000000002;240.83765695389522;261.6868853414304;273.8482719121499;293.96000000000004;5540000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2540000.0;5540000.0;0.0;0.013666666666666666;0.08800000000000001;0.076;0.022166666666666668;0.022166666666666668;;10988.8291015625;0.0;3861.32055664062;32422.720703125;515038.68798628356;410846.3285738816;236263.07671782744;235949.30615539083;233783.9913159303;430477.46260093397;458749.9321009194;447210.6209289394;444011.6440359856;492894.5247011883;492788.2952376818;445104.84666132816;465312.25313915254;465987.6186816921;463841.32483867806;434822.9494842529;411644.6103821836;459163.4570647147;458611.7995580637;;197350.94305643384;450927.24720695685;204914.53987348563;236263.07671782744;273.8482719121499;877764.5011136263;339832.0076702529;60037.246613883544;0.0;0;61;61;0;0;0;0;0;20;19;360137092799.3474;132778139039.8752;252181066129.5834;21322.05513287993;18696.965757343813;316.77063439494736;4928.73002295857;662036.3422648817;317126.64201104146;10669.351549995383;214307.8449396198;3.0480852105469154;0.31825467169209304
1641;2019-02-15 20:21:37.850;806;190;143;143;138;46;203;-183;-8;-258;367;365;-24;118;249;224;270;192;208;206;202;-185;557;357;368;133;362;256;557;-1.0;82.0;619.0;429.0;133.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32410.0703125;11052.3896484375;0.0;3870.74072265625;472.0;88794;;;Calculated values ==>;1550258497.85;353.76;292.16;287.46000000000004;287.46000000000004;286.96000000000004;277.76000000000005;274.0616903277293;293.46000000000004;254.86;272.36;247.36;309.86;309.66;270.76000000000005;284.96000000000004;298.06;295.56;300.16;292.36;293.76000000000005;293.36;;320.36;254.66000000000003;241.05796691057077;261.9595390733887;274.0616903277293;293.96000000000004;5570000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2560000.0;5570000.0;0.0;0.013666666666666666;0.10316666666666667;0.0715;0.022166666666666668;0.022166666666666668;;11052.3896484375;0.0;3870.74072265625;32410.0703125;514542.84850318916;411111.06218014384;236177.61506647727;236177.61506647727;234624.88221888838;430346.717906069;458749.9321009194;449683.78549112007;443496.1293534738;492576.422302311;492363.4382828304;447615.2610709886;465021.7676379016;465829.7507489795;463280.3055365746;434113.7753569173;411902.9413244403;459163.4570647147;458611.7995580637;;198186.82848740023;451166.0485937454;205374.1731455774;236177.61506647727;274.0616903277293;878304.864417547;340015.71510594414;60101.69119684144;0.0;0;61;61;0;0;0;0;0;20;19;360357929599.3123;132857652289.86256;252334091629.55908;25204.608340315153;17574.11909454401;303.5480651105189;4930.624422896833;662424.1290807959;317428.95142793254;10674.521734044189;214390.01992020337;3.217347750031587;0.32369116982720525
1642;2019-02-15 20:22:37.841;807;193;141;141;137;49;203;-186;6;-259;363;361;-6;125;250;224;270;195;208;206;202;-189;557;359;368;133;364;257;557;-2.0;84.0;464.0;487.0;133.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32425.853515625;11064.3564453125;0.0;3907.74487304688;474.0;88795;;;Calculated values ==>;1550258557.841;353.86;292.46000000000004;287.26000000000005;287.26000000000005;286.86;278.06;274.27422755570615;293.46000000000004;254.56000000000003;273.76000000000005;247.26000000000002;309.46000000000004;309.26000000000005;272.56;285.66;298.16;295.56;300.16;292.66;293.76000000000005;293.36;;320.56;254.26000000000002;241.05796691057077;262.0952818180154;274.27422755570615;293.96000000000004;5570000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2570000.0;5570000.0;0.0;0.014;0.07733333333333332;0.08116666666666666;0.022166666666666668;0.022166666666666668;;11064.3564453125;0.0;3907.74487304688;32425.853515625;514665.1645346832;412290.7944217916;235553.20961174916;235553.20961174916;234317.57456609746;430214.79039162316;458749.9321009194;451289.36801950133;443389.02400500124;492043.79432452115;491830.3872336821;449758.4421301506;465691.84780387214;465671.6860993213;462980.92809904646;434113.7753569173;413051.426362488;459163.4570647147;458611.7995580637;;199022.72361097817;450752.59886493086;206528.91287005992;235553.20961174916;274.27422755570615;878845.0827394568;340199.9936779985;60166.50218722155;0.0;0;61;61;0;0;0;0;0;20;19;360578696479.95807;132937440320.09595;252487968545.0092;18928.141864890134;19822.822513250358;294.87288592200997;4944.465410476639;662791.8468343104;317740.54586273193;10679.507827291189;214472.29999185985;2.93815154861372;0.31627961375459474
1643;2019-02-15 20:23:37.821;808;193;139;139;135;50;203;-184;13;-259;357;355;6;126;251;224;270;194;208;206;201;-189;554;361;368;133;366;261;554;-1.0;86.0;537.0;475.0;133.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32429.85546875;10949.341796875;0.0;3970.69873046875;475.0;88796;;;Calculated values ==>;1550258617.821;353.96000000000004;292.46000000000004;287.06;287.06;286.66;278.16;274.4858918419099;293.46000000000004;254.76000000000002;274.46000000000004;247.26000000000002;308.86;308.66;273.76000000000005;285.76000000000005;298.26000000000005;295.56;300.16;292.56;293.76000000000005;293.26000000000005;;320.66;254.26000000000002;241.05796691057077;262.63441904999945;274.4858918419099;293.96000000000004;5540000.0;3610000.0;3679999.9999999995;1330000.0;3660000.0;2610000.0;5540000.0;0.0;0.014333333333333333;0.0895;0.07916666666666666;0.022166666666666668;0.022166666666666668;;10949.341796875;0.0;3970.69873046875;32429.85546875;515038.68798628356;413548.20129128615;235014.80516416742;235014.80516416742;233783.9913159303;430081.6785162784;458749.9321009194;451470.46293330303;443389.02400500124;490973.06691702444;490758.42008602497;450575.5472585713;465229.6912316538;465513.42449155;462680.31809272245;434822.9494842529;413914.7804853892;459163.4570647147;458473.52012050984;;199440.67485045042;450752.59886493086;206736.78541604156;235014.80516416742;274.4858918419099;879385.3668264179;340383.38001424656;60232.13399937282;0.0;0;61;61;0;0;0;0;0;20;19;360799422880.02826;133017213720.1213;252643316745.0586;21903.6641377949;19317.918564703734;299.68375565038;4953.334848198924;663131.9984627577;318066.60998087114;10684.460814426307;214554.75416681875;3.1149111975382766;0.3267984883748004
1644;2019-02-15 20:24:37.861;807;192;137;137;132;50;203;-187;16;-259;352;351;13;133;252;224;270;193;208;206;201;-191;554;359;368;134;364;264;554;-2.0;87.0;391.0;517.0;133.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32496.33984375;10928.9296875;0.0;4020.90502929688;473.0;88797;;;Calculated values ==>;1550258677.861;353.86;292.36;286.86;286.86;286.36;278.16;274.27422755570615;293.46000000000004;254.46000000000004;274.76000000000005;247.26000000000002;308.36;308.26000000000005;274.46000000000004;286.46000000000004;298.36;295.56;300.16;292.46000000000004;293.76000000000005;293.26000000000005;;320.46000000000004;254.06000000000003;241.2770596917726;263.0348170998261;274.27422755570615;293.96000000000004;5540000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2640000.0;5540000.0;0.0;0.0145;0.06516666666666666;0.08616666666666667;0.022166666666666668;0.022166666666666668;;10928.9296875;0.0;4020.90502929688;32496.33984375;514916.67945992964;413177.15693683183;234397.28894963075;234397.28894963075;232871.6582264005;430214.79039162316;458749.9321009194;451322.07754363207;443192.40855620493;490110.5588475555;490002.75582015445;450937.16830444353;465615.8377245952;465933.5026396987;462980.92809904646;434822.9494842529;413548.20129128615;459163.4570647147;458473.52012050984;;198604.77482894104;450369.9173118591;206844.83449279505;234397.28894963075;274.27422755570615;879926.7791547631;340565.8204891198;60298.77509512719;0.0;0;61;61;0;0;0;0;0;20;19;361020370079.8879;133097367120.07037;252800921744.95847;15931.767005479545;20983.744636242685;308.4838487980178;4967.02312428782;663447.5039189241;318402.6810721277;10689.532256502402;214637.47892963677;2.822172914554324;0.3146920630120817
1645;2019-02-15 20:25:37.902;803;191;136;136;130;49;203;-172;26;-240;350;350;23;135;251;225;270;192;208;206;201;-175;551;358;368;134;363;271;551;-2.0;109.0;469.0;526.0;133.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32637.0390625;10796.1669921875;0.0;4166.14892578125;473.0;88798;;;Calculated values ==>;1550258737.902;353.46000000000004;292.26000000000005;286.76000000000005;286.76000000000005;286.16;278.06;274.1680685717883;293.46000000000004;255.96000000000004;275.76000000000005;249.16000000000003;308.16;308.16;275.46000000000004;286.66;298.26000000000005;295.66;300.16;292.36;293.76000000000005;293.26000000000005;;320.46000000000004;255.66000000000003;241.2770596917726;263.95629194202945;274.1680685717883;293.96000000000004;5510000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2710000.0;5510000.0;0.0;0.018166666666666668;0.07816666666666668;0.08766666666666666;0.022166666666666668;0.022166666666666668;;10796.1669921875;0.0;4166.14892578125;32637.0390625;514680.38985864504;414040.76927589084;234169.62251935387;234169.62251935387;232342.67949808593;430280.9020939914;458749.9321009194;451367.20415973983;445223.53999673843;489128.9847817468;489128.9847817468;450978.4965836621;464835.25628385105;465946.8475650451;463263.0670591279;435522.6516302658;414400.9631372732;459163.4570647147;458473.52012050984;;198604.77482894104;452025.2165551665;206092.08307478816;234169.62251935387;274.1680685717883;880469.928209722;340746.9866734728;60367.04716535096;0.0;0;61;61;0;0;0;0;0;20;19;361241320959.4808;133177822059.92213;252961531419.66254;19172.338631473725;21560.138035113167;383.7106742893656;4972.069730158958;663740.2380304054;318757.455690845;10695.304485847417;214720.3613008832;3.0802889956150623;0.3374937942492079
1646;2019-02-15 20:26:37.872;796;190;136;136;130;48;203;-174;37;-249;356;357;33;132;251;226;270;191;208;205;201;-176;577;358;368;134;364;258;572;-1.0;87.0;648.0;505.0;133.0;0;91;0;1;0;1;0;0;0;0;1;1;1;0;0;40972.63671875;19747.001953125;0.0;3965.80200195312;474.0;88799;;;Calculated values ==>;1550258797.872;352.76;292.16;286.76000000000005;286.76000000000005;286.16;277.96000000000004;274.1680685717883;293.46000000000004;255.76000000000002;276.86;248.26000000000002;308.76000000000005;308.86;276.46000000000004;286.36;298.26000000000005;295.76000000000005;300.16;292.26000000000005;293.66;293.26000000000005;;320.56;255.56000000000003;241.2770596917726;262.23063862743834;274.1680685717883;293.96000000000004;5770000.0;3579999.9999999995;3679999.9999999995;1340000.0;3640000.0;2580000.0;5720000.0;0.0;0.0145;0.10800000000000001;0.08416666666666667;0.022166666666666668;0.022166666666666668;;19747.001953125;0.0;3965.80200195312;40972.63671875;511609.4806087762;251880.65556816175;233627.1015684804;233627.1015684804;231834.63022576834;430280.9020939914;458749.9321009194;454999.4946030382;444264.1320196399;491188.9445456131;491295.90123969543;454503.73903592775;466361.5613869483;465802.6480608363;463395.24800137134;429114.4925123912;252274.01454849305;459025.7599915035;458473.52012050984;;199022.72361097817;451922.08812907006;205850.51469540954;233627.1015684804;274.16806857178835;881083.0354678759;341001.3858182678;60434.779539985524;0.0;0;61;62;0;0;0;0;0;20;19;361462010559.58606;133258181859.96048;253120152069.73822;26908.089830023895;20711.024097333095;2564.186930476523;4984.095611236653;664124.0495993157;319109.5392456078;10719.858016325494;214803.28786141213;2.326481363131078;0.2317525249608483
1647;2019-02-15 20:27:37.863;790;199;133;133;128;48;203;-162;42;-218;351;349;35;101;253;225;270;201;208;205;201;-164;564;363;368;133;368;245;558;0.0;81.0;211.0;514.0;133.0;0;93;0;1;0;1;0;0;0;0;1;1;1;0;0;40433.02734375;19438.904296875;0.0;3736.42700195312;461.0;88800;;;Calculated values ==>;1550258857.863;352.16;293.06;286.46000000000004;286.46000000000004;285.96000000000004;277.96000000000004;274.69669130483857;293.46000000000004;256.96000000000004;277.36;251.36;308.26000000000005;308.06;276.66;283.26000000000005;298.46000000000004;295.66;300.16;293.26000000000005;293.66;293.26000000000005;;319.26000000000005;256.76000000000005;241.05796691057077;260.44013211722256;274.69669130483857;293.96000000000004;5640000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2450000.0;5580000.0;0.0;0.013500000000000002;0.035166666666666666;0.08566666666666665;0.022166666666666668;0.022166666666666668;;19438.904296875;0.0;3736.42700195312;40433.02734375;511980.6434417231;414118.72544131405;233073.29624275456;233073.29624275456;231572.66581719168;429947.3805835815;458749.9321009194;457740.4697046086;447732.91854279744;492049.65008183644;491838.43420633604;456902.1773951395;464656.22689130896;465486.7286700281;462512.1425119949;432420.12087261735;414836.19431195915;459025.7599915035;458473.52012050984;;193589.57483703562;453325.4782868969;207766.8765536262;233073.29624275456;274.69669130483857;881761.3142439383;341327.88605429244;60498.95515383116;0.0;0;61;62;0;0;0;0;0;20;19;361682777439.35443;133338269844.87645;253271029434.57993;8790.738025809547;21036.18688181685;237.3830085688858;4996.371629290243;664421.4952076008;319457.3804860554;10743.20093049729;214886.44594607854;1.5128448043915732;0.17988684677035324
1648;2019-02-15 20:28:37.873;800;192;130;130;123;47;203;-175;29;-240;337;333;23;95;253;224;270;193;208;205;201;-177;553;360;368;133;365;236;548;-2.0;83.0;395.0;514.0;133.0;0;91;0;1;0;0;0;0;0;0;1;1;1;0;0;28729.638671875;6824.65087890625;0.0;3618.81982421875;450.0;88801;;;Calculated values ==>;1550258917.873;353.16;292.36;286.16;286.16;285.46000000000004;277.86;274.38016830617;293.46000000000004;255.66000000000003;276.06;249.16000000000003;306.86;306.46000000000004;275.46000000000004;282.66;298.46000000000004;295.56;300.16;292.46000000000004;293.66;293.26000000000005;;318.16;255.46000000000004;241.05796691057077;259.15941142434775;274.38016830617;293.96000000000004;5530000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2360000.0;5480000.0;0.0;0.013833333333333333;0.06583333333333334;0.08566666666666665;0.022166666666666668;0.022166666666666668;;6824.65087890625;0.0;3618.81982421875;28729.638671875;514145.83446657;415579.6716023351;232417.65093918797;232417.65093918797;230324.10800259875;430148.3826014536;458749.9321009194;457643.708316057;445413.80268562643;491538.49515569105;491118.8538397893;456933.9704492346;465279.2738155391;465920.2808716204;462830.7780603107;435057.2187066115;415922.3736940479;459025.7599915035;458473.52012050984;;188992.59102226305;451990.86232966173;206738.5015047947;232417.65093918797;274.38016830617;882337.7658532353;341546.7854912158;60560.25909299344;0.0;0;61;62;0;0;0;0;0;20;19;361903614239.31934;133418083144.86377;253415353484.55698;16517.92611507477;21009.95224399694;264.69868934046275;5010.905100185969;664632.4358929971;319807.82337613025;10747.385641981562;214969.85381780638;4.098587851238961;0.45511006675878957
1649;2019-02-15 20:29:37.853;810;179;131;130;120;43;203;-181;15;-254;327;327;14;121;251;226;270;180;208;205;201;-179;530;352;368;133;357;256;530;-2.0;87.0;141.0;492.0;133.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;31956.556640625;10512.2255859375;0.0;3935.46044921875;452.0;88802;;;Calculated values ==>;1550258977.853;354.16;291.06;286.26000000000005;286.16;285.16;277.46000000000004;273.5264737036516;293.46000000000004;255.06000000000003;274.66;247.76000000000002;305.86;305.86;274.56;285.26000000000005;298.26000000000005;295.76000000000005;300.16;291.16;293.66;293.26000000000005;;318.36;255.26000000000002;241.05796691057077;261.9595390733887;273.5264737036516;293.96000000000004;5300000.0;3520000.0000000005;3679999.9999999995;1330000.0;3570000.0000000005;2560000.0;5300000.0;0.0;0.0145;0.0235;0.082;0.022166666666666668;0.022166666666666668;;10512.2255859375;0.0;3935.46044921875;31956.556640625;517273.3353005515;418015.8375766676;233189.14194641428;232881.0243608257;229855.57179848896;430671.36484660726;458749.9321009194;452600.1476579735;443923.94004489185;488297.68970754585;488297.68970754585;452474.6473264268;465371.1009851913;466806.3634841397;464284.72016130394;440181.72577166895;418330.7067180729;459025.7599915035;458473.52012050984;;189828.38726562503;451784.91558675154;207030.42519398485;233189.14194641428;273.5264737036516;882843.3155749021;341691.2113038119;60623.19044451356;0.0;0;61;62;0;0;0;0;0;20;19;362124340639.3895;133497856544.88913;253562904284.60388;5770.8884779037335;20069.868212206868;316.8397762771431;4993.803716192452;664818.1141012904;320150.04110276175;10752.230180478622;215053.19860044488;2.1561515184354083;0.26123563545096373
1650;2019-02-15 20:30:37.864;808;177;132;132;121;42;203;-185;7;-249;332;333;10;136;248;227;270;178;208;205;201;-184;540;350;368;131;356;257;540;323.0;85.0;194.0;489.0;133.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32210.765625;10699.837890625;0.0;3959.47119140625;459.0;88803;;;Calculated values ==>;1550259037.864;353.96000000000004;290.86;286.36;286.36;285.26000000000005;277.36;273.3108153835814;293.46000000000004;254.66000000000003;273.86;248.26000000000002;306.36;306.46000000000004;274.16;286.76000000000005;297.96000000000004;295.86;300.16;290.96000000000004;293.66;293.26000000000005;;319.06;254.76000000000002;240.61611355647437;262.0952818180154;273.3108153835814;293.96000000000004;5400000.0;3500000.0;3679999.9999999995;1310000.0;3560000.0;2570000.0;5400000.0;0.05383333333333333;0.014166666666666666;0.03233333333333333;0.08149999999999999;0.022166666666666668;0.076;;10699.837890625;0.0;3959.47119140625;32210.765625;516205.6178891048;413458.7165377379;233231.94929259614;233231.94929259614;229918.12443511497;430799.1582183253;458749.9321009194;451416.14574559574;444841.8228828655;488724.55880590307;488832.02570014243;451795.7641514069;466967.3967900873;466561.43444993236;464708.80337326357;438012.4964852945;413823.3896241266;459025.7599915035;458473.52012050984;;192753.74022246967;451615.4418607767;203685.35587171858;212303.1122861412;273.3108153835814;883378.1412952519;341868.0109072299;60688.993603391384;0.0;0;61;62;0;0;0;0;0;20;19;362345181119.9651;133577071065.09558;253716832500.00507;8009.962205922028;20206.302008108232;342.67901386654495;18708.950995412015;664932.9755780323;320485.73738851043;10757.727178008965;215250.75776943172;3.224428515614543;0.2544568241114133
1651;2019-02-15 20:31:37.864;803;182;134;134;125;44;203;-191;10;-260;338;339;10;135;248;228;270;184;208;205;201;-192;551;352;368;130;357;256;551;151.0;84.0;196.0;487.0;133.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32358.99609375;10950.2841796875;0.0;3915.32348632812;465.0;88804;;;Calculated values ==>;1550259097.864;353.46000000000004;291.36;286.56;286.56;285.66;277.56;273.5264737036516;293.46000000000004;254.06000000000003;274.16;247.16000000000003;306.96000000000004;307.06;274.16;286.66;297.96000000000004;295.96000000000004;300.16;291.56;293.66;293.26000000000005;;319.66;253.96000000000004;240.39332010688793;261.9595390733887;273.5264737036516;293.96000000000004;5510000.0;3520000.0000000005;3679999.9999999995;1300000.0;3570000.0000000005;2560000.0;5510000.0;0.025166666666666667;0.014;0.03266666666666666;0.08116666666666666;0.022166666666666668;0.04733333333333334;;10950.2841796875;0.0;3915.32348632812;32358.99609375;514680.38985864504;249849.01163384554;233556.60644053924;233556.60644053924;230846.69031404497;430671.36484660726;458749.9321009194;451971.5073544868;443868.61286726926;489478.475560697;489585.65875725285;451971.5073544868;466993.7164924825;466418.3847020313;464545.5568033712;435522.6516302658;411390.545434666;459025.7599915035;458473.52012050984;;195261.2709748474;450966.9353599155;205065.416349857;218408.1215683807;273.5264737036516;883916.2226429081;342048.42859114916;60754.616892372505;0.0;0;61;62;0;0;0;0;0;20;19;362565981119.9651;133655371065.09558;253870732500.00507;8065.598972817906;19959.00662631641;337.8494867383976;11363.095531467447;665066.9385878552;320820.4482937973;10763.39824884734;215501.35815715572;2.6723125962860603;0.25694800603832035
1652;2019-02-15 20:32:37.855;800;189;136;136;129;46;203;-190;19;-261;340;340;15;138;249;229;270;190;207;205;201;-191;556;356;368;131;361;253;556;-2.0;82.0;361.0;475.0;133.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32439.5859375;11056.2080078125;0.0;3836.04907226562;469.0;88805;;;Calculated values ==>;1550259157.855;353.16;292.06;286.76000000000005;286.76000000000005;286.06;277.76000000000005;273.955091788801;293.46000000000004;254.16000000000003;275.06;247.06000000000003;307.16;307.16;274.66;286.96000000000004;298.06;296.06;300.16;292.16;293.66;293.26000000000005;;320.06;254.06000000000003;240.61611355647437;261.54996906429363;273.955091788801;293.86;5560000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2530000.0;5560000.0;0.0;0.013666666666666666;0.06016666666666667;0.07916666666666666;0.022166666666666668;0.022166666666666668;;11056.2080078125;0.0;3836.04907226562;32439.5859375;513892.5857837995;411156.2656500391;234037.50190497388;234037.50190497388;231919.3801787696;430412.23801567365;458749.9321009194;453616.22754005145;443567.16527777805;490019.9159763244;490019.9159763244;453119.3127602432;467762.259595634;465973.9058467576;464087.17984003224;434351.24109016213;411554.17536023696;459025.7599915035;458473.52012050984;;196933.003932529;450895.48949302867;206136.07938882025;234037.50190497388;273.955091788801;884456.1298277079;342231.78851773735;60819.20197441066;0.0;0;61;62;0;0;0;0;0;20;19;362786747999.73346;133733659320.01344;254023409594.84488;14890.05558043241;19376.786633249834;311.5598983089774;4974.998403777714;665258.2070143634;321148.1974008749;10768.809181955326;215637.48851718917;2.6559708379383857;0.29118862379436405
1653;2019-02-15 20:33:37.865;804;191;136;136;130;48;203;-187;29;-261;336;335;23;138;251;227;270;193;207;205;201;-190;554;359;368;131;364;252;554;-1.0;111.0;262.0;486.0;132.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32340.814453125;11006.96875;0.0;3833.00170898438;471.0;88806;;;Calculated values ==>;1550259217.865;353.56000000000006;292.26000000000005;286.76000000000005;286.76000000000005;286.16;277.96000000000004;274.27422755570615;293.46000000000004;254.46000000000004;276.06;247.06000000000003;306.76000000000005;306.66;275.46000000000004;286.96000000000004;298.26000000000005;295.86;300.16;292.46000000000004;293.66;293.26000000000005;;320.26000000000005;254.16000000000003;240.61611355647437;261.41265627149306;274.27422755570615;293.86;5540000.0;3590000.0;3679999.9999999995;1310000.0;3640000.0;2520000.0;5540000.0;0.0;0.018500000000000003;0.043666666666666666;0.081;0.022000000000000002;0.022000000000000002;;11006.96875;0.0;3833.00170898438;32340.814453125;514550.407815522;412801.4708678641;234090.121503474;234090.121503474;232268.32528691398;430214.79039162316;458749.9321009194;455018.8478433849;443567.16527777805;489701.849302091;489595.0717511563;454280.97009589704;467902.5440753885;465802.6480608363;463378.2884684054;434822.9494842529;413548.20129128615;459025.7599915035;458473.52012050984;;197768.88456892778;450998.4678676201;207586.44086354977;234090.121503474;274.27422755570615;884996.0564703223;342415.67896732426;60883.12138237034;0.0;0;61;62;0;0;0;0;0;20;19;363007584799.69836;133812272420.00095;254174934844.8208;10804.548438119467;19716.3741873297;393.58284156988475;4936.434769574789;665472.364401434;321474.0280370513;10774.6863508183;215720.09755950005;2.41583636137827;0.2752841376920632
1654;2019-02-15 20:34:40.855;809;192;134;134;130;50;203;-189;38;-262;330;330;31;139;252;227;270;193;207;205;201;-192;554;359;368;131;364;253;554;-3.0;81.0;369.0;465.0;132.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32329.1015625;11020.2763671875;0.0;3842.54565429688;473.0;88807;;;Calculated values ==>;1550259280.855;354.06000000000006;292.36;286.56;286.56;286.16;278.16;274.27422755570615;293.46000000000004;254.26000000000002;276.96000000000004;246.96000000000004;306.16;306.16;276.26000000000005;287.06;298.36;295.86;300.16;292.46000000000004;293.66;293.26000000000005;;320.46000000000004;253.96000000000004;240.61611355647437;261.54996906429363;274.27422755570615;293.86;5540000.0;3590000.0;3679999.9999999995;1310000.0;3640000.0;2530000.0;5540000.0;0.0;0.013500000000000002;0.0615;0.0775;0.022000000000000002;0.022000000000000002;;11020.2763671875;0.0;3842.54565429688;32329.1015625;515160.6557215805;413177.15693683183;233478.8815645451;233478.8815645451;232268.32528691398;430214.79039162316;458749.9321009194;455954.1324085096;443460.561953228;488950.79933939327;488950.79933939327;455096.98620464467;467876.8917749025;465933.5026396987;463378.2884684054;434822.9494842529;413548.20129128615;459025.7599915035;458473.52012050984;;198604.77482894104;450792.4679083579;206846.01433587587;233478.8815645451;274.27422755570615;885561.8284162169;342608.3867687328;60950.27176132677;0.0;0;61;62;0;0;0;0;0;20;19;363239387999.73346;133894789320.01344;254333984594.84488;15320.149261466975;18905.85015186736;287.20910060505105;4949.882048231225;665700.9192220375;321811.9188580922;10780.642334768869;215806.58910067336;2.6551546203760132;0.2885992255919238
1655;2019-02-15 20:35:37.866;814;191;133;133;128;50;203;-191;45;-261;325;325;36;142;252;227;270;193;207;205;201;-193;552;360;368;132;365;255;553;-2.0;85.0;376.0;466.0;133.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32335.64453125;10929.5703125;0.0;3859.81274414062;473.0;88808;;;Calculated values ==>;1550259337.866;354.56000000000006;292.26000000000005;286.46000000000004;286.46000000000004;285.96000000000004;278.16;274.38016830617;293.46000000000004;254.06000000000003;277.66;247.06000000000003;305.66;305.66;276.76000000000005;287.36;298.36;295.86;300.16;292.46000000000004;293.66;293.26000000000005;;320.46000000000004;253.86;240.83765695389522;261.82340779136865;274.38016830617;293.86;5520000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2550000.0;5530000.0;0.0;0.014166666666666666;0.06266666666666666;0.07766666666666668;0.022166666666666668;0.022166666666666668;;10929.5703125;0.0;3859.81274414062;32335.64453125;515936.1005385376;413220.0903815756;233200.32377744868;233200.32377744868;231692.94852419267;430148.3826014536;458749.9321009194;456479.6629458928;443371.2413604828;488193.6450899186;488193.6450899186;455377.41119875095;467940.73708940094;465789.28146489616;463228.9603270487;435290.44854544586;413956.2836987002;459025.7599915035;458473.52012050984;;198604.77482894104;450514.17026127904;206972.67250994654;233200.32377744868;274.38016830617;886073.8564487512;342782.1899225183;61011.260532718654;0.0;0;61;62;0;0;0;0;0;20;19;363449188479.43164;133969758784.9056;254478792534.63657;15635.77140065263;18915.056325353493;302.23400199556363;4993.555852271189;665946.0342206943;322111.3921492132;10785.309659862483;215885.32317530253;2.6942717913024263;0.2917050157768819
1656;2019-02-15 20:36:37.866;817;190;132;132;127;50;202;-192;50;-261;322;322;41;140;252;227;270;191;207;205;201;-194;552;358;368;133;363;259;552;-2.0;85.0;553.0;455.0;133.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32331.7890625;10931.8017578125;0.0;3914.0400390625;476.0;88809;;;Calculated values ==>;1550259397.866;354.86;292.16;286.36;286.36;285.86;278.16;274.1680685717883;293.36;253.96000000000004;278.16;247.06000000000003;305.36;305.36;277.26000000000005;287.16;298.36;295.86;300.16;292.26000000000005;293.66;293.26000000000005;;320.76000000000005;253.76000000000002;241.05796691057077;262.3656120759269;274.1680685717883;293.86;5520000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2590000.0;5520000.0;0.0;0.014166666666666666;0.09216666666666667;0.07583333333333334;0.022166666666666668;0.022166666666666668;;10931.8017578125;0.0;3914.0400390625;32331.7890625;516300.63784275186;413263.53111073095;232922.26096884615;232922.26096884615;231418.27721477897;430280.9020939914;458611.7995580637;456435.7429073308;443174.6281258087;487424.960531176;487424.960531176;455327.05495058285;467146.75039948855;466077.4508732314;463527.3134515757;435290.44854544586;413633.1203958097;459025.7599915035;458473.52012050984;;199858.6285646581;450234.78291225753;205683.29832864075;232922.26096884615;274.1680685717883;886612.7517286991;342964.3680231042;61076.042639245345;0.0;0;61;62;0;0;0;0;0;20;19;363669988479.43164;134049258784.9056;254632992534.63657;23111.016975335933;18545.15424759094;306.81214878651224;4999.719577861879;666268.9241238276;322423.5605706544;10790.385044452334;215968.60047055365;3.1633573624272864;0.3245282305440562
1657;2019-02-15 20:37:37.867;816;190;131;131;125;49;202;-178;55;-255;321;323;45;144;252;228;270;191;207;205;201;-180;553;357;368;132;362;265;553;-2.0;82.0;544.0;442.0;133.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32538.8671875;10912.1533203125;0.0;4021.26928710938;476.0;88810;;;Calculated values ==>;1550259457.867;354.76;292.16;286.26000000000005;286.26000000000005;285.66;278.06;274.0616903277293;293.36;255.36;278.66;247.66000000000003;305.26000000000005;305.46000000000004;277.66;287.56;298.36;295.96000000000004;300.16;292.26000000000005;293.66;293.26000000000005;;320.76000000000005;255.16000000000003;240.83765695389522;263.1675429290057;274.0616903277293;293.86;5530000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2650000.0;5530000.0;0.0;0.013666666666666666;0.09066666666666667;0.07366666666666667;0.022166666666666668;0.022166666666666668;;10912.1533203125;0.0;4021.26928710938;32538.8671875;516096.25457133073;412845.1473663945;232594.5021737096;232594.5021737096;230799.66187155823;430346.717906069;458611.7995580637;456065.4032244539;444011.6440359856;486642.7517560485;486860.3235442252;454819.7293445818;466760.25467865175;466221.12760670384;463807.71923720936;435057.2187066115;413220.0903815756;459025.7599915035;458473.52012050984;;199858.6285646581;451854.13518630783;205750.08240340088;232594.5021737096;274.06169032772937;887153.3495420909;343146.40401647467;61142.171319272624;0.0;0;61;62;0;0;0;0;0;20;19;363890792160.0423;134128760110.12546;254790195155.07132;22695.255754442143;18129.665221674146;298.44075377549075;5006.984897820739;666650.6494262804;322729.18916080176;10795.428902717204;216051.99106456837;3.089067244690834;0.31577344193543877
1658;2019-02-15 20:38:37.887;812;189;130;130;124;48;202;-178;57;-256;327;330;49;144;251;229;270;190;207;205;201;-180;551;358;368;132;363;268;551;-1.0;109.0;445.0;432.0;133.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32435.08203125;10826.7685546875;0.0;4071.87744140625;475.0;88811;;;Calculated values ==>;1550259517.887;354.36;292.06;286.16;286.16;285.56;277.96000000000004;274.1680685717883;293.36;255.36;278.86;247.56000000000003;305.86;306.16;278.06;287.56;298.26000000000005;296.06;300.16;292.16;293.66;293.26000000000005;;320.66;255.16000000000003;240.83765695389522;263.56353331371673;274.1680685717883;293.86;5510000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2680000.0;5510000.0;0.0;0.018166666666666668;0.07416666666666667;0.07200000000000001;0.022166666666666668;0.022166666666666668;;10826.7685546875;0.0;4071.87744140625;32435.08203125;515776.08948883513;413307.47646805906;232342.67949808593;232342.67949808593;230550.20476347918;430280.9020939914;458611.7995580637;455818.0805810593;443905.060115822;486958.53053057124;487285.45300080214;454816.6015382149;466332.03685203183;465946.8475650451;463791.1003516643;435522.6516302658;413676.3280692049;459025.7599915035;458473.52012050984;;199440.67485045042;451854.13518630783;206412.04483173895;232342.67949808593;274.1680685717883;887694.979601934;343327.62208460283;61209.636689618615;0.0;0;61;62;0;0;0;0;0;20;19;364111665759.9721;134207986510.10028;254950148455.02048;18497.614318074593;17671.83050552896;396.87487802594046;5012.566967130397;666994.0377680813;323027.63440703286;10801.22513107935;216135.5151621716;2.790782912733237;0.2899227664930686
1659;2019-02-15 20:39:37.857;804;189;129;129;124;48;202;-184;57;-260;335;339;51;146;251;230;270;190;207;205;201;-183;552;358;368;131;363;270;552;-2.0;84.0;341.0;440.0;133.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32487.36328125;10814.669921875;0.0;4066.36499023438;475.0;88812;;;Calculated values ==>;1550259577.857;353.56000000000006;292.06;286.06;286.06;285.56;277.96000000000004;274.1680685717883;293.36;254.76000000000002;278.86;247.16000000000003;306.66;307.06;278.26000000000005;287.76000000000005;298.26000000000005;296.16;300.16;292.16;293.66;293.26000000000005;;320.66;254.86;240.61611355647437;263.82572766246335;274.1680685717883;293.86;5520000.0;3579999.9999999995;3679999.9999999995;1310000.0;3629999.9999999995;2700000.0;5520000.0;0.0;0.014;0.05683333333333333;0.07333333333333333;0.022166666666666668;0.022166666666666668;;10814.669921875;0.0;4066.36499023438;32487.36328125;514718.38074825046;412889.33823237545;232017.04459964583;232017.04459964583;230526.9083737572;430280.9020939914;458611.7995580637;455485.8189051035;443673.7088657508;487606.72680775006;488042.60380014614;454731.5826876494;466280.88176771195;465946.8475650451;463922.8230274349;435290.44854544586;413263.53111073095;459025.7599915035;458473.52012050984;;199440.67485045042;451718.123324114;207028.48738778694;232017.04459964583;274.1680685717883;888235.7294696074;343507.87723266653;61277.42146723783;0.0;0;61;62;0;0;0;0;0;20;19;364332355360.0774;134286847060.13791;255111467755.09744;14120.658341234157;17943.90663533065;308.37684408600876;5019.785207379153;667265.720797569;323324.28381777677;10807.099290217577;216219.07629553165;2.5127773201850223;0.2710600020030982
1660;2019-02-15 20:40:37.868;796;190;129;128;122;47;202;-194;45;-262;342;344;45;144;251;231;270;191;207;205;201;-196;572;359;368;131;364;258;567;0.0;85.0;528.0;440.0;132.0;0;69;0;1;0;1;0;0;0;0;1;1;1;0;0;40834.609375;19570.6328125;0.0;3861.20532226562;476.0;88813;;;Calculated values ==>;1550259637.868;352.76;292.16;286.06;285.96000000000004;285.36;277.86;274.27422755570615;293.36;253.76000000000002;277.66;246.96000000000004;307.36;307.56;277.66;287.56;298.26000000000005;296.26000000000005;300.16;292.26000000000005;293.66;293.26000000000005;;320.76000000000005;253.56000000000003;240.61611355647437;262.23063862743834;274.27422755570615;293.86;5720000.0;3590000.0;3679999.9999999995;1310000.0;3640000.0;2580000.0;5670000.0;0.0;0.014166666666666666;0.08800000000000001;0.07333333333333333;0.022000000000000002;0.022000000000000002;;19570.6328125;0.0;3861.20532226562;40834.609375;512038.3184748902;252147.44583459952;231656.14346399409;231360.1380072156;229601.7499565113;430214.79039162316;458611.7995580637;455986.13821575354;443460.561953228;489688.851547615;489903.46404995833;455986.13821575354;467750.03901973314;465802.6480608363;463906.4806118374;430412.28558558505;252545.8833506744;459025.7599915035;458473.52012050984;;199858.6285646581;450379.94542831567;205903.25546631255;231656.14346399409;274.27422755570615;888846.8579272546;343761.1345104305;61343.49666465078;0.0;0;61;63;0;0;0;0;0;20;19;364553195839.7756;134365461470.03047;255269896794.88092;22007.29368195081;17928.290597213563;2519.774031661234;4989.982286443347;667566.8422594996;323623.2735990518;10830.671534935982;216302.50631723314;2.024823674710978;0.19766536788068131
1661;2019-02-15 20:41:37.848;792;199;131;130;124;48;202;-163;14;-226;333;331;17;104;253;229;270;201;207;205;201;-175;565;363;368;132;368;241;560;-3.0;84.0;864.0;437.0;133.0;0;72;0;1;0;1;0;0;0;0;1;1;1;0;0;40404.03125;19542.724609375;0.0;3628.49609375;465.0;88814;;;Calculated values ==>;1550259697.848;352.36;293.06;286.26000000000005;286.16;285.56;277.96000000000004;274.69669130483857;293.36;256.86;274.56;250.56000000000003;306.46000000000004;306.26000000000005;274.86;283.56;298.46000000000004;296.06;300.16;293.26000000000005;293.66;293.26000000000005;;319.66;255.66000000000003;240.83765695389522;259.87524604437704;274.69669130483857;293.86;5650000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;2410000.0;5600000.0;0.0;0.014;0.14400000000000002;0.07283333333333333;0.022166666666666668;0.022166666666666668;;19542.724609375;0.0;3628.49609375;40404.03125;512142.2563029357;413305.59472072823;232421.0110923772;232121.42960927432;230342.7024283801;429947.3805835815;458611.7995580637;455033.3221605745;447077.85399220785;490579.24603910197;490368.13414497994;455395.2042411327;465581.0292482008;465486.7286700281;463045.65304645407;432173.5065619932;414042.5435394184;459025.7599915035;458473.52012050984;;195261.2709748474;452367.5979307808;205578.74554206763;232421.0110923772;274.69669130483857;889523.6209364543;344086.97050750133;61405.890038411264;0.0;0;61;63;0;0;0;0;0;20;19;364773922239.84576;134444335170.05556;255419546894.9285;35921.459033064995;17974.454748977943;253.83348231604776;5010.830616790274;668049.4209524095;323922.3634138503;10853.777226427823;216385.81864475075;2.553192110123509;0.24564398463204093
1662;2019-02-15 20:42:37.879;803;192;128;127;121;47;202;-146;17;-159;312;311;13;91;253;229;270;194;207;205;200;-151;533;358;367;132;363;249;534;0.0;83.0;1074.0;431.0;132.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;31971.970703125;10631.375;0.0;3747.4033203125;453.0;88815;;;Calculated values ==>;1550259757.879;353.46000000000004;292.36;285.96000000000004;285.86;285.26000000000005;277.86;274.1680685717883;293.36;258.56;274.86;257.26000000000005;304.36;304.26000000000005;274.46000000000004;282.26000000000005;298.46000000000004;296.06;300.16;292.56;293.66;293.16;;318.46000000000004;258.06;240.83765695389522;260.9983114674233;274.1680685717883;293.86;5330000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2490000.0;5340000.0;0.0;0.013833333333333333;0.179;0.07183333333333333;0.022000000000000002;0.022000000000000002;;10631.375;0.0;3747.4033203125;31971.970703125;516184.3730470246;420597.90925631655;232165.2850714201;231861.45683891056;230058.7743627015;430280.9020939914;458771.19548852823;454050.9611619832;454003.91949061956;487467.8291390521;487360.78757098806;453558.3753585443;462905.2185285814;466207.9483817794;463791.1003516643;439539.77114626067;421184.906980052;459184.1982711204;458495.1351315018;;190246.288480595;454818.3873678693;202729.66918665695;232165.2850714201;274.1680685717883;890127.0659039448;344338.55125341803;61467.38762410293;0.0;0;61;63;0;0;0;0;0;20;19;364994536164.47424;134523576089.92212;255566622844.68082;44986.5112635834;18108.372922683757;253.90895429921977;4979.256701321799;668724.00239084;324223.20900056005;10858.010599505757;216469.11238513738;4.752006625303002;0.4452748069520084
1663;2019-02-15 20:43:37.869;809;178;128;127;118;45;202;-148;30;-129;313;318;24;118;250;231;270;179;207;205;200;-147;533;351;368;133;356;266;533;332.0;82.0;908.0;422.0;133.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32043.35546875;10419.6904296875;0.0;3999.69775390625;455.0;88816;;;Calculated values ==>;1550259817.869;354.06000000000006;290.96000000000004;285.96000000000004;285.86;284.96000000000004;277.66;273.4187578820637;293.36;258.36;276.16;260.26000000000005;304.46000000000004;304.96000000000004;275.56;284.96000000000004;298.16;296.26000000000005;300.16;291.06;293.66;293.16;;318.66;258.46000000000004;241.05796691057077;263.299902668528;273.4187578820637;293.86;5330000.0;3510000.0;3679999.9999999995;1330000.0;3560000.0;2660000.0;5330000.0;0.05533333333333333;0.013666666666666666;0.15133333333333335;0.07033333333333333;0.022166666666666668;0.0775;;10419.6904296875;0.0;3999.69775390625;32043.35546875;516905.82425145083;416583.16925064044;232190.8448445964;231886.7309712341;229192.72799347003;430735.4089219946;458611.7995580637;452757.6066342687;456886.44960597146;485657.32587720524;486202.93334951164;451992.7755733859;463551.72443210566;466819.69984961615;465081.9273043654;439539.77114626067;416912.1739174319;459025.7599915035;458335.0929063802;;191082.09718829524;455060.69301108416;200193.21185258502;209345.22300943988;273.23674975250736;890660.4380452866;344513.94756110245;61531.93603986908;0.0;0;61;63;0;0;0;0;0;20;19;365214999414.5093;134603062839.93475;255721097094.70538;38221.41174362814;17925.679508147772;309.24382879399303;19296.714917012872;669417.2861827839;324523.44272356963;10862.70275720897;216671.3784320284;5.253555076891121;0.3887396509975909
1664;2019-02-15 20:44:37.840;801;179;130;129;121;45;202;-147;45;-108;334;343;38;135;248;232;270;181;207;205;200;-145;549;350;367;133;356;274;549;295.0;80.0;921.0;420.0;132.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32403.3671875;10723.845703125;0.0;4133.666015625;462.0;88817;;;Calculated values ==>;1550259877.84;353.26;291.06;286.16;286.06;285.26000000000005;277.66;273.3108153835814;293.36;258.46000000000004;277.66;262.36;306.56;307.46000000000004;276.96000000000004;286.66;297.96000000000004;296.36;300.16;291.26000000000005;293.66;293.16;;319.36;258.66;241.05796691057077;264.3458800820626;273.3108153835814;293.86;5490000.0;3500000.0;3670000.0000000005;1330000.0;3560000.0;2740000.0;5490000.0;0.04916666666666667;0.013333333333333334;0.15350000000000003;0.07;0.022000000000000002;0.07116666666666667;;10723.845703125;0.0;4133.666015625;32403.3671875;514604.67570262944;248795.42989539623;232392.59126218566;232090.99414364924;229711.25469212318;430799.1582183253;458771.19548852823;453288.0055065828;459002.7513434115;487049.62291009084;488034.5518087772;452388.655222715;464395.8760089438;466561.43444993236;465356.9937963372;435984.02682352165;249563.1593714073;459184.1982711204;458495.1351315018;;194007.49548133422;455264.1233042037;199433.0169736091;209621.92518459764;272.9329071162689;891197.234489952;344690.05853394873;61599.68131185043;0.0;0;61;63;0;0;0;0;0;20;19;365435392839.3481;134682824269.8764;255883018794.58694;38966.74073981147;17908.177443141623;2485.6115660281916;17711.47677455468;670060.2098896169;324821.9138671327;10885.981961759007;216979.63096846055;5.1874101116320865;0.38291067881477675
