;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1665;2019-02-15 20:45:37.860;787;195;134;133;127;47;202;-145;58;-92;357;363;51;120;249;230;270;198;207;204;200;-148;582;361;367;132;366;253;576;-2.0;83.0;1151.0;423.0;132.0;0;72;1;1;1;0;0;0;0;0;1;1;1;0;0;41176.17578125;19997.71875;0.0;3777.4609375;462.0;88818;;;Calculated values ==>;1550259937.86;351.86;292.66;286.56;286.46000000000004;285.86;277.86;274.4858918419099;293.36;258.66;278.96000000000004;263.96000000000004;308.86;309.46000000000004;278.26000000000005;285.16;298.06;296.16;300.16;292.96000000000004;293.56;293.16;;319.36;258.36;240.83765695389522;261.54996906429363;274.4858918419099;293.86;5820000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2530000.0;5760000.0;0.0;0.013833333333333333;0.19183333333333333;0.07050000000000001;0.022000000000000002;0.022000000000000002;;19997.71875;0.0;3777.4609375;41176.17578125;510051.5539402686;253650.9047824938;232928.3144738857;232630.17226522032;230859.5352224786;430081.6785162784;458771.19548852823;458378.0285708209;460758.07366415655;491831.6153659596;492469.3653726781;457533.7450994209;465688.6932390562;465250.37265374704;463477.27075599786;427780.6870431141;254878.21037268479;459046.6745650736;458495.1351315018;;194007.49548133422;455123.2042227182;201766.2356253221;232928.3144738857;273.8973133339412;891810.6017354493;344946.1569086558;61665.62934512483;0.0;0;62;63;0;0;0;0;0;20;19;365655666239.2781;134762350769.85114;256041171494.53668;49226.69561337819;17861.666286116426;2391.817593940939;4962.470054467555;670795.4001740942;325120.0952587921;10926.640753160164;217168.64350849463;3.131107757180988;0.28115224402536815
1666;2019-02-15 20:46:37.870;787;201;131;130;126;51;202;-149;57;-81;364;366;50;111;252;224;270;202;206;204;200;-148;563;364;367;132;370;248;557;-2.0;86.0;849.0;405.0;132.0;0;70;1;1;1;0;0;0;0;0;1;1;1;0;0;40387.0;19343.7734375;0.0;3695.994140625;450.0;88819;;;Calculated values ==>;1550259997.87;351.86;293.26000000000005;286.26000000000005;286.16;285.76000000000005;278.26000000000005;274.8017692304317;293.36;258.26000000000005;278.86;265.06;309.56;309.76000000000005;278.16;284.26000000000005;298.36;295.56;300.16;293.36;293.56;293.16;;318.16;258.36;240.83765695389522;260.85938512811435;274.8017692304317;293.76000000000005;5630000.0;3640000.0;3670000.0000000005;1320000.0;3700000.0;2480000.0;5570000.0;0.0;0.014333333333333333;0.14150000000000001;0.06749999999999999;0.022000000000000002;0.022000000000000002;;19343.7734375;0.0;3695.994140625;40387.0;511695.48111784225;415225.9254312048;232494.95731534608;232194.5785064578;231002.21405769818;429879.7862731237;458771.19548852823;459051.3830798311;461853.8960827915;493104.42454435804;493315.64915053267;458216.10183566535;465371.86885102984;465064.03014052816;462227.06044939905;432665.53835102497;415574.3250689575;459046.6745650736;458495.1351315018;;188992.59102226305;455123.2042227182;201888.4417464249;232494.95731534608;273.95851499637473;892490.4081490403;345274.0573177942;61727.91851723136;0.0;0;62;63;0;0;0;0;0;20;19;365875902939.2431;134841563969.83855;256191496544.5128;36388.556198676975;17093.346467149793;244.9740570429667;4972.003911955427;671508.9795158199;325411.4355803185;10948.617679125497;217251.4445894155;2.5477201727745094;0.24116640216510551
1667;2019-02-15 20:47:37.871;800;194;131;130;122;51;202;-161;15;-119;366;367;19;106;252;223;270;195;207;204;200;-161;557;361;367;132;366;244;551;0.0;85.0;806.0;414.0;132.0;0;68;1;1;1;0;0;0;0;0;1;1;1;0;0;40146.9296875;19266.78515625;0.0;3612.62866210938;442.0;88820;;;Calculated values ==>;1550260057.871;353.16;292.56;286.26000000000005;286.16;285.36;278.26000000000005;274.4858918419099;293.36;257.06;274.66;261.26000000000005;309.76000000000005;309.86;275.06;283.76000000000005;298.36;295.46000000000004;300.16;292.66;293.56;293.16;;317.36;257.06;240.83765695389522;260.2995467637923;274.4858918419099;293.86;5570000.0;3610000.0;3670000.0000000005;1320000.0;3660000.0;2440000.0;5510000.0;0.0;0.014166666666666666;0.13433333333333333;0.06899999999999999;0.022000000000000002;0.022000000000000002;;19266.78515625;0.0;3612.62866210938;40146.9296875;513808.0729267407;415109.2128557288;232644.68827507718;232342.67949808593;229959.83920546612;430081.6785162784;458771.19548852823;454651.4530453563;458053.67115033197;493735.83430767065;493840.97175521764;455137.0241879398;465376.2284811992;465644.78589503816;462547.07517204626;434113.7753569173;415457.5489980088;459046.6745650736;458495.1351315018;;185649.48583044452;453799.92617819953;201837.07808855048;232644.68827507718;273.92497634693194;893161.5354168935;345595.8173362095;61788.82472250909;0.0;0;62;63;0;0;0;0;0;20;19;366096106609.8521;134920765290.05759;256339099004.921;33961.397702530914;17385.436518185783;264.29654008453736;4968.709830841342;672095.2389041117;325698.7635613775;10952.86167151199;217334.28525148926;2.4729584875221144;0.23793655279870304
1668;2019-02-15 20:48:37.861;811;189;133;132;123;48;202;-167;-17;-143;365;365;-14;91;251;224;270;191;207;204;200;-167;554;359;367;131;364;239;549;-2.0;85.0;654.0;418.0;132.0;0;65;1;1;0;0;0;0;0;0;1;1;1;0;0;27222.8984375;5865.05322265625;0.0;3553.87377929688;437.0;88821;;;Calculated values ==>;1550260117.861;354.26;292.06;286.46000000000004;286.36;285.46000000000004;277.96000000000004;274.27422755570615;293.36;256.46000000000004;271.46000000000004;258.86;309.66;309.66;271.76000000000005;282.26000000000005;298.26000000000005;295.56;300.16;292.26000000000005;293.56;293.16;;316.86;256.46000000000004;240.61611355647437;259.59022785621676;274.27422755570615;293.86;5540000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2390000.0;5490000.0;0.0;0.014166666666666666;0.109;0.06966666666666667;0.022000000000000002;0.022000000000000002;;5865.05322265625;0.0;3553.87377929688;27222.8984375;515404.4693428564;414127.2103214636;233303.23934187752;232998.6982329298;230300.87547058638;430214.79039162316;458771.19548852823;451596.0519154633;455793.21295014874;494153.99203402764;494153.99203402764;451965.1542518204;464386.1116342374;465802.6480608363;462980.92809904646;434822.9494842529;414840.6948555996;459046.6745650736;458495.1351315018;;183560.10687098323;453355.49386228115;201807.5526345211;233303.23934187752;273.90445157407174;893722.857082152;345805.21441740263;61848.535622721356;0.0;0;62;63;0;0;0;0;0;20;19;366316269909.8871;134999652140.07013;256483974854.94403;27226.9464216227;17524.50657220062;283.0819405725882;4954.221707371736;672605.0567880827;325989.6312678115;10957.422398603634;217416.96256580483;5.30726659537778;0.5262991378848639
1669;2019-02-15 20:49:37.852;816;179;133;132;122;44;202;-172;-20;-168;367;369;-16;116;249;226;270;180;207;204;200;-171;531;351;367;131;356;263;531;-2.0;85.0;674.0;396.0;132.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;31911.83984375;10458.7705078125;0.0;3871.10522460938;443.0;88822;;;Calculated values ==>;1550260177.852;354.76;291.06;286.46000000000004;286.36;285.36;277.56;273.4187578820637;293.36;255.96000000000004;271.16;256.36;309.86;310.06;271.56;284.76000000000005;298.06;295.76000000000005;300.16;291.16;293.56;293.16;;317.46000000000004;256.06;240.61611355647437;262.9017227912062;273.4187578820637;293.86;5310000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2630000.0;5310000.0;0.0;0.014166666666666666;0.11233333333333334;0.066;0.022000000000000002;0.022000000000000002;;10458.7705078125;0.0;3871.10522460938;31911.83984375;517909.81838631205;417651.91398508067;233781.32968056857;233471.3478777561;230428.82943631365;430735.4089219946;458771.19548852823;446813.92999323603;453253.45585008996;491831.29063775996;492045.78851915384;447343.6171529327;463759.4430955721;466690.6173508106;464431.93050373014;439968.5537049299;417970.31944174564;459046.6745650736;458495.1351315018;;186067.36719380575;452947.10811362206;200543.4141521473;233781.32968056857;273.3742930308343;894215.5726488893;345941.22587690083;61910.40116646524;0.0;0;62;63;0;0;0;0;0;20;19;366536436879.65607;135078240349.98767;256634552264.78604;27664.387946148967;16658.643801457336;311.6416520617768;4943.703719920532;673062.415959833;326274.4481250219;10962.377685132564;217499.4329052056;3.45979114162279;0.3379866779336482
1670;2019-02-15 20:50:37.862;808;178;134;133;123;43;202;-171;-19;-165;381;385;-16;130;247;228;270;179;207;204;200;-170;543;350;367;132;356;268;543;340.0;83.0;470.0;408.0;132.0;0;62;100;1;0;0;0;0;0;0;1;1;1;0;0;32194.263671875;10652.197265625;0.0;3955.63134765625;452.0;88823;;;Calculated values ==>;1550260237.862;353.96000000000004;290.96000000000004;286.56;286.46000000000004;285.46000000000004;277.46000000000004;273.3108153835814;293.36;256.06;271.26000000000005;256.66;311.26000000000005;311.66;271.56;286.16;297.86;295.96000000000004;300.16;291.06;293.56;293.16;;318.36;256.16;240.83765695389522;263.56353331371673;273.3108153835814;293.86;5430000.0;3500000.0;3670000.0000000005;1320000.0;3560000.0;2680000.0;5430000.0;0.056666666666666664;0.013833333333333333;0.07833333333333334;0.068;0.022000000000000002;0.07866666666666666;;10652.197265625;0.0;3955.63134765625;32194.263671875;515956.32927605027;412561.4825829053;233767.1721017996;233459.82925209776;230441.19086123654;430799.1582183253;458771.19548852823;445985.4068852356;453391.4780589513;492803.0737711714;493232.85012227634;446388.9611633974;464680.68333000597;466432.15063586115;464838.65123271244;437344.7499085225;412938.0032251868;459046.6745650736;458495.1351315018;;189828.38726562503;452880.0377185289;200221.4915410135;209602.91068089436;273.2435246673148;894749.8792143561;346117.17992910673;61975.634841691215;0.0;0;62;63;0;0;0;0;0;20;19;366756673579.6211;135157153499.97513;256793878814.7607;19251.506701964066;17180.78114007105;337.62666245281116;19579.52165678112;673453.4469094699;326556.49033202446;10967.789156180874;217703.82717668088;3.857482015502076;0.27625304737291445
1671;2019-02-15 20:51:37.852;795;184;136;135;128;45;202;-175;-10;-168;397;400;-10;133;247;228;270;186;207;204;200;-175;554;353;367;131;358;271;554;-1.0;84.0;540.0;404.0;132.0;0;60;100;1;0;0;0;0;0;0;1;1;1;0;0;32360.919921875;10840.0712890625;0.0;3972.50854492188;460.0;88824;;;Calculated values ==>;1550260297.852;352.66;291.56;286.76000000000005;286.66;285.96000000000004;277.66;273.6339639331285;293.36;255.66000000000003;272.16;256.36;312.86;313.16;272.16;286.46000000000004;297.86;295.96000000000004;300.16;291.76000000000005;293.56;293.16;;319.16;255.66000000000003;240.61611355647437;263.95629194202945;273.6339639331285;293.86;5540000.0;3529999.9999999995;3670000.0000000005;1310000.0;3579999.9999999995;2710000.0;5540000.0;0.0;0.014;0.09000000000000001;0.06733333333333333;0.022000000000000002;0.022000000000000002;;10840.0712890625;0.0;3972.50854492188;32360.919921875;513449.34698255605;250473.50590275877;234090.121503474;233783.9913159303;231668.76277226704;430607.02586249536;458771.19548852823;446618.9754129041;453253.45585008996;494207.32798496756;494529.5134434088;446618.9754129041;464597.56007439585;466145.29014520516;464398.57556835364;434822.9494842529;410846.3285738816;459046.6745650736;458495.1351315018;;193171.6564234249;452538.0923585017;200877.70619314836;234090.121503474;273.51414383361737;895287.7494177456;346296.25231671793;62041.69166283446;0.0;0;62;63;0;0;0;0;0;20;19;366976836879.65607;135236040349.98767;256955551864.7864;22116.71422977802;16945.132668467122;335.6726927451983;4936.910299816613;673798.1246280934;326840.8255500383;10973.399049003756;217908.09672575173;2.993025549073554;0.30187521187022986
1672;2019-02-15 20:52:37.853;785;192;137;136;130;46;202;-185;-1;-186;409;410;-1;121;248;228;270;194;206;204;200;-186;584;359;367;132;364;253;579;-1.0;84.0;355.0;435.0;132.0;0;58;0;1;0;1;0;0;0;0;1;1;1;0;0;40969.671875;20067.94140625;0.0;3682.12158203125;462.0;88825;;;Calculated values ==>;1550260357.853;351.66;292.36;286.86;286.76000000000005;286.16;277.76000000000005;274.27422755570615;293.36;254.66000000000003;273.06;254.56000000000003;314.06;314.16;273.06;285.26000000000005;297.96000000000004;295.96000000000004;300.16;292.56;293.56;293.16;;319.36;254.56000000000003;240.83765695389522;261.54996906429363;274.27422755570615;293.76000000000005;5840000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2530000.0;5790000.0;0.0;0.014;0.059166666666666666;0.0725;0.022000000000000002;0.022000000000000002;;20067.94140625;0.0;3682.12158203125;40969.671875;509625.8549932088;252295.48381768222;233753.2765654436;233453.19107853205;231671.45678623105;430214.79039162316;458771.19548852823;451113.97125799494;451236.5956625094;497332.1298651259;497437.3516245302;451113.97125799494;465804.4119437566;465409.4377871421;463510.5090081324;427236.4478439637;253083.80352523713;459046.6745650736;458495.1351315018;;194007.49548133422;451236.5956625094;202758.08115945454;233753.2765654436;274.27422755570615;895898.8478667858;346553.8233816473;62105.481310291754;0.0;0;62;64;0;0;0;0;0;20;19;367197040549.3901;135314941664.89236;257112754484.5965;14694.39016416364;18014.692301471474;2438.1370204621717;4944.320888453281;674104.8889436591;327132.1622799671;10996.514515170576;217990.44169128107;1.6880603809064643;0.1717573819817203
1673;2019-02-15 20:53:40.853;786;202;134;134;130;51;202;-181;-18;-235;402;395;-12;87;251;222;270;204;206;204;200;-184;564;366;367;137;371;236;559;-1.0;85.0;480.0;485.0;132.0;0;77;0;1;0;1;0;0;0;0;1;1;1;0;0;40317.34765625;19574.73828125;0.0;3480.7119140625;452.0;88826;;;Calculated values ==>;1550260420.853;351.76;293.36;286.56;286.56;286.16;278.26000000000005;275.0112864084945;293.36;255.06000000000003;271.36;249.66000000000003;313.36;312.66;271.96000000000004;281.86;298.26000000000005;295.36;300.16;293.56;293.56;293.16;;318.36;254.76000000000002;241.92719264551067;259.15941142434775;275.0112864084945;293.76000000000005;5640000.0;3660000.0;3670000.0000000005;1370000.0;3710000.0;2360000.0;5590000.0;0.0;0.014166666666666666;0.08;0.08083333333333333;0.022000000000000002;0.022000000000000002;;19574.73828125;0.0;3480.7119140625;40317.34765625;511485.58862986986;414799.1197306568;233350.79567824467;233350.79567824467;232145.74672278808;429743.705733735;458771.19548852823;451999.91819327517;445184.7892593691;498313.1412334788;497587.292296681;452731.8417001051;464368.835803478;464785.48627008667;461653.8592145803;432420.12087261735;415502.1240201951;459046.6745650736;458495.1351315018;;189828.38726562503;450571.16031371633;207289.13979588644;233350.79567824467;275.0112864084945;896610.1092876843;346900.69682891294;62168.15610338257;0.0;0;62;64;0;0;0;0;0;20;19;367428250549.3901;135399676664.89236;257266789484.5965;19576.8622717911;19665.29665852458;239.67162207598184;4953.175467971658;674404.7624024737;327461.8621833671;11019.945340792785;218077.0447843998;1.9273102734466485;0.20492388728057062
1674;2019-02-15 20:54:37.864;801;189;131;130;123;51;202;-181;-18;-249;371;363;-11;110;251;220;270;189;206;204;200;-183;531;357;367;138;363;251;532;-1.0;85.0;330.0;479.0;132.0;0;90;98;1;0;0;0;0;0;0;1;1;1;0;0;31812.078125;10500.8671875;0.0;3787.35034179688;449.0;88827;;;Calculated values ==>;1550260477.864;353.26;292.06;286.26000000000005;286.16;285.46000000000004;278.26000000000005;274.0616903277293;293.36;255.06000000000003;271.36;248.26000000000002;310.26000000000005;309.46000000000004;272.06;284.16;298.26000000000005;295.16;300.16;292.06;293.56;293.16;;318.06;254.86;242.14157278889297;261.27494424493943;274.0616903277293;293.76000000000005;5310000.0;3570000.0000000005;3670000.0000000005;1380000.0;3629999.9999999995;2510000.0;5320000.0;0.0;0.014166666666666666;0.055;0.07983333333333334;0.022000000000000002;0.022000000000000002;;10500.8671875;0.0;3787.35034179688;31812.078125;516110.10564890696;420380.3325201612;233135.85743173878;232828.3507205582;230704.33094931726;430346.717906069;458771.19548852823;449317.0069943413;443484.55737992754;493528.6960728399;492681.4689031258;450207.1837252092;464820.3128589825;465946.8475650451;462751.0426575283;439968.5537049299;420380.3325201612;459046.6745650736;458495.1351315018;;188574.69595719432;450499.946477625;206388.21762901684;233135.85743173878;274.0616903277293;897181.2441077533;347138.84132170223;62225.70603371668;0.0;0;62;64;0;0;0;0;0;20;19;367637480919.96405;135478066790.10742;257405611269.97733;13361.083415092846;19488.25301974722;277.4998001175568;4957.904109394787;674665.5714617386;327771.88760376035;11024.040404686057;218155.52263986305;2.6654647625753602;0.29573603689411027
1675;2019-02-15 20:55:37.864;806;179;132;131;121;48;202;-184;-9;-250;349;345;-4;132;248;222;270;180;206;204;200;-183;537;353;367;138;358;256;538;-1.0;85.0;353.0;514.0;132.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;32047.625;10548.119140625;0.0;3932.93041992188;457.0;88828;;;Calculated values ==>;1550260537.864;353.76;291.06;286.36;286.26000000000005;285.26000000000005;277.96000000000004;273.6339639331285;293.36;254.76000000000002;272.26000000000005;248.16000000000003;308.06;307.66;272.76000000000005;286.36;297.96000000000004;295.36;300.16;291.16;293.56;293.16;;318.86;254.86;242.14157278889297;261.9595390733887;273.6339639331285;293.76000000000005;5370000.0;3529999.9999999995;3670000.0000000005;1380000.0;3579999.9999999995;2560000.0;5380000.0;0.0;0.014166666666666666;0.05883333333333333;0.08566666666666665;0.022000000000000002;0.022000000000000002;;10548.119140625;0.0;3932.93041992188;32047.625;516213.3964158015;414987.19105838554;233284.6065552467;232977.85696038342;229964.75995577226;430607.02586249536;458771.19548852823;449555.5050484599;443376.2897593949;490656.05510269315;490228.2070689984;450195.62494697445;466647.04510449234;466275.0664382286;463613.17710080923;438672.20702647005;415333.8724746603;459046.6745650736;458495.1351315018;;191917.91438739494;450499.946477625;205407.10959771942;233284.6065552467;273.6339639331285;897713.4083004616;347314.24954110326;62290.041706731;0.0;0;62;64;0;0;0;0;0;20;19;367857680919.96405;135560866790.10742;257557711269.97733;14364.063932351897;20996.286359378573;330.6264061506383;4954.631628677614;674896.6143563006;328109.25876525306;11029.108123071625;218238.127104347;2.8068137020465893;0.3147009770873678
1676;2019-02-15 20:56:37.875;804;181;135;133;124;48;202;-176;3;-248;337;336;2;139;247;223;270;182;206;204;200;-177;550;352;367;139;357;259;550;184.0;84.0;424.0;510.0;132.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;32372.287109375;10755.9619140625;0.0;3976.708984375;464.0;88829;;;Calculated values ==>;1550260597.875;353.56000000000006;291.26000000000005;286.66;286.46000000000004;285.56;277.96000000000004;273.5264737036516;293.36;255.56000000000003;273.46000000000004;248.36;306.86;306.76000000000005;273.36;287.06;297.86;295.46000000000004;300.16;291.36;293.56;293.16;;319.56;255.46000000000004;242.35481222062532;262.3656120759269;273.5264737036516;293.76000000000005;5500000.0;3520000.0000000005;3670000.0000000005;1390000.0;3570000.0000000005;2590000.0;5500000.0;0.03066666666666667;0.014;0.07066666666666667;0.08499999999999999;0.022000000000000002;0.05266666666666667;;10755.9619140625;0.0;3976.708984375;32372.287109375;514886.1637293867;249512.77325641108;233888.94906767053;233277.4010639255;230573.56230372956;430671.36484660726;458771.19548852823;450550.2896508503;443396.5059848855;489041.9574876479;488934.3536218344;450422.2969990097;467030.92635545804;466288.85533692164;463892.64845557977;435753.84034277074;249900.0529853814;459046.6745650736;458495.1351315018;;194843.3435325042;450951.9909226629;204367.07131477928;216698.99493307565;273.5264737036516;898250.3393199494;347491.81609755126;62355.967452514684;0.0;0;62;64;0;0;0;0;0;20;19;368077921289.663;135643982024.99384;257712239594.76614;17396.947429082353;20959.718166670104;2601.953023003451;12734.596717117112;675161.3379743848;328458.9562352769;11053.55076527752;218385.5643655704;3.644499745227293;0.3151275744424905
1677;2019-02-15 20:57:37.865;801;188;137;136;128;48;202;-172;13;-241;332;333;12;139;247;224;269;190;206;204;200;-175;556;354;367;139;360;260;557;-2.0;109.0;493.0;529.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32574.48046875;10987.341796875;0.0;4009.02172851562;468.0;88830;;;Calculated values ==>;1550260657.865;353.26;291.96000000000004;286.86;286.76000000000005;285.96000000000004;277.96000000000004;273.7412296467126;293.36;255.96000000000004;274.46000000000004;249.06000000000003;306.36;306.46000000000004;274.36;287.06;297.86;295.56;300.06;292.16;293.56;293.16;;319.96000000000004;255.66000000000003;242.35481222062532;262.5002047102346;273.7412296467126;293.76000000000005;5560000.0;3540000.0;3670000.0000000005;1390000.0;3600000.0;2600000.0;5570000.0;0.0;0.018166666666666668;0.08216666666666667;0.08816666666666667;0.022000000000000002;0.022000000000000002;;10987.341796875;0.0;4009.02172851562;32574.48046875;514015.0635222983;410295.9558455669;234317.57456609746;234011.30514070267;231596.59381429022;430542.39183029096;458771.19548852823;451647.1909244019;444154.5413243564;488393.0216064464;488500.86074946745;451520.07313474844;466889.0042650074;465857.34435233945;463727.09145321214;434125.48450220947;411111.06218014384;459046.6745650736;458495.1351315018;;196515.0671798046;451160.96090426954;205073.55906747872;234317.57456609746;273.7412296467126;898791.4721793426;347672.98009613826;62422.50411717336;0.0;0;62;64;0;0;0;0;0;20;19;368298084589.698;135727368125.0071;257867913644.7909;20260.133417577188;21696.70592861039;418.0953388508589;4931.906332438896;675475.0946799889;328814.3671910939;11078.713640452026;218532.7606875303;3.154554164906796;0.34151180444345836
1678;2019-02-15 20:58:37.855;800;191;137;137;130;49;202;-167;19;-239;331;332;23;140;248;224;270;193;206;204;200;-170;556;358;367;140;363;263;556;-1.0;86.0;441.0;531.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32525.390625;10963.3232421875;0.0;4046.01611328125;469.0;88831;;;Calculated values ==>;1550260717.855;353.16;292.26000000000005;286.86;286.86;286.16;278.06;274.1680685717883;293.36;256.46000000000004;275.06;249.26000000000002;306.26000000000005;306.36;275.46000000000004;287.16;297.96000000000004;295.56;300.16;292.46000000000004;293.56;293.16;;320.06;256.16;242.56692532238324;262.9017227912062;274.1680685717883;293.76000000000005;5560000.0;3579999.9999999995;3670000.0000000005;1400000.0;3629999.9999999995;2630000.0;5560000.0;0.0;0.014333333333333333;0.0735;0.0885;0.022000000000000002;0.022000000000000002;;10963.3232421875;0.0;4046.01611328125;32525.390625;513892.5857837995;411946.55931517074;234344.06911210594;234344.06911210594;232219.0938687368;430280.9020939914;458771.19548852823;451881.9987824685;444176.71581891424;487952.08532283275;488060.32970847515;452390.59391075175;466578.2991689436;465554.39734395995;463130.76999981416;434351.24109016213;412715.6717894541;459046.6745650736;458495.1351315018;;196933.003932529;451509.615515638;206502.35884963447;234344.06911210594;274.1680685717883;899333.8806887225;347855.8718177914;62489.61824497978;0.0;0;62;64;0;0;0;0;0;20;19;368518247889.733;135811054175.0204;258024787494.81583;18035.4035350633;21683.142214941312;310.1098266434815;4931.32345242671;675794.1709663993;329175.80567589187;11084.781005436047;218614.94057015365;2.99546688660173;0.32987052365371516
1679;2019-02-15 20:59:37.856;799;192;135;135;131;51;202;-168;32;-243;332;334;32;147;249;223;269;194;206;204;200;-170;555;360;367;140;365;268;555;-2.0;109.0;539.0;475.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32255.869140625;10957.2998046875;0.0;4103.6748046875;472.0;88832;;;Calculated values ==>;1550260777.856;353.06000000000006;292.36;286.66;286.66;286.26000000000005;278.26000000000005;274.38016830617;293.36;256.36;276.36;248.86;306.36;306.56;276.36;287.86;298.06;295.46000000000004;300.06;292.56;293.56;293.16;;320.36;256.16;242.56692532238324;263.56353331371673;274.38016830617;293.76000000000005;5550000.0;3600000.0;3670000.0000000005;1400000.0;3650000.0;2680000.0;5550000.0;0.0;0.018166666666666668;0.08983333333333333;0.07916666666666666;0.022000000000000002;0.022000000000000002;;10957.2998046875;0.0;4103.6748046875;32255.869140625;513854.62055250496;412758.3114497388;233757.93926872968;233757.93926872968;232544.5928384478;430148.3826014536;458771.19548852823;452664.88030591793;443743.08185740083;487503.2468330727;487720.9181636913;452664.88030591793;466684.15950522205;465395.6337934009;462697.81320866785;434362.9861808463;413506.49496626557;459046.6745650736;458495.1351315018;;198186.82848740023;451509.615515638;206657.62919789736;233757.93926872968;274.38016830617;899873.7335168477;348038.5467208257;62557.53346778233;0.0;0;62;64;0;0;0;0;0;20;19;368738451559.467;135895055574.91893;258184090149.62338;22099.65139120385;19384.1155834878;378.89292373154973;4944.218308980988;676128.6353313606;329518.0385275845;11090.522790710396;218697.23812300232;3.10782531817485;0.3231932625058442
1680;2019-02-15 21:00:37.846;797;192;135;134;129;51;201;-168;44;-241;336;338;40;147;250;224;269;193;206;204;200;-170;552;360;367;140;366;272;552;-2.0;85.0;531.0;525.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32371.455078125;10864.2216796875;0.0;4195.97021484375;472.0;88833;;;Calculated values ==>;1550260837.846;352.86;292.36;286.66;286.56;286.06;278.26000000000005;274.38016830617;293.26000000000005;256.36;277.56;249.06000000000003;306.76000000000005;306.96000000000004;277.16;287.86;298.16;295.56;300.06;292.46000000000004;293.56;293.16;;320.36;256.16;242.56692532238324;264.08650396036035;274.38016830617;293.76000000000005;5520000.0;3600000.0;3670000.0000000005;1400000.0;3660000.0;2720000.0;5520000.0;0.0;0.014166666666666666;0.0885;0.0875;0.022000000000000002;0.022000000000000002;;10864.2216796875;0.0;4195.97021484375;32371.455078125;513863.5495240371;413998.2807911148;233836.31943346895;233530.62442456593;232017.04459964583;430148.3826014536;458633.2384034343;453504.1853489216;443960.0291553562;487492.49349128327;487710.94474226533;452993.2620111009;466111.998613611;465381.95360251743;462830.7780603107;435069.064143297;414359.1762267576;459046.6745650736;458495.1351315018;;198186.82848740023;451509.615515638;206772.8055695318;233836.31943346895;274.38016830617;900412.204791917;348220.3624255557;62626.68564900466;0.0;0;62;64;0;0;0;0;0;20;19;368958614859.50195;135979041574.93228;258346063149.64914;21835.727110475993;21414.470870284295;293.3900788176413;4942.493945356724;676494.7024642405;329857.97008338326;11096.12421533947;218779.61366025676;3.219486334868098;0.34475513772262556
1681;2019-02-15 21:01:37.837;790;198;135;135;129;51;201;-171;50;-243;338;338;43;121;251;224;270;200;206;204;200;-174;576;365;367;138;370;249;570;-1.0;81.0;598.0;502.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40671.6328125;19738.39453125;0.0;3793.61181640625;469.0;88834;;;Calculated values ==>;1550260897.837;352.16;292.96000000000004;286.66;286.66;286.06;278.26000000000005;274.9066339382667;293.26000000000005;256.06;278.16;248.86;306.96000000000004;306.96000000000004;277.46000000000004;285.26000000000005;298.26000000000005;295.56;300.16;293.16;293.56;293.16;;320.06;255.76000000000002;242.14157278889297;260.9983114674233;274.9066339382667;293.76000000000005;5760000.0;3650000.0;3670000.0000000005;1380000.0;3700000.0;2490000.0;5700000.0;0.0;0.013500000000000002;0.09966666666666667;0.08366666666666665;0.022000000000000002;0.022000000000000002;;19738.39453125;0.0;3793.61181640625;40671.6328125;510947.34793726215;408436.34826987004;233375.82843597012;233375.82843597012;231585.6698126229;429811.8947417682;458633.2384034343;458056.21065356245;444132.8080949704;490241.6777433614;490241.6777433614;457214.88426619134;466378.2413706898;464931.6375858497;462075.34251113114;429376.84582585236;409312.6207987806;459046.6745650736;458495.1351315018;;196933.003932529;451438.9211017699;207656.49177789324;233375.82843597012;274.9066339382667;901020.8058865072;348475.3459737757;62693.25551221769;0.0;0;63;64;0;0;0;0;0;20;19;369178781829.27094;136062429064.84479;258502339704.48517;24956.505314608363;20396.46325343101;270.86703786546906;4952.624747301698;676884.57924375;330206.34227038105;11100.825652652167;218862.0606137107;2.149262566310836;0.22329688142130286
1682;2019-02-15 21:02:37.867;793;197;132;131;124;50;201;-158;54;-212;325;322;39;102;252;222;269;198;206;204;200;-162;557;361;367;138;366;242;551;-3.0;84.0;782.0;522.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39913.82421875;19115.453125;0.0;3674.57153320312;456.0;88835;;;Calculated values ==>;1550260957.867;352.46000000000004;292.86;286.36;286.26000000000005;285.56;278.16;274.4858918419099;293.26000000000005;257.36;278.56;251.96000000000004;305.66;305.36;277.06;283.36;298.36;295.36;300.06;292.96000000000004;293.56;293.16;;318.76000000000005;256.96000000000004;242.14157278889297;260.01710675043796;274.4858918419099;293.76000000000005;5570000.0;3610000.0;3670000.0000000005;1380000.0;3660000.0;2420000.0;5510000.0;0.0;0.014;0.13033333333333333;0.087;0.022000000000000002;0.022000000000000002;;19115.453125;0.0;3674.57153320312;39913.82421875;512948.900285589;416143.28649519663;232947.6685808663;232644.68827507718;230550.20476347918;430081.6785162784;458633.2384034343;459638.95235278585;447447.19934508495;489625.0140346717;489307.3900272748;457864.6908976039;465207.7750234424;465644.78589503816;462413.7112240227;433886.88899463404;416480.9241581686;459046.6745650736;458495.1351315018;;191500.00471740507;452685.1452433778;205377.34712929794;232947.6685808663;274.4858918419099;901692.6871368535;348799.28992974194;62755.52149111268;0.0;0;63;64;0;0;0;0;0;20;19;369399091930.04095;136145270465.13432;258649713355.00024;33138.76254746126;21515.778435924945;243.68350771051598;4962.044264113982;677368.9485412429;330555.7855866874;11105.115717840901;218944.72416688228;2.626599560683862;0.26598025830715294
1683;2019-02-15 21:03:37.867;805;188;132;131;122;47;201;-157;55;-189;311;309;37;104;251;224;269;189;206;204;200;-158;530;357;367;136;362;249;530;-1.0;85.0;634.0;540.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31876.431640625;10569.8486328125;0.0;3829.06909179688;447.0;88836;;;Calculated values ==>;1550261017.867;353.66;291.96000000000004;286.36;286.26000000000005;285.36;277.86;274.0616903277293;293.26000000000005;257.46000000000004;278.66;254.26000000000002;304.26000000000005;304.06;276.86;283.56;298.26000000000005;295.56;300.06;292.06;293.56;293.16;;317.86;257.36;241.71165711629368;260.9983114674233;274.0616903277293;293.76000000000005;5300000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2490000.0;5300000.0;0.0;0.014166666666666666;0.10566666666666666;0.09000000000000001;0.022000000000000002;0.022000000000000002;;10569.8486328125;0.0;3829.06909179688;31876.431640625;516673.67743044184;420755.7871390915;233498.3412243376;233189.14194641428;230452.94216137732;430346.717906069;458633.2384034343;458654.6089131666;450225.65801902005;487360.78757098806;487146.6226135393;456490.3279325524;464417.3172521789;466090.7741585676;463280.3055365746;439980.8602490103;421048.1970196477;459046.6745650736;458495.1351315018;;187738.9118479558;453436.4866706037;203711.35470404066;233498.3412243376;274.0616903277293;902290.9392690149;349046.66744439036;62818.05182965435;0.0;0;63;64;0;0;0;0;0;20;19;369619291930.04095;136227470465.13432;258797013355.00024;26939.003861430974;22475.261876990677;268.2127290826373;4949.9294659576135;677869.5965946503;330922.37758929504;11109.381519814178;219027.32394796622;3.7942023823143964;0.3998177095355374
1684;2019-02-15 21:04:37.848;810;176;133;132;121;43;201;-173;57;-196;313;316;41;133;248;225;269;177;206;204;200;-168;532;350;367;135;355;261;532;367.0;86.0;562.0;520.0;132.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32015.662109375;10471.8017578125;0.0;4059.3212890625;452.0;88837;;;Calculated values ==>;1550261077.848;354.16;290.76000000000005;286.46000000000004;286.36;285.26000000000005;277.46000000000004;273.3108153835814;293.26000000000005;255.86;278.86;253.56000000000003;304.46000000000004;304.76000000000005;277.26000000000005;286.46000000000004;297.96000000000004;295.66;300.06;290.86;293.56;293.16;;318.36;256.36;241.49495122638035;262.63441904999945;273.3108153835814;293.76000000000005;5320000.0;3500000.0;3670000.0000000005;1350000.0;3550000.0;2610000.0;5320000.0;0.06116666666666667;0.014333333333333333;0.09366666666666666;0.08666666666666667;0.022000000000000002;0.08316666666666667;;10471.8017578125;0.0;4059.3212890625;32015.662109375;517108.44860892213;416299.0910012028;233754.10014925548;233444.4344611236;230106.15835728793;430799.1582183253;458633.2384034343;456967.8106930169;449672.6829307158;486225.3895625578;486550.8731838876;454992.6325071217;466047.97321428015;466704.2170870103;464448.7891454485;439552.0520915305;416630.6517602499;459046.6745650736;458495.1351315018;;189828.38726562503;452575.85347751173;201434.6670027462;209984.09621184284;273.3108153835814;902823.204778988;349221.9590042454;62883.767599517276;0.0;0;63;64;0;0;0;0;0;20;19;369839422199.845;136308744720.06195;258949964904.86407;23934.937792322024;21765.56949447968;328.54007141502194;20667.834736818306;678293.4118573748;331290.93443709076;11114.352885049564;219240.73771369935;4.589933061600395;0.35281164876579213
1685;2019-02-15 21:05:37.868;804;178;134;133;124;43;201;-178;46;-203;330;334;43;150;246;227;269;179;206;204;200;-178;544;350;367;134;355;265;545;367.0;84.0;579.0;546.0;132.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32248.17578125;10692.7529296875;0.0;4114.88623046875;460.0;88838;;;Calculated values ==>;1550261137.868;353.56000000000006;290.96000000000004;286.56;286.46000000000004;285.56;277.46000000000004;273.3108153835814;293.26000000000005;255.36;277.76000000000005;252.86;306.16;306.56;277.46000000000004;288.16;297.76000000000005;295.86;300.06;291.06;293.56;293.16;;319.16;255.36;241.2770596917726;263.1675429290057;273.3108153835814;293.76000000000005;5440000.0;3500000.0;3670000.0000000005;1340000.0;3550000.0;2650000.0;5450000.0;0.06116666666666667;0.014;0.0965;0.091;0.022000000000000002;0.08316666666666667;;10692.7529296875;0.0;4114.88623046875;32248.17578125;515388.37707447726;248609.26214740853;233714.07309105288;233407.33263027412;230691.2781651477;430799.1582183253;458633.2384034343;454944.76933570666;449120.78452894744;487620.86245292454;488054.7948980139;454569.3272039516;467460.029723918;466446.0373839678;464708.80337326357;436907.04885875847;412077.96003992134;459046.6745650736;458495.1351315018;;193171.6564234249;451715.702805254;201342.42632319225;209905.66755236583;273.3108153835815;903358.9152719005;349398.3890836815;62951.90870162372;0.0;0;63;64;0;0;0;0;0;20;19;370059695599.77496;136389471620.0363;259107817504.8139;24472.626100707643;22783.96815986762;347.60724346371984;20674.357386998145;678696.9426884771;331662.304332808;11119.989324192082;219585.37082071087;4.611036111330839;0.36062524735088275
1686;2019-02-15 21:06:37.859;796;185;136;135;128;45;201;-177;25;-200;346;349;29;153;246;227;269;187;206;204;200;-179;554;354;367;134;359;263;555;-2.0;109.0;613.0;542.0;132.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32438.662109375;10967.1279296875;0.0;4068.40258789062;468.0;88839;;;Calculated values ==>;1550261197.859;352.76;291.66;286.76000000000005;286.66;285.96000000000004;277.66;273.7412296467126;293.26000000000005;255.46000000000004;275.66;253.16000000000003;307.76000000000005;308.06;276.06;288.46000000000004;297.76000000000005;295.86;300.06;291.86;293.56;293.16;;319.96000000000004;255.26000000000002;241.2770596917726;262.9017227912062;273.7412296467126;293.76000000000005;5540000.0;3540000.0;3670000.0000000005;1340000.0;3590000.0;2630000.0;5550000.0;0.0;0.018166666666666668;0.10216666666666667;0.09033333333333333;0.022000000000000002;0.022000000000000002;;10967.1279296875;0.0;4068.40258789062;32438.662109375;513571.85542496294;250813.23107298184;234063.7738840372;233757.93926872968;231644.6419601253;430542.39183029096;458633.2384034343;452644.1785366772;449433.7073213689;489572.7425325181;489896.1165633759;453149.9494180667;468089.3851037202;465871.32459077286;464120.4160747577;434599.40775886585;410799.17277700413;459046.6745650736;458495.1351315018;;196515.0671798046;451612.4455072676;202469.35208825686;234063.7738840372;273.7412296467126;903897.8913952095;349578.86101580254;63020.09254592748;0.0;0;63;64;0;0;0;0;0;20;19;370279862569.54395;136469859559.95197;259266193744.64774;25559.528102146945;22505.926105517305;432.37093550382133;4937.489947444223;679113.8147662041;332039.6635055891;11126.488167370602;219798.77086679815;3.553936126706057;0.3763419527314817
1687;2019-02-15 21:07:37.869;794;191;134;134;131;47;201;-173;20;-200;357;359;22;154;248;227;269;193;206;204;199;-175;557;357;367;134;362;263;558;-2.0;111.0;617.0;555.0;132.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32555.109375;10973.7724609375;0.0;4068.43920898438;473.0;88840;;;Calculated values ==>;1550261257.869;352.56000000000006;292.26000000000005;286.56;286.56;286.26000000000005;277.86;274.0616903277293;293.26000000000005;255.86;275.16;253.16000000000003;308.86;309.06;275.36;288.56;297.96000000000004;295.86;300.06;292.46000000000004;293.56;293.06;;320.46000000000004;255.66000000000003;241.2770596917726;262.9017227912062;274.0616903277293;293.76000000000005;5570000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2630000.0;5580000.0;0.0;0.018500000000000003;0.10283333333333333;0.0925;0.022000000000000002;0.022000000000000002;;10973.7724609375;0.0;4068.43920898438;32555.109375;513071.76845024887;411066.4166422016;233376.26916327997;233376.26916327997;232470.24132427512;430346.717906069;458633.2384034343;452009.3275507951;449433.7073213689;490757.25238625926;490972.26911195845;452263.62440984184;468205.189363945;465699.07969398145;463676.0370021611;433886.88899463404;411859.8641199572;459046.6745650736;458356.8847964573;;198604.77482894104;452025.2165551665;203461.6907931756;233376.26916327997;274.06169032772937;904439.5964266203;349761.7323258348;63087.91086205982;0.0;0;63;64;0;0;0;0;0;20;19;370500099269.509;136550272959.93918;259424020044.62265;25558.981979908538;22992.12613298416;407.4999601815215;4949.573543929902;679539.8733480842;332418.87713258894;11133.488257987556;219881.17679457914;3.5837935803548024;0.381639191514109
1688;2019-02-15 21:08:37.860;796;193;131;131;129;50;201;-172;27;-217;364;365;26;154;249;226;269;195;206;204;199;-175;555;360;367;135;365;266;555;-1.0;111.0;764.0;551.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32567.8984375;10928.3955078125;0.0;4109.62060546875;475.0;88841;;;Calculated values ==>;1550261317.86;352.76;292.46000000000004;286.26000000000005;286.26000000000005;286.06;278.16;274.38016830617;293.26000000000005;255.96000000000004;275.86;251.46000000000004;309.56;309.66;275.76000000000005;288.56;298.06;295.76000000000005;300.06;292.66;293.56;293.06;;320.66;255.66000000000003;241.49495122638035;263.299902668528;274.38016830617;293.76000000000005;5550000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2660000.0;5550000.0;0.0;0.018500000000000003;0.12733333333333333;0.09183333333333334;0.022000000000000002;0.022000000000000002;;10928.3955078125;0.0;4109.62060546875;32567.8984375;513487.07759848447;413134.7333990844;232544.5928384478;232544.5928384478;231943.69716031195;430148.3826014536;458633.2384034343;452375.73325521755;447470.9183812573;491187.22962976556;491294.9213789245;452248.2021207474;467784.9423840249;465395.6337934009;463096.3509743104;434362.9861808463;413873.7736063451;459046.6745650736;458356.8847964573;;199440.67485045042;451853.32203036355;204855.7371962852;232544.5928384478;274.38016830617;904982.206754062;349944.22301433963;63156.05113786733;0.0;0;63;64;0;0;0;0;0;20;19;370720266239.27795;136630960854.85452;259582696239.45618;31517.546164837386;22682.611540596197;379.0504326282717;4967.87042307621;680015.4397364645;332799.44285271404;11140.041861399437;219963.8097640792;3.95976956751279;0.40812629690346836
1689;2019-02-15 21:09:37.860;798;193;129;129;127;51;201;-172;38;-243;369;370;34;157;251;225;269;194;206;204;199;-174;555;360;367;136;365;270;555;-2.0;84.0;631.0;565.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32558.43359375;10901.2587890625;0.0;4169.24560546875;477.0;88842;;;Calculated values ==>;1550261377.86;352.96000000000004;292.46000000000004;286.06;286.06;285.86;278.26000000000005;274.38016830617;293.26000000000005;255.96000000000004;276.96000000000004;248.86;310.06;310.16;276.56;288.86;298.26000000000005;295.66;300.06;292.56;293.56;293.06;;320.86;255.76000000000002;241.71165711629368;263.82572766246335;274.38016830617;293.76000000000005;5550000.0;3600000.0;3670000.0000000005;1360000.0;3650000.0;2700000.0;5550000.0;0.0;0.014;0.10516666666666666;0.09416666666666668;0.022000000000000002;0.022000000000000002;;10901.2587890625;0.0;4169.24560546875;32558.43359375;513732.1486160501;413134.7333990844;231943.69716031195;231943.69716031195;231346.4964314633;430148.3826014536;458633.2384034343;453083.5500602595;444519.851392144;491296.65129186446;491404.6821979593;452572.47738288756;467572.4139901593;465658.1741919227;462963.62376627576;434362.9861808463;413506.49496626557;459046.6745650736;458356.8847964573;;200276.58477070546;451784.56410131615;206451.36867380262;231943.69716031195;274.38016830617;905524.9261876558;350126.1368001469;63225.04168962515;0.0;0;63;64;0;0;0;0;0;20;19;370940466239.27795;136712260854.85452;259743496239.45618;25937.484409142384;23102.20923609086;291.99087700413;4981.090127995199;680494.2316579144;333180.9830258531;11145.633872313041;220046.71776867146;3.6039122001743666;0.38400919817121937
1690;2019-02-15 21:10:37.860;796;199;128;128;124;52;201;-171;47;-248;370;367;40;127;252;224;269;202;206;203;199;-174;575;366;367;136;371;246;570;-1.0;85.0;696.0;571.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40859.4765625;19788.951171875;0.0;3773.06420898438;473.0;88843;;;Calculated values ==>;1550261437.86;352.76;293.06;285.96000000000004;285.96000000000004;285.56;278.36;275.0112864084945;293.26000000000005;256.06;277.86;248.36;310.16;309.86;277.16;285.86;298.36;295.56;300.06;293.36;293.46000000000004;293.06;;320.46000000000004;255.76000000000002;241.71165711629368;260.58029834229245;275.0112864084945;293.76000000000005;5750000.0;3660000.0;3670000.0000000005;1360000.0;3710000.0;2460000.0;5700000.0;0.0;0.014166666666666666;0.116;0.09516666666666666;0.022000000000000002;0.022000000000000002;;19788.951171875;0.0;3773.06420898438;40859.4765625;511781.1658906393;408878.1747392821;231290.40065703695;231290.40065703695;230117.6925340219;429743.705733735;458633.2384034343;458177.1606246523;443983.2120943049;493947.264881262;493631.3196761359;457339.8851342186;467489.8532096596;464918.14033758733;461923.30542771943;429387.5741741461;410160.8172457533;458909.0072553948;458356.8847964573;;198604.77482894104;451784.56410131615;208097.84208320559;231290.40065703695;275.0112864084945;906136.7421056245;350381.8885498214;63291.22760474559;0.0;0;63;65;0;0;0;0;0;20;19;371160666239.27795;136793860854.85452;259898296239.45618;29009.20095080782;23190.853045390188;272.37905648556466;4995.462651067248;680952.1207025805;333566.7585448655;11150.336955092122;220129.85570849697;2.439005949823584;0.2560789853402207
1691;2019-02-15 21:11:37.891;801;197;126;125;119;52;201;-161;53;-219;352;346;38;110;253;222;269;198;206;203;199;-164;556;362;367;136;367;238;551;-1.0;82.0;782.0;571.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40097.0703125;19256.521484375;0.0;3626.96630859375;461.0;88844;;;Calculated values ==>;1550261497.891;353.26;292.86;285.76000000000005;285.66;285.06;278.36;274.5913991737795;293.26000000000005;257.06;278.46000000000004;251.26000000000002;308.36;307.76000000000005;276.96000000000004;284.16;298.46000000000004;295.36;300.06;292.96000000000004;293.46000000000004;293.06;;319.26000000000005;256.76000000000005;241.71165711629368;259.4470641161187;274.5913991737795;293.76000000000005;5560000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2380000.0;5510000.0;0.0;0.013666666666666666;0.13033333333333333;0.09516666666666666;0.022000000000000002;0.022000000000000002;;19256.521484375;0.0;3626.96630859375;40097.0703125;514015.0635222983;416143.28649519663;231144.06173944077;230846.69031404497;229080.61730282428;430014.67791919125;458633.2384034343;460145.0659297934;447075.17412832985;492897.9516162516;492268.91602996923;458385.4233208961;466692.59708384995;465631.5214710507;462262.3786986088;434125.48450220947;416480.9241581686;458909.0072553948;458356.8847964573;;193589.57483703562;452818.28479797405;205965.12643053988;231144.06173944077;274.5913991737795;906811.7285607038;350707.43560181995;63352.92638710906;0.0;0;63;65;0;0;0;0;0;20;19;371380980009.782;136875503015.04129;260043571259.7885;33128.11878140271;23492.192237967483;241.14232470189174;4998.682107254364;681470.1992372164;333955.9849195622;11154.618510939981;220213.18327868576;2.703265167049132;0.27948307561546715
1692;2019-02-15 21:12:37.861;814;185;124;124;116;48;201;-162;57;-200;335;331;37;124;251;223;269;185;206;203;199;-161;528;354;367;135;359;255;528;-1.0;84.0;713.0;546.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31925.474609375;10420.98046875;0.0;3939.59228515625;457.0;88845;;;Calculated values ==>;1550261557.861;354.56000000000006;291.66;285.56;285.56;284.76000000000005;277.96000000000004;273.7412296467126;293.26000000000005;256.96000000000004;278.86;253.16000000000003;306.66;306.26000000000005;276.86;285.56;298.26000000000005;295.46000000000004;300.06;291.66;293.46000000000004;293.06;;318.86;257.06;241.49495122638035;261.82340779136865;273.7412296467126;293.76000000000005;5280000.0;3540000.0;3670000.0000000005;1350000.0;3590000.0;2550000.0;5280000.0;0.0;0.014;0.11883333333333333;0.091;0.022000000000000002;0.022000000000000002;;10420.98046875;0.0;3939.59228515625;31925.474609375;517916.4468516034;420543.41800218297;231103.55307676762;231103.55307676762;228716.9855017304;430542.39183029096;458633.2384034343;457937.54792035033;449254.99154846685;489266.53003901936;488837.69987346133;455500.2712931425;465863.90955092723;466520.93082736776;463595.7598268558;440406.42581469845;420543.41800218297;458909.0072553948;458356.8847964573;;191917.91438739494;453296.3265193804;203199.58467640317;231103.55307676762;273.7412296467126;907411.6163414018;350954.6244619558;63415.949514759566;0.0;0;63;65;0;0;0;0;0;20;19;371601069909.88696;136956762365.08006;260191397309.85904;30271.361298822387;22758.803507710927;278.08210937521676;4999.5732978331735;681998.2640736365;334341.21717181103;11158.943217790878;220296.46041437035;4.060271217099002;0.42168255403244964
1693;2019-02-15 21:13:37.852;816;175;125;125;115;46;201;-171;60;-202;339;340;46;149;248;225;269;176;206;203;199;-169;535;351;367;134;356;262;535;167.0;110.0;592.0;523.0;132.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32073.259765625;10530.240234375;0.0;4063.85180664062;465.0;88846;;;Calculated values ==>;1550261617.852;354.76;290.66;285.66;285.66;284.66;277.76000000000005;273.4187578820637;293.26000000000005;256.06;279.16;252.96000000000004;307.06;307.16;277.76000000000005;288.06;297.96000000000004;295.66;300.06;290.76000000000005;293.46000000000004;293.06;;319.66;256.26000000000005;241.2770596917726;262.7682575881327;273.4187578820637;293.76000000000005;5350000.0;3510000.0;3670000.0000000005;1340000.0;3560000.0;2620000.0;5350000.0;0.02783333333333333;0.018333333333333333;0.09866666666666667;0.08716666666666667;0.022000000000000002;0.049833333333333334;;10530.240234375;0.0;4063.85180664062;32073.259765625;517581.7003506393;414785.272829361;231232.11013427435;231232.11013427435;228266.48182087237;430735.4089219946;458633.2384034343;457173.2343506725;449225.1403175688;488927.382875046;489035.2735541616;455446.31145101093;467766.16406618874;466561.43444993236;464301.610533057;438902.6077057119;415133.45553454565;458909.0072553948;458356.8847964573;;195261.2709748474;452643.1002709737;202051.16980379634;214933.725401198;273.4187578820637;907944.8591288828;351129.19177860615;63482.63487781613;0.0;0;63;65;0;0;0;0;0;20;19;371821236879.65594;137037450259.9954;260346474044.69632;25172.04370195845;21843.263272388962;435.7677898047148;12130.58744319709;682460.223143902;334712.8453086718;11164.891074632096;220439.19034102827;4.082587806072439;0.36913829529407316
