;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1694;2019-02-15 21:14:37.852;811;180;127;126;119;46;201;-173;61;-204;352;354;54;157;247;226;269;182;205;203;199;-175;550;351;367;133;356;265;551;220.0;107.0;655.0;563.0;132.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32534.873046875;10857.05859375;0.0;4106.52392578125;471.0;88847;;;Calculated values ==>;1550261677.852;354.26;291.16;285.86;285.76000000000005;285.06;277.76000000000005;273.4187578820637;293.26000000000005;255.86;279.26000000000005;252.76000000000002;308.36;308.56;278.56;288.86;297.86;295.76000000000005;300.06;291.36;293.46000000000004;293.06;;320.26000000000005;255.66000000000003;241.05796691057077;263.1675429290057;273.4187578820637;293.66;5500000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2650000.0;5510000.0;0.03666666666666667;0.017833333333333333;0.10916666666666666;0.09383333333333334;0.022000000000000002;0.05866666666666667;;10857.05859375;0.0;4106.52392578125;32534.873046875;515737.7582610908;249079.16044584528;231442.33245516315;231144.06173944077;229080.61730282428;430735.4089219946;458633.2384034343;456807.9033684444;449195.7046454631;490001.75151233526;490217.51739173714;455941.3015012075;468273.5721768372;466432.15063586115;464431.93050373014;435534.55805626675;249849.01163384554;458909.0072553948;458356.8847964573;;197768.88456892778;452196.640584172;201831.7058635545;212935.6908354077;273.41875788206363;908483.2602356536;351307.4192688405;63550.721342252975;0.0;0;63;65;0;0;0;0;0;20;19;372041436879.65594;137117550259.9954;260504574044.69632;27834.901560950482;23492.576374617944;3311.392244533178;14398.043379048246;682901.9476877596;335090.64397239685;11196.117408251579;220660.26226454697;4.613662100572458;0.3881227936566497
1695;2019-02-15 21:15:37.862;806;188;129;128;123;48;201;-165;62;-184;365;366;58;166;248;226;269;190;205;203;199;-168;555;356;367;134;361;267;556;-2.0;87.0;637.0;540.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32550.07421875;10925.7138671875;0.0;4149.576171875;473.0;88848;;;Calculated values ==>;1550261737.862;353.76;291.96000000000004;286.06;285.96000000000004;285.46000000000004;277.96000000000004;273.955091788801;293.26000000000005;256.66;279.36;254.76000000000002;309.66;309.76000000000005;278.96000000000004;289.76000000000005;297.96000000000004;295.76000000000005;300.06;292.16;293.46000000000004;293.06;;320.46000000000004;256.36;241.2770596917726;263.43189868330234;273.955091788801;293.66;5550000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2670000.0;5560000.0;0.0;0.0145;0.10616666666666667;0.09000000000000001;0.022000000000000002;0.022000000000000002;;10925.7138671875;0.0;4149.576171875;32550.07421875;514710.75017791084;410752.57778573356;231919.3801787696;231620.58575183383;230139.92857962125;430412.23801567365;458633.2384034343;456604.5754085982;451095.504565671;491187.43122448516;491295.21464032197;456107.97810590366;469039.170105572;465843.48631744814;463692.9327583057;434362.9861808463;411554.17536023696;458909.0072553948;458356.8847964573;;198604.77482894104;452745.9349077956;202729.4655959557;231919.3801787696;273.955091788801;909025.7251918743;351488.97262650344;63619.53364319487;0.0;0;63;65;0;0;0;0;0;20;19;372261673579.621;137197663609.98268;260664200644.67096;26953.07415844221;22501.482238065597;330.7277568988353;4981.625101589129;683358.590246426;335473.9916747453;11226.47346675869;220821.78641806616;3.6328925754055748;0.3808606381973451
1696;2019-02-15 21:16:37.863;804;192;129;129;125;50;201;-140;59;-139;377;378;57;169;249;225;269;194;205;203;199;-145;578;356;367;136;362;263;573;2.0;83.0;1087.0;561.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41083.1328125;19806.15625;0.0;4060.43310546875;475.0;88849;;;Calculated values ==>;1550261797.863;353.56000000000006;292.36;286.06;286.06;285.66;278.16;273.955091788801;293.26000000000005;259.16;279.06;259.26000000000005;310.86;310.96000000000004;278.86;290.06;298.06;295.66;300.06;292.56;293.46000000000004;293.06;;320.66;258.66;241.71165711629368;262.9017227912062;273.955091788801;293.66;5780000.0;3560000.0;3670000.0000000005;1360000.0;3620000.0000000005;2630000.0;5730000.0;0.0003333333333333333;0.013833333333333333;0.18116666666666664;0.0935;0.022000000000000002;0.022333333333333337;;19806.15625;0.0;4060.43310546875;41083.1328125;512519.76593988424;252616.02968544755;231515.74513097625;231515.74513097625;230342.55163003705;430412.23801567365;458633.2384034343;456887.68358046416;455384.60872326925;492902.7726478751;493009.78385639726;456641.3738539494;469935.14910193044;465829.7507489795;463561.2915065947;428595.95315398794;253416.69641017896;458909.0072553948;458356.8847964573;;199440.67485045042;454770.9295086514;201763.60787900322;231071.68338094678;273.8737856254671;909639.3454765611;351745.0758121526;63687.95152736915;0.0;0;64;65;0;0;0;0;0;20;19;372481877249.355;137278664959.88483;260823203294.47888;46219.978381248;23656.1845723721;2423.3130516226906;5076.036164946403;683968.3758464442;335858.645308488;11249.424189307647;220905.6016587501;3.242001235189456;0.30944837926327046
1697;2019-02-15 21:17:37.873;802;204;126;126;124;53;201;-136;27;-112;383;381;32;130;252;221;269;207;205;203;199;-139;571;366;367;136;372;250;565;0.0;82.0;1047.0;556.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40769.98828125;19596.236328125;0.0;3822.5869140625;470.0;88850;;;Calculated values ==>;1550261857.873;353.36;293.56;285.76000000000005;285.76000000000005;285.56;278.46000000000004;275.0112864084945;293.26000000000005;259.56;275.86;261.96000000000004;311.46000000000004;311.26000000000005;276.36;286.16;298.36;295.26000000000005;300.06;293.86;293.46000000000004;293.06;;320.16;259.26000000000005;241.71165711629368;261.13683023647616;275.0112864084945;293.66;5710000.0;3660000.0;3670000.0000000005;1360000.0;3720000.0000000005;2500000.0;5650000.0;0.0;0.013666666666666666;0.17450000000000002;0.09266666666666666;0.022000000000000002;0.022000000000000002;;19596.236328125;0.0;3822.5869140625;40769.98828125;512867.43848806596;413117.6300506565;230816.52150605342;230816.52150605342;230229.48393794056;429743.705733735;458633.2384034343;455108.4858384622;458130.018959884;494900.55407418875;494689.622944093;455718.6035217548;467268.1335664135;464771.9671440336;461518.9443161543;430423.27530117426;414226.0454800769;458909.0072553948;458356.8847964573;;197350.94305643384;455384.60872326925;203629.75534095522;230816.52150605342;274.6443872667402;910321.568503791;352073.48380913003;63753.65430949372;0.0;0;64;65;0;0;0;0;0;20;19;372702113949.32;137360278559.87186;260977128944.4544;43883.03847181497;23329.283080094432;221.3621408883303;5005.887992388886;684719.3594631793;336250.2561297903;11271.466822401726;220989.63169605364;3.093219968230146;0.30540779708456456
1698;2019-02-15 21:18:37.884;809;196;122;121;117;54;201;-140;-5;-98;378;374;1;107;253;218;269;197;205;203;199;-143;555;363;367;137;368;244;550;-2.0;84.0;684.0;522.0;132.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40117.21484375;19123.92578125;0.0;3707.55517578125;457.0;88851;;;Calculated values ==>;1550261917.884;354.06000000000006;292.76000000000005;285.36;285.26000000000005;284.86;278.56;274.69669130483857;293.26000000000005;259.16;272.66;263.36;310.96000000000004;310.56;273.26000000000005;283.86;298.46000000000004;294.96000000000004;300.06;292.86;293.46000000000004;293.06;;318.86;258.86;241.92719264551067;260.2995467637923;274.69669130483857;293.66;5550000.0;3629999.9999999995;3670000.0000000005;1370000.0;3679999.9999999995;2440000.0;5500000.0;0.0;0.014;0.114;0.087;0.022000000000000002;0.022000000000000002;;19123.92578125;0.0;3707.55517578125;40117.21484375;515077.041399223;416182.2575204337;229982.70873861105;229688.5652307168;228520.26270263235;429947.3805835815;458633.2384034343;452200.00946489343;459389.2660266468;494996.1203508259;494576.3526424153;452939.70912997477;465490.85078703193;465486.7286700281;461573.7689881714;434362.9861808463;416519.27876945486;458909.0072553948;458356.8847964573;;191917.91438739494;454810.8905119923;201820.25961769398;229982.70873861105;273.92739060869883;910995.7521092612;352396.2109833525;63816.41699812307;0.0;0;64;65;0;0;0;0;0;20;19;372922354319.894;137442193575.08536;261125356114.84073;28543.29148258074;22010.18488780395;249.81190375948;5024.231873272618;685323.02286571;336628.1542991393;11275.39399263326;221073.2313522796;2.4451992515283587;0.25302409318557184
1699;2019-02-15 21:19:37.874;817;190;122;121;114;50;201;-157;-11;-125;371;367;-7;94;252;219;269;191;205;203;199;-157;555;359;367;135;364;238;550;-2.0;86.0;575.0;566.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40073.90234375;19217.85546875;0.0;3609.10571289062;451.0;88852;;;Calculated values ==>;1550261977.874;354.86;292.16;285.36;285.26000000000005;284.56;278.16;274.27422755570615;293.26000000000005;257.46000000000004;272.06;260.66;310.26000000000005;309.86;272.46000000000004;282.56;298.36;295.06;300.06;292.26000000000005;293.46000000000004;293.06;;318.26000000000005;257.46000000000004;241.49495122638035;259.4470641161187;274.27422755570615;293.66;5550000.0;3590000.0;3670000.0000000005;1350000.0;3640000.0;2380000.0;5500000.0;0.0;0.014333333333333333;0.09583333333333334;0.09433333333333334;0.022000000000000002;0.022000000000000002;;19217.85546875;0.0;3609.10571289062;40073.90234375;516052.02990582155;414083.7466353395;229982.70873861105;229688.5652307168;227652.39945698058;430214.79039162316;458633.2384034343;452507.1912831611;456971.50277052436;494885.0627530958;494467.3184148084;452995.3364744692;464875.0024969254;465933.5026396987;462316.2933191314;434362.9861808463;414443.2327276156;458909.0072553948;458356.8847964573;;189410.48811896544;453707.12672258995;201138.76753707867;229982.70873861105;273.6429266780161;911663.9000427116;352715.6725746793;63877.37901017602;0.0;0;64;65;0;0;0;0;0;20;19;373142517619.92896;137523779975.09833;261269932014.8637;24089.4739423329;23825.615216499897;285.5164661629728;5024.231873272618;685761.5561432575;337010.0556392357;11279.854318871698;221156.95459398115;2.331665484281645;0.2518877963131499
1700;2019-02-15 21:20:37.865;822;179;122;121;113;47;200;-173;-49;-163;368;367;-28;124;250;221;269;180;205;203;199;-171;528;353;367;135;358;261;528;0.0;81.0;469.0;511.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31954.908203125;10381.5615234375;0.0;4022.56396484375;455.0;88853;;;Calculated values ==>;1550262037.865;355.36;291.06;285.36;285.26000000000005;284.46000000000004;277.86;273.6339639331285;293.16;255.86;268.26000000000005;256.86;309.96000000000004;309.86;270.36;285.56;298.16;295.26000000000005;300.06;291.16;293.46000000000004;293.06;;318.66;256.06;241.49495122638035;262.63441904999945;273.6339639331285;293.66;5280000.0;3529999.9999999995;3670000.0000000005;1350000.0;3579999.9999999995;2610000.0;5280000.0;0.0;0.013500000000000002;0.07816666666666668;0.08516666666666667;0.022000000000000002;0.022000000000000002;;10381.5615234375;0.0;4022.56396484375;31954.908203125;518871.575360852;418732.37898895395;230501.36473553395;230201.69302735408;227836.59920955027;430607.02586249536;458495.1351315018;443302.9464679793;453090.6832283867;492151.7866820382;492044.75696454494;446134.80549984466;464995.29521852185;466534.3108773681;463481.8882278805;440406.42581469845;419040.4910963557;458909.0072553948;458356.8847964573;;191082.09718829524;452266.45312164933;200754.08039085378;230501.36473553395;273.4656940860222;912264.0500939594;352962.29738341755;63940.96671783666;0.0;0;64;65;0;0;0;0;0;20;19;373362684589.69794;137604767825.01337;261419609559.70667;18959.236365028646;21420.470410906088;288.4401186976269;5012.821441340315;686120.2415845547;337387.0497947949;11284.636572961454;221240.58415853188;3.1713808917547475;0.3441885570109239
1701;2019-02-15 21:21:37.855;817;176;123;123;114;46;200;-173;-65;-176;380;381;-64;142;248;223;269;178;205;203;199;-174;543;350;367;135;355;266;543;342.0;109.0;491.0;552.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32241.8046875;10652.4541015625;0.0;4099.43994140625;465.0;88854;;;Calculated values ==>;1550262097.855;354.86;290.76000000000005;285.46000000000004;285.46000000000004;284.56;277.76000000000005;273.3108153835814;293.16;255.86;266.66;255.56000000000003;311.16;311.26000000000005;266.76000000000005;287.36;297.96000000000004;295.46000000000004;300.06;290.96000000000004;293.46000000000004;293.06;;319.66;255.76000000000002;241.49495122638035;263.299902668528;273.3108153835814;293.66;5430000.0;3500000.0;3670000.0000000005;1350000.0;3550000.0;2660000.0;5430000.0;0.057;0.018166666666666668;0.08183333333333334;0.092;0.022000000000000002;0.079;;10652.4541015625;0.0;4099.43994140625;32241.8046875;517044.01239667804;247946.0763171146;230441.19086123654;230441.19086123654;227801.2947891767;430799.1582183253;458495.1351315018;440023.6752749502;451749.93126660783;492907.16703004984;493014.4456890129;440166.1818868599;466383.58022621175;466704.2170870103;464188.3465130001;437132.4210441528;412561.4825829053;458909.0072553948;458356.8847964573;;195261.2709748474;451956.6693963439;200475.20817108123;208820.16537593462;273.3108153835814;912798.9335393651;353137.5516330765;64008.63880317185;0.0;0;64;65;0;0;0;0;0;20;19;373582847889.7329;137685754325.02625;261577683209.73178;19603.049557999948;23136.294432724164;446.3720487126637;19713.40083422129;686441.5404085672;337758.2942841552;11290.758987118392;221446.6016688856;4.263799393518414;0.34076830976064115
1702;2019-02-15 21:22:37.865;807;184;125;124;118;47;200;-176;-59;-182;393;393;-65;139;247;224;269;186;205;203;199;-178;555;353;367;135;358;266;555;0.0;85.0;426.0;473.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32509.798828125;10921.69921875;0.0;4086.76098632812;473.0;88855;;;Calculated values ==>;1550262157.865;353.86;291.56;285.66;285.56;284.96000000000004;277.86;273.6339639331285;293.16;255.56000000000003;267.26000000000005;254.96000000000004;312.46000000000004;312.46000000000004;266.66;287.06;297.86;295.56;300.06;291.76000000000005;293.46000000000004;293.06;;320.46000000000004;255.36;241.49495122638035;263.299902668528;273.6339639331285;293.66;5550000.0;3529999.9999999995;3670000.0000000005;1350000.0;3579999.9999999995;2660000.0;5550000.0;0.0;0.014166666666666666;0.071;0.07883333333333334;0.022000000000000002;0.022000000000000002;;10921.69921875;0.0;4086.76098632812;32509.798828125;514832.8883271323;250421.68149151542;230752.88014073388;230457.38305646804;228701.9733407252;430607.02586249536;458495.1351315018;440875.40717732726;451128.66390414373;494299.8642630504;494299.8642630504;440023.6752749502;466031.7724811546;466145.29014520516;463875.4189427811;434362.9861808463;251207.8992395357;458909.0072553948;458356.8847964573;;198604.77482894104;451543.01873345184;201401.8662323573;230752.88014073388;273.6339639331285;913338.6201680255;353317.3662081524;64076.868513948975;0.0;0;64;65;0;0;0;0;0;20;19;373803084589.69794;137766767825.01337;261737309809.70642;17002.621407092865;19719.460855502955;2594.6970650019;5007.288102425916;686746.6385077708;338115.48510004935;11316.105453435754;221652.64174428175;2.9532721428029354;0.3016196833600411
1703;2019-02-15 21:23:37.856;799;190;125;125;120;49;200;-176;-39;-191;401;400;-48;131;248;223;269;191;205;203;199;-178;556;358;367;134;363;266;556;0.0;86.0;313.0;434.0;132.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32581.48828125;10955.677734375;0.0;4108.59033203125;479.0;88856;;;Calculated values ==>;1550262217.856;353.06000000000006;292.16;285.66;285.66;285.16;278.06;274.1680685717883;293.16;255.56000000000003;269.26000000000005;254.06000000000003;313.26000000000005;313.16;268.36;286.26000000000005;297.96000000000004;295.46000000000004;300.06;292.26000000000005;293.46000000000004;293.06;;321.06;255.36;241.2770596917726;263.299902668528;274.1680685717883;293.66;5560000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2660000.0;5560000.0;0.0;0.014333333333333333;0.05216666666666667;0.07233333333333333;0.022000000000000002;0.022000000000000002;;10955.677734375;0.0;4108.59033203125;32581.48828125;513770.0657810487;411554.17536023696;230729.5810182014;230729.5810182014;229261.72674995085;430280.9020939914;458495.1351315018;443660.6708616739;450369.9173118591;495154.8853240517;495048.0899523741;442417.12088161794;465090.64429196727;465554.39734395995;462998.3561934723;434125.48450220947;411946.55931517074;458909.0072553948;458356.8847964573;;201112.50472608567;451715.702805254;203278.31166475546;230729.5810182014;274.1680685717883;913880.9661959257;353499.6503358493;64145.15286400785;0.0;0;64;65;0;0;0;0;0;20;19;374023251559.4669;137847455719.9287;261896885869.539;12539.946404772578;17970.304625829398;317.89792768088836;5007.800683121631;686992.7896444016;338429.5193665241;11340.373437605575;221736.08829854612;2.37887094702727;0.2583525189688242
1704;2019-02-15 21:24:37.846;795;192;124;124;121;50;200;-180;-18;-221;406;405;-26;130;250;222;269;194;205;203;199;-182;557;359;367;134;364;267;556;-1.0;82.0;412.0;425.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32659.712890625;10983.3837890625;0.0;4137.47705078125;480.0;88857;;;Calculated values ==>;1550262277.846;352.66;292.36;285.56;285.56;285.26000000000005;278.16;274.27422755570615;293.16;255.16000000000003;271.36;251.06000000000003;313.76000000000005;313.66;270.56;286.16;298.16;295.36;300.06;292.56;293.46000000000004;293.06;;321.16;254.96000000000004;241.2770596917726;263.43189868330234;274.27422755570615;293.66;5570000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2670000.0;5560000.0;0.0;0.013666666666666666;0.06866666666666667;0.07083333333333333;0.022000000000000002;0.022000000000000002;;10983.3837890625;0.0;4137.47705078125;32659.712890625;513194.593308534;412333.65201211494;230434.3282299751;230434.3282299751;229553.63973114427;430214.79039162316;458495.1351315018;446313.20114258624;447233.86461781646;495585.66350671067;495478.8752218784;445234.6732120748;464826.83394944423;465671.6860993213;462715.43254397233;433886.88899463404;413092.82235656865;458909.0072553948;458356.8847964573;;201530.46850934727;451302.412647467;204823.95082803455;230434.3282299751;274.27422755570615;914424.552259665;353682.4453776549;64213.85863933751;0.0;0;64;65;0;0;0;0;0;20;19;374243414859.5019;137927842319.9415;262056759219.56442;16582.26185493255;17458.891045543132;284.18557738689356;5014.296244462609;687235.4342657597;338724.7134566163;11345.389963921512;221819.59185337686;2.6016795696356465;0.27172254507986887
1705;2019-02-15 21:25:37.857;792;194;123;123;119;51;200;-180;0;-253;408;405;-9;121;250;222;268;196;205;203;199;-182;580;362;367;134;368;251;575;-2.0;81.0;405.0;422.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41074.48828125;19876.71875;0.0;3857.49829101562;480.0;88858;;;Calculated values ==>;1550262337.857;352.36;292.56;285.46000000000004;285.46000000000004;285.06;278.26000000000005;274.5913991737795;293.16;255.16000000000003;273.16;247.86;313.96000000000004;313.66;272.26000000000005;285.26000000000005;298.16;295.36;299.96000000000004;292.76000000000005;293.46000000000004;293.06;;321.16;254.96000000000004;241.2770596917726;261.27494424493943;274.5913991737795;293.66;5800000.0;3620000.0000000005;3670000.0000000005;1340000.0;3679999.9999999995;2510000.0;5750000.0;0.0;0.013500000000000002;0.06749999999999999;0.07033333333333333;0.022000000000000002;0.022000000000000002;;19876.71875;0.0;3857.49829101562;41074.48828125;510851.5747556548;253304.44562726302;229717.26641090136;229717.26641090136;228564.79129961235;430014.67791919125;458495.1351315018;451594.0333603832;443836.1789812497;497429.2545776149;497114.0321622276;450460.40956272004;466091.88125415624;465091.1060056729;462262.3786986088;427801.5559037842;254114.28473885378;458909.0072553948;458356.8847964573;;201530.46850934727;451302.412647467;207351.24503872756;229717.26641090136;274.5913991737795;915039.116587173;353939.660046863;64280.495648571814;0.0;0;64;66;0;0;0;0;0;20;19;374463655230.07587;138008257060.15106;262212187709.9695;16486.388211711754;17157.89878848134;2344.7781607265606;5030.071604482231;687511.0568719154;339013.23959274736;11367.302011601943;221903.3102645649;1.728270062354103;0.17079462175164467
1706;2019-02-15 21:26:37.877;792;201;122;121;116;53;200;-176;13;-255;392;383;4;87;253;219;269;203;205;203;199;-179;563;365;367;134;370;238;557;-1.0;86.0;659.0;453.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40343.04296875;19361.84765625;0.0;3638.05419921875;471.0;88859;;;Calculated values ==>;1550262397.877;352.36;293.26000000000005;285.36;285.26000000000005;284.76000000000005;278.46000000000004;274.9066339382667;293.16;255.56000000000003;274.46000000000004;247.66000000000003;312.36;311.46000000000004;273.56;281.86;298.46000000000004;295.06;300.06;293.46000000000004;293.46000000000004;293.06;;320.26000000000005;255.26000000000002;241.2770596917726;259.4470641161187;274.9066339382667;293.66;5630000.0;3650000.0;3670000.0000000005;1340000.0;3700000.0;2380000.0;5570000.0;0.0;0.014333333333333333;0.10983333333333332;0.0755;0.022000000000000002;0.022000000000000002;;19361.84765625;0.0;3638.05419921875;40343.04296875;512313.489496317;415225.9254312048;229823.84951664697;229531.35143228946;228080.83877676062;429811.8947417682;458495.1351315018;455412.97483313753;443621.83655424195;497073.26899831096;496136.4646660082;454329.6701345874;464075.0859849492;465196.3094706972;461402.2117313213;432431.539623432;415919.07912039774;458909.0072553948;458356.8847964573;;197768.88456892778;451612.4455072676;207577.414614866;229823.84951664697;274.9066339382667;915717.8221738497;354266.7570961623;64342.979406949715;0.0;0;64;66;0;0;0;0;0;20;19;374683928630.00586;138088683860.1255;262358936609.92288;27220.605697306823;18424.64483237632;236.67860054349072;5027.726776155828;687875.4032293578;339309.8596298925;11388.82132198558;221987.15318937242;2.2134727455055434;0.2204626272156372
1707;2019-02-15 21:27:37.867;805;189;121;120;112;50;200;-164;19;-226;366;358;10;106;252;219;269;190;205;203;199;-168;528;357;367;134;362;254;528;-2.0;86.0;530.0;440.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31927.068359375;10480.1865234375;0.0;3911.18432617188;462.0;88860;;;Calculated values ==>;1550262457.867;353.66;292.06;285.26000000000005;285.16;284.36;278.16;274.0616903277293;293.16;256.76000000000005;275.06;250.56000000000003;309.76000000000005;308.96000000000004;274.16;283.76000000000005;298.36;295.06;300.06;292.16;293.46000000000004;293.06;;319.36;256.36;241.2770596917726;261.6868853414304;274.0616903277293;293.66;5280000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2540000.0;5280000.0;0.0;0.014333333333333333;0.08833333333333333;0.07333333333333333;0.022000000000000002;0.022000000000000002;;10480.1865234375;0.0;3911.18432617188;31927.068359375;516839.2277893125;421704.36401415785;230201.69302735408;229902.95003234292;227544.80109244288;430346.717906069;458495.1351315018;453444.9663142047;446706.74781827413;492682.04248331365;491831.17152594496;452321.4886820454;463914.35551515967;466221.12760670384;462618.4332792204;440406.42581469845;421989.31644015614;458909.0072553948;458356.8847964573;;194007.49548133422;452745.9349077956;204973.90799375746;230201.69302735408;274.0616903277293;916319.9727265252;354515.3992670962;64405.87924295113;0.0;0;64;66;0;0;0;0;0;20;19;374904091930.04083;138169070460.13828;262506512009.94635;21948.27681830617;18169.9486403628;263.97856770177316;5019.414218920271;688285.0756269384;339614.76374972286;11392.992769697776;222070.8654099822;3.1547806473573936;0.3218472753687565
1708;2019-02-15 21:28:37.868;809;176;121;121;111;48;200;-171;31;-237;361;361;21;132;249;221;268;177;205;203;198;-169;534;351;367;133;356;264;535;151.0;83.0;511.0;458.0;132.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32143.171875;10524.9951171875;0.0;4077.22387695312;466.0;88861;;;Calculated values ==>;1550262517.868;354.06000000000006;290.76000000000005;285.26000000000005;285.26000000000005;284.26000000000005;277.96000000000004;273.4187578820637;293.16;256.06;276.26000000000005;249.46000000000004;309.26000000000005;309.26000000000005;275.26000000000005;286.36;298.06;295.26000000000005;299.96000000000004;290.86;293.46000000000004;292.96000000000004;;319.76000000000005;256.26000000000005;241.05796691057077;263.0348170998261;273.4187578820637;293.66;5340000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2640000.0;5350000.0;0.025166666666666667;0.013833333333333333;0.08516666666666667;0.07633333333333334;0.022000000000000002;0.04716666666666667;;10524.9951171875;0.0;4077.22387695312;32143.171875;516823.18213038734;415133.45553454565;230035.1770471308;230035.1770471308;227103.96791872862;430735.4089219946;458495.1351315018;453230.1278004175;445731.5943360711;491079.56981510273;491079.56981510273;451961.10086125555;465498.47455019905;466690.6173508106;463779.2430610787;438915.08760647173;415477.83837901097;458909.0072553948;458218.4865142734;;195679.20071851107;452812.9799559104;203552.57235052573;215904.88266837687;273.4187578820637;916853.9002931445;354690.4453646096;64472.45042073123;0.0;0;64;66;0;0;0;0;0;20;19;375124295599.77484;138249171795.0415;262661914599.75864;21264.205139149115;19026.877780544364;324.2152809798739;11429.12498139812;688645.1856445491;339924.7424690819;11397.894466791126;222207.9388543386;3.564144819561681;0.3155666283372496
1709;2019-02-15 21:29:37.868;802;179;124;123;115;47;200;-182;41;-250;371;373;34;147;247;223;268;181;205;203;198;-180;549;351;367;132;356;267;549;347.0;84.0;411.0;462.0;132.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32371.94140625;10795.6787109375;0.0;4112.2353515625;472.0;88862;;;Calculated values ==>;1550262577.868;353.36;291.06;285.56;285.46000000000004;284.66;277.86;273.4187578820637;293.16;254.96000000000004;277.26000000000005;248.16000000000003;310.26000000000005;310.46000000000004;276.56;287.86;297.86;295.46000000000004;299.96000000000004;291.26000000000005;293.46000000000004;292.96000000000004;;320.36;255.16000000000003;240.83765695389522;263.43189868330234;273.4187578820637;293.66;5490000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2670000.0;5490000.0;0.057833333333333334;0.014;0.0685;0.077;0.022000000000000002;0.07983333333333334;;10795.6787109375;0.0;4112.2353515625;32371.94140625;514726.485726971;248795.42989539623;230596.98130341995;230300.87547058638;227962.24230713688;430735.4089219946;458495.1351315018;453978.718135384;444543.67949382926;491833.73307097453;492048.9562318465;453092.67920619925;466826.5185672895;466432.15063586115;464040.6454654783;435546.7314669579;249563.1593714073;458909.0072553948;458218.4865142734;;198186.82848740023;451854.13518630783;203425.1771255365;210913.0229532622;273.4187578820637;917391.526237155;354868.11764651065;64540.69591430219;0.0;0;64;66;0;0;0;0;0;20;19;375344495599.77484;138328671795.0415;262821214599.75864;17162.91755917456;19129.029770679394;2603.7700093377084;19743.219507620728;688965.4116670351;340242.7083653421;11422.294344210439;222467.7083917471;3.9334099057033916;0.27961841581343183
1710;2019-02-15 21:30:37.879;794;187;126;125;118;48;200;-187;37;-257;381;381;35;151;247;224;268;189;205;202;198;-189;555;354;367;132;359;267;555;-1.0;85.0;460.0;479.0;132.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32617.052734375;10909.1767578125;0.0;4094.0458984375;477.0;88863;;;Calculated values ==>;1550262637.879;352.56000000000006;291.86;285.76000000000005;285.66;284.96000000000004;277.96000000000004;273.7412296467126;293.16;254.46000000000004;276.86;247.46000000000004;311.26000000000005;311.26000000000005;276.66;288.26000000000005;297.86;295.56;299.96000000000004;292.06;293.36;292.96000000000004;;320.86;254.26000000000002;240.83765695389522;263.43189868330234;273.7412296467126;293.66;5550000.0;3540000.0;3670000.0000000005;1320000.0;3590000.0;2670000.0;5550000.0;0.0;0.014166666666666666;0.07666666666666666;0.07983333333333334;0.022000000000000002;0.022000000000000002;;10909.1767578125;0.0;4094.0458984375;32617.052734375;513241.8361323655;410799.17277700413;231049.24693110693;230752.88014073388;228701.9733407252;430542.39183029096;458495.1351315018;453473.10010480124;443798.4166184821;492908.81547412626;492908.81547412626;453219.60249349655;467294.23170992086;466001.4536310495;463727.09145321214;434137.4718364914;411599.12119771366;458771.19548852823;458218.4865142734;;200276.58477070546;450927.24720695685;205083.48725467763;231049.24693110693;273.7412296467126;917933.2004763276;355049.0246020322;64609.09412866618;0.0;0;64;66;0;0;0;0;0;20;19;375564735969.4738;138407886314.93323;262981443969.53964;19043.20365184281;19626.526836190293;319.29330071601765;4997.723270829662;689267.1846582885;340565.7305465027;11446.657670885425;222673.92071328158;2.931819920785813;0.310648132181959
1711;2019-02-15 21:31:37.889;791;191;127;126;121;49;200;-188;25;-261;386;384;26;152;249;223;268;192;205;202;198;-190;556;358;367;131;363;265;556;0.0;85.0;539.0;461.0;132.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32604.240234375;10951.2041015625;0.0;4044.8759765625;481.0;88864;;;Calculated values ==>;1550262697.889;352.26;292.26000000000005;285.86;285.76000000000005;285.26000000000005;278.06;274.1680685717883;293.16;254.36;275.66;247.06000000000003;311.76000000000005;311.56;275.76000000000005;288.36;298.06;295.46000000000004;299.96000000000004;292.36;293.36;292.96000000000004;;321.26000000000005;254.16000000000003;240.61611355647437;263.1675429290057;274.1680685717883;293.66;5560000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2650000.0;5560000.0;0.0;0.014166666666666666;0.08983333333333333;0.07683333333333334;0.022000000000000002;0.022000000000000002;;10951.2041015625;0.0;4044.8759765625;32604.240234375;512788.3676193937;411946.55931517074;231322.69671989238;231025.6995469264;229553.63973114427;430280.9020939914;458495.1351315018;452295.5878413076;443567.16527777805;493655.4185357506;493441.3105926855;452422.89199155435;467692.7810403459;465685.3213544199;462998.3561934723;433898.84103662695;412333.65201211494;458771.19548852823;458218.4865142734;;201948.4348523538;450998.4678676201;205922.25339811924;231322.69671989238;274.1680685717883;918476.8018361098;355231.2248041381;64676.92978167189;0.0;0;64;66;0;0;0;0;0;20;19;375784972669.43884;138486799464.9207;263141070569.51428;22132.537877479757;18830.022478406652;305.5068445139202;4991.707375476382;689610.3730261748;340886.2552026141;11451.865206539493;222757.17984286346;3.0847911144030578;0.3172803657620345
1712;2019-02-15 21:32:37.860;792;192;126;126;121;51;200;-184;23;-260;385;382;23;150;250;222;268;193;205;202;198;-189;554;359;367;132;364;265;554;-2.0;85.0;438.0;466.0;132.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32568.69140625;10937.6640625;0.0;4030.11157226562;483.0;88865;;;Calculated values ==>;1550262757.86;352.36;292.36;285.76000000000005;285.76000000000005;285.26000000000005;278.26000000000005;274.27422755570615;293.16;254.76000000000002;275.46000000000004;247.16000000000003;311.66;311.36;275.46000000000004;288.16;298.16;295.36;299.96000000000004;292.46000000000004;293.36;292.96000000000004;;321.46000000000004;254.26000000000002;240.83765695389522;263.1675429290057;274.27422755570615;293.66;5540000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2650000.0;5540000.0;0.0;0.014166666666666666;0.073;0.07766666666666668;0.022000000000000002;0.022000000000000002;;10937.6640625;0.0;4030.11157226562;32568.69140625;513081.56582850957;413177.15693683183;231072.85652437375;231072.85652437375;229598.38604346747;430214.79039162316;458495.1351315018;452040.6181146384;443478.1259176772;493548.3767669791;493227.1046673196;452040.6181146384;467460.029723918;465671.6860993213;462715.43254397233;434375.0075276097;413548.20129128615;458771.19548852823;458218.4865142734;;202784.37528459195;450927.24720695685;206598.00430193718;231072.85652437375;274.27422755570615;919019.6470972989;355413.54387520853;64744.18882027418;0.0;0;64;66;0;0;0;0;0;20;19;376005066239.27783;138565661329.863;263299993719.39804;17917.310808327187;18976.237865623196;295.0464216812503;4997.203859777793;689943.9604530886;341201.1550967021;11456.86739819236;222840.38053664836;2.818441429428202;0.2983799107638696
1713;2019-02-15 21:33:37.860;792;190;125;124;120;52;200;-188;29;-262;381;378;26;150;250;222;268;191;205;202;198;-190;550;360;367;132;365;266;550;0.0;85.0;367.0;465.0;132.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32427.681640625;10859.966796875;0.0;4033.32104492188;484.0;88866;;;Calculated values ==>;1550262817.86;352.36;292.16;285.66;285.56;285.16;278.36;274.38016830617;293.16;254.36;276.06;246.96000000000004;311.26000000000005;310.96000000000004;275.76000000000005;288.16;298.16;295.36;299.96000000000004;292.26000000000005;293.36;292.96000000000004;;321.56;254.16000000000003;240.83765695389522;263.299902668528;274.38016830617;293.66;5500000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2660000.0;5500000.0;0.0;0.014166666666666666;0.06116666666666667;0.0775;0.022000000000000002;0.022000000000000002;;10859.966796875;0.0;4033.32104492188;32427.681640625;513421.6414474664;414083.7466353395;230870.29783581037;230573.56230372956;229395.26074894576;430148.3826014536;458495.1351315018;452630.43480840453;443264.2958451262;493014.4456890129;492692.53428978176;452248.2021207474;467318.84728387697;465526.9584903107;462564.72855843324;435314.47033530864;414443.2327276156;458771.19548852823;458218.4865142734;;203202.34940748036;450824.04398549395;207244.55969963438;230870.29783581037;274.38016830617;919561.2835393562;355595.19079903665;64811.38409208408;0.0;0;64;66;0;0;0;0;0;20;19;376225266239.27783;138644861329.863;263459293719.39804;15009.436027486441;18877.410032154115;295.6758661089843;5001.660150926187;690218.3500100537;341516.6021625169;11461.790083923946;222923.70440340423;2.6309960898431237;0.28408311774840744
1714;2019-02-15 21:34:37.860;791;189;124;124;119;51;200;-190;38;-262;376;373;32;147;251;223;268;191;204;202;198;-192;553;358;367;132;363;267;553;-2.0;83.0;493.0;473.0;132.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32571.35546875;10900.24609375;0.0;4036.63671875;485.0;88867;;;Calculated values ==>;1550262877.86;352.26;292.06;285.56;285.56;285.06;278.26000000000005;274.1680685717883;293.16;254.16000000000003;276.96000000000004;246.96000000000004;310.76000000000005;310.46000000000004;276.36;287.86;298.26000000000005;295.46000000000004;299.96000000000004;292.26000000000005;293.36;292.96000000000004;;321.66;253.96000000000004;240.83765695389522;263.43189868330234;274.1680685717883;293.56;5530000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2670000.0;5530000.0;0.0;0.013833333333333333;0.08216666666666667;0.07883333333333334;0.022000000000000002;0.022000000000000002;;10900.24609375;0.0;4036.63671875;32571.35546875;513044.0710839104;412465.3940541978;230503.67282818444;230503.67282818444;229036.45251990337;430280.9020939914;458495.1351315018;453599.6757699563;443264.2958451262;492371.59602032247;492048.9562318465;452838.48027354735;466826.5185672895;465946.8475650451;462998.3561934723;434611.4618736819;413220.0903815756;458771.19548852823;458218.4865142734;;203620.32615720207;450617.505717723;206096.9076554839;230503.67282818444;274.1680685717883;920102.9421819344;355776.5259064585;64878.63374011468;0.0;0;64;66;0;0;0;0;0;20;19;376445466239.27783;138724061329.863;263619193719.39804;20336.47744673915;19276.373813906517;295.91397230747117;5009.725901093957;690512.8992890056;341834.55036123405;11466.719999244084;223007.1326205044;3.0072198930594034;0.313426172189543
1715;2019-02-15 21:35:37.871;790;191;124;124;118;50;200;-185;46;-260;370;368;38;136;250;224;268;193;204;202;198;-188;579;360;367;131;366;249;574;0.0;86.0;391.0;481.0;132.0;0;80;0;1;0;1;0;0;0;0;1;1;1;0;0;41035.2578125;19801.6640625;0.0;3751.74609375;484.0;88868;;;Calculated values ==>;1550262937.871;352.16;292.26000000000005;285.56;285.56;284.96000000000004;278.16;274.38016830617;293.16;254.66000000000003;277.76000000000005;247.16000000000003;310.16;309.96000000000004;276.96000000000004;286.76000000000005;298.16;295.56;299.96000000000004;292.46000000000004;293.36;292.96000000000004;;321.56;254.36;240.61611355647437;260.9983114674233;274.38016830617;293.56;5790000.0;3600000.0;3670000.0000000005;1310000.0;3660000.0;2490000.0;5740000.0;0.0;0.014333333333333333;0.06516666666666666;0.08016666666666666;0.022000000000000002;0.022000000000000002;;19801.6640625;0.0;3751.74609375;41035.2578125;510687.8761368183;252167.38695654608;230029.26422453657;230029.26422453657;228299.22155982367;430148.3826014536;458495.1351315018;457575.97053618653;443673.7088657508;493632.9574764229;493421.6861341008;456611.3111647039;468094.0458089337;465381.95360251743;462830.7780603107;428071.49527641985;252959.49714762432;458771.19548852823;458218.4865142734;;203202.34940748036;451204.2957872111;207173.37327656397;230029.26422453657;274.38016830617;920716.4430820917;356032.42206412356;64943.548829306215;0.0;0;64;67;0;0;0;0;0;20;19;376665706609.8518;138802975795.06866;263774022099.80157;16317.902588085402;19563.14562127021;2509.9386398460692;5020.16289037421;690818.408456506;342158.2723621922;11490.106391125582;223090.73035075903;1.8430940340100415;0.1882534069701084
1716;2019-02-15 21:36:37.861;794;199;124;124;118;50;200;-175;50;-238;354;348;38;104;252;221;268;201;204;202;198;-177;561;363;367;131;368;237;556;-1.0;83.0;465.0;472.0;132.0;0;76;0;1;0;1;0;0;0;0;1;1;1;0;0;40308.171875;19339.888671875;0.0;3551.43041992188;475.0;88869;;;Calculated values ==>;1550262997.861;352.56000000000006;293.06;285.56;285.56;284.96000000000004;278.16;274.69669130483857;293.16;255.66000000000003;278.16;249.36;308.56;307.96000000000004;276.96000000000004;283.56;298.36;295.26000000000005;299.96000000000004;293.26000000000005;293.36;292.96000000000004;;320.66;255.46000000000004;240.61611355647437;259.30345971252746;274.69669130483857;293.56;5610000.0;3629999.9999999995;3670000.0000000005;1310000.0;3679999.9999999995;2370000.0;5560000.0;0.0;0.013833333333333333;0.0775;0.07866666666666666;0.022000000000000002;0.022000000000000002;;19339.888671875;0.0;3551.43041992188;40308.171875;512731.0397043835;414911.80031545786;230434.3282299751;230434.3282299751;228680.306219478;429947.3805835815;458495.1351315018;459950.3183004469;446003.09458688064;493212.89401786675;492584.77539218887;458544.3864200823;466156.04821773607;465354.9656912107;461976.67714593874;432688.7580828104;415611.13515833655;458771.19548852823;458218.4865142734;;199440.67485045042;452333.34454334324;206990.71506430637;230434.3282299751;274.6966913048386;921394.1920192763;356358.5473070275;65004.398490295775;0.0;0;64;67;0;0;0;0;0;20;19;376885869909.8868;138881562695.08115;263919797799.82474;19604.36925080089;19300.2868523509;236.24045045522138;5011.251482254563;691117.7108298334;342482.0803225343;11512.987402744106;223174.31153802425;1.9287725560421518;0.20229485566634298
1717;2019-02-15 21:37:40.832;809;186;123;122;114;48;200;-177;55;-251;334;331;34;121;251;221;268;186;204;202;198;-176;528;355;367;131;360;254;528;0.0;84.0;285.0;470.0;132.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;31878.19921875;10463.783203125;0.0;3835.462890625;470.0;88870;;;Calculated values ==>;1550263060.832;354.06000000000006;291.76000000000005;285.46000000000004;285.36;284.56;277.96000000000004;273.8482719121499;293.16;255.46000000000004;278.66;248.06000000000003;306.56;306.26000000000005;276.56;285.26000000000005;298.26000000000005;295.26000000000005;299.96000000000004;291.76000000000005;293.36;292.96000000000004;;320.16;255.56000000000003;240.61611355647437;261.6868853414304;273.8482719121499;293.56;5280000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2540000.0;5280000.0;0.0;0.014;0.0475;0.07833333333333334;0.022000000000000002;0.022000000000000002;;10463.783203125;0.0;3835.462890625;31878.19921875;517318.34953495214;420836.92970545246;230801.97975986643;230501.36473553395;228129.22125032014;430477.46260093397;458495.1351315018;457856.28665042523;444629.95761662675;489269.1227645774;488947.82729991677;455298.37176911125;465660.25746529596;466377.8143668663;463183.32317938417;440206.5965391709;420836.92970545246;458771.19548852823;458218.4865142734;;197350.94305643384;452435.73860089504;206568.9760576002;230801.97975986643;273.8482719121499;922025.5320152454;356619.20939318486;65069.00405395333;0.0;0;64;67;0;0;0;0;0;20;19;377116973479.72577;138964054705.02368;264074391604.71704;11936.14725315919;19259.56306589143;271.17533567205794;5003.163148596954;691393.5633108594;342819.32369857735;11517.4252471116;223261.8973301465;2.5504875266997593;0.2833131527979862
1718;2019-02-15 21:38:37.882;813;176;124;124;114;46;200;-187;58;-262;334;335;43;138;248;223;268;177;204;202;198;-186;535;351;367;131;357;260;536;174.0;86.0;102.0;494.0;132.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32048.875;10574.193359375;0.0;3901.15942382812;475.0;88871;;;Calculated values ==>;1550263117.882;354.46000000000004;290.76000000000005;285.56;285.56;284.56;277.76000000000005;273.4187578820637;293.16;254.46000000000004;278.96000000000004;246.96000000000004;306.56;306.66;277.46000000000004;286.96000000000004;297.96000000000004;295.46000000000004;299.96000000000004;290.86;293.36;292.96000000000004;;320.66;254.56000000000003;240.61611355647437;262.5002047102346;273.4187578820637;293.56;5350000.0;3510000.0;3670000.0000000005;1310000.0;3570000.0000000005;2600000.0;5360000.0;0.029;0.014333333333333333;0.017;0.08233333333333334;0.022000000000000002;0.051000000000000004;;10574.193359375;0.0;3901.15942382812;32048.875;517221.40329620417;414735.2835183005;230907.1664618671;230907.1664618671;227952.7894723216;430735.4089219946;458495.1351315018;457252.749892262;443460.561953228;488608.6717567471;488716.45473369467;455407.7469629331;466772.905260345;466418.3847020313;464040.6454654783;438696.89366014936;415084.2568427893;458771.19548852823;458218.4865142734;;199440.67485045042;451409.95325916307;205756.79054284393;216605.97231183434;273.41875788206363;922532.0652904025;356785.90613789146;65130.30604043536;0.0;0;64;67;0;0;0;0;0;20;19;377326346979.5508;139038790204.9612;264221010104.59448;4275.431308940108;20225.44373031028;338.4477943821609;12322.238224324392;691522.0175547753;343132.1875368885;11522.25566371445;223399.17707285468;2.567230078224995;0.2421508985399611
1719;2019-02-15 21:39:37.902;807;180;127;126;117;47;200;-181;58;-237;339;341;50;146;247;225;268;182;204;202;198;-183;550;351;367;132;356;262;550;241.0;112.0;379.0;470.0;132.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32283.408203125;10882.7109375;0.0;3911.70288085938;479.0;88872;;;Calculated values ==>;1550263177.902;353.86;291.16;285.86;285.76000000000005;284.86;277.86;273.4187578820637;293.16;255.06000000000003;278.96000000000004;249.46000000000004;307.06;307.26000000000005;278.16;287.76000000000005;297.86;295.66;299.96000000000004;291.36;293.36;292.96000000000004;;321.06;254.86;240.83765695389522;262.7682575881327;273.4187578820637;293.56;5500000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2620000.0;5500000.0;0.04016666666666667;0.018666666666666668;0.06316666666666666;0.07833333333333334;0.022000000000000002;0.062166666666666676;;10882.7109375;0.0;3911.70288085938;32283.408203125;515251.37341130344;249128.39008894507;231466.45240704165;231167.9233631617;228520.26270263235;430735.4089219946;458495.1351315018;456927.7039580028;445920.272743072;488927.382875046;489143.1362597373;455941.70128254674;467418.2756666603;466432.15063586115;464301.610533057;435314.47033530864;249900.0529853814;458771.19548852823;458218.4865142734;;201112.50472608567;451545.55653175333;203082.37252846287;213127.14074286606;273.4187578820637;923068.3463510448;356964.77327615384;65195.43492868235;0.0;0;64;67;0;0;0;0;0;20;19;377546620379.4808;139117716504.93613;264377662304.5447;16034.563435299271;19462.949413591086;3461.069123865309;15236.511995455825;691691.3239275756;343463.0343918524;11553.928858903442;223628.90987669711;3.663213334005648;0.2843587574710772
1720;2019-02-15 21:40:37.853;803;187;129;128;121;48;200;-171;54;-203;345;346;52;150;247;225;268;189;204;202;198;-174;555;356;367;133;361;262;555;-2.0;110.0;522.0;501.0;132.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32482.095703125;10988.0859375;0.0;3924.08666992188;482.0;88873;;;Calculated values ==>;1550263237.853;353.46000000000004;291.86;286.06;285.96000000000004;285.26000000000005;277.96000000000004;273.955091788801;293.16;256.06;278.56;252.86;307.66;307.76000000000005;278.36;288.16;297.86;295.66;299.96000000000004;292.06;293.36;292.96000000000004;;321.36;255.76000000000002;241.05796691057077;262.7682575881327;273.955091788801;293.56;5550000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2620000.0;5550000.0;0.0;0.018333333333333333;0.087;0.08349999999999999;0.022000000000000002;0.022000000000000002;;10988.0859375;0.0;3924.08666992188;32482.095703125;514344.08768107;410799.17277700413;231943.69716031195;231644.6419601253;229575.9845107258;430412.23801567365;458495.1351315018;456435.4872589836;449299.82378590474;489574.30942923797;489682.0338252085;456188.79256685387;467882.0041503467;465712.960854355;463561.2915065947;434137.4718364914;411599.12119771366;458771.19548852823;458218.4865142734;;202366.40377179522;452299.4670167154;203441.29230037617;231943.69716031195;273.955091788801;923607.618118139;357146.88107378036;65260.67984801077;0.0;0;64;67;0;0;0;0;0;20;19;377766640549.3898;139197151579.90326;264534733924.47974;22010.494961398846;20779.657588814323;413.20309504425813;4978.045365787152;692008.1071629919;343798.1155767695;11586.188094139523;223797.22695001136;3.2310114883638352;0.33941201916532626
1721;2019-02-15 21:41:37.863;802;191;129;128;125;50;200;-124;52;-131;352;355;50;154;248;224;268;193;204;202;198;-132;559;355;367;134;361;273;558;-2.0;86.0;994.0;462.0;132.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32696.998046875;10944.0390625;0.0;4131.73486328125;487.0;88874;;;Calculated values ==>;1550263297.863;353.36;292.26000000000005;286.06;285.96000000000004;285.66;278.16;273.8482719121499;293.16;260.76000000000005;278.36;260.06;308.36;308.66;278.16;288.56;297.96000000000004;295.56;299.96000000000004;292.46000000000004;293.36;292.96000000000004;;321.86;259.96000000000004;241.2770596917726;264.2163659402789;273.8482719121499;293.56;5590000.0;3550000.0;3670000.0000000005;1340000.0;3610000.0;2730000.0;5580000.0;0.0;0.014333333333333333;0.16566666666666666;0.077;0.022000000000000002;0.022000000000000002;;10944.0390625;0.0;4131.73486328125;32696.998046875;513884.35704353306;411066.4166422016;231870.94239972098;231572.66581719168;230683.1647330249;430477.46260093397;458495.1351315018;454351.14320836676;456523.40657796967;489126.8729024863;489453.4207262248;454097.1267388454;466795.20668397966;465843.48631744814;463578.4645306311;433176.2359863786;411859.8641199572;458771.19548852823;458218.4865142734;;204456.2876039246;456421.97545692406;201677.56328516154;231870.94239972098;273.8357203691969;924150.8677591551;357329.6792433694;65327.82288275114;0.0;0;64;67;0;0;0;0;0;20;19;377986877249.3548;139277264929.89053;264695260674.45422;41859.589740610994;19615.319737225713;305.5346634187071;4979.645970520153;692540.4465772083;344134.7964919015;11592.178573705982;223880.22154126092;4.428302682199844;0.42104983458311773
