;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1722;2019-02-15 21:42:37.853;798;199;128;128;126;52;200;-120;37;-88;368;371;39;135;250;223;268;202;204;202;198;-125;586;364;367;134;369;259;579;0.0;85.0;1027.0;504.0;132.0;0;84;1;1;1;0;0;0;0;0;1;1;1;0;0;41336.6953125;20070.58203125;0.0;3914.5244140625;487.0;88875;;;Calculated values ==>;1550263357.853;352.96000000000004;293.06;285.96000000000004;285.96000000000004;285.76000000000005;278.36;274.8017692304317;293.16;261.16;276.86;264.36;309.96000000000004;310.26000000000005;277.06;286.66;298.16;295.46000000000004;299.96000000000004;293.36;293.36;292.96000000000004;;321.86;260.66;241.2770596917726;262.3656120759269;274.8017692304317;293.56;5860000.0;3640000.0;3670000.0000000005;1340000.0;3690000.0;2590000.0;5790000.0;0.0;0.014166666666666666;0.17116666666666666;0.084;0.022000000000000002;0.022000000000000002;;20070.58203125;0.0;3914.5244140625;41336.6953125;511085.2653621489;255112.47121233703;231084.3912331611;231084.3912331611;230500.58812107728;429879.7862731237;458495.1351315018;454831.6959477866;460854.15370368265;492364.5639454455;492684.81537608063;455079.5801925144;466567.0082877189;464945.2602709624;462092.9729319857;426148.25488932955;256374.31087086134;458771.19548852823;458218.4865142734;;204456.2876039246;457131.2704504826;202836.66926507629;231084.3912331611;274.3278227298442;924767.7123793405;357588.09134332906;65394.863868046225;0.0;0;65;67;0;0;0;0;0;20;19;378207040549.3898;139357651529.90332;264854834074.47958;43133.14873385725;21360.746499574132;2405.130873594966;4996.9500961844715;693248.6013524714;344476.20679939265;11614.76368837144;223963.3459854466;2.9975258340895015;0.28106775006760976
1723;2019-02-15 21:43:37.884;796;201;124;123;121;55;200;-118;16;-51;376;377;18;109;253;218;268;203;204;201;197;-119;560;366;367;135;371;255;554;-1.0;87.0;744.0;536.0;132.0;0;87;0;1;1;0;0;0;0;0;1;1;1;0;0;40372.11328125;19126.98046875;0.0;3852.74536132812;473.0;88876;;;Calculated values ==>;1550263417.884;352.76;293.26000000000005;285.56;285.46000000000004;285.26000000000005;278.66;275.0112864084945;293.16;261.36;274.76000000000005;268.06;310.76000000000005;310.86;274.96000000000004;284.06;298.46000000000004;294.96000000000004;299.96000000000004;293.46000000000004;293.26000000000005;292.86;;320.46000000000004;261.26000000000005;241.49495122638035;261.82340779136865;275.0112864084945;293.56;5600000.0;3660000.0;3670000.0000000005;1350000.0;3710000.0;2550000.0;5540000.0;0.0;0.0145;0.12400000000000001;0.08933333333333333;0.022000000000000002;0.022000000000000002;;19126.98046875;0.0;3852.74536132812;40372.11328125;513062.45292626944;416368.5653301002;230480.4978228875;230185.61622785314;229598.38604346747;429743.705733735;458495.1351315018;452898.7382829558;464393.239711627;493638.66241743776;493744.7971594592;453148.51209923427;464117.6002860963;465050.680074861;461113.4237683607;432933.0812395964;417037.44699379225;458633.2384034343;458079.93939307623;;198604.77482894104;457579.4881529018;201728.7414743403;230480.4978228875;273.90502310763816;925448.970920995;357914.9064655263;65459.62455873416;0.0;0;65;67;0;0;0;0;0;20;19;378427354319.8938;139438393225.088;265009113744.83252;31145.079604268325;22856.000036618163;230.48669656416035;5007.187714544153;693867.9063990779;344844.8700656963;11636.738515970908;224046.75687409795;2.577870357985616;0.2651738067984412
1724;2019-02-15 21:44:37.864;799;192;124;123;116;53;200;-150;3;-83;381;382;8;100;252;218;268;194;204;202;198;-148;556;362;367;133;367;252;551;-1.0;82.0;247.0;472.0;132.0;0;86;0;1;1;0;0;0;0;0;1;1;1;0;0;40260.23828125;19049.171875;0.0;3809.38159179688;464.0;88877;;;Calculated values ==>;1550263477.864;353.06000000000006;292.36;285.56;285.46000000000004;284.76000000000005;278.46000000000004;274.5913991737795;293.16;258.16;273.46000000000004;264.86;311.26000000000005;311.36;273.96000000000004;283.16;298.36;294.96000000000004;299.96000000000004;292.56;293.36;292.96000000000004;;319.56;258.36;241.05796691057077;261.41265627149306;274.5913991737795;293.56;5560000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2520000.0;5510000.0;0.0;0.013666666666666666;0.04116666666666667;0.07866666666666666;0.022000000000000002;0.022000000000000002;;19049.171875;0.0;3809.38159179688;40260.23828125;513770.0657810487;414400.9631372732;230550.20476347918;230254.59199040785;228208.70246362453;430014.67791919125;458495.1351315018;451794.1857495703;461504.66260682873;494481.7386706528;494587.432206139;452419.96096780803;463509.27602267877;465500.0144636098;461726.5624587006;433898.84103662695;415109.2128557288;458771.19548852823;458218.4865142734;;194843.3435325042;454958.92299247155;199244.32529334197;230550.20476347918;272.9087116536986;926120.6832054751;358232.9350236244;65523.454333011185;0.0;0;65;67;0;0;0;0;0;20;19;378647480919.9638;139518766425.1136;265161163044.88086;10396.635922114734;20116.21501899819;256.7915851389413;5008.702198517473;694213.9719682535;345202.8524906762;11640.797814768943;224130.19480148357;1.5652059863166348;0.17851766365454266
1725;2019-02-15 21:45:40.855;801;189;125;124;116;49;199;-168;-77;-136;384;384;-85;76;251;219;268;191;204;202;198;-168;555;359;367;132;364;246;549;0.0;86.0;304.0;501.0;132.0;0;83;0;1;1;0;0;0;0;0;1;1;1;0;0;40094.98828125;19101.28515625;0.0;3707.36108398438;457.0;88878;;;Calculated values ==>;1550263540.855;353.26;292.06;285.66;285.56;284.76000000000005;278.06;274.27422755570615;293.06;256.36;265.46000000000004;259.56;311.56;311.56;264.66;280.76000000000005;298.26000000000005;295.06;299.96000000000004;292.26000000000005;293.36;292.96000000000004;;318.86;256.36;240.83765695389522;260.58029834229245;274.27422755570615;293.56;5550000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2460000.0;5490000.0;0.0;0.014333333333333333;0.050666666666666665;0.08349999999999999;0.022000000000000002;0.022000000000000002;;19101.28515625;0.0;3707.36108398438;40094.98828125;514099.43796751567;414127.2103214636;230893.96798110125;230596.98130341995;228251.74451869132;430214.79039162316;458356.8847964573;442571.66139721917;456339.26788349723;495419.194004323;495419.194004323;441492.4158993712;461604.246449371;465802.6480608363;462316.2933191314;434137.4718364914;414840.6948555996;458771.19548852823;458218.4865142734;;191917.91438739494;453084.7324903462;200732.58770359284;230893.96798110125;273.4835537134029;926823.6909931613;358566.703834243;65589.21643543021;0.0;0;65;67;0;0;0;0;0;20;19;378878657889.7328;139602229500.03018;265318010634.72412;12253.1797338104;21071.4040896939;276.5871367261153;5001.139407729787;694412.1295427752;345563.19267299335;11645.464211857197;224217.76840314872;1.692441978422457;0.19206994490509824
1726;2019-02-15 21:46:37.845;802;188;125;124;116;45;199;-176;-93;-162;383;381;-96;46;250;221;268;189;204;202;198;-175;556;357;367;131;362;242;550;-2.0;82.0;204.0;468.0;132.0;0;79;0;1;1;0;0;0;0;0;1;1;1;0;0;40043.48828125;19178.30859375;0.0;3633.26806640625;453.0;88879;;;Calculated values ==>;1550263597.845;353.36;291.96000000000004;285.66;285.56;284.76000000000005;277.66;274.0616903277293;293.06;255.56000000000003;263.86;256.96000000000004;311.46000000000004;311.26000000000005;263.56;277.76000000000005;298.16;295.26000000000005;299.96000000000004;292.06;293.36;292.96000000000004;;318.46000000000004;255.66000000000003;240.61611355647437;260.01710675043796;274.0616903277293;293.56;5560000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2420000.0;5500000.0;0.0;0.013666666666666666;0.034;0.078;0.022000000000000002;0.022000000000000002;;19178.30859375;0.0;3633.26806640625;40043.48828125;514137.49913352536;413351.9237643686;230870.29783581037;230573.56230372956;228230.19690437103;430346.717906069;458356.8847964573;441248.2450254213;453865.1077538605;495726.15321975114;495516.9333783937;440842.45512579475;458694.8857832068;465960.3153875682;462883.5339337955;433898.84103662695;413720.03103230504;458771.19548852823;458218.4865142734;;190246.288480595;452538.0923585017;201310.3114861685;230870.29783581037;273.701224355399;927458.0092959476;358869.69745204545;65647.31955422893;0.0;0;65;67;0;0;0;0;0;20;19;379087811189.76776;139677171350.04272;265457066234.74738;8157.889740334596;19595.766908041987;275.77707005906615;5001.660150926187;694573.6888274316;345885.08462793066;11649.836327989136;224296.94334022416;1.4479969693219612;0.16770693766412986
1727;2019-02-15 21:47:37.875;801;184;125;124;116;43;199;-179;-85;-177;379;377;-79;52;249;222;268;185;204;202;198;-178;527;353;367;130;358;252;527;-1.0;85.0;280.0;506.0;132.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;31779.91015625;10463.283203125;0.0;3790.875;452.0;88880;;;Calculated values ==>;1550263657.875;353.26;291.56;285.66;285.56;284.76000000000005;277.46000000000004;273.6339639331285;293.06;255.26000000000002;264.66;255.46000000000004;311.06;310.86;265.26000000000005;278.36;298.06;295.36;299.96000000000004;291.66;293.36;292.96000000000004;;318.36;255.36;240.39332010688793;261.41265627149306;273.6339639331285;293.56;5270000.0;3529999.9999999995;3670000.0000000005;1300000.0;3579999.9999999995;2520000.0;5270000.0;0.0;0.014166666666666666;0.04666666666666666;0.08433333333333333;0.022000000000000002;0.022000000000000002;;10463.283203125;0.0;3790.875;31779.91015625;516442.5723153853;420585.106964058;231431.23412783555;231128.40786389096;228739.76941873974;430607.02586249536;458356.8847964573;440221.61575551523;452503.8889586483;494270.28656635643;494058.74721412844;441051.2041030102;457815.4988515172;466404.73984073254;463613.17710080923;440418.9880319431;420878.04538730544;458771.19548852823;458218.4865142734;;189828.38726562503;452401.7102067541;201118.0783214262;231431.23412783555;273.6082391557097;928056.8368801349;359116.8342235341;65709.21834701559;0.0;0;65;67;0;0;0;0;0;20;19;379308121289.6628;139755510500.0054;265605340334.6767;11158.165080257486;21191.586288995986;276.8300207990335;4989.319552501633;694734.7364344216;346225.1491850489;11654.44368960697;224380.24313346177;2.638942293646456;0.3030379381744484
1728;2019-02-15 21:48:37.856;796;175;125;124;115;42;199;-189;-67;-193;382;383;-61;86;247;224;268;176;204;202;198;-187;533;351;367;131;356;256;533;471.0;110.0;478.0;520.0;132.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;31914.73046875;10577.0244140625;0.0;3794.30419921875;461.0;88881;;;Calculated values ==>;1550263717.856;352.76;290.66;285.66;285.56;284.66;277.36;273.4187578820637;293.06;254.26000000000002;266.46000000000004;253.86;311.36;311.46000000000004;267.06;281.76000000000005;297.86;295.56;299.96000000000004;290.76000000000005;293.36;292.96000000000004;;319.26000000000005;254.46000000000004;240.61611355647437;261.9595390733887;273.4187578820637;293.56;5330000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2560000.0;5330000.0;0.0785;0.018333333333333333;0.07966666666666668;0.08666666666666667;0.022000000000000002;0.1005;;10577.0244140625;0.0;3794.30419921875;31914.73046875;515340.9756842476;415575.99726857606;231281.4773392671;230980.30614795932;228310.8251110299;430735.4089219946;458356.8847964573;441863.45110395184;450689.40291228204;494170.8179299161;494276.9278181451;442684.98081426095;461256.83705468464;466432.15063586115;464171.182377635;439132.42573804565;415915.19278355275;458771.19548852823;458218.4865142734;;193589.57483703562;451307.1457302167;200875.46146931767;207531.50474433147;273.41875788206374;928587.457468458;359292.11459715397;65772.40815717437;0.0;0;65;67;0;0;0;0;0;20;19;379528251559.4668;139833785704.9357;265757692074.54105;19198.709840892523;21704.07930261125;425.64927083237;25194.041667879166;694987.6302834528;346582.49986776547;11660.29582993389;224631.69149287118;4.628832996048717;0.3221438910997992
1729;2019-02-15 21:49:37.856;788;179;126;125;118;44;199;-188;-45;-228;389;389;-48;96;246;226;268;181;204;202;198;-190;549;351;367;135;356;255;549;313.0;85.0;378.0;614.0;132.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32255.89453125;10917.568359375;0.0;3817.68041992188;469.0;88882;;;Calculated values ==>;1550263777.856;351.96000000000004;291.06;285.76000000000005;285.66;284.96000000000004;277.56;273.4187578820637;293.06;254.36;268.66;250.36;312.06;312.06;268.36;282.76000000000005;297.76000000000005;295.76000000000005;299.96000000000004;291.26000000000005;293.36;292.96000000000004;;320.06;254.16000000000003;241.49495122638035;261.82340779136865;273.4187578820637;293.56;5490000.0;3510000.0;3670000.0000000005;1350000.0;3560000.0;2550000.0;5490000.0;0.05216666666666667;0.014166666666666666;0.063;0.10233333333333333;0.022000000000000002;0.07416666666666667;;10917.568359375;0.0;3817.68041992188;32255.89453125;513017.39066080126;248795.42989539623;231191.84880649296;230893.96798110125;228833.11486510892;430735.4089219946;458356.8847964573;445041.27920475055;446308.46055731754;495016.66861374176;495016.66861374176;444641.13763992005;462591.7860650723;466302.76539371355;464431.93050373014;435546.7314669579;249563.1593714073;458771.19548852823;458218.4865142734;;196933.003932529;450297.78844635905;202533.76257467346;211034.58815355026;273.4187578820637;929122.2126767914;359471.23620359926;65835.84136233389;0.0;0;65;67;0;0;0;0;0;20;19;379748451559.4668;139913585704.9357;265910992074.54105;15277.973547694857;25354.518647535824;2634.7672713536335;18332.805795086966;695274.9359783577;346974.65485068335;11685.799301118774;224994.41522172923;4.180456413346734;0.3451412316405254
1730;2019-02-15 21:50:37.857;784;187;128;127;121;46;199;-177;-21;-247;385;380;-32;111;246;226;268;189;204;202;198;-180;554;355;367;139;361;254;555;-2.0;85.0;568.0;638.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32379.111328125;10973.2109375;0.0;3865.46826171875;474.0;88883;;;Calculated values ==>;1550263837.857;351.56000000000006;291.86;285.96000000000004;285.86;285.26000000000005;277.76000000000005;273.8482719121499;293.06;255.46000000000004;271.06;248.46000000000004;311.66;311.16;269.96000000000004;284.26000000000005;297.76000000000005;295.76000000000005;299.96000000000004;292.06;293.36;292.96000000000004;;320.56;255.16000000000003;242.35481222062532;261.6868853414304;273.8482719121499;293.56;5540000.0;3550000.0;3670000.0000000005;1390000.0;3610000.0;2540000.0;5550000.0;0.0;0.014166666666666666;0.09466666666666666;0.10633333333333334;0.022000000000000002;0.022000000000000002;;10973.2109375;0.0;3865.46826171875;32379.111328125;512098.91529682366;410799.17277700413;231644.6419601253;231346.4964314633;229575.9845107258;430477.46260093397;458356.8847964573;448378.6952515997;443504.99234576453;494696.94427633635;494167.49260206183;446949.4913500303;464497.9743671961;465582.3289076539;463841.32483867806;434375.0075276097;411599.12119771366;458771.19548852823;458218.4865142734;;199022.72361097817;450638.1804747303;205483.3584638236;231644.6419601253;273.84827191214987;929660.8467041933;359653.6624052971;65899.86866862861;0.0;0;65;67;0;0;0;0;0;20;19;379968655230.0758;139995787075.16302;266063694619.96335;22994.09188257614;26068.12940715975;322.6583896735273;4984.624580191258;695593.87517339;347403.1840610254;11710.44492578239;225188.7303805926;3.664039334610267;0.40620796541489756
1731;2019-02-15 21:51:37.867;785;190;127;127;123;48;199;-171;-3;-246;369;363;-12;115;248;225;268;192;204;202;197;-174;557;357;367;140;362;256;557;-2.0;86.0;388.0;629.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32408.9765625;11054.6884765625;0.0;3884.95629882812;478.0;88884;;;Calculated values ==>;1550263897.867;351.66;292.16;285.86;285.86;285.46000000000004;277.96000000000004;274.0616903277293;293.06;256.06;272.86;248.56000000000003;310.06;309.46000000000004;271.96000000000004;284.66;297.96000000000004;295.66;299.96000000000004;292.36;293.36;292.86;;320.96000000000004;255.76000000000002;242.56692532238324;261.9595390733887;274.0616903277293;293.56;5570000.0;3570000.0000000005;3670000.0000000005;1400000.0;3620000.0000000005;2560000.0;5570000.0;0.0;0.014333333333333333;0.06466666666666666;0.10483333333333333;0.022000000000000002;0.022000000000000002;;11054.6884765625;0.0;3884.95629882812;32408.9765625;511964.3787946515;411111.06218014384;231298.9600750844;231298.9600750844;230117.17274191615;430346.717906069;458356.8847964573;450323.2681067077;443417.16685071756;492789.3111851779;492150.35841920413;449169.8816865378;464671.84075978905;465699.07969398145;463412.3307658889;433659.1010769378;411902.9413244403;458771.19548852823;458079.93939307623;;200694.54348549087;451091.34168794664;206980.850643576;231298.9600750844;274.0616903277293;930200.8374199847;359837.2588280232;65964.46630443478;0.0;0;65;67;0;0;0;0;0;20;19;380188891930.04083;140079501025.14972;266216720119.93903;15736.142995949183;25590.916477818188;311.8382897857976;4989.18154499582;695916.6809226527;347833.7478586733;11715.733279355767;225271.85928413112;3.121096920949369;0.361760877931363
1732;2019-02-15 21:52:37.858;789;193;125;125;123;50;199;-168;9;-245;354;350;1;128;249;224;268;195;204;201;197;-171;558;359;367;141;364;259;558;-2.0;83.0;645.0;645.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32476.224609375;11060.1162109375;0.0;3914.94116210938;481.0;88885;;;Calculated values ==>;1550263957.858;352.06000000000006;292.46000000000004;285.66;285.66;285.46000000000004;278.16;274.27422755570615;293.06;256.36;274.06;248.66000000000003;308.56;308.16;273.26000000000005;285.96000000000004;298.06;295.56;299.96000000000004;292.66;293.26000000000005;292.86;;321.26000000000005;256.06;242.77792619122317;262.3656120759269;274.27422755570615;293.56;5580000.0;3590000.0;3670000.0000000005;1410000.0;3640000.0;2590000.0;5580000.0;0.0;0.013833333333333333;0.1075;0.1075;0.022000000000000002;0.022000000000000002;;11060.1162109375;0.0;3914.94116210938;32476.224609375;512371.4224900604;411859.8641199572;230683.1647330249;230683.1647330249;230094.4751798478;430214.79039162316;458356.8847964573;451315.625355274;443329.28316699906;490867.1082863864;490438.34821338026;450294.1775594128;465752.7123686665;465540.6161959158;462980.92809904646;433418.2376106026;412631.9622702012;458633.2384034343;458079.93939307623;;201948.4348523538;451231.40959739086;206709.14437465044;230683.1647330249;274.27422755570615;930741.4663226816;360021.5212233865;66029.45570000258;0.0;0;65;67;0;0;0;0;0;20;19;380409058899.8098;140163788380.06128;266371196944.77695;26295.196705417035;26286.143511444596;287.54347554221926;5002.7290425211295;696266.8895472887;348265.99184513866;11720.727378167721;225355.11271571816;3.8645336236965755;0.4214111982195444
1733;2019-02-15 21:53:37.888;792;193;124;123;121;52;199;-157;15;-228;343;341;11;127;250;224;268;194;204;201;197;-161;554;360;367;143;365;266;553;-1.0;82.0;793.0;636.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32402.701171875;10887.5888671875;0.0;4046.89916992188;480.0;88886;;;Calculated values ==>;1550264017.888;352.36;292.46000000000004;285.56;285.46000000000004;285.26000000000005;278.36;274.38016830617;293.06;257.46000000000004;274.66;250.36;307.46000000000004;307.26000000000005;274.26000000000005;285.86;298.16;295.56;299.96000000000004;292.56;293.26000000000005;292.86;;321.16;257.06;243.1966462407574;263.299902668528;274.38016830617;293.56;5540000.0;3600000.0;3670000.0000000005;1430000.0;3650000.0;2660000.0;5530000.0;0.0;0.013666666666666666;0.13216666666666665;0.10600000000000001;0.021833333333333333;0.021833333333333333;;10887.5888671875;0.0;4046.89916992188;32402.701171875;513081.56582850957;413956.2836987002;230503.67282818444;230208.5486171172;229620.8446039585;430148.3826014536;458356.8847964573;450837.2001459352;444789.65356079803;488919.3941562923;488702.76269483095;450320.27882712363;464618.4189412672;465526.9584903107;462830.7780603107;434375.0075276097;414317.87443422026;458633.2384034343;458079.93939307623;;201530.46850934727;451933.49648534623;206198.94510241595;230503.67282818444;274.38016830617;931282.394366125;360204.5102143882;66095.83754373925;0.0;0;65;67;0;0;0;0;0;20;19;380629368999.70483;140249030980.02066;266528775694.70184;32333.02270825179;26047.862446590614;274.11415227632244;4968.748486666804;696755.7023264172;348702.3266196058;11725.410198637426;225438.24990957815;4.260189410958885;0.45011114309577527
1734;2019-02-15 21:54:37.878;791;191;123;122;119;53;199;-152;24;-205;341;342;21;134;250;225;268;193;204;201;197;-156;554;359;367;144;364;273;554;0.0;83.0;823.0;630.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32501.88671875;10870.9365234375;0.0;4131.232421875;479.0;88887;;;Calculated values ==>;1550264077.878;352.26;292.26000000000005;285.46000000000004;285.36;285.06;278.46000000000004;274.27422755570615;293.06;257.96000000000004;275.56;252.66000000000003;307.26000000000005;307.36;275.26000000000005;286.56;298.16;295.66;299.96000000000004;292.46000000000004;293.26000000000005;292.86;;321.06;257.56;243.40439225979637;264.2163659402789;274.27422755570615;293.56;5540000.0;3590000.0;3670000.0000000005;1440000.0;3640000.0;2730000.0;5540000.0;0.0;0.013833333333333333;0.1371666666666667;0.105;0.021833333333333333;0.021833333333333333;;10870.9365234375;0.0;4131.232421875;32501.88671875;512958.8863700502;412801.4708678641;230185.61622785314;229891.58303824594;229014.4531857927;430214.79039162316;458356.8847964573;450750.7191216643;447085.3884356262;487927.2089988333;488036.42258713953;450358.97821976186;464423.35389655794;465671.6860993213;463113.4986451415;434375.0075276097;413548.20129128615;458633.2384034343;458079.93939307623;;201112.50472608567;452286.073109323;205013.02358507668;230185.61622785314;274.2742275557062;931823.1757867052;360385.8010391647;66163.9772818323;0.0;0;65;67;0;0;0;0;0;20;19;380849532299.7398;140335116630.03433;266690448744.72754;33707.02057110194;25963.67020004586;288.1041529358091;4975.692722440704;697305.944298217;349135.6838201569;11730.094570322848;225521.10644127664;4.328339980920786;0.45396949723688435
1735;2019-02-15 21:55:37.869;784;195;124;123;118;52;199;-152;38;-192;346;346;34;113;250;225;268;198;204;201;197;-156;580;363;367;145;368;256;574;-1.0;86.0;878.0;634.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40982.2109375;19811.1640625;0.0;3833.50708007812;475.0;88888;;;Calculated values ==>;1550264137.869;351.56000000000006;292.66;285.56;285.46000000000004;284.96000000000004;278.36;274.69669130483857;293.06;257.96000000000004;276.96000000000004;253.96000000000004;307.76000000000005;307.76000000000005;276.56;284.46000000000004;298.16;295.66;299.96000000000004;292.96000000000004;293.26000000000005;292.86;;320.66;257.56;243.61107973660833;261.9595390733887;274.69669130483857;293.56;5800000.0;3629999.9999999995;3670000.0000000005;1450000.0;3679999.9999999995;2560000.0;5740000.0;0.0;0.014333333333333333;0.14633333333333332;0.10566666666666666;0.021833333333333333;0.021833333333333333;;19811.1640625;0.0;3833.50708007812;40982.2109375;509849.22703458555;253764.7012984487;230029.26422453657;229739.01491787107;228299.22155982367;429947.3805835815;458356.8847964573;455456.8452999624;448295.9832880755;490335.20755308884;490335.20755308884;454963.98106415354;464438.2222441744;465091.1060056729;462512.1425119949;427801.5559037842;254999.13176056792;458633.2384034343;458079.93939307623;;199440.67485045042;452114.4824867188;205403.08772444734;230029.26422453657;274.69669130483857;932435.4514114095;360641.4468578202;66230.34015502123;0.0;0;65;68;0;0;0;0;0;20;19;381069699269.5088;140421803624.9434;266849124939.56107;36591.19985855036;26069.17071321335;2476.834746052766;4979.106407846449;697891.6749284073;349569.2257862614;11753.132271616625;225604.05065710976;2.9654170828961552;0.2980873303762938
1736;2019-02-15 21:56:37.889;781;198;123;122;116;52;199;-155;31;-180;337;334;27;94;252;222;268;200;203;201;197;-157;560;363;367;143;368;248;554;-1.0;85.0;787.0;576.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40312.68359375;19209.65234375;0.0;3699.802734375;462.0;88889;;;Calculated values ==>;1550264197.889;351.26;292.96000000000004;285.46000000000004;285.36;284.76000000000005;278.36;274.69669130483857;293.06;257.66;276.26000000000005;255.16000000000003;306.86;306.56;275.86;282.56;298.36;295.36;299.96000000000004;293.16;293.26000000000005;292.86;;319.36;257.46000000000004;243.1966462407574;260.85938512811435;274.69669130483857;293.46000000000004;5600000.0;3629999.9999999995;3670000.0000000005;1430000.0;3679999.9999999995;2480000.0;5540000.0;0.0;0.014166666666666666;0.13116666666666668;0.096;0.021833333333333333;0.021833333333333333;;19209.65234375;0.0;3699.802734375;40312.68359375;511211.94161017623;415339.61386950605;230185.61622785314;229891.58303824594;228144.53572478014;429947.3805835815;458356.8847964573;455927.8213391502;449932.40418845345;490243.9678974312;489925.07192229887;455441.93910913606;463403.9433489417;465354.9656912107;462110.72912221303;432933.0812395964;416029.10932482954;458633.2384034343;458079.93939307623;;194007.49548133422;452352.54842965497;204824.69075099516;230185.61622785314;274.69669130483857;933113.1346847727;360966.7287189256;66293.13866264898;0.0;0;65;68;0;0;0;0;0;20;19;381289972669.4388;140508232424.91592;267000375339.513;32936.360628813;23762.674337151344;239.47293545919746;4975.692722440704;698471.2643977302;349984.6295833409;11775.775714254478;225687.03496872226;2.702561034853368;0.27753067486157074
1737;2019-02-15 21:57:37.840;790;190;125;124;114;48;199;-158;7;-176;324;320;6;84;251;223;268;192;203;201;197;-161;553;358;367;142;364;239;548;0.0;86.0;783.0;598.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39821.21875;19075.85546875;0.0;3544.44360351562;453.0;88890;;;Calculated values ==>;1550264257.84;352.16;292.16;285.66;285.56;284.56;277.96000000000004;274.1680685717883;293.06;257.36;273.86;255.56000000000003;305.56;305.16;273.76000000000005;281.56;298.26000000000005;295.46000000000004;299.96000000000004;292.36;293.26000000000005;292.86;;318.46000000000004;257.06;242.98782864720522;259.59022785621676;274.1680685717883;293.46000000000004;5530000.0;3579999.9999999995;3670000.0000000005;1420000.0;3640000.0;2390000.0;5480000.0;0.0;0.014333333333333333;0.1305;0.09966666666666667;0.021833333333333333;0.021833333333333333;;19075.85546875;0.0;3544.44360351562;39821.21875;512921.4403023924;414883.2198629546;230917.70107062737;230620.46207402542;227694.6806430838;430280.9020939914;458356.8847964573;454523.40445336147;450531.2675432806;489846.8274820775;489424.61773527187;454402.5514246187;463583.34874861356;465802.6480608363;462998.3561934723;434611.4618736819;415579.6716023351;458633.2384034343;458079.93939307623;;190246.288480595;452105.4756853064;203178.08580712124;230917.70107062737;274.16806857178824;933780.3718483037;361285.5140630809;66353.45808098555;0.0;0;65;68;0;0;0;0;0;20;19;381509992839.3478;140593662599.88058;267146356024.45264;32800.56408333435;24809.763191192455;272.7889938893042;4959.708870040134;699018.6247271452;350389.0693334878;11780.041077436932;225769.7623660312;2.778160666120759;0.2884470912403756
1738;2019-02-15 21:58:37.860;799;181;126;125;115;45;199;-162;9;-172;314;312;4;100;249;224;267;182;203;201;197;-161;525;353;367;141;358;255;525;-2.0;85.0;478.0;552.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31696.396484375;10392.6884765625;0.0;3859.50537109375;449.0;88891;;;Calculated values ==>;1550264317.86;353.06000000000006;291.26000000000005;285.76000000000005;285.66;284.66;277.66;273.6339639331285;293.06;256.96000000000004;274.06;255.96000000000004;304.56;304.36;273.56;283.16;298.06;295.56;299.86;291.36;293.26000000000005;292.86;;318.06;257.06;242.77792619122317;261.82340779136865;273.6339639331285;293.46000000000004;5250000.0;3529999.9999999995;3670000.0000000005;1410000.0;3579999.9999999995;2550000.0;5250000.0;0.0;0.014166666666666666;0.07966666666666668;0.092;0.021833333333333333;0.021833333333333333;;10392.6884765625;0.0;3859.50537109375;31696.396484375;516368.9676731509;420375.544855085;231786.10839716403;231481.7149066644;228490.48587977752;430607.02586249536;458356.8847964573;452021.0196084868;451126.5930506423;487010.28741539904;486794.76257996925;451390.64296425926;463062.5357941977;466404.73984073254;463875.4189427811;440643.3873561906;420669.5725122874;458633.2384034343;458079.93939307623;;188574.69595719432;452276.9829386835;201800.37714725742;231786.10839716403;273.6339639331285;934376.5506351097;361531.1671196136;66415.17822227928;0.0;0;65;68;0;0;0;0;0;20;19;381730266239.2778;140678590899.8536;267294605424.40552;19934.244516077943;23043.8477328112;282.96237695529504;4940.7486434107495;699458.2279509134;350787.9823510914;11784.673882612973;225852.29367988795;3.382062002839085;0.3698361805499984
1739;2019-02-15 21:59:37.870;797;174;127;127;116;44;199;-173;16;-177;322;325;12;122;246;226;267;175;203;201;197;-172;536;349;367;140;354;261;537;149.0;110.0;868.0;571.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32035.130859375;10620.0537109375;0.0;3969.32763671875;456.0;88892;;;Calculated values ==>;1550264377.87;352.86;290.56;285.86;285.86;284.76000000000005;277.56;273.20264511476705;293.06;255.86;274.76000000000005;255.46000000000004;305.36;305.66;274.36;285.36;297.76000000000005;295.76000000000005;299.86;290.66;293.26000000000005;292.86;;318.76000000000005;255.96000000000004;242.56692532238324;262.63441904999945;273.20264511476705;293.46000000000004;5360000.0;3490000.0;3670000.0000000005;1400000.0;3540000.0;2610000.0;5370000.0;0.024833333333333332;0.018333333333333333;0.14466666666666667;0.09516666666666666;0.021833333333333333;0.04666666666666666;;10620.0537109375;0.0;3969.32763671875;32035.130859375;515210.40715742524;413611.98051250586;231786.05807992534;231786.05807992534;228514.55588759336;430862.6128555636;458356.8847964573;451852.1518050079;450777.1376992875;487201.0251404544;487525.6996064958;451342.99005638866;464760.62734961824;466589.0409415777;464725.47885546635;438270.58124443697;413974.1359631494;458633.2384034343;458079.93939307623;;191500.00471740507;451300.57283547474;200316.74269796317;215039.88668023836;273.20264511476705;934907.7352122334;361706.3024888458;66480.42937071319;0.0;0;65;68;0;0;0;0;0;20;19;381950502939.2428;140762904949.8402;267449431224.38092;36388.78918415247;23885.29450141985;445.43483015693823;11341.8691265991;699927.664791443;351179.1237156787;11790.744871000732;225988.00477603005;4.9393038625249766;0.4465462210947844
1740;2019-02-15 22:00:37.861;790;180;129;128;120;45;199;-170;27;-171;337;340;21;125;245;228;267;182;203;201;197;-171;549;352;367;138;357;260;549;146.0;83.0;465.0;532.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32350.998046875;10891.25;0.0;3983.24096679688;462.0;88893;;;Calculated values ==>;1550264437.861;352.16;291.16;286.06;285.96000000000004;285.16;277.66;273.5264737036516;293.06;256.16;275.86;256.06;306.86;307.16;275.26000000000005;285.66;297.66;295.96000000000004;299.86;291.36;293.26000000000005;292.86;;319.36;256.06;242.14157278889297;262.5002047102346;273.5264737036516;293.46000000000004;5490000.0;3520000.0000000005;3670000.0000000005;1380000.0;3570000.0000000005;2600000.0;5490000.0;0.024333333333333332;0.013833333333333333;0.0775;0.08866666666666667;0.021833333333333333;0.04616666666666666;;10891.25;0.0;3983.24096679688;32350.998046875;513262.04815080407;249177.87591693347;232090.99414364924;231790.3477494485;229417.7146750985;430671.36484660726;458356.8847964573;453414.51204216573;451751.080870107;488931.93701597117;489254.95282127307;452659.8574337333;465257.78528716415;466029.4888257932;464545.5568033712;435326.8839279219;411488.054595783;458633.2384034343;458079.93939307623;;194007.49548133422;451751.080870107;200920.47264012235;215661.76620316214;273.5264737036516;935444.2058053602;361885.5364644982;66546.69083522554;0.0;0;65;68;0;0;0;0;0;20;19;382170669909.8868;140846292440.0841;267605707779.83804;19568.28805365836;22240.313929725307;329.7704724279211;11191.638995601032;700393.9038234421;351563.44613005186;11797.203946201204;226175.75584404575;3.5853335465702245;0.3354476702178892
1741;2019-02-15 22:01:37.851;786;187;131;130;124;47;199;-178;38;-185;349;351;31;136;247;226;267;189;203;201;197;-180;556;355;367;137;360;261;556;-1.0;109.0;337.0;459.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32465.466796875;11049.33203125;0.0;4002.86889648438;467.0;88894;;;Calculated values ==>;1550264497.851;351.76;291.86;286.26000000000005;286.16;285.56;277.86;273.8482719121499;293.06;255.36;276.96000000000004;254.66000000000003;308.06;308.26000000000005;276.26000000000005;286.76000000000005;297.86;295.76000000000005;299.86;292.06;293.26000000000005;292.86;;319.86;255.16000000000003;241.92719264551067;262.63441904999945;273.8482719121499;293.46000000000004;5560000.0;3550000.0;3670000.0000000005;1370000.0;3600000.0;2610000.0;5560000.0;0.0;0.018166666666666668;0.05616666666666667;0.0765;0.021833333333333333;0.021833333333333333;;11049.33203125;0.0;4002.86889648438;32465.466796875;512173.3963242894;251551.24320648852;232519.741032985;232219.0938687368;230434.3282299751;430477.46260093397;458356.8847964573;454619.3928120343;450466.8228806858;490113.84805285267;490328.81143876025;453744.7720462681;466397.682260843;465857.34435233945;463841.32483867806;433671.2981614346;411156.2656500391;458633.2384034343;458079.93939307623;;196097.13278094304;450988.04171291186;202010.300225425;232519.741032985;273.8482719121499;935984.2529896095;362068.34417509043;66613.2306589442;0.0;0;65;68;0;0;0;0;0;20;19;382390833209.92175;140928778690.09723;267761981729.86288;14188.210700281223;19046.797223792746;409.0230906236853;4924.730997528658;700675.1610957435;351907.44804650923;11803.359533125442;226310.03654349595;2.5623337209883754;0.27710027671128673
1742;2019-02-15 22:02:37.862;787;192;130;129;125;50;199;-179;47;-235;358;359;40;141;248;225;267;194;203;201;197;-181;559;358;367;137;363;262;559;-1.0;111.0;324.0;492.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32524.646484375;11079.3818359375;0.0;4028.9287109375;470.0;88895;;;Calculated values ==>;1550264557.862;351.86;292.36;286.16;286.06;285.66;278.16;274.1680685717883;293.06;255.26000000000002;277.86;249.66000000000003;308.96000000000004;309.06;277.16;287.26000000000005;297.96000000000004;295.66;299.86;292.56;293.26000000000005;292.86;;320.16;255.06000000000003;241.92719264551067;262.7682575881327;274.1680685717883;293.46000000000004;5590000.0;3579999.9999999995;3670000.0000000005;1370000.0;3629999.9999999995;2620000.0;5590000.0;0.0;0.018500000000000003;0.054000000000000006;0.082;0.021833333333333333;0.021833333333333333;;11079.3818359375;0.0;4028.9287109375;32524.646484375;512039.21273616387;411022.3319942386;232145.74672278808;231846.8209246377;230660.04696747527;430280.9020939914;458356.8847964573;455570.3112013108;445184.7892593691;490972.6218387435;491079.998464306;454700.1411767046;466837.2173990542;465554.39734395995;463263.0670591279;432945.1663548206;411817.33045329753;458633.2384034343;458079.93939307623;;197350.94305643384;450883.8911760437;205932.64611866765;232145.74672278808;274.1680685717883;936525.9365566638;362252.78393148887;66680.17457638313;0.0;0;65;68;0;0;0;0;0;20;19;382611073579.6207;141010993759.98486;267918910494.6484;13480.43391446273;20086.00209470484;390.8649641781768;4932.896539967958;700905.775405425;352233.61449327215;11810.026488957541;226392.19849979377;2.574093072329503;0.28416243279028675
1743;2019-02-15 22:03:37.872;790;193;127;127;124;52;199;-177;52;-250;362;361;45;149;250;224;267;195;203;201;197;-181;554;361;367;137;366;264;554;-1.0;83.0;426.0;445.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32540.611328125;10939.806640625;0.0;4060.56494140625;473.0;88896;;;Calculated values ==>;1550264617.872;352.16;292.46000000000004;285.86;285.86;285.56;278.36;274.4858918419099;293.06;255.46000000000004;278.36;248.16000000000003;309.36;309.26000000000005;277.66;288.06;298.16;295.56;299.86;292.66;293.26000000000005;292.86;;320.46000000000004;255.06000000000003;241.92719264551067;263.0348170998261;274.4858918419099;293.46000000000004;5540000.0;3610000.0;3670000.0000000005;1370000.0;3660000.0;2640000.0;5540000.0;0.0;0.013833333333333333;0.071;0.07416666666666667;0.021833333333333333;0.021833333333333333;;10939.806640625;0.0;4060.56494140625;32540.611328125;512836.16380749334;413548.20129128615;231370.359533236;231370.359533236;230480.4978228875;430081.6785162784;458356.8847964573;455858.54699093295;443572.5500451788;491187.1043863705;491079.56981510273;454987.66090120346;467484.690220213;465381.95360251743;462680.31809272245;434149.7368732527;414277.0601677878;458633.2384034343;458079.93939307623;;198604.77482894104;450883.8911760437;207015.97742643955;231370.359533236;274.4858918419099;937068.2374067621;362436.3077509706;66747.59825888312;0.0;0;65;68;0;0;0;0;0;20;19;382831310279.58575;141093207459.9718;268076736794.62332;17667.82243907903;18086.870269762312;274.9053610922652;4949.825826939845;701165.387469797;352551.77478080377;11815.575499681587;226474.56824550818;2.731893918278809;0.2844721948664393
1744;2019-02-15 22:04:37.862;793;192;125;125;122;53;199;-177;56;-253;362;361;48;151;251;223;267;194;203;201;197;-180;555;360;367;136;365;267;555;-2.0;86.0;360.0;468.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32534.826171875;10925.21875;0.0;4114.859375;474.0;88897;;;Calculated values ==>;1550264677.862;352.46000000000004;292.36;285.66;285.66;285.36;278.46000000000004;274.38016830617;293.06;255.46000000000004;278.76000000000005;247.86;309.36;309.26000000000005;277.96000000000004;288.26000000000005;298.26000000000005;295.46000000000004;299.86;292.56;293.26000000000005;292.86;;320.56;255.16000000000003;241.71165711629368;263.43189868330234;274.38016830617;293.46000000000004;5550000.0;3600000.0;3670000.0000000005;1360000.0;3650000.0;2670000.0;5550000.0;0.0;0.014333333333333333;0.060000000000000005;0.078;0.021833333333333333;0.021833333333333333;;10925.21875;0.0;4114.859375;32534.826171875;513119.15113305603;412758.3114497388;230752.88014073388;230752.88014073388;229868.94750329808;430148.3826014536;458356.8847964573;455859.0675481126;443445.0175510017;490863.9197382582;490756.0284970474;454859.23926218;467294.23170992086;465658.1741919227;462697.81320866785;433911.07274138124;413506.49496626557;458633.2384034343;458079.93939307623;;199022.72361097817;451162.2304706595;207381.36303250364;230752.88014073388;274.38016830617;937610.4423367962;362618.4859278306;66815.715440108;0.0;0;65;68;0;0;0;0;0;20;19;383051473579.6207;141175093809.98483;268236010244.64865;14908.662270936538;19014.90766017616;292.46561477665796;4963.307460342808;701436.8129306394;352860.9047333553;11820.302803132668;226557.16392134133;2.6049959767899917;0.28046121614274233
1745;2019-02-15 22:05:37.863;794;191;124;124;119;52;199;-179;59;-253;360;359;50;155;251;224;267;192;203;201;197;-182;551;360;367;136;365;270;551;-2.0;86.0;425.0;430.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32505.328125;10807.5625;0.0;4158.66064453125;473.0;88898;;;Calculated values ==>;1550264737.863;352.56000000000006;292.26000000000005;285.56;285.56;285.06;278.36;274.38016830617;293.06;255.26000000000002;279.06;247.86;309.16;309.06;278.16;288.66;298.26000000000005;295.56;299.86;292.36;293.26000000000005;292.86;;320.46000000000004;254.96000000000004;241.71165711629368;263.82572766246335;274.38016830617;293.46000000000004;5510000.0;3600000.0;3670000.0000000005;1360000.0;3650000.0;2700000.0;5510000.0;0.0;0.014333333333333333;0.07083333333333333;0.07166666666666667;0.021833333333333333;0.021833333333333333;;10807.5625;0.0;4158.66064453125;32505.328125;513581.3803343018;414040.76927589084;230550.20476347918;230550.20476347918;229080.61730282428;430148.3826014536;458356.8847964573;455736.36858304456;443445.0175510017;490323.13641663134;490214.8288041738;454605.4929423079;467338.18223835697;465658.1741919227;462830.7780603107;434859.20601654606;414400.9631372732;458633.2384034343;458079.93939307623;;198604.77482894104;450954.42580956925;206796.1215412876;230550.20476347918;274.38016830617;938152.4526553035;362799.5954564704;66884.66258928749;0.0;0;65;68;0;0;0;0;0;20;19;383271677249.35474;141256695169.88626;268397112929.45404;17633.267498791116;17498.01180589352;293.2348146029108;4967.732539412869;701708.0001981054;353165.18413311045;11825.18372138555;226639.9239672171;2.6988937869378216;0.27830131805515795
1746;2019-02-15 22:06:37.863;792;198;126;125;119;52;199;-179;58;-255;352;348;48;121;252;224;267;200;203;201;197;-183;572;364;367;136;369;244;566;0.0;85.0;810.0;443.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40584.28515625;19680.91015625;0.0;3713.76000976562;469.0;88899;;;Calculated values ==>;1550264797.863;352.36;292.96000000000004;285.76000000000005;285.66;285.06;278.36;274.8017692304317;293.06;255.26000000000002;278.96000000000004;247.66000000000003;308.36;307.96000000000004;277.96000000000004;285.26000000000005;298.36;295.56;299.86;293.16;293.26000000000005;292.86;;320.06;254.86;241.71165711629368;260.2995467637923;274.8017692304317;293.46000000000004;5720000.0;3640000.0;3670000.0000000005;1360000.0;3690000.0;2440000.0;5660000.0;0.0;0.014166666666666666;0.13499999999999998;0.07383333333333333;0.021833333333333333;0.021833333333333333;;19680.91015625;0.0;3713.76000976562;40584.28515625;511541.3556742709;410318.14470241225;230793.57935249544;230499.8821295001;228754.67999578212;429879.7862731237;458356.8847964573;459797.66252134653;443229.29612893664;492261.6698074791;491839.69348078215;458614.6514744399;467089.3684992468;465209.63808539876;462227.06044939905;429671.12645554444;411135.22575476684;458633.2384034343;458079.93939307623;;196933.003932529;450850.455006265;206756.7017607467;230793.57935249544;274.8017692304317;938761.5327659806;363053.66606193915;66950.26609473996;0.0;0;65;69;0;0;0;0;0;20;19;383491877249.35474;141338295169.88626;268551312929.45404;34160.52970268097;18022.255447960768;262.5919265943492;4962.418860886014;702139.6151747843;353461.1863602259;11829.815610895528;226722.67522888625;2.4538835354693656;0.23434166696802033
1747;2019-02-15 22:07:37.864;800;195;124;123;117;50;199;-163;57;-218;330;325;41;104;252;223;267;196;203;201;197;-166;555;360;367;134;365;236;550;-1.0;86.0;732.0;417.0;131.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;39946.74609375;19110.109375;0.0;3602.87475585938;458.0;88900;;;Calculated values ==>;1550264857.864;353.16;292.66;285.56;285.46000000000004;284.86;278.16;274.38016830617;293.06;256.86;278.86;251.36;306.16;305.66;277.26000000000005;283.56;298.36;295.46000000000004;299.86;292.76000000000005;293.26000000000005;292.86;;318.96000000000004;256.56;241.2770596917726;259.15941142434775;274.38016830617;293.46000000000004;5550000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2360000.0;5500000.0;0.0;0.014333333333333333;0.12200000000000001;0.06949999999999999;0.021833333333333333;0.021833333333333333;;19110.109375;0.0;3602.87475585938;39946.74609375;513977.05029073224;415841.8007852276;230573.56230372956;230277.70356738323;228520.26270263235;430148.3826014536;458356.8847964573;460919.3225927144;447549.4999082063;490803.8950651047;490278.5232928729;459054.6818450053;466299.10801442794;465789.28146489616;462697.81320866785;433911.07274138124;416182.2575204337;458633.2384034343;458079.93939307623;;192335.8262164488;452951.4807920536;204979.97011147783;230573.56230372956;274.38016830617;939432.6358797854;363376.9299465685;67011.23906748806;0.0;0;65;69;0;0;0;0;0;20;19;383712080919.96375;141419296520.1103;268695315329.8523;31224.601002710864;17234.019992300015;254.1130181669149;4967.222566450736;702684.500346771;353754.9935530789;11834.121557211689;226805.42362012644;2.363403957417262;0.2259123828911366
1748;2019-02-15 22:08:37.864;811;180;124;123;114;47;198;-166;59;-205;318;318;39;127;250;225;267;180;203;201;197;-163;527;352;367;133;358;258;527;0.0;82.0;580.0;419.0;131.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;31807.974609375;10391.615234375;0.0;3986.82421875;456.0;88901;;;Calculated values ==>;1550264917.864;354.26;291.16;285.56;285.46000000000004;284.56;277.86;273.5264737036516;292.96000000000004;256.56;279.06;252.66000000000003;304.96000000000004;304.96000000000004;277.06;285.86;298.16;295.66;299.86;291.16;293.26000000000005;292.86;;318.76000000000005;256.86;241.05796691057077;262.23063862743834;273.5264737036516;293.46000000000004;5270000.0;3520000.0000000005;3670000.0000000005;1330000.0;3579999.9999999995;2580000.0;5270000.0;0.0;0.013666666666666666;0.09666666666666666;0.06983333333333334;0.021833333333333333;0.021833333333333333;;10391.615234375;0.0;3986.82421875;31807.974609375;517639.89567843144;419390.0959882143;231128.40786389096;230826.56007929062;228151.52874290428;430671.36484660726;458218.4865142734;457697.8658057291;449091.5377403072;487104.95346073824;487104.95346073824;455246.7572435928;465780.37104020553;466534.3108773681;464154.13906721957;440219.38257969054;419390.0959882143;458633.2384034343;458079.93939307623;;191500.00471740507;453427.858262395;202739.20967591292;231128.40786389096;273.5264737036516;940030.5918856448;363622.77765164664;67074.48655894314;0.0;0;65;69;0;0;0;0;0;20;19;383932280919.96375;141499396520.1103;268843515329.8523;24646.00342588223;17506.42395962267;284.66691675017523;4955.108438387212;703150.0887170093;354044.49725267827;11838.611390002665;226888.10971183341;3.296060250150589;0.3260567354136238
1749;2019-02-15 22:09:37.854;810;176;126;125;115;45;198;-175;59;-231;329;333;48;144;246;227;267;177;203;201;197;-174;541;349;367;133;355;264;541;233.0;86.0;642.0;401.0;131.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32233.73828125;10649.5673828125;0.0;4084.47631835938;462.0;88902;;;Calculated values ==>;1550264977.854;354.16;290.76000000000005;285.76000000000005;285.66;284.66;277.66;273.20264511476705;292.96000000000004;255.66000000000003;279.06;250.06000000000003;306.06;306.46000000000004;277.96000000000004;287.56;297.76000000000005;295.86;299.86;290.86;293.26000000000005;292.86;;319.36;255.76000000000002;241.05796691057077;263.0348170998261;273.20264511476705;293.46000000000004;5410000.0;3490000.0;3670000.0000000005;1330000.0;3550000.0;2640000.0;5410000.0;0.03883333333333334;0.014333333333333333;0.107;0.06683333333333333;0.021833333333333333;0.060666666666666674;;10649.5673828125;0.0;4084.47631835938;32233.73828125;516364.1979439613;412663.7354477416;231385.59009281627;231085.62264993144;228134.7894340929;430862.6128555636;458218.4865142734;456724.4461298918;446365.6810863214;487623.9724041771;488057.51539735176;455361.52084696415;466902.45154219284;466446.0373839678;464855.17570026626;437157.35852999176;413038.52484422596;458633.2384034343;458079.93939307623;;194007.49548133422;452299.4670167154;201993.30147369407;212571.29545475176;273.202645114767;940564.1838796614;363798.0916162863;67141.73618662344;0.0;0;65;69;0;0;0;0;0;20;19;384152444219.9987;141579183220.123;269000089229.8772;27256.232478213155;16728.795397125257;345.7032828293098;14894.191065591687;703582.5352631734;354329.7431984474;11843.863599485829;227053.492972588;4.01959729622961;0.30964771670745134
