;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1750;2019-02-15 22:10:40.858;802;182;128;127;119;46;198;-174;48;-215;344;347;47;152;246;228;267;185;203;201;197;-176;552;353;367;133;358;266;553;-1.0;86.0;704.0;416.0;131.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32395.3203125;10882.7578125;0.0;4096.634765625;468.0;88903;;;Calculated values ==>;1550265040.858;353.36;291.36;285.96000000000004;285.86;285.06;277.76000000000005;273.6339639331285;292.96000000000004;255.76000000000002;277.96000000000004;251.66000000000003;307.56;307.86;277.86;288.36;297.76000000000005;295.96000000000004;299.86;291.66;293.26000000000005;292.86;;319.96000000000004;255.56000000000003;241.05796691057077;263.299902668528;273.6339639331285;293.46000000000004;5520000.0;3529999.9999999995;3670000.0000000005;1330000.0;3579999.9999999995;2660000.0;5530000.0;0.0;0.014333333333333333;0.11733333333333333;0.06933333333333333;0.021833333333333333;0.021833333333333333;;10882.7578125;0.0;4096.634765625;32395.3203125;514474.3498750073;249747.7444593594;231692.94852419267;231394.2863513698;229036.45251990337;430607.02586249536;458218.4865142734;455027.1040612277;448047.19207638723;489027.66662790807;489352.3122950946;454901.9619922797;467552.02106200013;466015.41043311567;464398.57556835364;434623.78985254664;410894.04197200795;458633.2384034343;458079.93939307623;;196515.0671798046;452093.7724200494;202686.87307415562;231692.94852419267;273.6339639331285;941129.724046927;363986.51142399415;67213.3254536115;0.0;0;65;69;0;0;0;0;0;20;19;384383668899.8097;141662978540.0545;269167049829.74072;29607.920435816457;17292.21168798197;340.1263862877213;4942.782633970624;704080.1281919605;354627.4459107582;11849.86499010218;227227.07751285823;3.4836553533059633;0.33522096144098645
1751;2019-02-15 22:11:37.865;797;189;131;130;123;48;198;-141;32;-159;357;360;35;155;247;227;267;191;203;200;196;-148;559;355;367;133;360;272;559;-2.0;84.0;898.0;444.0;131.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32702.904296875;10949.3994140625;0.0;4210.90185546875;473.0;88904;;;Calculated values ==>;1550265097.865;352.86;292.06;286.26000000000005;286.16;285.46000000000004;277.96000000000004;273.8482719121499;292.96000000000004;259.06;276.36;257.26000000000005;308.86;309.16;276.66;288.66;297.86;295.86;299.86;292.26000000000005;293.16;292.76000000000005;;320.46000000000004;258.36;241.05796691057077;264.08650396036035;273.8482719121499;293.46000000000004;5590000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2720000.0;5590000.0;0.0;0.014;0.14966666666666667;0.07400000000000001;0.021833333333333333;0.021833333333333333;;10949.3994140625;0.0;4210.90185546875;32702.904296875;513270.39738036366;252186.74541440952;232445.59270163625;232145.74672278808;230071.83560979165;430477.46260093397;458218.4865142734;451965.55668159237;453836.98533477617;489780.14626277983;490105.88535369554;452351.87791029084;467055.0389962031;465857.34435233945;463972.5866278886;432945.1663548206;410616.18902811914;458495.1351315018;457941.242533051;;198604.77482894104;454958.92299247155;202080.94064894383;232445.59270163625;273.8482719121499;941645.1482814158;364159.370560987;67279.10152859833;0.0;0;65;69;0;0;0;0;0;20;19;384592884589.6977;141738797850.01392;269320398659.65863;37399.397532886396;18712.970693421055;312.60568257382033;4923.321687985888;704610.6679382656;354912.5219428301;11855.033086911857;227305.19376407776;4.0466409279189754;0.3852425795811629
1752;2019-02-15 22:12:37.866;792;199;132;132;127;51;198;-138;32;-118;371;373;30;130;249;225;267;202;203;200;196;-143;586;364;367;134;369;252;580;-1.0;86.0;1139.0;409.0;131.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;41145.046875;20131.0390625;0.0;3872.3037109375;473.0;88905;;;Calculated values ==>;1550265157.866;352.36;293.06;286.36;286.36;285.86;278.26000000000005;274.8017692304317;292.96000000000004;259.36;276.36;261.36;310.26000000000005;310.46000000000004;276.16;286.16;298.06;295.66;299.86;293.36;293.16;292.76000000000005;;320.46000000000004;258.86;241.2770596917726;261.41265627149306;274.8017692304317;293.46000000000004;5860000.0;3640000.0;3670000.0000000005;1340000.0;3690000.0;2520000.0;5800000.0;0.0;0.014333333333333333;0.18983333333333335;0.06816666666666667;0.021833333333333333;0.021833333333333333;;20131.0390625;0.0;3872.3037109375;41145.046875;510332.09613780206;255052.47792985634;232238.32255178006;232238.32255178006;230769.71802340733;429879.7862731237;458218.4865142734;455386.4494005837;457838.9121889384;493423.59915959;493635.4041667882;455141.4794920139;466985.03896808106;464812.9016813492;462361.0238596793;425877.1581281914;256310.38074129008;458495.1351315018;457941.242533051;;198604.77482894104;455303.897104084;203392.4486699769;232238.32255178006;274.54322885328395;942260.5581304312;364418.37853137305;67346.46269757111;0.0;0;66;69;0;0;0;0;0;20;19;384813088259.4317;141818899184.91714;269477601279.46875;47836.86113869353;17171.963734924968;2430.457142545586;4927.847086257749;705320.9819313734;355211.5680467238;11877.892324741188;227387.28820531518;3.0148771271351635;0.2650357766183975
1753;2019-02-15 22:13:37.856;790;201;129;128;124;54;198;-135;40;-94;372;370;32;108;252;219;267;203;202;200;196;-137;560;365;367;135;370;246;554;-2.0;82.0;1081.0;457.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40197.203125;19209.6953125;0.0;3772.44897460938;460.0;88906;;;Calculated values ==>;1550265217.856;352.16;293.26000000000005;286.06;285.96000000000004;285.56;278.56;274.9066339382667;292.96000000000004;259.66;277.16;263.76000000000005;310.36;310.16;276.36;283.96000000000004;298.36;295.06;299.86;293.46000000000004;293.16;292.76000000000005;;319.16;259.46000000000004;241.49495122638035;260.58029834229245;274.9066339382667;293.36;5600000.0;3650000.0;3670000.0000000005;1350000.0;3700000.0;2460000.0;5540000.0;0.0;0.013666666666666666;0.18016666666666667;0.07616666666666667;0.021833333333333333;0.021833333333333333;;19209.6953125;0.0;3772.44897460938;40197.203125;512323.4543714585;416368.5653301002;231968.07999308215;231668.76277226704;230480.4978228875;429811.8947417682;458218.4865142734;457339.8851342186;460100.16454225464;494157.78918511636;493947.264881262;456377.84301490715;465316.24337734154;465064.03014052816;461402.2117313213;432700.8030390977;417037.44699379225;458495.1351315018;457941.242533051;;193171.6564234249;455751.7819891262;203030.17281862182;231968.07999308215;274.4075440548834;942938.2972385251;364746.1633446413;67410.15835224873;0.0;0;66;69;0;0;0;0;0;20;19;385033251559.4667;141899585734.92996;269626976379.4925;45818.13316886002;19248.962565153415;214.06586595250764;4933.747382122653;706101.3101410127;355515.0251813195;11899.926343533552;227469.45446257244;3.0551939847263054;0.2841431213099469
1754;2019-02-15 22:14:37.866;797;192;129;128;120;52;198;-160;36;-118;369;367;27;105;252;219;267;194;203;200;196;-158;555;361;367;133;366;242;550;-1.0;84.0;585.0;404.0;131.0;0;96;1;1;1;0;0;0;0;0;1;1;1;0;0;40186.7109375;19142.123046875;0.0;3716.74072265625;451.0;88907;;;Calculated values ==>;1550265277.866;352.86;292.36;286.06;285.96000000000004;285.16;278.36;274.4858918419099;292.96000000000004;257.16;276.76000000000005;261.36;310.06;309.86;275.86;283.66;298.36;295.06;299.86;292.56;293.16;292.76000000000005;;318.26000000000005;257.36;241.05796691057077;260.01710675043796;274.4858918419099;293.46000000000004;5550000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2420000.0;5500000.0;0.0;0.014;0.09749999999999999;0.06733333333333333;0.021833333333333333;0.021833333333333333;;19142.123046875;0.0;3716.74072265625;40186.7109375;513609.634344017;414798.6417306446;232066.2768031903;231765.89882121078;229395.26074894576;430081.6785162784;458218.4865142734;457507.6745058133;457996.75340490526;494259.9630577526;494050.1872572041;456432.09229401714;465550.88059396896;465644.78589503816;462012.88651447376;433911.07274138124;415497.79424610164;458495.1351315018;457941.242533051;;189410.48811896544;453939.16980444617;201623.06580496003;232066.2768031903;273.8413694075608;943608.2748332645;365065.815097333;67472.57866803506;0.0;0;66;69;0;0;0;0;0;20;19;385253488259.4317;141979999134.91718;269773400779.46924;24948.74934833319;16989.2843359654;257.7858989339145;4931.603418435292;706691.1324492324;355817.06090301264;11903.859096923321;227551.6794211068;2.061669533394931;0.20228309407835093
1755;2019-02-15 22:15:37.887;806;188;131;130;120;48;198;-176;3;-165;365;363;8;108;250;221;267;190;203;200;196;-175;531;358;366;132;363;253;532;0.0;83.0;422.0;449.0;131.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32020.84765625;10533.203125;0.0;3896.19360351562;445.0;88908;;;Calculated values ==>;1550265337.887;353.76;291.96000000000004;286.26000000000005;286.16;285.16;277.96000000000004;274.1680685717883;292.96000000000004;255.56000000000003;273.46000000000004;256.66;309.66;309.46000000000004;273.96000000000004;283.96000000000004;298.16;295.26000000000005;299.86;292.16;293.16;292.76000000000005;;317.66;255.66000000000003;240.83765695389522;261.54996906429363;274.1680685717883;293.46000000000004;5310000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2530000.0;5320000.0;0.0;0.013833333333333333;0.07033333333333333;0.07483333333333334;0.021833333333333333;0.021833333333333333;;10533.203125;0.0;3896.19360351562;32020.84765625;516710.92246488883;420082.2379402976;233135.85743173878;232828.3507205582;229808.44600478173;430280.9020939914;458378.80557116074;451618.0414476131;453391.4780589513;492681.760647768;492469.3653726781;452245.5307163364;464295.0641446556;465816.1379094171;462733.1757949236;439361.66331461637;420676.1087404283;458654.80598915706;458102.21622996335;;186903.13564328075;452367.5979307808;201968.6132858914;233135.85743173878;273.9627406077978;944210.2150950646;365313.1960357386;67536.0419919669;0.0;0;66;69;0;0;0;0;0;20;19;385473465224.97;142059526960.1118;269921952754.83273;17558.676447374426;18738.190684259225;258.48350494293504;4911.765500427903;707045.4849783889;356114.8940673788;11908.16284775192;227633.73620545745;2.873794165978989;0.3028181515428785
1756;2019-02-15 22:16:37.867;809;177;131;130;120;45;198;-187;-50;-191;371;373;-37;137;248;222;267;178;203;201;197;-184;534;352;366;131;357;265;534;138.0;109.0;385.0;488.0;131.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32086.37890625;10452.1328125;0.0;4051.32470703125;453.0;88909;;;Calculated values ==>;1550265397.867;354.06000000000006;290.86;286.26000000000005;286.16;285.16;277.66;273.5264737036516;292.96000000000004;254.46000000000004;268.16;254.06000000000003;310.26000000000005;310.46000000000004;269.46000000000004;286.86;297.96000000000004;295.36;299.86;290.96000000000004;293.26000000000005;292.86;;318.46000000000004;254.76000000000002;240.61611355647437;263.1675429290057;273.5264737036516;293.46000000000004;5340000.0;3520000.0000000005;3660000.0;1310000.0;3570000.0000000005;2650000.0;5340000.0;0.023;0.018166666666666668;0.06416666666666666;0.08133333333333333;0.021833333333333333;0.044833333333333336;;10452.1328125;0.0;4051.32470703125;32086.37890625;516823.18213038734;415866.65829745785;233082.88413584497;232775.98186722244;229761.57006500982;430671.36484660726;458378.80557116074;442345.7646882917;450895.48949302867;492047.1880002613;492261.94592495484;444135.4853222541;465940.89872410794;466418.3847020313;463761.73777380685;438709.6026402407;416203.08715611184;458792.58754311653;458240.58495806623;;190246.288480595;451615.4418607767;201267.98674047945;216761.48695904034;273.5264737036516;944744.2639076259;365488.0155426736;67602.24923480276;0.0;0;66;69;0;0;0;0;0;20;19;385692992025.0398;142138400660.13687;270077300954.88214;15469.157418317953;20361.59301645084;408.8683646283407;10826.312893622995;707320.6251833742;356440.61698781134;11913.722259578257;227764.84314189845;3.245152518262507;0.3016838514086463
1757;2019-02-15 22:17:37.858;802;179;133;132;122;44;198;-191;-65;-217;387;389;-65;138;246;224;267;180;203;200;196;-189;546;351;366;131;356;265;546;321.0;83.0;382.0;446.0;131.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32280.63671875;10745.7333984375;0.0;4037.33325195312;461.0;88910;;;Calculated values ==>;1550265457.858;353.36;291.06;286.46000000000004;286.36;285.36;277.56;273.4187578820637;292.96000000000004;254.06000000000003;266.66;251.46000000000004;311.86;312.06;266.66;286.96000000000004;297.76000000000005;295.56;299.86;291.16;293.16;292.76000000000005;;319.26000000000005;254.26000000000002;240.61611355647437;263.1675429290057;273.4187578820637;293.46000000000004;5460000.0;3510000.0;3660000.0;1310000.0;3560000.0;2650000.0;5460000.0;0.0535;0.013833333333333333;0.06366666666666666;0.07433333333333333;0.021833333333333333;0.07533333333333334;;10745.7333984375;0.0;4037.33325195312;32280.63671875;514978.1926831371;248942.78561162975;233381.19744867613;233075.78472627656;230074.7820514751;430735.4089219946;458378.80557116074;440239.1098534483;448202.279423375;493762.4359886118;493976.3983033002;440239.1098534483;466058.1478592796;466302.76539371355;464171.182377635;436020.7056333206;412027.71919493406;458654.80598915706;458102.21622996335;;193589.57483703562;451101.4032325259;201782.1258394226;210940.26385006908;273.41875788206374;945280.5752451686;365664.63793024665;67669.64460690113;0.0;0;66;69;0;0;0;0;0;20;19;385912559084.80945;142216988870.0544;270236277104.71533;15181.761315559634;18532.732952887345;331.9029790643473;18619.533745952034;707576.01119224;356764.6877526417;11919.894428138374;228010.18838966254;3.562584965553933;0.2636515667716914
1758;2019-02-15 22:18:37.878;794;185;136;134;125;45;198;-192;-55;-255;396;395;-61;127;246;225;266;187;203;200;196;-194;551;355;366;132;360;261;552;-2.0;85.0;370.0;497.0;131.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32382.275390625;10892.9912109375;0.0;3962.88940429688;468.0;88911;;;Calculated values ==>;1550265517.878;352.56000000000006;291.66;286.76000000000005;286.56;285.66;277.66;273.8482719121499;292.96000000000004;253.96000000000004;267.66;247.66000000000003;312.76000000000005;312.66;267.06;285.86;297.76000000000005;295.66;299.76000000000005;291.86;293.16;292.76000000000005;;319.96000000000004;253.76000000000002;240.83765695389522;262.63441904999945;273.8482719121499;293.46000000000004;5510000.0;3550000.0;3660000.0;1320000.0;3600000.0;2610000.0;5520000.0;0.0;0.014166666666666666;0.06166666666666667;0.08283333333333333;0.021833333333333333;0.021833333333333333;;10892.9912109375;0.0;3962.88940429688;32382.275390625;513581.3803343018;411342.59817574464;234143.04538558066;233530.62442456593;230823.145097764;430477.46260093397;458378.80557116074;442479.54237244016;444011.6440359856;495138.81646963576;495032.4517441477;441649.26831200393;465346.7880963671;465726.964571486;463709.95100614504;434636.39120222203;412126.3827081116;458654.80598915706;458102.21622996335;;196515.0671798046;450410.79031477834;205378.00156329208;234143.04538558066;273.8482719121499;945819.6124651091;365845.0207428358;67736.33535185606;0.0;0;66;69;0;0;0;0;0;20;19;386132232284.7396;142295915170.02933;270394129704.66516;14621.261683230798;20296.88266824811;318.8917869998977;4889.775230102356;707824.452503326;357088.37574275833;11925.319525617091;228206.16460137008;2.701072552200776;0.2971360451719982
1759;2019-02-15 22:19:37.868;790;189;137;136;129;48;198;-188;-38;-260;394;390;-44;119;247;225;267;192;203;200;196;-191;556;357;366;132;362;259;556;-2.0;86.0;448.0;464.0;131.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32465.84765625;10999.8115234375;0.0;3924.61645507812;471.0;88912;;;Calculated values ==>;1550265577.868;352.16;292.06;286.86;286.76000000000005;286.06;277.96000000000004;274.0616903277293;292.96000000000004;254.36;269.36;247.16000000000003;312.56;312.16;268.76000000000005;285.06;297.86;295.66;299.86;292.36;293.16;292.76000000000005;;320.26000000000005;254.06000000000003;240.83765695389522;262.3656120759269;274.0616903277293;293.46000000000004;5560000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2590000.0;5560000.0;0.0;0.014333333333333333;0.07466666666666667;0.07733333333333332;0.021833333333333333;0.021833333333333333;;10999.8115234375;0.0;3924.61645507812;32465.84765625;512665.4609794671;411156.2656500391;234344.06911210594;234037.50190497388;231919.3801787696;430346.717906069;458378.80557116074;445189.65708052815;443478.1259176772;495133.0221356421;494708.1195906119;444383.73479545803;464701.053719511;465568.3016696177;463412.3307658889;433671.2981614346;412333.65201211494;458654.80598915706;458102.21622996335;;197768.88456892778;450720.7968906129;205919.35061020678;234344.06911210594;274.0616903277293;946359.923423748;366027.43035898084;67802.05361249205;0.0;0;66;69;0;0;0;0;0;20;19;386351795684.77454;142375101970.04193;270550103704.68994;17865.516216450666;18931.31184568474;305.83959480691504;4885.38621207322;708095.1305320081;357415.22288015625;11930.524752783835;228287.6107034547;2.813377767607524;0.29652360868266336
1760;2019-02-15 22:20:37.869;790;192;137;136;130;49;198;-177;-19;-246;384;380;-25;117;248;225;267;194;202;200;196;-181;555;359;366;134;364;262;556;-2.0;108.0;717.0;494.0;131.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32515.57421875;10966.0087890625;0.0;3988.60498046875;474.0;88913;;;Calculated values ==>;1550265637.869;352.16;292.36;286.86;286.76000000000005;286.16;278.06;274.27422755570615;292.96000000000004;255.46000000000004;271.26000000000005;248.56000000000003;311.56;311.16;270.66;284.86;297.96000000000004;295.66;299.86;292.56;293.16;292.76000000000005;;320.56;255.06000000000003;241.2770596917726;262.7682575881327;274.27422755570615;293.36;5550000.0;3590000.0;3660000.0;1340000.0;3640000.0;2620000.0;5560000.0;0.0;0.018000000000000002;0.1195;0.08233333333333334;0.021833333333333333;0.021833333333333333;;10966.0087890625;0.0;3988.60498046875;32515.57421875;512750.83738553536;412333.65201211494;234344.06911210594;234037.50190497388;232219.0938687368;430214.79039162316;458378.80557116074;447136.8643588396;444584.46526334767;493756.18911980174;493329.03307048883;446341.2114226929;464025.37317356496;465409.4377871421;463113.4986451415;433911.07274138124;413092.82235656865;458654.80598915706;458102.21622996335;;199022.72361097817;451405.80063136015;205540.69030214503;234344.06911210594;274.27422755570615;946901.4442972497;366210.4819121723;67867.99822343381;0.0;0;66;69;0;0;0;0;0;20;19;386571399344.5093;142454903299.94553;270706406309.50113;28870.742799775;20242.894083772047;374.7285069266267;4885.38621207322;708484.6058478199;357741.68003670266;11936.196248148111;228369.03516394264;3.6359181481054885;0.3640828337308535
1761;2019-02-15 22:21:37.879;791;192;137;136;130;51;198;-171;-3;-237;379;378;-8;122;249;224;267;193;202;200;196;-173;555;359;366;134;364;267;554;-2.0;82.0;684.0;526.0;131.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32511.4140625;10930.5048828125;0.0;4068.748046875;476.0;88914;;;Calculated values ==>;1550265697.879;352.26;292.36;286.86;286.76000000000005;286.16;278.26000000000005;274.27422755570615;292.96000000000004;256.06;272.86;249.46000000000004;311.06;310.96000000000004;272.36;285.36;298.06;295.56;299.86;292.46000000000004;293.16;292.76000000000005;;320.76000000000005;255.86;241.2770596917726;263.43189868330234;274.27422755570615;293.36;5550000.0;3590000.0;3660000.0;1340000.0;3640000.0;2670000.0;5540000.0;0.0;0.013666666666666666;0.114;0.08766666666666666;0.021833333333333333;0.021833333333333333;;10930.5048828125;0.0;4068.748046875;32511.4140625;512873.6519007578;413177.15693683183;234397.28894963075;234090.121503474;232268.32528691398;430214.79039162316;458378.80557116074;448307.8741719957;445542.29609562596;492694.0041549774;492586.56035819;447646.8209997875;463878.82401098066;465540.6161959158;462980.92809904646;433911.07274138124;413548.20129128615;458654.80598915706;458102.21622996335;;199858.6285646581;452231.34592934145;205665.8829879953;234397.28894963075;274.27422755570615;947443.4261814355;366392.98327123345;67935.15402275242;0.0;0;66;69;0;0;0;0;0;20;19;386791035944.47437;142535316699.93274;270865132759.4759;27661.186994976044;21615.57225119134;278.29257648463283;4884.224245620595;708955.7837792705;358090.5587261974;11941.638997482734;228450.46215331389;3.6294658356299094;0.3723978805814295
1762;2019-02-15 22:22:37.850;788;191;138;136;129;50;198;-178;7;-254;382;381;1;114;249;225;266;193;202;200;196;-179;576;360;366;133;365;258;571;-1.0;84.0;406.0;505.0;131.0;0;90;0;1;0;1;0;0;0;0;1;1;1;0;0;40941.61328125;19691.7421875;0.0;3923.00756835938;475.0;88915;;;Calculated values ==>;1550265757.85;351.96000000000004;292.26000000000005;286.96000000000004;286.76000000000005;286.06;278.16;274.38016830617;292.96000000000004;255.36;273.86;247.76000000000002;311.36;311.26000000000005;273.26000000000005;284.56;298.06;295.66;299.76000000000005;292.46000000000004;293.16;292.76000000000005;;320.66;255.26000000000002;241.05796691057077;262.23063862743834;274.38016830617;293.36;5760000.0;3600000.0;3660000.0;1330000.0;3650000.0;2580000.0;5710000.0;0.0;0.014;0.06766666666666667;0.08416666666666667;0.021833333333333333;0.021833333333333333;;19691.7421875;0.0;3923.00756835938;40941.61328125;510697.63183919515;252327.77500386347;234257.6986921363;233652.21864448354;231562.30099339192;430148.3826014536;458378.80557116074;451238.8370413945;443923.94004489185;493961.8657152903;493855.5118594646;450474.18889688904;464261.6083130905;465395.6337934009;462963.62376627576;428362.415332411;253126.09222421964;458654.80598915706;458102.21622996335;;199440.67485045042;451784.91558675154;207377.08098750736;234257.6986921363;274.38016830617;948055.2388897146;366648.0453236932;68001.71979714834;0.0;0;66;70;0;0;0;0;0;20;19;387010529804.3138;142615377984.87418;271022556634.36075;16501.312159646364;20570.992745436386;2453.308523514679;4887.271966242557;709323.6267285572;358441.94351613655;11964.391337683877;228531.8519309379;1.8807264889106057;0.19437890284971804
1763;2019-02-15 22:23:37.860;784;200;137;136;130;51;198;-183;-2;-259;374;369;-2;81;251;223;267;202;202;200;196;-186;564;365;366;133;370;243;559;-2.0;86.0;483.0;526.0;131.0;0;90;0;1;0;1;0;0;0;0;1;1;1;0;0;40349.9921875;19416.6015625;0.0;3691.7470703125;466.0;88916;;;Calculated values ==>;1550265817.86;351.56000000000006;293.16;286.86;286.76000000000005;286.16;278.26000000000005;274.9066339382667;292.96000000000004;254.86;272.96000000000004;247.26000000000002;310.56;310.06;272.96000000000004;281.26000000000005;298.26000000000005;295.46000000000004;299.86;293.36;293.16;292.76000000000005;;319.76000000000005;254.56000000000003;241.05796691057077;260.1585393101385;274.9066339382667;293.36;5640000.0;3650000.0;3660000.0;1330000.0;3700000.0;2430000.0;5590000.0;0.0;0.014333333333333333;0.0805;0.08766666666666666;0.021833333333333333;0.021833333333333333;;19416.6015625;0.0;3691.7470703125;40349.9921875;511237.7859344328;414080.3838347692;234264.81404300997;233959.13557364847;232145.74672278808;429811.8947417682;458378.80557116074;452743.6886068993;443389.02400500124;494680.25385272095;494155.6276010428;452743.6886068993;462640.5126382615;464931.6375858497;461940.96994019573;431711.3327452526;414799.1197306568;458654.80598915706;458102.21622996335;;195679.20071851107;451062.7522532341;208322.62513806036;234264.81404300997;274.9066339382667;948732.7818401874;366974.00250536884;68065.18666184196;0.0;0;66;70;0;0;0;0;0;20;19;387230166404.2789;142695191284.86148;271172881684.33685;19675.895609241536;21280.21781043023;242.4083865425397;4887.116614415148;709625.1537060386;358790.76173072803;11986.859389315381;228613.3187446368;1.994328506676178;0.2137043545854594
1764;2019-02-15 22:24:37.860;793;192;136;134;125;49;198;-185;-16;-260;350;344;-13;78;251;222;266;193;202;200;196;-187;533;359;366;132;364;244;534;-1.0;86.0;399.0;506.0;131.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;31844.908203125;10653.8271484375;0.0;3727.98095703125;456.0;88917;;;Calculated values ==>;1550265877.86;352.46000000000004;292.36;286.76000000000005;286.56;285.66;278.06;274.27422755570615;292.96000000000004;254.66000000000003;271.56;247.16000000000003;308.16;307.56;271.86;280.96000000000004;298.26000000000005;295.36;299.76000000000005;292.46000000000004;293.16;292.76000000000005;;318.76000000000005;254.46000000000004;240.83765695389522;260.2995467637923;274.27422755570615;293.36;5330000.0;3590000.0;3660000.0;1320000.0;3640000.0;2440000.0;5340000.0;0.0;0.014333333333333333;0.0665;0.08433333333333333;0.021833333333333333;0.021833333333333333;;10653.8271484375;0.0;3727.98095703125;31844.908203125;514978.94816939236;420597.90925631655;234633.65054134373;234010.01836482124;231256.75968811713;430214.79039162316;458378.80557116074;450833.8256488507;443478.1259176772;492050.72621153935;491417.35793356015;451207.74823372415;462141.18254258647;465802.6480608363;462715.43254397233;438722.55476323655;420892.5198717512;458654.80598915706;458102.21622996335;;191500.00471740507;451133.5228432422;207038.3362360688;234633.65054134373;274.27422755570615;949334.4060101092;367224.58941129333;68127.0177287365;0.0;0;66;70;0;0;0;0;0;20;19;387449766404.2789;142774691284.86148;271318981684.33685;16212.400045949997;20585.360737204956;255.56383344462338;4879.063684201528;709924.2228364985;359139.64155195834;11991.009157815273;228694.70358045862;2.9156548323611773;0.31744993802880606
1765;2019-02-15 22:25:37.881;800;178;136;135;123;45;198;-187;-11;-261;335;333;-8;111;248;224;266;178;202;200;196;-183;531;352;366;132;357;255;532;196.0;96.0;427.0;524.0;131.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;31914.748046875;10530.5947265625;0.0;3867.12451171875;461.0;88918;;;Calculated values ==>;1550265937.881;353.16;290.96000000000004;286.76000000000005;286.66;285.46000000000004;277.66;273.5264737036516;292.96000000000004;254.46000000000004;272.06;247.06000000000003;306.66;306.46000000000004;272.36;284.26000000000005;297.96000000000004;295.56;299.76000000000005;290.96000000000004;293.16;292.76000000000005;;319.26000000000005;254.86;240.83765695389522;261.82340779136865;273.5264737036516;293.36;5310000.0;3520000.0000000005;3660000.0;1320000.0;3570000.0000000005;2550000.0;5320000.0;0.03266666666666666;0.016;0.07116666666666666;0.08733333333333333;0.021833333333333333;0.05449999999999999;;10530.5947265625;0.0;3867.12451171875;31914.748046875;515989.8309102302;416958.94305242854;234689.8203502405;234376.77343666382;230704.33094931726;430671.36484660726;458378.80557116074;449481.4010025935;443371.2413604828;489266.53003901936;489052.16838621703;449865.4974072816;464351.30237818667;466418.3847020313;464023.44869193796;439158.1347025107;416958.94305242854;458654.80598915706;458102.21622996335;;193589.57483703562;451545.55653175333;204654.85899561123;216687.21354440768;273.52647370365156;949865.9224458239;367401.1880485809;68190.33242685528;0.0;0;66;70;0;0;0;0;0;20;19;387669443264.8164;142853919005.05536;271468734079.70328;17423.48890616357;21561.787584823076;355.18706640131495;13157.117646362782;710204.6200164617;359490.99071801757;11996.100530016573;228845.05769744344;3.646242876036088;0.3236111936041523
1766;2019-02-15 22:26:37.881;797;177;138;136;125;44;198;-188;0;-259;334;334;-1;116;245;225;266;178;202;200;196;-188;542;350;366;133;355;256;543;202.0;79.0;610.0;536.0;131.0;0;85;100;1;0;0;0;0;0;0;1;1;1;0;0;32102.29296875;10786.021484375;0.0;3896.73828125;467.0;88919;;;Calculated values ==>;1550265997.881;352.86;290.86;286.96000000000004;286.76000000000005;285.66;277.56;273.3108153835814;292.96000000000004;254.36;273.16;247.26000000000002;306.56;306.56;273.06;284.76000000000005;297.66;295.66;299.76000000000005;290.96000000000004;293.16;292.76000000000005;;319.86;254.36;241.05796691057077;261.9595390733887;273.3108153835814;293.36;5420000.0;3500000.0;3660000.0;1330000.0;3550000.0;2560000.0;5430000.0;0.033666666666666664;0.013166666666666667;0.10166666666666666;0.08933333333333333;0.021833333333333333;0.055499999999999994;;10786.021484375;0.0;3896.73828125;32102.29296875;514706.7805110715;248325.42440860948;235007.35144040547;234385.06335486672;231037.3220971734;430799.1582183253;458378.80557116074;450705.4496541824;443389.02400500124;489049.47683611244;489049.47683611244;450578.1797118519;464788.5495217547;466316.7963488316;464448.7891454485;436718.39881914057;412561.4825829053;458654.80598915706;458102.21622996335;;196097.13278094304;450856.02759431396;203361.88706918302;215811.00368368794;273.3108153835814;950399.3977876208;367578.8265170054;68255.03128346335;0.0;0;66;70;0;0;0;0;0;20;19;387889043264.8164;142933419005.05536;271622034079.70328;25146.595529474936;22109.476553578363;318.06606377709807;13447.162296318284;710559.370720092;359854.9179191709;12001.71097276806;229066.7600302991;4.155983031610351;0.3621267631026764
1767;2019-02-15 22:27:37.862;792;183;140;139;129;45;198;-182;10;-255;335;336;5;124;245;226;266;185;202;200;196;-184;551;352;366;132;357;255;551;142.0;84.0;560.0;532.0;131.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32281.115234375;10961.7763671875;0.0;3860.23876953125;473.0;88920;;;Calculated values ==>;1550266057.862;352.36;291.46000000000004;287.16;287.06;286.06;277.66;273.5264737036516;292.96000000000004;254.96000000000004;274.16;247.66000000000003;306.66;306.76000000000005;273.66;285.56;297.66;295.76000000000005;299.76000000000005;291.66;293.16;292.76000000000005;;320.46000000000004;254.76000000000002;240.83765695389522;261.82340779136865;273.5264737036516;293.36;5510000.0;3520000.0000000005;3660000.0;1320000.0;3570000.0000000005;2550000.0;5510000.0;0.023666666666666666;0.014;0.09333333333333332;0.08866666666666667;0.021833333333333333;0.0455;;10961.7763671875;0.0;3860.23876953125;32281.115234375;513336.6967230302;250238.32788882943;235408.44226868334;235097.09363237605;232041.62707460328;430671.36484660726;458378.80557116074;452146.74747471017;444011.6440359856;489266.53003901936;489373.6710426688;451516.9522019146;465863.90955092723;466029.4888257932;464284.72016130394;434636.39120222203;411784.30806472205;458654.80598915706;458102.21622996335;;198604.77482894104;451442.61230735405;204124.09915581768;219136.00006345654;273.5264737036516;950935.7562881754;367760.000775585;68319.65228902844;0.0;0;66;70;0;0;0;0;0;20;19;388108573724.621;143012893829.9846;271775285534.56683;23148.780509763295;21928.908166102894;319.9291639249998;10872.96283557606;710961.7047405962;360221.78824577085;12007.025916062328;229269.36356144317;3.796419053436768;0.3500661167021091
1768;2019-02-15 22:28:37.852;791;188;142;141;133;47;198;-179;15;-251;336;337;12;127;246;225;266;190;202;200;196;-182;553;356;366;132;362;255;554;-2.0;110.0;307.0;547.0;131.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32294.1875;10997.39453125;0.0;3869.30249023438;477.0;88921;;;Calculated values ==>;1550266117.852;352.26;291.96000000000004;287.36;287.26000000000005;286.46000000000004;277.86;273.955091788801;292.96000000000004;255.26000000000002;274.66;248.06000000000003;306.76000000000005;306.86;274.36;285.86;297.76000000000005;295.66;299.76000000000005;292.16;293.16;292.76000000000005;;320.86;254.96000000000004;240.83765695389522;261.82340779136865;273.955091788801;293.36;5530000.0;3560000.0;3660000.0;1320000.0;3620000.0000000005;2550000.0;5540000.0;0.0;0.018333333333333333;0.051166666666666666;0.09116666666666666;0.021833333333333333;0.021833333333333333;;10997.39453125;0.0;3869.30249023438;32294.1875;513044.0710839104;411644.6103821836;235949.30615539083;235636.68380279193;233174.77585907196;430412.23801567365;458378.80557116074;452773.6861352183;444437.38938730065;489373.6710426688;489480.78563016385;452397.8611071685;466211.42780552874;465437.41611875535;463561.2915065947;434162.2791185007;412420.9545810112;458654.80598915706;458102.21622996335;;200276.58477070546;451648.4582884696;206591.0582135417;235949.30615539083;273.955091788801;951473.7941231269;367942.96336758597;68384.05439739609;0.0;0;66;70;0;0;0;0;0;20;19;388328137124.6559;143092080629.9972;271928260034.59116;12596.344461992454;22341.066306830926;398.5909498539743;4850.338536628166;711259.5311360679;360590.6432136949;12013.012585733502;229400.36923498046;2.703111538308129;0.30901101225855493
1769;2019-02-15 22:29:37.862;794;191;141;140;136;49;198;-182;22;-258;337;337;21;129;248;224;266;193;202;200;196;-184;557;358;366;132;363;257;557;-1.0;84.0;446.0;550.0;131.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32468.794921875;11048.99609375;0.0;3887.51196289062;478.0;88922;;;Calculated values ==>;1550266177.862;352.56000000000006;292.26000000000005;287.26000000000005;287.16;286.76000000000005;278.06;274.1680685717883;292.96000000000004;254.96000000000004;275.36;247.36;306.86;306.86;275.26000000000005;286.06;297.96000000000004;295.56;299.76000000000005;292.46000000000004;293.16;292.76000000000005;;320.96000000000004;254.76000000000002;240.83765695389522;262.0952818180154;274.1680685717883;293.36;5570000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2570000.0;5570000.0;0.0;0.014;0.07433333333333333;0.09166666666666666;0.021833333333333333;0.021833333333333333;;11048.99609375;0.0;3887.51196289062;32468.794921875;513071.76845024887;411509.7758049635;235553.20961174916;235242.68176386558;234011.30514070267;430280.9020939914;458378.80557116074;453303.8437703498;443691.7132699362;489261.62152045267;489261.62152045267;453178.7886765142;466156.5668197338;465554.39734395995;463130.76999981416;433200.7688646615;412290.7944217916;458654.80598915706;458102.21622996335;;200694.54348549087;451442.61230735405;206776.53783450305;235553.20961174916;274.1680685717883;952013.57559181;368126.71390941873;68448.70529118193;0.0;0;66;70;0;0;0;0;0;20;19;388547773724.621;143171293829.98462;272081885634.56674;18325.196407897944;22427.723493344674;292.7396422001785;4858.986644497676;711517.2535898606;360963.77864084515;12018.774634181082;229481.29376331752;3.073318476705921;0.3368896959885247
1770;2019-02-15 22:30:37.843;797;193;138;138;135;51;198;-182;34;-258;336;336;30;137;249;224;266;195;202;200;196;-185;555;361;366;133;366;259;555;-2.0;83.0;250.0;553.0;131.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32455.4765625;10996.5595703125;0.0;3919.95483398438;480.0;88923;;;Calculated values ==>;1550266237.843;352.86;292.46000000000004;286.96000000000004;286.96000000000004;286.66;278.26000000000005;274.4858918419099;292.96000000000004;254.96000000000004;276.56;247.36;306.76000000000005;306.76000000000005;276.16;286.86;298.06;295.56;299.76000000000005;292.66;293.16;292.76000000000005;;321.16;254.66000000000003;241.05796691057077;262.3656120759269;274.4858918419099;293.36;5550000.0;3610000.0;3660000.0;1330000.0;3660000.0;2590000.0;5550000.0;0.0;0.013833333333333333;0.041666666666666664;0.09216666666666667;0.021833333333333333;0.021833333333333333;;10996.5595703125;0.0;3919.95483398438;32455.4765625;513609.634344017;413134.7333990844;234678.5560175466;234678.5560175466;233757.93926872968;430081.6785162784;458378.80557116074;454459.0917852496;443496.1293534738;488934.3536218344;488934.3536218344;453960.80980778224;466799.09227653267;465250.37265374704;462680.31809272245;433683.77640270855;413873.7736063451;458654.80598915706;458102.21622996335;;201530.46850934727;451166.0485937454;208562.58612263095;234678.5560175466;274.4858918419099;952554.4398590929;368310.3686973505;68513.74691139393;0.0;0;66;70;0;0;0;0;0;20;19;388767304184.42554;143250768654.91385;272236636614.42896;10245.687735942443;22359.95245775438;274.0383720163608;4878.083247971099;711755.2688954587;361336.89108373836;12023.496288631144;229562.41031730364;2.5312724400820947;0.2964736725076762
1771;2019-02-15 22:31:37.883;800;192;137;136;132;52;198;-188;42;-261;336;336;35;138;250;223;266;193;202;200;196;-190;554;360;366;132;365;263;554;-1.0;84.0;308.0;488.0;131.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32462.75;10920.2431640625;0.0;3974.22143554688;479.0;88924;;;Calculated values ==>;1550266297.883;353.16;292.36;286.86;286.76000000000005;286.36;278.36;274.38016830617;292.96000000000004;254.36;277.36;247.06000000000003;306.76000000000005;306.76000000000005;276.66;286.96000000000004;298.16;295.46000000000004;299.76000000000005;292.46000000000004;293.16;292.76000000000005;;321.06;254.16000000000003;240.83765695389522;262.9017227912062;274.38016830617;293.36;5540000.0;3600000.0;3660000.0;1320000.0;3650000.0;2630000.0;5540000.0;0.0;0.014;0.051333333333333335;0.08133333333333333;0.021833333333333333;0.021833333333333333;;10920.2431640625;0.0;3974.22143554688;32462.75;514061.46650063555;413177.15693683183;234397.28894963075;234090.121503474;232871.6582264005;430148.3826014536;458378.80557116074;454781.28718595096;443371.2413604828;488493.0171363247;488493.0171363247;453905.18964537716;466344.8731195913;465526.9584903107;462697.81320866785;433923.58361465216;413548.20129128615;458654.80598915706;458102.21622996335;;201112.50472608567;450824.04398549395;207588.5149535494;234397.28894963075;274.38016830616994;953095.7857369174;368493.130480036;68579.57557013303;0.0;0;66;70;0;0;0;0;0;20;19;388987050584.2859;143330321654.8633;272393341014.3294;12689.228974596614;19783.15636126482;285.2553525271241;4884.224245620595;711946.5206174622;361688.31778538926;12028.160176853402;229643.81711474014;2.527238537664277;0.2799687933564171
1772;2019-02-15 22:32:37.874;800;191;137;136;129;51;198;-190;48;-262;337;339;40;141;250;224;266;192;202;200;196;-193;553;359;366;132;364;265;553;-2.0;85.0;235.0;505.0;131.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32448.896484375;10899.89453125;0.0;4003.80639648438;480.0;88925;;;Calculated values ==>;1550266357.874;353.16;292.26000000000005;286.86;286.76000000000005;286.06;278.26000000000005;274.27422755570615;292.96000000000004;254.16000000000003;277.96000000000004;246.96000000000004;306.86;307.06;277.16;287.26000000000005;298.16;295.56;299.76000000000005;292.36;293.16;292.76000000000005;;321.16;253.86;240.83765695389522;263.1675429290057;274.27422755570615;293.36;5530000.0;3590000.0;3660000.0;1320000.0;3640000.0;2650000.0;5530000.0;0.0;0.014166666666666666;0.03916666666666667;0.08416666666666667;0.021833333333333333;0.021833333333333333;;10899.89453125;0.0;4003.80639648438;32448.896484375;514145.83446657;413220.0903815756;234424.01512401755;234116.54519281306;231992.5290231695;430214.79039162316;458378.80557116074;455194.5301542041;443264.2958451262;488379.9341554993;488596.5476608278;454192.9094692754;466409.49683781125;465671.6860993213;462980.92809904646;434162.2791185007;413590.4106133878;458654.80598915706;458102.21622996335;;201530.46850934727;450514.17026127904;207705.63059209936;234424.01512401755;274.27422755570615;953636.6349863111;368674.93768618995;68646.04916305961;0.0;0;66;70;0;0;0;0;0;20;19;389206617644.9281;143409509775.09494;272551717254.79266;9693.315232849103;20436.385422155956;291.4348038224325;4883.640724146483;712133.0138415562;362023.4303601374;12032.965207307674;229725.20377989506;2.3688596781538416;0.27229047024276953
1773;2019-02-15 22:33:37.854;797;189;137;136;129;50;198;-180;53;-256;339;341;44;142;249;225;266;190;202;200;196;-184;550;358;366;132;364;269;550;-2.0;82.0;514.0;483.0;131.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32296.953125;10804.4375;0.0;4068.83227539062;481.0;88926;;;Calculated values ==>;1550266417.854;352.86;292.06;286.86;286.76000000000005;286.06;278.16;274.1680685717883;292.96000000000004;255.16000000000003;278.46000000000004;247.56000000000003;307.06;307.26000000000005;277.56;287.36;298.06;295.66;299.76000000000005;292.16;293.16;292.76000000000005;;321.26000000000005;254.76000000000002;240.83765695389522;263.6948088759802;274.1680685717883;293.36;5500000.0;3579999.9999999995;3660000.0;1320000.0;3640000.0;2690000.0;5500000.0;0.0;0.013666666666666666;0.08566666666666665;0.0805;0.021833333333333333;0.021833333333333333;;10804.4375;0.0;4068.83227539062;32296.953125;514032.58305587585;413720.03103230504;234504.66405459717;234196.27703581506;232066.2768031903;430280.9020939914;458378.80557116074;455151.0305933113;443905.060115822;488153.6496553959;488371.1518300134;454017.10370795045;465953.2257166738;465540.6161959158;463263.0670591279;434871.8351660468;414083.7466353395;458654.80598915706;458102.21622996335;;201948.4348523538;451442.61230735405;206148.01539016992;234504.66405459717;274.1680685717883;954176.0038836452;368855.74683003;68713.29872801698;0.0;0;66;70;0;0;0;0;0;20;19;389426144444.9979;143488683375.12012;272711863854.8436;21331.258302402442;19746.215051833322;284.10387658633294;4881.879889162162;712391.4657750612;362358.1737458591;12037.759764260714;229806.555991919;3.109165490731493;0.32294385272610804
1774;2019-02-15 22:34:37.845;791;189;137;137;129;49;198;-175;56;-248;343;346;48;143;249;226;266;190;202;200;196;-177;570;357;366;132;362;263;565;-1.0;83.0;496.0;505.0;131.0;0;78;0;1;0;1;0;0;0;0;1;1;1;0;0;40674.98046875;19486.568359375;0.0;3944.49096679688;480.0;88927;;;Calculated values ==>;1550266477.845;352.26;292.06;286.86;286.86;286.06;278.06;274.0616903277293;292.96000000000004;255.66000000000003;278.76000000000005;248.36;307.46000000000004;307.76000000000005;277.96000000000004;287.46000000000004;298.06;295.76000000000005;299.76000000000005;292.16;293.16;292.76000000000005;;321.16;255.46000000000004;240.83765695389522;262.9017227912062;274.0616903277293;293.36;5700000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2630000.0;5650000.0;0.0;0.013833333333333333;0.08266666666666667;0.08416666666666667;0.021833333333333333;0.021833333333333333;;19486.568359375;0.0;3944.49096679688;40674.98046875;511589.125589279;251859.00837601957;234108.33046547472;234108.33046547472;231703.4349775791;430346.717906069;458378.80557116074;456518.07263439486;444756.0861054208;489249.11980356456;489572.7425325181;455528.07940442604;466927.9552328848;465829.7507489795;463544.24104893836;429942.66547603335;252256.27815030352;458654.80598915706;458102.21622996335;;201530.46850934727;452162.33692296245;205970.90316483786;234108.33046547472;274.0616903277293;954784.0121147048;369108.134014836;68780.06640497777;0.0;0;66;71;0;0;0;0;0;20;19;389645711504.7676;143567871495.03705;272871439914.67618;20711.899342816712;20721.11234130882;2457.9950246725957;4890.533172524669;712741.7728677901;362695.3508896223;12060.607160790274;229887.9805518313;2.081917816956534;0.21027322519646477
1775;2019-02-15 22:35:37.865;786;199;139;138;131;48;198;-171;54;-231;343;341;46;109;250;225;266;201;202;200;196;-174;566;364;366;132;369;243;561;-2.0;84.0;467.0;483.0;131.0;0;76;0;1;0;1;0;0;0;0;1;1;1;0;0;40303.1328125;19443.11328125;0.0;3625.291015625;472.0;88928;;;Calculated values ==>;1550266537.865;351.76;293.06;287.06;286.96000000000004;286.26000000000005;277.96000000000004;274.8017692304317;292.96000000000004;256.06;278.56;250.06000000000003;307.46000000000004;307.26000000000005;277.76000000000005;284.06;298.16;295.66;299.76000000000005;293.26000000000005;293.16;292.76000000000005;;320.36;255.76000000000002;240.83765695389522;260.1585393101385;274.8017692304317;293.36;5660000.0;3640000.0;3660000.0;1320000.0;3690000.0;2430000.0;5610000.0;0.0;0.014;0.07783333333333334;0.0805;0.021833333333333333;0.021833333333333333;;19443.11328125;0.0;3625.291015625;40303.1328125;511313.1257815418;412891.042670691;234825.61065397033;234518.46612798714;232396.4961444942;429879.7862731237;458378.80557116074;459482.35396435135;446552.47821321967;491419.0756801928;491207.9566957844;458536.1807294529;465863.8603221275;464945.2602709624;462361.0238596793;430968.16815675405;413638.2887061008;458654.80598915706;458102.21622996335;;198186.82848740023;452470.1669646005;207070.90733148076;234825.61065397033;274.8017692304317;955459.054664371;369432.6561664093;68843.16894865007;0.0;0;66;71;0;0;0;0;0;20;19;389865384704.69775;143647097895.01187;273023290514.62793;19646.024262925097;19754.640400466138;242.6183123091458;4874.872555075847;713078.2010030744;363032.7612616764;12083.119773628348;229969.3860589958;1.9298324651266388;0.202874157250364
1776;2019-02-15 22:36:37.885;795;193;137;136;128;48;198;-186;36;-260;327;324;27;102;251;224;266;194;202;200;196;-187;534;359;366;131;364;245;534;-1.0;84.0;468.0;439.0;131.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;31841.046875;10674.3447265625;0.0;3655.66748046875;460.0;88929;;;Calculated values ==>;1550266597.885;352.66;292.46000000000004;286.86;286.76000000000005;285.96000000000004;277.96000000000004;274.27422755570615;292.96000000000004;254.56000000000003;276.76000000000005;247.16000000000003;305.86;305.56;275.86;283.36;298.26000000000005;295.56;299.76000000000005;292.56;293.16;292.76000000000005;;319.16;254.46000000000004;240.61611355647437;260.44013211722256;274.27422755570615;293.36;5340000.0;3590000.0;3660000.0;1310000.0;3640000.0;2450000.0;5340000.0;0.0;0.014;0.078;0.07316666666666666;0.021833333333333333;0.021833333333333333;;10674.3447265625;0.0;3655.66748046875;31841.046875;515136.4886454948;420892.5198717512;234947.18816644637;234633.65054134373;232165.2850714201;430214.79039162316;458378.80557116074;457022.19049518585;443673.7088657508;489508.9375605853;489190.3794726165;455938.9057791105;464771.37582831515;465802.6480608363;462980.92809904646;438503.4695350154;421184.906980052;458654.80598915706;458102.21622996335;;193171.6564234249;451307.1457302167;206452.76559550804;234947.18816644637;274.27422755570615;956060.4565620748;369683.7186426669;68903.8638276496;0.0;0;66;71;0;0;0;0;0;20;19;390085057904.6279;143726024194.9868;273169739314.5814;19544.41514217487;17915.178813189515;242.45987576948758;4872.21811272012;713404.8968603448;363346.7810600771;12087.163439300464;230050.6388897868;2.970986439422867;0.3044912631164273
1777;2019-02-15 22:37:37.866;804;177;137;136;125;44;197;-194;21;-263;316;316;19;125;248;225;266;178;202;200;196;-191;530;351;366;131;356;253;530;188.0;85.0;373.0;462.0;131.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;31784.953125;10520.8994140625;0.0;3760.00659179688;463.0;88930;;;Calculated values ==>;1550266657.866;353.56000000000006;290.86;286.86;286.76000000000005;285.66;277.56;273.4187578820637;292.86;253.76000000000002;275.26000000000005;246.86;304.76000000000005;304.76000000000005;275.06;285.66;297.96000000000004;295.66;299.76000000000005;290.96000000000004;293.16;292.76000000000005;;319.46000000000004;254.06000000000003;240.61611355647437;261.54996906429363;273.4187578820637;293.36;5300000.0;3510000.0;3660000.0;1310000.0;3560000.0;2530000.0;5300000.0;0.03133333333333333;0.014166666666666666;0.06216666666666667;0.077;0.021833333333333333;0.05316666666666667;;10520.8994140625;0.0;3760.00659179688;31784.953125;516553.63643380604;417377.4282481103;235061.2353156238;234746.33669414266;231356.04257275825;430735.4089219946;458240.58495806623;453864.0491720343;443353.8986186012;487449.56829087564;487449.56829087564;453616.22754005145;466266.6620048266;466561.43444993236;464301.610533057;439374.6481034467;417698.1069492612;458654.80598915706;458102.21622996335;;194425.4183739577;450895.48949302867;204062.67119501144;216792.4890627237;273.41875788206363;956590.5053263251;369860.2897451206;68965.64154239024;0.0;0;66;71;0;0;0;0;0;20;19;390304588364.4325;143804599304.9168;273319092004.44843;15529.318997571589;19006.127008947326;307.08433301762767;12829.633827724909;713697.0854222286;363654.3611770973;12091.741524183508;230198.10760927212;3.338175053298566;0.2868027634975129
