;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1778;2019-02-15 22:38:37.876;803;175;139;137;126;44;197;-180;9;-238;315;316;12;130;246;227;266;177;202;200;196;-181;540;350;366;132;355;255;540;-1.0;84.0;616.0;443.0;131.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32095.015625;10703.7490234375;0.0;3781.13012695312;469.0;88931;;;Calculated values ==>;1550266717.876;353.46000000000004;290.66;287.06;286.86;285.76000000000005;277.56;273.3108153835814;292.86;255.16000000000003;274.06;249.36;304.66;304.76000000000005;274.36;286.16;297.76000000000005;295.86;299.76000000000005;290.86;293.16;292.76000000000005;;320.06;255.06000000000003;240.83765695389522;261.82340779136865;273.3108153835814;293.36;5400000.0;3500000.0;3660000.0;1320000.0;3550000.0;2550000.0;5400000.0;0.0;0.014;0.10266666666666667;0.07383333333333333;0.021833333333333333;0.021833333333333333;;10703.7490234375;0.0;3781.13012695312;32095.015625;515601.30399798526;412715.60124540405;235405.26697971026;234778.7313254765;231410.10512002432;430799.1582183253;458240.58495806623;452021.0196084868;445814.7156021105;487118.0067302092;487225.69745467784;452397.8611071685;466558.383695219;466446.0373839678;464708.80337326357;437170.20859378984;413458.7165377379;458654.80598915706;458102.21622996335;;196933.003932529;451751.31777459657;202876.20594564284;235405.26697971026;273.3108153835815;957122.927121336;370037.1912940834;69028.49482217083;0.0;0;66;71;0;0;0;0;0;20;19;390524224964.3976;143883512454.90427;273471517404.4242;25578.86753605198;18375.27909003775;331.96088878472676;4862.216725297192;714039.7107379911;363965.9248131589;12097.067788593822;230345.5642692052;3.393077962880087;0.33742815735856135
1779;2019-02-15 22:39:37.867;800;182;141;139;131;45;197;-175;11;-210;318;320;11;130;245;228;266;184;202;200;196;-177;553;352;366;131;357;255;553;159.0;85.0;628.0;474.0;131.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32134.529296875;10997.634765625;0.0;3758.95922851562;474.0;88932;;;Calculated values ==>;1550266777.867;353.16;291.36;287.26000000000005;287.06;286.26000000000005;277.66;273.5264737036516;292.86;255.66000000000003;274.26000000000005;252.16000000000003;304.96000000000004;305.16;274.26000000000005;286.16;297.66;295.96000000000004;299.76000000000005;291.56;293.16;292.76000000000005;;320.56;255.46000000000004;240.61611355647437;261.82340779136865;273.5264737036516;293.36;5530000.0;3520000.0000000005;3660000.0;1310000.0;3570000.0000000005;2550000.0;5530000.0;0.026500000000000003;0.014166666666666666;0.10466666666666667;0.079;0.021833333333333333;0.04833333333333334;;10997.634765625;0.0;3758.95922851562;32134.529296875;514145.83446657;249747.7444593594;235664.67681815047;235042.1530539478;232594.5021737096;430671.36484660726;458240.58495806623;452272.36108738004;448930.45635971765;487440.99356449983;487656.1766039486;452272.36108738004;466558.383695219;466029.4888257932;464545.5568033712;434162.2791185007;250525.61461375855;458654.80598915706;458102.21622996335;;199022.72361097817;452333.34454334324;202199.5915925716;217316.57836688482;273.5264737036516;957658.0930436525;370218.00903279136;69091.31947520515;0.0;0;66;71;0;0;0;0;0;20;19;390743792025.0398;143962400620.135;273624494454.87164;26174.283207123284;19760.566483110957;2601.5194138171805;11637.972496715463;714470.9223040071;364283.675857391;12121.509791003287;230483.04522122093;4.0777934003375185;0.34150378713588614
1780;2019-02-15 22:40:37.867;799;189;141;140;135;48;197;-171;23;-199;323;325;19;130;246;227;266;192;202;200;196;-174;557;357;366;132;362;255;557;-3.0;111.0;459.0;445.0;131.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32392.197265625;11032.7080078125;0.0;3768.5498046875;478.0;88933;;;Calculated values ==>;1550266837.867;353.06000000000006;292.06;287.26000000000005;287.16;286.66;277.96000000000004;274.0616903277293;292.86;256.06;275.46000000000004;253.26000000000002;305.46000000000004;305.66;275.06;286.16;297.76000000000005;295.86;299.76000000000005;292.36;293.16;292.76000000000005;;320.96000000000004;255.76000000000002;240.83765695389522;261.82340779136865;274.0616903277293;293.36;5570000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2550000.0;5570000.0;0.0;0.018500000000000003;0.0765;0.07416666666666667;0.021833333333333333;0.021833333333333333;;11032.7080078125;0.0;3768.5498046875;32392.197265625;513685.46249365096;410706.54676073755;235553.20961174916;235242.68176386558;233706.05711679408;430346.717906069;458240.58495806623;453771.04785241163;449893.2159362727;487978.741016958;488193.6450899186;453273.23502095015;466558.383695219;465437.41611875535;463676.0370021611;433200.7688646615;411902.9413244403;458654.80598915706;458102.21622996335;;200694.54348549087;452470.1669646005;203503.00416957357;235553.20961174916;274.0616903277293;958195.8157650067;370401.59522257;69154.04871714851;0.0;0;66;71;0;0;0;0;0;20;19;390963392025.0398;144041300620.135;273777494454.87164;19145.505341737113;18465.0645739645;394.00980949409256;4858.986644497676;714848.5872085809;364602.2227828666;12146.472534530882;230620.51988073104;2.895940798591733;0.2990914338302709
1781;2019-02-15 22:41:37.867;802;192;139;139;136;50;197;-178;35;-221;329;331;30;133;248;225;266;194;202;200;195;-180;558;359;366;133;364;259;558;-2.0;83.0;755.0;426.0;131.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32323.1796875;11014.4580078125;0.0;3822.61401367188;480.0;88934;;;Calculated values ==>;1550266897.867;353.36;292.36;287.06;287.06;286.76000000000005;278.16;274.27422755570615;292.86;255.36;276.66;251.06000000000003;306.06;306.26000000000005;276.16;286.46000000000004;297.96000000000004;295.66;299.76000000000005;292.56;293.16;292.66;;321.16;255.16000000000003;241.05796691057077;262.3656120759269;274.27422755570615;293.36;5580000.0;3590000.0;3660000.0;1330000.0;3640000.0;2590000.0;5580000.0;0.0;0.013833333333333333;0.12583333333333332;0.071;0.021833333333333333;0.021833333333333333;;11014.4580078125;0.0;3822.61401367188;32323.1796875;513968.78584813623;411465.9254258662;234906.2185051253;234906.2185051253;233985.18316954013;430214.79039162316;458240.58495806623;454583.3976502994;447418.1861777634;488180.3497249779;488395.9191747327;453960.80980778224;466334.6720577683;465409.4377871421;463113.4986451415;432957.53876703494;412248.46956782654;458654.80598915706;457963.6984928254;;201530.46850934727;451681.8785402479;204296.04301078257;234906.2185051253;274.2742275557062;958735.1105729494;370585.32160603354;69217.30841563485;0.0;0;66;71;0;0;0;0;0;20;19;391182992025.0398;144120800620.135;273931694454.87164;31494.492125472534;17564.394322592037;286.4754572557162;4870.088313064785;715270.5871874744;364902.4682736713;12152.14324508713;230701.5955053774;3.6540531811047354;0.3497144018640207
1782;2019-02-15 22:42:37.858;805;194;137;137;134;52;197;-179;45;-249;335;337;38;137;249;224;266;196;202;200;195;-183;557;361;366;133;366;263;557;-1.0;86.0;755.0;443.0;131.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32371.048828125;10966.7783203125;0.0;3895.13354492188;480.0;88935;;;Calculated values ==>;1550266957.858;353.66;292.56;286.86;286.86;286.56;278.36;274.4858918419099;292.86;255.26000000000002;277.66;248.26000000000002;306.66;306.86;276.96000000000004;286.86;298.06;295.56;299.76000000000005;292.76000000000005;293.16;292.66;;321.16;254.86;241.05796691057077;262.9017227912062;274.4858918419099;293.36;5570000.0;3610000.0;3660000.0;1330000.0;3660000.0;2630000.0;5570000.0;0.0;0.014333333333333333;0.12583333333333332;0.07383333333333333;0.021833333333333333;0.021833333333333333;;10966.7783203125;0.0;3895.13354492188;32371.048828125;514420.49082191795;412673.55452819855;234317.57456609746;234317.57456609746;233401.81410013582;430081.6785162784;458240.58495806623;455155.1530933704;444457.3502013234;488384.8885789867;488601.11700739054;454281.31025820156;466228.0625871895;465250.37265374704;462680.31809272245;433200.7688646615;413424.6012876412;458654.80598915706;457963.6984928254;;201530.46850934727;451372.5103171178;205837.67049495233;234317.57456609746;274.48589184190985;959274.1482755617;370768.471098697;69281.61333137122;0.0;0;66;71;0;0;0;0;0;20;19;391402559084.80945;144200588650.0513;274088270964.70737;31372.449893634268;18128.655673536552;283.45840193729094;4882.940372400226;715794.3997867398;365199.8657403478;12156.891981491433;230782.85855305183;3.678362840341484;0.3548860250541523
1783;2019-02-15 22:43:37.858;804;193;135;134;130;53;197;-179;48;-254;341;343;42;141;250;224;266;194;202;199;195;-182;553;361;366;133;366;268;553;-1.0;81.0;781.0;436.0;131.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32321.8359375;10853.58203125;0.0;3968.89379882812;480.0;88936;;;Calculated values ==>;1550267017.858;353.56000000000006;292.46000000000004;286.66;286.56;286.16;278.46000000000004;274.4858918419099;292.86;255.26000000000002;277.96000000000004;247.76000000000002;307.26000000000005;307.46000000000004;277.36;287.26000000000005;298.16;295.56;299.76000000000005;292.56;293.06;292.66;;321.16;254.96000000000004;241.05796691057077;263.56353331371673;274.4858918419099;293.36;5530000.0;3610000.0;3660000.0;1330000.0;3660000.0;2680000.0;5530000.0;0.0;0.013500000000000002;0.13016666666666665;0.07266666666666667;0.021833333333333333;0.021833333333333333;;10853.58203125;0.0;3968.89379882812;32321.8359375;514634.41805156873;413956.2836987002;233810.11789752508;233504.71626944956;232293.04205302676;430081.6785162784;458240.58495806623;454690.93240954535;443923.94004489185;488481.81632091664;488698.9476554999;453934.5932790833;465979.3111329689;465381.95360251743;462680.31809272245;434162.2791185007;414317.87443422026;458516.8789554001;457963.6984928254;;201530.46850934727;451475.6761052186;205986.03198248358;233810.11789752508;274.4858918419099;959813.2556486087;370950.30743496004;69347.14689256913;0.0;0;66;71;0;0;0;0;0;20;19;391622159084.80945;144280388650.0513;274247570964.70737;32373.08787225587;17838.914139585413;267.89946323778616;4894.01984299739;716325.6126014557;365499.59548879054;12161.486630367892;230864.3332215135;3.7358078335139115;0.3575224917990564
1784;2019-02-15 22:44:37.859;800;190;135;134;128;51;197;-183;46;-258;348;350;42;144;250;225;266;192;202;199;195;-184;553;359;366;133;364;272;552;-1.0;90.0;655.0;429.0;131.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32342.724609375;10822.14453125;0.0;4034.02587890625;476.0;88937;;;Calculated values ==>;1550267077.859;353.16;292.16;286.66;286.56;285.96000000000004;278.26000000000005;274.27422755570615;292.86;254.86;277.76000000000005;247.36;307.96000000000004;308.16;277.36;287.56;298.16;295.66;299.76000000000005;292.36;293.06;292.66;;320.76000000000005;254.76000000000002;241.05796691057077;264.08650396036035;274.27422755570615;293.36;5530000.0;3590000.0;3660000.0;1330000.0;3640000.0;2720000.0;5520000.0;0.0;0.015000000000000001;0.10916666666666666;0.0715;0.021833333333333333;0.021833333333333333;;10822.14453125;0.0;4034.02587890625;32342.724609375;514145.83446657;413263.53111073095;233836.31943346895;233530.62442456593;231717.19955470308;430214.79039162316;458240.58495806623;453758.9345247691;443496.1293534738;488801.3503254229;489019.06772973423;453248.96302749077;465757.22694529657;465671.6860993213;463113.4986451415;434162.2791185007;413998.2807911148;458516.8789554001;457963.6984928254;;199858.6285646581;451269.30121400836;205834.36411902035;233836.31943346895;274.27422755570615;960352.1359670373;371130.94149994693;69413.83900131965;0.0;0;66;71;0;0;0;0;0;20;19;391841762744.5442;144360189979.9549;274409573664.51166;27065.0989359609;17548.59800229164;302.4599749107889;4893.447776129282;716820.9390795628;365794.4963378822;12166.239704896643;230945.89681094486;3.3527889970379476;0.32699873381700295
1785;2019-02-15 22:45:37.869;791;194;135;135;128;50;197;-189;39;-260;353;352;37;124;250;226;266;196;202;199;195;-192;577;363;366;133;368;250;571;-2.0;109.0;766.0;436.0;131.0;0;66;1;1;1;0;0;0;0;0;1;1;1;0;0;40833.94921875;19850.80078125;0.0;3674.57104492188;473.0;88938;;;Calculated values ==>;1550267137.869;352.26;292.56;286.66;286.66;285.96000000000004;278.16;274.69669130483857;292.86;254.26000000000002;277.06;247.16000000000003;308.46000000000004;308.36;276.86;285.56;298.16;295.76000000000005;299.76000000000005;292.76000000000005;293.06;292.66;;320.46000000000004;253.96000000000004;241.05796691057077;261.13683023647616;274.69669130483857;293.36;5770000.0;3629999.9999999995;3660000.0;1330000.0;3679999.9999999995;2500000.0;5710000.0;0.0;0.018166666666666668;0.12766666666666668;0.07266666666666667;0.021833333333333333;0.021833333333333333;;19850.80078125;0.0;3674.57104492188;40833.94921875;510985.7903470228;253530.27943955857;233350.91480810617;233350.91480810617;231267.275043904;429947.3805835815;458240.58495806623;456568.8190744456;443281.85702354775;491727.3923478847;491621.268546194;456326.36211181415;466580.0459722289;465091.1060056729;462645.70173229097;428093.8640154769;254349.3140218359;458516.8789554001;457963.6984928254;;198604.77482894104;450442.0445909665;206399.1506812108;233350.91480810617;274.6966913048386;960962.043216444;371386.5919788234;69478.08801539263;0.0;0;67;71;0;0;0;0;0;20;19;392061399344.5093;144440003279.9422;274566199764.48676;31938.327664869645;17733.783624108914;3156.3593248844786;4904.045777116369;717312.7162503619;366088.56518802996;12195.068002972717;231027.5561981722;2.4540533011576984;0.2234649361346442
1786;2019-02-15 22:46:37.849;785;197;133;132;126;50;197;-177;35;-251;339;333;28;98;252;223;266;199;201;199;195;-181;559;362;366;133;367;239;554;-2.0;85.0;930.0;431.0;131.0;0;67;1;1;1;0;0;0;0;0;1;1;1;0;0;40191.60546875;19310.201171875;0.0;3509.79150390625;460.0;88939;;;Calculated values ==>;1550267197.849;351.66;292.86;286.46000000000004;286.36;285.76000000000005;278.16;274.5913991737795;292.86;255.46000000000004;276.66;248.06000000000003;307.06;306.46000000000004;275.96000000000004;282.96000000000004;298.36;295.46000000000004;299.76000000000005;293.06;293.06;292.66;;319.16;255.06000000000003;241.05796691057077;259.59022785621676;274.5913991737795;293.26000000000005;5590000.0;3620000.0000000005;3660000.0;1330000.0;3670000.0000000005;2390000.0;5540000.0;0.0;0.014166666666666666;0.155;0.07183333333333333;0.021833333333333333;0.021833333333333333;;19310.201171875;0.0;3509.79150390625;40191.60546875;511792.44357200654;414989.33453799883;233174.77585907196;232871.6582264005;231072.85652437375;430014.67791919125;458240.58495806623;457871.28073658946;444244.1646339988;491426.8467659505;490795.4480544517;457040.5817101;465185.88473066455;465500.0144636098;462396.02367842785;432713.1373996914;415686.1643850296;458516.8789554001;457963.6984928254;;193171.6564234249;451578.79877950967;205864.113372614;233174.77585907196;274.59139917377945;961637.0311014026;371712.8248813089;69537.93774675592;0.0;0;67;71;0;0;0;0;0;20;19;392280926144.5791;144519776679.96756;274712850864.5334;39061.1109414162;17650.504901728673;241.2154510410423;4907.891477503616;717904.1810182729;366383.33596948197;12223.37168840672;231109.29508660545;2.7108125603099786;0.25150376478061265
1787;2019-02-15 22:47:37.870;795;186;133;132;122;46;197;-171;40;-231;318;315;26;105;250;224;266;188;201;199;195;-173;529;355;366;133;360;253;529;0.0;111.0;827.0;437.0;131.0;0;62;100;1;0;0;0;0;0;0;1;1;1;0;0;31826.841796875;10507.1875;0.0;3732.15185546875;454.0;88940;;;Calculated values ==>;1550267257.87;352.66;291.76000000000005;286.46000000000004;286.36;285.36;277.76000000000005;273.8482719121499;292.86;256.06;277.16;250.06000000000003;304.96000000000004;304.66;275.76000000000005;283.66;298.16;295.56;299.76000000000005;291.96000000000004;293.06;292.66;;318.56;255.86;241.05796691057077;261.54996906429363;273.8482719121499;293.26000000000005;5290000.0;3550000.0;3660000.0;1330000.0;3600000.0;2530000.0;5290000.0;0.0;0.018500000000000003;0.13783333333333334;0.07283333333333333;0.021833333333333333;0.021833333333333333;;10507.1875;0.0;3732.15185546875;31826.841796875;515555.25801094103;420502.09416265914;233836.0341982868;233525.4149740876;230477.12047854968;430477.46260093397;458240.58495806623;456198.1679234473;446365.6810863214;487664.35789199104;487342.131708575;454481.7867093812;463945.1763925799;466247.85315236123;463578.4645306311;439590.3226458294;421088.0288021817;458516.8789554001;457963.6984928254;;190664.19178205615;452402.2519114501;203796.75880139132;233836.0341982868;273.8482719121499;962237.3948815049;371961.3900872457;69598.30839699342;0.0;0;67;71;0;0;0;0;0;20;19;392500603004.244;144599604609.8458;274860502524.30817;34789.327557323384;18106.766748182617;342.29243610748244;4893.454003764093;718519.8167352689;366681.41752481885;12228.235956023542;231191.00155274905;4.082481588097801;0.38638768750312685
1788;2019-02-15 22:48:37.850;798;175;134;133;121;44;197;-182;44;-255;318;319;34;125;247;226;265;176;201;199;195;-178;533;350;366;132;356;261;533;324.0;85.0;532.0;434.0;131.0;0;60;100;1;0;0;0;0;0;0;1;1;1;0;0;31913.841796875;10540.9990234375;0.0;3831.41040039062;460.0;88941;;;Calculated values ==>;1550267317.85;352.96000000000004;290.66;286.56;286.46000000000004;285.26000000000005;277.56;273.3108153835814;292.86;254.96000000000004;277.56;247.66000000000003;304.96000000000004;305.06;276.56;285.66;297.86;295.76000000000005;299.66;290.76000000000005;293.06;292.66;;319.16;255.36;240.83765695389522;262.63441904999945;273.3108153835814;293.26000000000005;5330000.0;3500000.0;3660000.0;1320000.0;3560000.0;2610000.0;5330000.0;0.054000000000000006;0.014166666666666666;0.08866666666666667;0.07233333333333333;0.021833333333333333;0.07583333333333334;;10540.9990234375;0.0;3831.41040039062;31913.841796875;515582.13584403;415575.99726857606;234037.40463703606;233726.95178867926;230082.43469073946;430799.1582183253;458240.58495806623;455364.9365216554;444011.6440359856;486767.7105230595;486876.0840145459;454120.2570427979;465112.52704573993;466432.15063586115;464578.8495294238;438516.65352988726;415915.19278355275;458516.8789554001;457963.6984928254;;193171.6564234249;452059.64456660027;203100.43334194555;212007.5613411914;273.3108153835814;962768.3901875006;372136.73317447864;69661.3170725838;0.0;0;67;71;0;0;0;0;0;20;19;392720129804.31384;144679078109.87106;275014651124.3572;22367.452615267608;18008.049611916693;320.1873605730723;18651.67373399891;718995.9644680248;366982.274008981;12233.754780775977;231387.1455474935;4.129256380865679;0.2991752643099006
1789;2019-02-15 22:49:37.851;793;178;136;135;125;44;197;-203;45;-263;326;328;40;134;245;227;265;180;201;199;195;-201;547;350;366;131;356;261;547;381.0;82.0;554.0;440.0;131.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;32206.3203125;10800.0703125;0.0;3807.8896484375;465.0;88942;;;Calculated values ==>;1550267377.851;352.46000000000004;290.96000000000004;286.76000000000005;286.66;285.66;277.56;273.3108153835814;292.86;252.86;277.66;246.86;305.76000000000005;305.96000000000004;277.16;286.56;297.66;295.86;299.66;291.16;293.06;292.66;;319.66;253.06000000000003;240.61611355647437;262.63441904999945;273.3108153835814;293.26000000000005;5470000.0;3500000.0;3660000.0;1310000.0;3560000.0;2610000.0;5470000.0;0.0635;0.013666666666666666;0.09233333333333334;0.07333333333333333;0.021833333333333333;0.08533333333333333;;10800.0703125;0.0;3807.8896484375;32206.3203125;513798.18017341587;248512.00600797567;234276.7093608456;233968.46640125918;230941.49742779337;430799.1582183253;458240.58495806623;455488.8326064018;443353.8986186012;487633.8656912287;487850.110417331;454868.3240118638;466164.6076268803;466173.27820480464;464708.80337326357;435352.514050839;249277.62808279565;458516.8789554001;457963.6984928254;;195261.2709748474;449863.29566359846;202475.81851240143;210612.37456932757;273.3108153835814;963302.7337788013;372314.578383474;69724.97896751399;0.0;0;67;71;0;0;0;0;0;20;19;392939733464.9212;144757979425.08926;275171253734.7903;23361.534968012704;18141.748324421114;2543.023441563259;21107.312974805147;719377.0457168543;367283.52734675555;12257.615268527936;231718.47595973135;4.460145008818934;0.2980463774703355
1790;2019-02-15 22:50:37.881;789;185;138;137;129;45;197;-201;31;-263;329;330;33;137;245;228;265;188;201;199;195;-205;553;355;366;131;360;257;553;-2.0;83.0;469.0;448.0;131.0;0;54;100;1;0;0;0;0;0;0;1;1;1;0;0;32232.787109375;10944.244140625;0.0;3739.02905273438;468.0;88943;;;Calculated values ==>;1550267437.881;352.06000000000006;291.66;286.96000000000004;286.86;286.06;277.66;273.8482719121499;292.86;253.06000000000003;276.26000000000005;246.86;306.06;306.16;276.46000000000004;286.86;297.66;295.96000000000004;299.66;291.96000000000004;293.06;292.66;;319.96000000000004;252.66000000000003;240.61611355647437;262.0952818180154;273.8482719121499;293.26000000000005;5530000.0;3550000.0;3660000.0;1310000.0;3600000.0;2570000.0;5530000.0;0.0;0.013833333333333333;0.07816666666666668;0.07466666666666667;0.021833333333333333;0.021833333333333333;;10944.244140625;0.0;3739.02905273438;32232.787109375;512798.7664847039;410894.04197200795;234732.54511346918;234424.01512401755;231992.5290231695;430477.46260093397;458240.58495806623;454424.480022519;443353.8986186012;488401.9934298592;488509.54277398926;454672.34886789246;467082.9820021925;465596.4787924315;464103.7369688208;433936.37315460306;412080.6298862991;458516.8789554001;457963.6984928254;;196515.0671798046;449449.1622991801;204687.586904819;234732.54511346918;273.8482719121499;963839.9948366751;372495.87160514056;69787.90140215502;0.0;0;67;71;0;0;0;0;0;20;19;393159443264.81647;144836618725.0518;275326731434.7162;19521.10047870022;18275.530962778965;302.3377818782051;4873.880182115943;719734.5796897209;367587.1564126679;12281.338467717072;231935.09415757394;2.9266532631775948;0.30009525068314563
1791;2019-02-15 22:51:37.871;789;189;138;138;132;47;196;-198;20;-263;326;326;23;136;247;226;265;191;201;199;195;-201;555;357;366;131;362;255;555;-1.0;86.0;274.0;458.0;131.0;0;50;100;1;0;0;0;0;0;0;1;1;1;0;0;32317.8984375;11027.404296875;0.0;3697.5;470.0;88944;;;Calculated values ==>;1550267497.871;352.06000000000006;292.06;286.96000000000004;286.96000000000004;286.36;277.86;274.0616903277293;292.76000000000005;253.36;275.16;246.86;305.76000000000005;305.76000000000005;275.46000000000004;286.76000000000005;297.86;295.76000000000005;299.66;292.26000000000005;293.06;292.66;;320.16;253.06000000000003;240.61611355647437;261.82340779136865;274.0616903277293;293.26000000000005;5550000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2550000.0;5550000.0;0.0;0.014333333333333333;0.04566666666666667;0.07633333333333334;0.021833333333333333;0.021833333333333333;;11027.404296875;0.0;3697.5;32317.8984375;512627.9794151211;411599.12119771366;234678.5560175466;234678.5560175466;232846.462327757;430346.717906069;458102.21622996335;453397.849445459;443353.8986186012;488301.05577882327;488301.05577882327;453771.04785241163;467250.6393535585;465568.3016696177;463544.24104893836;433455.57004604297;412377.0396431636;458516.8789554001;457963.6984928254;;197350.94305643384;449863.29566359846;206307.3023848022;234678.5560175466;274.0616903277293;964377.827562588;372678.9381593038;69849.86214909176;0.0;0;67;71;0;0;0;0;0;20;19;393379006664.8514;144915205625.06427;275480305834.7406;11283.801649103329;18591.44082028145;302.12560244127064;4875.058944043587;719991.2444229071;367894.32997344807;12286.374823054724;232016.3217767783;2.3804858971686937;0.26165697684567046
1792;2019-02-15 22:52:37.852;794;192;136;136;132;49;196;-198;21;-263;320;321;21;132;248;225;265;193;201;199;195;-202;555;359;366;131;364;254;555;-1.0;86.0;446.0;464.0;131.0;0;48;100;1;0;0;0;0;0;0;1;1;1;0;0;32293.158203125;11066.322265625;0.0;3663.00244140625;473.0;88945;;;Calculated values ==>;1550267557.852;352.56000000000006;292.36;286.76000000000005;286.76000000000005;286.36;278.06;274.27422755570615;292.76000000000005;253.36;275.26000000000005;246.86;305.16;305.26000000000005;275.26000000000005;286.36;297.96000000000004;295.66;299.66;292.46000000000004;293.06;292.66;;320.46000000000004;252.96000000000004;240.61611355647437;261.6868853414304;274.27422755570615;293.26000000000005;5550000.0;3590000.0;3660000.0;1310000.0;3640000.0;2540000.0;5550000.0;0.0;0.014333333333333333;0.07433333333333333;0.07733333333333332;0.021833333333333333;0.021833333333333333;;11066.322265625;0.0;3663.00244140625;32293.158203125;513241.8361323655;412758.3114497388;234063.7738840372;234063.7738840372;232846.462327757;430214.79039162316;458102.21622996335;453693.4349883179;443353.8986186012;487767.67219924007;487875.09576349467;453693.4349883179;466931.4430095743;465409.4377871421;463113.4986451415;433455.57004604297;413134.7333990844;458516.8789554001;457963.6984928254;;198604.77482894104;449759.8307496442;206024.40259770062;234063.7738840372;274.27422755570615;964916.0825327145;372862.9942442712;69911.1802458341;0.0;0;67;71;0;0;0;0;0;20;19;393598537124.6559;144993780734.99432;275632957479.6047;18410.064741035883;18848.873110416967;291.2653252730725;4888.4816872918755;720238.6149504572;368206.2337884311;12291.318181555216;232097.65885040144;2.881237647219434;0.3001083828060419
1793;2019-02-15 22:53:37.882;800;192;134;134;130;51;196;-192;28;-261;314;315;25;130;249;225;265;193;201;199;195;-197;553;360;366;132;365;258;553;-2.0;110.0;393.0;473.0;131.0;0;49;100;1;0;0;0;0;0;0;1;1;1;0;0;32277.728515625;10966.1982421875;0.0;3728.9921875;475.0;88946;;;Calculated values ==>;1550267617.882;353.16;292.36;286.56;286.56;286.16;278.26000000000005;274.38016830617;292.76000000000005;253.96000000000004;275.96000000000004;247.06000000000003;304.56;304.66;275.66;286.16;298.06;295.66;299.66;292.46000000000004;293.06;292.66;;320.66;253.46000000000004;240.83765695389522;262.23063862743834;274.38016830617;293.26000000000005;5530000.0;3600000.0;3660000.0;1320000.0;3650000.0;2580000.0;5530000.0;0.0;0.018333333333333333;0.0655;0.07883333333333334;0.021833333333333333;0.021833333333333333;;10966.1982421875;0.0;3728.9921875;32277.728515625;514145.83446657;413590.4106133878;233504.71626944956;233504.71626944956;232293.04205302676;430148.3826014536;458102.21622996335;453881.6901609956;443371.2413604828;486672.71068137075;486780.8155120028;453507.1766613264;466129.27696258575;465395.6337934009;462963.62376627576;433936.37315460306;413956.2836987002;458516.8789554001;457963.6984928254;;199440.67485045042;450100.3814554536;206694.84491038692;233504.71626944956;274.38016830617;965454.4423004754;373046.69038391754;69972.81100102323;0.0;0;67;71;0;0;0;0;0;20;19;393818246924.55115;145072720184.9567;275786634279.53143;16190.738363914868;19188.46979763609;366.3016400248859;4900.6877785437055;720527.0991462073;368523.3701347758;12296.800646125776;232179.27605078396;2.7659524233184034;0.2935605236444391
1794;2019-02-15 22:54:37.863;803;191;131;131;127;50;196;-189;37;-261;310;313;32;130;249;225;265;192;201;199;194;-191;554;358;366;132;363;263;554;-1.0;111.0;445.0;479.0;131.0;0;49;100;1;0;0;0;0;0;0;1;1;1;0;0;32337.189453125;10932.8017578125;0.0;3820.556640625;475.0;88947;;;Calculated values ==>;1550267677.863;353.46000000000004;292.26000000000005;286.26000000000005;286.26000000000005;285.86;278.16;274.1680685717883;292.76000000000005;254.26000000000002;276.86;247.06000000000003;304.16;304.46000000000004;276.36;286.16;298.06;295.66;299.66;292.36;293.06;292.56;;320.66;254.06000000000003;240.83765695389522;262.9017227912062;274.1680685717883;293.26000000000005;5540000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2630000.0;5540000.0;0.0;0.018500000000000003;0.07416666666666667;0.07983333333333334;0.021833333333333333;0.021833333333333333;;10932.8017578125;0.0;3820.556640625;32337.189453125;514428.23480323126;412801.4708678641;232569.5130961513;232569.5130961513;231370.359533236;430280.9020939914;458102.21622996335;454156.0461158545;443371.2413604828;485672.0276683493;485998.57928990206;453528.07508904516;465408.5399637137;465685.3213544199;463263.0670591279;433696.5352986087;413177.15693683183;458516.8789554001;457825.0308446583;;199440.67485045042;450720.7968906129;206306.41976451842;232569.5130961513;274.1680685717883;965992.7294381467;373229.12426139397;70035.70398544776;0.0;0;67;71;0;0;0;0;0;20;19;394037777384.3557;145151895104.8862;275942884784.39233;18382.18062105743;19512.414440566547;379.60849969287233;4918.078804175737;720815.1155700672;368845.775375807;12303.014595577244;232261.0731949331;2.9276237449818194;0.3069999710716617
1795;2019-02-15 22:55:37.873;801;190;130;130;124;49;196;-195;45;-263;312;317;39;130;249;226;265;192;201;198;194;-196;552;359;366;131;364;265;552;-1.0;83.0;274.0;488.0;131.0;0;44;100;1;0;0;0;0;0;0;1;1;1;0;0;32225.900390625;10877.33984375;0.0;3819.82885742188;476.0;88948;;;Calculated values ==>;1550267737.873;353.26;292.16;286.16;286.16;285.56;278.06;274.27422755570615;292.76000000000005;253.66000000000003;277.66;246.86;304.36;304.86;277.06;286.16;298.06;295.76000000000005;299.66;292.36;292.96000000000004;292.56;;320.76000000000005;253.56000000000003;240.61611355647437;263.1675429290057;274.27422755570615;293.26000000000005;5520000.0;3590000.0;3660000.0;1310000.0;3640000.0;2650000.0;5520000.0;0.0;0.013833333333333333;0.04566666666666667;0.08133333333333333;0.021833333333333333;0.021833333333333333;;10877.33984375;0.0;3819.82885742188;32225.900390625;514352.2727199476;413263.53111073095;232317.82666911863;232317.82666911863;230526.9083737572;430214.79039162316;458102.21622996335;454819.7293445818;443353.8986186012;485662.1316404304;486207.2355108912;454067.2172164023;465118.26295572676;465540.6161959158;463245.95189034037;434175.09807079803;413998.2807911148;458378.80557116074;457825.0308446583;;199858.6285646581;450379.94542831567;207257.7016885105;232317.82666911863;274.27422755570615;966530.8448577172;373410.9057332414;70099.38447623455;0.0;0;67;71;0;0;0;0;0;20;19;394257413984.3208;145230808254.87366;276101311184.3672;11305.332596293922;19773.942490837486;279.1126390356183;4923.5739578326165;721062.5527461631;369173.2162479013;12308.50485328958;232343.10063689898;2.4686361313323357;0.27567913840659863
1796;2019-02-15 22:56:37.863;797;189;129;129;124;49;196;-199;50;-263;315;320;43;131;249;227;265;190;201;198;194;-200;551;358;366;131;363;265;551;-2.0;108.0;232.0;488.0;131.0;0;41;100;1;0;0;0;0;0;0;1;1;1;0;0;32209.392578125;10851.119140625;0.0;3805.6396484375;476.0;88949;;;Calculated values ==>;1550267797.863;352.86;292.06;286.06;286.06;285.56;278.06;274.1680685717883;292.76000000000005;253.26000000000002;278.16;246.86;304.66;305.16;277.46000000000004;286.26000000000005;298.06;295.86;299.66;292.16;292.96000000000004;292.56;;320.76000000000005;253.16000000000003;240.61611355647437;263.1675429290057;274.1680685717883;293.26000000000005;5510000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2650000.0;5510000.0;0.0;0.018000000000000002;0.03866666666666666;0.08133333333333333;0.021833333333333333;0.021833333333333333;;10851.119140625;0.0;3805.6396484375;32209.392578125;513948.0905793548;413307.47646805906;232041.62707460328;232041.62707460328;230550.20476347918;430280.9020939914;458102.21622996335;455443.8693591263;443353.8986186012;485989.2891578511;486533.91945511266;454569.3272039516;465235.9872971741;465685.3213544199;463527.3134515757;434412.72420454986;413676.3280692049;458378.80557116074;457825.0308446583;;199858.6285646581;449966.7153116749;206978.44310728533;232041.62707460328;274.1680685717883;967067.7161390797;373591.9460463914;70162.91945619833;0.0;0;67;71;0;0;0;0;0;20;19;394476977384.3557;145309395154.88614;276260284684.39246;9607.329815071183;19763.046139290353;373.25513043620975;4929.604315646202;721236.7958875877;369502.6362407206;12313.94034530303;232425.19677088785;2.3656823380568013;0.26779663208835935
1797;2019-02-15 22:57:37.854;792;188;129;128;122;48;196;-202;52;-264;316;320;45;131;248;227;265;190;201;198;194;-203;551;357;366;131;362;263;550;0.0;83.0;213.0;492.0;130.0;0;38;100;1;0;0;0;0;0;0;1;1;1;0;0;32142.126953125;10859.869140625;0.0;3787.68920898438;475.0;88950;;;Calculated values ==>;1550267857.854;352.36;291.96000000000004;286.06;285.96000000000004;285.36;277.96000000000004;274.0616903277293;292.76000000000005;252.96000000000004;278.36;246.76000000000002;304.76000000000005;305.16;277.66;286.26000000000005;297.96000000000004;295.86;299.66;292.16;292.96000000000004;292.56;;320.66;252.86;240.61611355647437;262.9017227912062;274.0616903277293;293.26000000000005;5510000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2630000.0;5500000.0;0.0;0.013833333333333333;0.0355;0.082;0.021666666666666667;0.021666666666666667;;10859.869140625;0.0;3787.68920898438;32142.126953125;513336.6967230302;413351.9237643686;232066.2768031903;231765.89882121078;229982.70873861105;430346.717906069;458102.21622996335;456023.87960659934;443247.1749993515;486324.8492891844;486759.44339355046;455155.1530933704;465525.8149071573;465699.07969398145;463676.0370021611;434412.72420454986;414083.7466353395;458378.80557116074;457825.0308446583;;199440.67485045042;449656.3203589651;206707.2481944629;232066.2768031903;274.0616903277293;967603.898364009;373772.8438105289;70226.18770520083;0.0;0;67;71;0;0;0;0;0;20;19;394696544444.9979;145387983365.11603;276418660924.8557;8850.740415130842;19921.82391748918;281.21752304074306;4891.439670898474;721390.5900673681;369833.29388607334;12319.393466007139;232507.02652804344;2.3174662094767817;0.2660118175562826
1798;2019-02-15 22:58:37.854;788;187;130;129;121;47;196;-204;54;-264;315;319;47;131;248;228;265;189;200;198;194;-206;548;357;366;131;363;263;548;-2.0;87.0;281.0;493.0;130.0;0;33;100;1;0;0;0;0;0;0;1;1;1;0;0;32099.138671875;10804.4248046875;0.0;3740.259765625;475.0;88951;;;Calculated values ==>;1550267917.854;351.96000000000004;291.86;286.16;286.06;285.26000000000005;277.86;274.0616903277293;292.76000000000005;252.76000000000002;278.56;246.76000000000002;304.66;305.06;277.86;286.26000000000005;297.96000000000004;295.96000000000004;299.66;292.06;292.96000000000004;292.56;;320.66;252.56000000000003;240.61611355647437;262.9017227912062;274.0616903277293;293.16;5480000.0;3570000.0000000005;3660000.0;1310000.0;3629999.9999999995;2630000.0;5480000.0;0.0;0.0145;0.04683333333333333;0.08216666666666667;0.021666666666666667;0.021666666666666667;;10804.4248046875;0.0;3740.259765625;32099.138671875;513102.6008496735;413808.91226698237;232417.65093918797;232115.7794573542;229734.0025874577;430346.717906069;458102.21622996335;456271.17482691904;443247.1749993515;486216.1237159415;486650.84086220263;455403.87407028116;465525.8149071573;465554.39734395995;463807.71923720936;435119.1471700707;414529.21004869137;458378.80557116074;457825.0308446583;;199440.67485045042;449345.51420350536;206118.8255936016;232417.65093918797;274.0616903277293;968139.2422442173;373953.3795934065;70288.92061332258;0.0;0;67;71;0;0;0;0;0;20;19;394916144444.9979;145466583365.11603;276576460924.8557;11715.468355760368;19985.126247447093;298.55408825999996;4883.826564618525;721561.9751404589;370165.85180411447;12324.224896101312;232588.48708000607;2.5358387854879094;0.2821904325804973
1799;2019-02-15 22:59:37.855;786;187;131;130;122;46;196;-206;56;-264;312;316;48;131;248;229;265;188;200;198;194;-207;550;356;366;131;361;261;550;-2.0;85.0;253.0;480.0;130.0;0;31;100;1;0;0;0;0;0;0;1;1;1;0;0;32157.9609375;10872.8935546875;0.0;3701.93237304688;474.0;88952;;;Calculated values ==>;1550267977.855;351.76;291.86;286.26000000000005;286.16;285.36;277.76000000000005;273.955091788801;292.76000000000005;252.56000000000003;278.76000000000005;246.76000000000002;304.36;304.76000000000005;277.96000000000004;286.26000000000005;297.96000000000004;296.06;299.66;291.96000000000004;292.96000000000004;292.56;;320.56;252.46000000000004;240.61611355647437;262.63441904999945;273.955091788801;293.16;5500000.0;3560000.0;3660000.0;1310000.0;3610000.0;2610000.0;5500000.0;0.0;0.014166666666666666;0.042166666666666665;0.08;0.021666666666666667;0.021666666666666667;;10872.8935546875;0.0;3701.93237304688;32157.9609375;512687.1194165648;412979.2520416587;232669.8860504643;232367.60090600746;229982.70873861105;430412.23801567365;458102.21622996335;456845.09893422684;443247.1749993515;486116.8338625807;486550.8731838876;455859.91297266266;465814.50867534324;465843.48631744814;464087.17984003224;434649.26542230975;413351.9237643686;458378.80557116074;457825.0308446583;;199022.72361097817;449241.8197779604;205897.81064516876;232669.8860504643;273.955091788801;968674.7269982458;374134.0269235884;70350.93991470772;0.0;0;67;71;0;0;0;0;0;20;19;395135748104.73267;145545184675.0211;276733663544.66583;10581.610656188615;19467.52073062333;301.71234015416655;4878.361470540871;721747.7872288172;370494.6293414022;12329.22719970239;232669.8400027269;2.4171269950105865;0.26997566587850447
1800;2019-02-15 23:00:37.855;785;187;131;130;123;46;195;-193;57;-261;308;312;51;132;247;230;265;189;200;198;194;-197;550;356;366;132;361;262;550;-1.0;109.0;507.0;491.0;130.0;0;32;100;1;0;0;0;0;0;0;1;1;1;0;0;32156.07421875;10845.70703125;0.0;3710.48559570312;473.0;88953;;;Calculated values ==>;1550268037.855;351.66;291.86;286.26000000000005;286.16;285.46000000000004;277.76000000000005;273.955091788801;292.66;253.86;278.86;247.06000000000003;303.96000000000004;304.36;278.26000000000005;286.36;297.86;296.16;299.66;292.06;292.96000000000004;292.56;;320.46000000000004;253.46000000000004;240.83765695389522;262.7682575881327;273.955091788801;293.16;5500000.0;3560000.0;3660000.0;1320000.0;3610000.0;2620000.0;5500000.0;0.0;0.018166666666666668;0.0845;0.08183333333333334;0.021666666666666667;0.021666666666666667;;10845.70703125;0.0;3710.48559570312;32156.07421875;512564.54949410836;412979.2520416587;232669.8860504643;232367.60090600746;230277.70356738323;430412.23801567365;457963.6984928254;456804.7950512398;443371.2413604828;485568.3054312251;486003.36615912465;456065.2967693373;465787.28841155267;465712.960854355;464218.37197162234;434649.26542230975;413720.03103230504;458378.80557116074;457825.0308446583;;198604.77482894104;450100.3814554536;205282.88785669339;232669.8860504643;273.955091788801;969210.6772912146;374315.01526180457;70412.71006444731;0.0;0;67;71;0;0;0;0;0;20;19;395355348104.73267;145624084675.0211;276890563544.66583;21253.60115793917;20034.231559498545;380.2144247517523;4878.361470540871;722013.0806606016;370823.81061048654;12334.909922743274;232751.14602723593;3.197704908530972;0.3305602548380295
1801;2019-02-15 23:01:40.880;785;187;131;130;125;46;195;-190;58;-261;304;309;52;132;247;231;265;189;200;198;194;-192;552;356;366;132;362;263;552;-1.0;81.0;640.0;490.0;130.0;0;33;100;1;0;0;0;0;0;0;1;1;1;0;0;32145.736328125;10876.4130859375;0.0;3713.98901367188;473.0;88954;;;Calculated values ==>;1550268100.88;351.66;291.86;286.26000000000005;286.16;285.66;277.76000000000005;273.955091788801;292.66;254.16000000000003;278.96000000000004;247.06000000000003;303.56;304.06;278.36;286.36;297.86;296.26000000000005;299.66;292.06;292.96000000000004;292.56;;320.46000000000004;253.96000000000004;240.83765695389522;262.9017227912062;273.955091788801;293.16;5520000.0;3560000.0;3660000.0;1320000.0;3620000.0000000005;2630000.0;5520000.0;0.0;0.013500000000000002;0.10666666666666667;0.08166666666666668;0.021666666666666667;0.021666666666666667;;10876.4130859375;0.0;3713.98901367188;32145.736328125;512393.32583899447;412126.3827081116;232619.5604419751;232317.82666911863;230823.145097764;430412.23801567365;457963.6984928254;456764.57732692285;443371.2413604828;485018.06655378843;485563.1139863968;456023.87960659934;465643.0225640374;465568.3016696177;464349.45330830896;434175.09807079803;412889.33823237545;458378.80557116074;457825.0308446583;;198604.77482894104;450617.505717723;205114.44424121903;232619.5604419751;273.95509178880104;969773.5414045269;374505.15923714585;70477.6999968034;0.0;0;67;71;0;0;0;0;0;20;19;395586019605.0817;145707277675.14697;277056004169.9162;26842.680862475077;20049.416687247827;287.35775781870495;4879.451858724803;722434.0901298965;371174.6817125107;12340.753497308575;232836.56077529254;3.568024157994943;0.3579983972185715
1802;2019-02-15 23:02:37.876;785;189;130;130;124;47;195;-197;58;-263;302;308;53;133;247;231;265;191;200;198;194;-197;553;357;366;131;362;263;553;-1.0;87.0;340.0;506.0;130.0;0;28;100;1;0;0;0;0;0;0;1;1;1;0;0;32079.06640625;10949.2919921875;0.0;3684.53588867188;474.0;88955;;;Calculated values ==>;1550268157.876;351.66;292.06;286.16;286.16;285.56;277.86;274.0616903277293;292.66;253.46000000000004;278.96000000000004;246.86;303.36;303.96000000000004;278.46000000000004;286.46000000000004;297.86;296.26000000000005;299.66;292.26000000000005;292.96000000000004;292.56;;320.56;253.46000000000004;240.61611355647437;262.9017227912062;274.0616903277293;293.16;5530000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2630000.0;5530000.0;0.0;0.0145;0.056666666666666664;0.08433333333333333;0.021666666666666667;0.021666666666666667;;10949.2919921875;0.0;3684.53588867188;32079.06640625;512307.6380233197;412465.3940541978;232293.04205302676;232293.04205302676;230503.67282818444;430346.717906069;457963.6984928254;456764.57732692285;443353.8986186012;484799.8217421057;485454.1685323581;456147.5771645451;465760.16325167747;465568.3016696177;464202.0896790568;433936.37315460306;413220.0903815756;458378.80557116074;457825.0308446583;;199022.72361097817;450276.7047545989;206375.0738262584;232293.04205302676;274.0616903277293;970281.9520773941;374677.93394305604;70536.26754179661;0.0;0;67;71;0;0;0;0;0;20;19;395794624964.3976;145782227414.90118;277205903649.4246;14188.738531704319;20569.037541623384;300.3861002088986;4886.526423818684;722758.8994038022;371496.22190829355;12345.406142978336;232913.8693442323;2.7296131212259076;0.29952362003372024
1803;2019-02-15 23:03:37.866;785;189;130;129;123;47;195;-202;49;-263;302;308;48;133;247;232;264;190;200;198;194;-206;549;359;366;132;364;262;550;-2.0;114.0;463.0;503.0;130.0;0;27;100;1;0;0;0;0;0;0;1;1;1;0;0;31915.408203125;10848.16015625;0.0;3665.8037109375;475.0;88956;;;Calculated values ==>;1550268217.866;351.66;292.06;286.16;286.06;285.46000000000004;277.86;274.27422755570615;292.66;252.96000000000004;278.06;246.86;303.36;303.96000000000004;277.96000000000004;286.46000000000004;297.86;296.36;299.56;292.16;292.96000000000004;292.56;;320.66;252.56000000000003;240.83765695389522;262.7682575881327;274.27422755570615;293.16;5490000.0;3590000.0;3660000.0;1320000.0;3640000.0;2620000.0;5500000.0;0.0;0.019;0.07716666666666666;0.08383333333333334;0.021666666666666667;0.021666666666666667;;10848.16015625;0.0;3665.8037109375;31915.408203125;512650.0854514987;413720.03103230504;232367.60090600746;232066.2768031903;230277.70356738323;430214.79039162316;457963.6984928254;455818.0055600663;443157.28909217555;484914.7648115702;485568.3054312251;455694.20905127644;465904.2078945454;465278.15030523995;464038.2431886511;434662.41200529016;414083.7466353395;458378.80557116074;457825.0308446583;;199440.67485045042;449166.684240971;205887.19685287494;232367.60090600746;274.27422755570615;970815.1504846757;374859.54910341615;70597.51016299809;0.0;0;67;71;0;0;0;0;0;20;19;396014188364.4325;145861114264.91373;277363377399.44965;19286.327405238266;20394.930359368722;390.9946420290622;4884.910982004102;723037.8117935073;371837.5314131229;12351.166688913538;232995.28441785293;3.097511045227089;0.32574303743765554
1804;2019-02-15 23:04:40.867;785;188;130;129;123;48;195;-207;32;-263;300;305;35;131;248;232;264;189;200;198;193;-209;550;358;366;132;363;260;550;-1.0;108.0;329.0;489.0;130.0;0;26;100;1;0;0;0;0;0;0;1;1;1;0;0;31933.6328125;10850.2744140625;0.0;3607.2333984375;476.0;88957;;;Calculated values ==>;1550268280.867;351.66;291.96000000000004;286.16;286.06;285.46000000000004;277.96000000000004;274.1680685717883;292.66;252.46000000000004;276.36;246.86;303.16;303.66;276.66;286.26000000000005;297.96000000000004;296.36;299.56;292.06;292.96000000000004;292.46000000000004;;320.76000000000005;252.26000000000002;240.83765695389522;262.5002047102346;274.1680685717883;293.16;5500000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2600000.0;5500000.0;0.0;0.018000000000000002;0.05483333333333333;0.08149999999999999;0.021666666666666667;0.021666666666666667;;10850.2744140625;0.0;3607.2333984375;31933.6328125;512564.54949410836;413351.9237643686;232367.60090600746;232066.2768031903;230277.70356738323;430280.9020939914;457963.6984928254;454040.3323306458;443157.28909217555;484926.65773569886;485470.3313499601;454414.5248921489;465958.4343231036;465554.39734395995;464185.92985963024;434425.84563926497;413720.03103230504;458378.80557116074;457686.21237540204;;199858.6285646581;448854.6089128418;205902.27790702088;232367.60090600746;274.16806857178824;971373.8384629562;375049.41342007794;70661.15024801678;0.0;0;67;71;0;0;0;0;0;20;19;396244772025.03986;145944275585.13275;277527810009.88275;13606.236650895433;19800.614976974404;372.7046629252788;4881.90324850355;723325.6262981682;372189.2480184569;12357.849163918838;233080.74539909695;2.674144122258185;0.29135772465649923
1805;2019-02-15 23:05:37.867;786;188;129;129;122;47;195;-206;23;-263;296;301;26;126;248;233;264;189;200;198;193;-209;550;358;366;132;363;257;550;0.0;85.0;488.0;500.0;130.0;0;23;100;1;0;0;0;0;0;0;1;1;1;0;0;32007.228515625;10910.99609375;0.0;3545.75927734375;475.0;88958;;;Calculated values ==>;1550268337.867;351.76;291.96000000000004;286.06;286.06;285.36;277.86;274.1680685717883;292.66;252.56000000000003;275.46000000000004;246.86;302.76000000000005;303.26000000000005;275.76000000000005;285.76000000000005;297.96000000000004;296.46000000000004;299.56;292.06;292.96000000000004;292.46000000000004;;320.66;252.26000000000002;240.83765695389522;262.0952818180154;274.1680685717883;293.16;5500000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2570000.0;5500000.0;0.0;0.014166666666666666;0.08133333333333333;0.08333333333333333;0.021666666666666667;0.021666666666666667;;10910.99609375;0.0;3545.75927734375;32007.228515625;512687.1194165648;413351.9237643686;232066.2768031903;232066.2768031903;229982.70873861105;430280.9020939914;457963.6984928254;453428.7892370219;443157.28909217555;484836.68450979574;485378.9770917333;453802.9740710638;465808.12364524725;465554.39734395995;464317.31521373475;434425.84563926497;413720.03103230504;458378.80557116074;457686.21237540204;;199440.67485045042;448854.6089128418;205379.68192275785;232066.2768031903;274.16806857178824;971880.0369484705;375221.69014493143;70717.77810670005;0.0;0;67;71;0;0;0;0;0;20;19;396453392025.03986;146019515585.13275;277675155009.88275;20174.660728226805;20289.577249173664;293.332373598599;4888.4319373979215;723593.0584024196;372506.6287069139;12363.121957124651;233158.09388598535;3.157416800429927;0.3302869164534423
1806;2019-02-15 23:06:37.868;787;187;129;128;123;47;195;-206;24;-263;290;295;25;121;248;233;264;189;200;197;193;-209;550;357;366;132;362;255;551;0.0;82.0;554.0;494.0;130.0;0;21;100;1;0;0;0;0;0;0;1;1;1;0;0;31896.76953125;10932.98828125;0.0;3496.64379882812;476.0;88959;;;Calculated values ==>;1550268397.868;351.86;291.86;286.06;285.96000000000004;285.46000000000004;277.86;274.0616903277293;292.66;252.56000000000003;275.56;246.86;302.16;302.66;275.66;285.26000000000005;297.96000000000004;296.46000000000004;299.56;292.06;292.86;292.46000000000004;;320.76000000000005;252.26000000000002;240.83765695389522;261.82340779136865;274.0616903277293;293.16;5500000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2550000.0;5510000.0;0.0;0.013666666666666666;0.09233333333333334;0.08233333333333334;0.021666666666666667;0.021666666666666667;;10932.98828125;0.0;3496.64379882812;31896.76953125;512809.6463677518;412555.8353376608;232041.62707460328;231741.51620549758;230254.59199040785;430346.717906069;457963.6984928254;453895.2343805052;443157.28909217555;484416.1570368378;484958.0409117068;454019.3154335267;465515.82100907486;465699.07969398145;464464.4457187545;434425.84563926497;413307.47646805906;458240.58495806623;457686.21237540204;;199858.6285646581;448854.6089128418;204920.05161631462;232041.62707460328;274.06169032772925;972412.5791404397;375403.72638172325;70776.46577704212;0.0;0;67;71;0;0;0;0;0;20;19;396672995684.7746;146098716905.03708;277828757569.6972;22988.7085418936;20083.945217414075;288.6177120064807;4888.96601485064;723952.7591408151;372843.08033449604;12367.971621991903;233239.5735601276;3.3438300587566734;0.34280857196899717
