;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1807;2019-02-15 23:07:37.868;789;188;129;128;122;46;195;-207;32;-262;284;289;28;119;247;234;264;189;200;197;193;-209;552;356;366;132;361;253;552;-1.0;108.0;531.0;499.0;130.0;0;20;100;1;0;0;0;0;0;0;1;1;1;0;0;31903.15625;10951.8994140625;0.0;3423.84106445312;477.0;88960;;;Calculated values ==>;1550268457.868;352.06000000000006;291.96000000000004;286.06;285.96000000000004;285.36;277.76000000000005;273.955091788801;292.66;252.46000000000004;276.36;246.96000000000004;301.56;302.06;275.96000000000004;285.06;297.86;296.56;299.56;292.06;292.86;292.46000000000004;;320.86;252.26000000000002;240.83765695389522;261.54996906429363;273.955091788801;293.16;5520000.0;3560000.0;3660000.0;1320000.0;3610000.0;2530000.0;5520000.0;0.0;0.018000000000000002;0.0885;0.08316666666666667;0.021666666666666667;0.021666666666666667;;10951.8994140625;0.0;3423.84106445312;31903.15625;512884.08492775715;412510.35525449144;232017.04459964583;231717.19955470308;229937.02860350022;430412.23801567365;457963.6984928254;455219.72765433893;443264.2958451262;483997.1674144476;484538.63490671135;454728.16715069703;465572.91147350037;465712.960854355;464742.0383762814;433949.4408518451;412889.33823237545;458240.58495806623;457686.21237540204;;200276.58477070546;448854.6089128418;204680.57553118697;232017.04459964583;273.955091788801;972944.2451886168;375586.10044585087;70834.13648423612;0.0;0;67;71;0;0;0;0;0;20;19;396892595684.7746;146177916905.03708;277981157569.6972;22172.714962898946;20307.14044290763;379.0818471504534;4889.4986351413845;724329.1043366884;373179.6727149987;12373.535784984877;233321.0607655442;3.3214592291407814;0.34255296783979267
1808;2019-02-15 23:08:37.868;792;188;128;128;121;46;195;-205;40;-262;277;282;33;117;247;235;264;189;199;197;193;-209;549;357;366;133;362;252;549;-1.0;83.0;761.0;486.0;130.0;0;21;100;1;0;0;0;0;0;0;1;1;1;0;0;31717.8828125;10918.6865234375;0.0;3370.9248046875;477.0;88961;;;Calculated values ==>;1550268517.868;352.36;291.96000000000004;285.96000000000004;285.96000000000004;285.26000000000005;277.76000000000005;274.0616903277293;292.66;252.66000000000003;277.16;246.96000000000004;300.86;301.36;276.46000000000004;284.86;297.86;296.66;299.56;292.06;292.86;292.46000000000004;;320.86;252.26000000000002;241.05796691057077;261.41265627149306;274.0616903277293;293.06;5490000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2520000.0;5490000.0;0.0;0.013833333333333333;0.12683333333333333;0.081;0.021666666666666667;0.021666666666666667;;10918.6865234375;0.0;3370.9248046875;31717.8828125;513506.5368118244;413764.2266525931;231790.3477494485;231790.3477494485;229711.25469212318;430346.717906069;457963.6984928254;456362.4941287204;443067.3370273773;483354.68094281916;483896.5671982388;455508.78872362874;465485.9063825712;465568.3016696177;464726.3611697759;434662.41200529016;414127.2103214636;458240.58495806623;457686.21237540204;;200276.58477070546;448674.38799888134;204419.74897847773;231790.3477494485;274.06169032772925;973474.4205141376;375768.35532866337;70890.75953314563;0.0;0;67;71;0;0;0;0;0;20;19;397112195684.7746;146257416905.03708;278132657569.6972;31954.73817655578;19784.625760652692;284.07028995960087;4894.410400228993;724780.1664461839;373513.77076669503;12379.062052794128;233402.59334083897;3.9831625451820805;0.38714234854341
1809;2019-02-15 23:09:37.879;796;187;128;128;122;47;195;-184;47;-252;253;260;39;117;246;235;264;189;199;197;193;-189;552;355;366;135;360;255;552;-1.0;81.0;709.0;456.0;130.0;0;31;100;1;0;0;0;0;0;0;1;1;1;0;0;32005.7265625;11031.7705078125;0.0;3482.27026367188;479.0;88962;;;Calculated values ==>;1550268577.879;352.76;291.86;285.96000000000004;285.96000000000004;285.36;277.86;273.8482719121499;292.66;254.76000000000002;277.86;247.96000000000004;298.46000000000004;299.16;277.06;284.86;297.76000000000005;296.66;299.56;292.06;292.86;292.46000000000004;;321.06;254.26000000000002;241.49495122638035;261.82340779136865;273.8482719121499;293.06;5520000.0;3550000.0;3660000.0;1350000.0;3600000.0;2550000.0;5520000.0;0.0;0.013500000000000002;0.11816666666666667;0.076;0.021666666666666667;0.021666666666666667;;11031.7705078125;0.0;3482.27026367188;32005.7265625;513741.2644071767;412126.3827081116;231717.19955470308;231717.19955470308;229937.02860350022;430477.46260093397;457963.6984928254;456723.56068594067;443748.360514232;480380.72174254805;481147.78787242126;455745.6975636472;465050.8018704278;465726.964571486;465018.71783975384;433949.4408518451;412889.33823237545;458240.58495806623;457686.21237540204;;201112.50472608567;450401.80852104665;204314.01622114514;231717.19955470308;273.8482719121499;974005.547947051;375951.3093390942;70947.8799621297;0.0;0;67;71;0;0;0;0;0;20;19;397331835944.4744;146337831644.9272;278284785454.4893;29826.394504256674;18702.672214792514;284.31138536284004;4895.995277781811;725295.1036056619;373834.5570494239;12383.799435109568;233484.1950122751;3.7005114032555437;0.3580256185785116
1810;2019-02-15 23:10:37.859;797;189;129;128;122;47;195;-183;53;-258;210;237;45;112;246;236;264;190;199;197;193;-186;552;357;366;134;362;256;552;0.0;79.0;788.0;490.0;130.0;0;29;100;1;0;0;0;0;0;0;1;1;1;0;0;31919.5390625;11005.3349609375;0.0;3489.51293945312;480.0;88963;;;Calculated values ==>;1550268637.859;352.86;292.06;286.06;285.96000000000004;285.36;277.86;274.0616903277293;292.66;254.86;278.46000000000004;247.36;294.16;296.86;277.66;284.36;297.76000000000005;296.76000000000005;299.56;292.16;292.86;292.46000000000004;;321.16;254.56000000000003;241.2770596917726;261.9595390733887;274.0616903277293;293.06;5520000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2560000.0;5520000.0;0.0;0.013166666666666667;0.13133333333333333;0.08166666666666668;0.021666666666666667;0.021666666666666667;;11005.3349609375;0.0;3489.51293945312;31919.5390625;513863.5495240371;412889.33823237545;232017.04459964583;231717.19955470308;229937.02860350022;430346.717906069;457963.6984928254;457291.26428059244;443299.85916317254;475500.04832972615;478497.3956432111;456315.5696674215;464321.31185095926;465437.41611875535;464857.1551205372;433949.4408518451;413263.53111073095;458240.58495806623;457686.21237540204;;201530.46850934727;450888.41895774653;205144.02462749678;232017.04459964583;274.0616903277293;974538.080923913;376134.89067054365;71005.95878944309;0.0;0;67;71;0;0;0;0;0;20;19;397551362744.54425;146418504744.95285;278438034354.538;33115.3374744399;20069.125536970398;272.3644782580027;4889.4986351413845;725819.44320084;374157.54766468646;12388.436854319372;233565.71361298117;4.025314823982203;0.3907762256679146
1811;2019-02-15 23:11:37.879;795;188;129;128;123;48;195;-161;57;-228;232;250;50;118;247;236;264;190;199;197;193;-167;553;356;366;138;361;263;553;-1.0;86.0;1061.0;603.0;130.0;0;46;100;1;0;0;0;0;0;0;1;1;1;0;0;32075.98046875;10961.12890625;0.0;3638.61694335938;481.0;88964;;;Calculated values ==>;1550268697.879;352.66;291.96000000000004;286.06;285.96000000000004;285.46000000000004;277.96000000000004;273.955091788801;292.66;257.06;278.86;250.36;296.36;298.16;278.16;284.96000000000004;297.86;296.76000000000005;299.56;292.16;292.86;292.46000000000004;;321.26000000000005;256.46000000000004;242.14157278889297;262.9017227912062;273.955091788801;293.06;5530000.0;3560000.0;3660000.0;1380000.0;3610000.0;2630000.0;5530000.0;0.0;0.014333333333333333;0.17683333333333331;0.1005;0.021666666666666667;0.021666666666666667;;10961.12890625;0.0;3638.61694335938;32075.98046875;513534.16664778575;412080.6298862991;231992.5290231695;231692.94852419267;230208.5486171172;430412.23801567365;457963.6984928254;456641.3738539494;445743.6121275211;477071.20446199295;479076.5109601759;455776.1826095372;463995.87400141795;465712.960854355;465003.21838653134;433709.57433928055;412845.1473663945;458240.58495806623;457686.21237540204;;201948.4348523538;452166.66293371853;204299.84272792106;231992.5290231695;273.955091788801;975071.5546851692;376318.00555400056;71065.37967214176;0.0;0;67;71;0;0;0;0;0;20;19;397771035944.4744;146500131944.9269;278593786254.4885;44622.394087452674;24910.615430682647;299.05678661136636;4890.029805965039;726467.4735684597;374532.50378302264;12393.200285473062;233647.2368486546;5.118040881013757;0.5007617614690665
1812;2019-02-15 23:12:37.840;788;193;130;130;125;48;195;-142;58;-179;186;211;53;101;246;237;264;196;199;197;193;-147;582;360;366;142;366;249;577;-1.0;83.0;1248.0;566.0;130.0;0;75;1;1;0;1;0;0;0;0;1;1;1;0;0;40794.34375;20081.55078125;0.0;3546.6689453125;480.0;88965;;;Calculated values ==>;1550268757.84;351.96000000000004;292.46000000000004;286.16;286.16;285.66;277.96000000000004;274.38016830617;292.66;258.96000000000004;278.96000000000004;255.26000000000002;291.76000000000005;294.26000000000005;278.46000000000004;283.26000000000005;297.76000000000005;296.86;299.56;292.76000000000005;292.86;292.46000000000004;;321.16;258.46000000000004;242.98782864720522;260.9983114674233;274.38016830617;293.06;5820000.0;3600000.0;3660000.0;1420000.0;3660000.0;2490000.0;5770000.0;0.0;0.013833333333333333;0.20800000000000002;0.09433333333333334;0.021666666666666667;0.021666666666666667;;20081.55078125;0.0;3546.6689453125;40794.34375;510177.06633430935;252795.74279168146;231717.77625480294;231717.77625480294;230253.88481366148;430148.3826014536;457963.6984928254;459012.65426781395;450215.1043838707;473726.9722376193;476499.69024740974;458415.50014327856;464069.3688483565;464854.9636409364;464548.7096429471;426192.0309376667;253998.90528574798;458240.58495806623;457686.21237540204;;201530.46850934727;453565.2844562515;204064.77535959444;231717.77625480294;274.38016830617;975678.4126723885;376576.52640340006;71125.21813421453;0.0;0;67;72;0;0;0;0;0;20;19;397990493204.34875;146584077344.87885;278747286414.40063;53029.15881290966;23536.214691451314;2382.0049048515425;4895.98278261298;727280.7075629189;374935.9649468129;12415.527943804973;233728.73394594458;3.5484417430556565;0.32596676450553025
1813;2019-02-15 23:13:37.830;781;199;129;128;124;50;195;-132;49;-132;207;224;44;90;250;232;264;201;199;197;192;-135;560;364;366;141;369;243;555;-1.0;83.0;1148.0;546.0;130.0;0;97;1;1;0;1;0;0;0;0;1;1;1;0;0;40196.3046875;19389.06640625;0.0;3615.51831054688;467.0;88966;;;Calculated values ==>;1550268817.83;351.26;293.06;286.06;285.96000000000004;285.56;278.16;274.8017692304317;292.66;259.96000000000004;278.06;259.96000000000004;293.86;295.56;277.56;282.16;298.16;296.36;299.56;293.26000000000005;292.86;292.36;;319.86;259.66;242.77792619122317;260.1585393101385;274.8017692304317;293.06;5600000.0;3640000.0;3660000.0;1410000.0;3690000.0;2430000.0;5550000.0;0.0;0.013833333333333333;0.19133333333333333;0.091;0.021666666666666667;0.021666666666666667;;19389.06640625;0.0;3615.51831054688;40196.3046875;511211.94161017623;415301.24301022134;231943.69716031195;231644.6419601253;230457.38305646804;429879.7862731237;457963.6984928254;458891.584256332;455284.0913825784;476815.48651234095;478672.8700070279;458298.8459727587;463682.0108458635;464945.2602709624;463295.34959360014;431998.05521039903;415991.9691235561;458240.58495806623;457547.2421668356;;196097.13278094304;454974.6443026447;203962.49064589143;231943.69716031195;274.76334245577857;976353.2222557965;376905.3933930465;71184.89308054055;0.0;0;67;72;0;0;0;0;0;20;19;398210056604.38367;146668963194.89233;278894861814.4241;48776.43324413097;22842.105982764548;221.41752420132718;4888.076808474679;728128.9461002068;375322.3865381585;12437.21951485271;233810.25418691162;3.3353366080783142;0.3159526185634126
1814;2019-02-15 23:14:37.861;789;192;129;128;120;49;195;-150;31;-140;218;230;28;86;250;231;264;193;199;197;193;-151;556;361;366;141;366;242;551;-1.0;115.0;464.0;573.0;130.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40133.40234375;19223.31640625;0.0;3635.51733398438;457.0;88967;;;Calculated values ==>;1550268877.861;352.06000000000006;292.36;286.06;285.96000000000004;285.16;278.06;274.4858918419099;292.66;258.16;276.26000000000005;259.16;294.96000000000004;296.16;275.96000000000004;281.76000000000005;298.16;296.26000000000005;299.56;292.46000000000004;292.86;292.46000000000004;;318.86;258.06;242.77792619122317;260.01710675043796;274.4858918419099;293.06;5560000.0;3610000.0;3660000.0;1410000.0;3660000.0;2420000.0;5510000.0;0.0;0.019166666666666665;0.07733333333333332;0.0955;0.021666666666666667;0.021666666666666667;;19223.31640625;0.0;3635.51733398438;40133.40234375;512542.51067370566;414400.9631372732;232041.62707460328;231741.51620549758;229372.86392412297;430081.6785162784;457963.6984928254;456910.9799825661;454458.0889648252;478142.4315065947;479447.96410304395;456551.9436781095;463368.55082224624;465381.95360251743;463609.68473376584;432983.14346411335;414757.0629070427;458240.58495806623;457686.21237540204;;191917.91438739494;453317.9950480164;202650.59693267965;232041.62707460328;274.2417444827264;977022.9823466055;377227.32949831313;71245.34959745342;0.0;0;67;72;0;0;0;0;0;20;19;398429770064.8863;146753606905.08597;279040436989.7571;19662.802955857882;23938.736520014663;349.3332106771879;4888.96601485064;728699.5677387791;375712.428310757;12441.97822838658;233891.7716395602;2.1365848868936914;0.23315753114545928
1815;2019-02-15 23:15:37.871;800;186;131;130;120;46;195;-167;-69;-151;226;236;-72;85;248;232;264;188;199;197;193;-167;529;357;366;140;362;257;529;-1.0;86.0;514.0;524.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31988.935546875;10521.7451171875;0.0;3950.36254882812;452.0;88968;;;Calculated values ==>;1550268937.871;353.16;291.76000000000005;286.26000000000005;286.16;285.16;277.76000000000005;274.0616903277293;292.66;256.46000000000004;266.26000000000005;258.06;295.76000000000005;296.76000000000005;265.96000000000004;281.66;297.96000000000004;296.36;299.56;291.96000000000004;292.86;292.46000000000004;;318.36;256.46000000000004;242.56692532238324;262.0952818180154;274.0616903277293;293.06;5290000.0;3570000.0000000005;3660000.0;1400000.0;3620000.0000000005;2570000.0;5290000.0;0.0;0.014333333333333333;0.08566666666666665;0.08733333333333333;0.021666666666666667;0.021666666666666667;;10521.7451171875;0.0;3950.36254882812;31988.935546875;516156.329751893;420502.09416265914;233215.90204724073;232907.47657599318;229879.22919704352;430346.717906069;457963.6984928254;441378.4140821162;453486.45077228046;477154.7099646046;478263.3211721466;440962.29932333896;460984.43124263274;465699.07969398145;464333.32306390855;439184.80254909676;421088.0288021817;458240.58495806623;457686.21237540204;;189828.38726562503;451822.8300039021;201394.6589505165;233215.90204724073;273.73421172861384;977624.1019988456;377475.2463235545;71308.57579907775;0.0;0;67;72;0;0;0;0;0;20;19;398649406664.8514;146837920955.07257;279190161939.7333;20558.608356273708;21870.72693866234;259.387090372449;4863.523390443495;729034.8020293982;376094.2374637734;12447.05174300605;233973.05592971557;3.2857857938285924;0.34895371720030915
1816;2019-02-15 23:16:37.872;797;176;131;131;120;44;194;-191;-67;-176;247;259;-70;99;246;234;264;177;199;197;193;-189;535;352;366;139;357;267;535;265.0;84.0;125.0;555.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32314.17578125;10573.544921875;0.0;4160.0458984375;459.0;88969;;;Calculated values ==>;1550268997.872;352.86;290.76000000000005;286.26000000000005;286.26000000000005;285.16;277.56;273.5264737036516;292.56;254.06000000000003;266.46000000000004;255.56000000000003;297.86;299.06;266.16;283.06;297.76000000000005;296.56;299.56;290.86;292.86;292.46000000000004;;319.06;254.26000000000002;242.35481222062532;263.43189868330234;273.5264737036516;293.06;5350000.0;3520000.0000000005;3660000.0;1390000.0;3570000.0000000005;2670000.0;5350000.0;0.04416666666666667;0.014;0.020833333333333332;0.0925;0.021666666666666667;0.06583333333333333;;10573.544921875;0.0;4160.0458984375;32314.17578125;515294.17741717986;415133.45553454565;233056.5130745862;233056.5130745862;229738.224994;430671.36484660726;457825.0308446583;439520.4340808665;451056.4994639732;478249.7322294295;479588.19336321694;439088.3711163274;461126.39508584014;466159.22355335305;465325.50294009753;437867.4599380065;415477.83837901097;458240.58495806623;457686.21237540204;;192753.74022246967;449694.13293430913;200120.35261476407;210960.10162685745;273.2124220786471;978159.9701902537;377651.0433369024;71376.16366250227;0.0;0;67;72;0;0;0;0;0;20;19;398869010324.5861;146921622349.97147;279347364559.5434;4987.501697210468;23085.574679557918;313.45470182593715;16242.80229094585;729247.6898276575;376468.8795540701;12451.825504163297;234148.94490828214;3.0290873361307034;0.26377693823001774
1817;2019-02-15 23:17:37.862;781;180;133;132;122;43;194;-200;-65;-194;272;282;-66;99;244;235;264;182;199;197;193;-203;549;352;366;139;357;267;549;333.0;84.0;287.0;543.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32576.009765625;10828.0283203125;0.0;4166.9658203125;466.0;88970;;;Calculated values ==>;1550269057.862;351.26;291.16;286.46000000000004;286.36;285.36;277.46000000000004;273.5264737036516;292.56;253.16000000000003;266.66;253.76000000000002;300.36;301.36;266.56;283.06;297.56;296.66;299.56;291.36;292.86;292.46000000000004;;319.76000000000005;252.86;242.35481222062532;263.43189868330234;273.5264737036516;293.06;5490000.0;3520000.0000000005;3660000.0;1390000.0;3570000.0000000005;2670000.0;5490000.0;0.0555;0.014;0.04783333333333333;0.0905;0.021666666666666667;0.07716666666666666;;10828.0283203125;0.0;4166.9658203125;32576.009765625;512159.7438787921;249177.87591693347;233303.23934187752;232998.6982329298;230005.63749457302;430671.36484660726;457825.0308446583;439807.31118683045;449167.9206840284;481031.6583589924;482137.60248072253;439663.9878803337;461126.39508584014;465899.65062480443;465455.1258841302;434662.41200529016;411488.054595783;458240.58495806623;457686.21237540204;;195679.20071851107;448217.48929267307;200476.72006445084;209693.6693216117;273.35249232401003;978700.6316113059;377829.36005620833;71445.54386154216;0.0;0;67;72;0;0;0;0;0;20;19;399088573724.62103;147005008449.9847;279507537859.56885;11447.97994202049;22420.53961515411;324.44100373310016;19136.757905650822;729384.6293476151;376848.03397031646;12457.140415744208;234443.72543835593;3.556501454180342;0.27925576212989534
1818;2019-02-15 23:18:37.862;767;186;135;134;126;45;194;-195;-64;-218;287;295;-63;97;244;235;264;188;199;197;193;-200;553;356;366;140;361;264;553;-2.0;108.0;263.0;567.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32612.466796875;10951.265625;0.0;4103.755859375;471.0;88971;;;Calculated values ==>;1550269117.862;349.86;291.76000000000005;286.66;286.56;285.76000000000005;277.66;273.955091788801;292.56;253.66000000000003;266.76000000000005;251.36;301.86;302.66;266.86;282.86;297.56;296.66;299.56;291.96000000000004;292.86;292.46000000000004;;320.26000000000005;253.16000000000003;242.56692532238324;263.0348170998261;273.955091788801;293.06;5530000.0;3560000.0;3660000.0;1400000.0;3610000.0;2640000.0;5530000.0;0.0;0.018000000000000002;0.04383333333333333;0.0945;0.021666666666666667;0.021666666666666667;;10951.265625;0.0;4103.755859375;32612.466796875;510088.7625219966;411295.1934201282;233810.11789752508;233504.71626944956;231096.52864347468;430412.23801567365;457825.0308446583;440594.97946206655;446436.78882761125;483041.5910742504;483918.88425160066;440736.1173096225;461345.65820962115;465320.7433433528;464872.6823385499;433709.57433928055;412080.6298862991;458240.58495806623;457686.21237540204;;197768.88456892778;448353.35390372126;203281.5267615569;233810.11789752508;273.955091788801;979243.8689159934;378010.8541724193;71514.46654220622;0.0;0;67;72;0;0;0;0;0;20;19;399308173724.62103;147088708449.9847;279666837859.56885;10402.239676705673;23159.287664934534;389.32100015366643;4850.648713687335;729566.7145111044;377227.8658643172;12463.088432443265;234643.62049351708;2.577312632582538;0.300601580289501
1819;2019-02-15 23:19:37.863;759;190;135;134;128;47;194;-187;-50;-243;293;298;-54;92;246;234;264;192;199;197;193;-191;556;358;366;141;363;261;556;81.0;113.0;32.0;570.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32691.703125;11094.4384765625;0.0;4039.49975585938;472.0;88972;;;Calculated values ==>;1550269177.863;349.06000000000006;292.16;286.66;286.56;285.96000000000004;277.86;274.1680685717883;292.56;254.46000000000004;268.16;248.86;302.46000000000004;302.96000000000004;267.76000000000005;282.36;297.76000000000005;296.56;299.56;292.36;292.86;292.46000000000004;;320.36;254.06000000000003;242.77792619122317;262.63441904999945;274.1680685717883;293.06;5560000.0;3579999.9999999995;3660000.0;1410000.0;3629999.9999999995;2610000.0;5560000.0;0.013500000000000002;0.01883333333333333;0.005333333333333333;0.095;0.021666666666666667;0.035166666666666666;;11094.4384765625;0.0;4039.49975585938;32691.703125;508832.9630960535;411554.17536023696;233731.9613397987;233427.43088133316;231620.58575183383;430280.9020939914;457825.0308446583;443166.17695424834;443547.1953492973;484048.2919636697;484593.76860860863;442617.2453793555;461206.1347027541;465292.22471119097;464448.5893172968;432983.14346411335;412333.65201211494;458240.58495806623;457686.21237540204;;198186.82848740023;449125.69167758024;207151.9762089184;223528.27036538496;274.1680685717883;979788.0794013753;378194.5714349471;71582.32813659226;0.0;0;67;72;0;0;0;0;0;20;19;399527777384.3558;147173009854.88287;279824340484.3786;1258.7424039750929;22987.502969522873;388.89875567930346;8234.554294018933;729663.8909812402;377612.42886174965;12469.573705153449;234752.66566917222;2.1719196892702044;0.24854960362177855
1820;2019-02-15 23:20:37.853;757;191;134;133;128;48;194;-186;-32;-245;288;292;-37;95;247;234;263;193;199;197;193;-190;553;359;366;141;365;260;553;-2.0;83.0;151.0;581.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32652.96484375;11026.1162109375;0.0;4029.79565429688;473.0;88973;;;Calculated values ==>;1550269237.853;348.86;292.26000000000005;286.56;286.46000000000004;285.96000000000004;277.96000000000004;274.27422755570615;292.56;254.56000000000003;269.96000000000004;248.66000000000003;301.96000000000004;302.36;269.46000000000004;282.66;297.86;296.56;299.46000000000004;292.46000000000004;292.86;292.46000000000004;;320.46000000000004;254.16000000000003;242.77792619122317;262.5002047102346;274.27422755570615;293.06;5530000.0;3590000.0;3660000.0;1410000.0;3650000.0;2600000.0;5530000.0;0.0;0.013833333333333333;0.025166666666666667;0.09683333333333333;0.021666666666666667;0.021666666666666667;;11026.1162109375;0.0;4029.79565429688;32652.96484375;508849.6090444762;413220.0903815756;233504.71626944956;233200.32377744868;231692.94852419267;430214.79039162316;457825.0308446583;445795.726936933;443329.28316699906;483618.55873082054;484055.11524810345;445127.1961177136;461716.9984112727;465132.6551254336;464301.43004117184;433481.86997994775;413956.2836987002;458240.58495806623;457686.21237540204;;198604.77482894104;449231.4603558763;207442.73272603608;233504.71626944956;274.27422755570615;980332.5275447181;378378.8786677129;71649.56105766619;0.0;0;67;72;0;0;0;0;0;20;19;399747340784.3907;147257595754.89633;279980614434.40344;5998.550354307573;23413.20845882286;270.1039435572578;4857.265748962304;729724.3583413289;377999.03701161477;12475.064479033099;234861.74598646435;2.294057564550728;0.2820402184019355
1821;2019-02-15 23:21:37.854;757;190;133;132;127;49;194;-187;-14;-245;280;284;-21;90;247;234;263;192;199;197;192;-191;552;359;366;141;364;262;552;-1.0;84.0;25.0;575.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32613.908203125;10974.2802734375;0.0;4046.44091796875;472.0;88974;;;Calculated values ==>;1550269297.854;348.86;292.16;286.46000000000004;286.36;285.86;278.06;274.27422755570615;292.56;254.46000000000004;271.76000000000005;248.66000000000003;301.16;301.56;271.06;282.16;297.86;296.56;299.46000000000004;292.36;292.86;292.36;;320.36;254.06000000000003;242.77792619122317;262.7682575881327;274.27422755570615;293.06;5520000.0;3590000.0;3660000.0;1410000.0;3640000.0;2620000.0;5520000.0;0.0;0.014;0.004166666666666667;0.09583333333333334;0.021666666666666667;0.021666666666666667;;10974.2802734375;0.0;4046.44091796875;32613.908203125;508937.9806583227;413263.53111073095;233225.9436851275;232922.26096884615;231418.27721477897;430214.79039162316;457825.0308446583;447795.7395926233;443329.28316699906;482508.2902651004;482947.0556838037;446872.2623942333;460812.77078038413;465278.15030523995;464301.43004117184;433722.89300720714;413998.2807911148;458240.58495806623;457547.2421668356;;198186.82848740023;449125.69167758024;208312.9726487615;233225.9436851275;274.27422755570615;980876.4272197898;378562.21836120036;71716.86415098739;0.0;0;67;72;0;0;0;0;0;20;19;399966944444.99805;147342197165.1303;280137217044.83655;997.8448622660909;23077.88557359513;276.144571025293;4860.294800437008;729782.6626066832;378386.46925338614;12479.616625868392;234942.72700759448;1.9447914274606581;0.2547064166445604
1822;2019-02-15 23:22:40.814;757;189;132;132;125;48;194;-187;0;-246;274;278;-7;99;247;234;263;191;199;197;192;-190;551;358;366;140;363;262;551;-1.0;85.0;159.0;586.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32607.40234375;10922.9033203125;0.0;4068.17944335938;469.0;88975;;;Calculated values ==>;1550269360.814;348.86;292.06;286.36;286.36;285.66;277.96000000000004;274.1680685717883;292.56;254.46000000000004;273.16;248.56000000000003;300.56;300.96000000000004;272.46000000000004;283.06;297.86;296.56;299.46000000000004;292.26000000000005;292.86;292.36;;320.06;254.16000000000003;242.56692532238324;262.7682575881327;274.1680685717883;293.06;5510000.0;3579999.9999999995;3660000.0;1400000.0;3629999.9999999995;2620000.0;5510000.0;0.0;0.014166666666666666;0.026500000000000003;0.09766666666666667;0.021666666666666667;0.021666666666666667;;10922.9033203125;0.0;4068.17944335938;32607.40234375;509026.29637627146;413307.47646805906;232947.6685808663;232947.6685808663;230846.69031404497;430280.9020939914;457825.0308446583;449621.4794556614;443417.16685071756;481849.0839984581;482288.6970350089;448712.0408221787;461889.8388346486;465423.3653177346;464448.5893172968;433962.786189477;414040.76927589084;458240.58495806623;457547.2421668356;;196933.003932529;449410.49083139264;207210.63478698808;232947.6685808663;274.1680685717883;981446.7513446467;378753.6970660166;71787.82199769907;0.0;0;67;72;0;0;0;0;0;20;19;400197378044.2651;147430655964.84894;280302172244.3118;6423.887383719843;23654.85260700351;282.22857294247086;4866.324094362668;729847.5615317833;378795.12108484324;12484.499288789557;235027.7808858818;2.349883141422935;0.28800854234264545
1823;2019-02-15 23:23:37.844;756;188;132;131;124;48;194;-188;9;-247;271;275;3;93;247;235;263;190;199;197;192;-190;549;358;366;139;363;263;549;-3.0;106.0;0.0;582.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32526.77734375;10869.7041015625;0.0;4102.53271484375;470.0;88976;;;Calculated values ==>;1550269417.844;348.76;291.96000000000004;286.36;286.26000000000005;285.56;277.96000000000004;274.1680685717883;292.56;254.36;274.06;248.46000000000004;300.26000000000005;300.66;273.46000000000004;282.46000000000004;297.86;296.66;299.46000000000004;292.16;292.86;292.36;;320.16;254.16000000000003;242.35481222062532;262.9017227912062;274.1680685717883;293.06;5490000.0;3579999.9999999995;3660000.0;1390000.0;3629999.9999999995;2630000.0;5490000.0;0.0;0.017666666666666667;0.0;0.097;0.021666666666666667;0.021666666666666667;;10869.7041015625;0.0;4102.53271484375;32526.77734375;509078.97907425143;413764.2266525931;232998.6982329298;232695.1541489444;230596.98130341995;430280.9020939914;457825.0308446583;450601.9255316073;443504.99234576453;481399.69067705254;481840.31749270816;449827.7537495217;461018.96982775454;465423.3653177346;464579.7527577276;434439.2408254744;414485.982530214;458240.58495806623;457547.2421668356;;197350.94305643384;449588.99155299604;208580.42211143355;232998.6982329298;274.16806857178835;981962.6683281527;378926.3126779391;71852.54084715692;0.0;0;67;72;0;0;0;0;0;20;19;400406107845.03296;147510212815.14163;280451875994.86255;0.0;23377.831235831563;352.50756321626653;4865.218451901292;729898.444073289;379167.65913615224;12489.526927953211;235104.86281275057;1.9099054871757528;0.2540285888353069
1824;2019-02-15 23:24:37.865;754;187;132;131;124;47;194;-188;13;-248;269;275;10;103;247;235;263;189;199;197;192;-192;551;356;366;139;362;263;551;-2.0;85.0;38.0;581.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32514.14453125;10920.974609375;0.0;4100.208984375;470.0;88977;;;Calculated values ==>;1550269477.865;348.56000000000006;291.86;286.36;286.26000000000005;285.56;277.86;273.955091788801;292.56;254.36;274.46000000000004;248.36;300.06;300.66;274.16;283.46000000000004;297.86;296.66;299.46000000000004;292.06;292.86;292.36;;320.16;253.96000000000004;242.35481222062532;262.9017227912062;273.955091788801;293.06;5510000.0;3560000.0;3660000.0;1390000.0;3620000.0000000005;2630000.0;5510000.0;0.0;0.014166666666666666;0.006333333333333333;0.09683333333333333;0.021666666666666667;0.021666666666666667;;10920.974609375;0.0;4100.208984375;32514.14453125;508654.21704130125;412555.8353376608;232947.6685808663;232644.68827507718;230550.20476347918;430412.23801567365;457825.0308446583;451115.4560550067;443396.5059848855;481179.1569027153;481840.31749270816;450730.499220235;462215.4653076735;465568.3016696177;464872.6823385499;433962.786189477;413307.47646805906;458240.58495806623;457547.2421668356;;197350.94305643384;449378.55766212003;207587.07629900603;232947.6685808663;273.955091788801;982504.8657123061;379107.96522306604;71920.92095254273;0.0;0;67;72;0;0;0;0;0;20;19;400625784704.6979;147593642005.01437;280609731224.62177;1542.3464051213375;23413.47511199487;292.61688772008773;4866.324094362668;729911.3014584891;379557.7231630993;12494.904846649126;235185.98738417812;2.004819547757148;0.2610647742912274
1825;2019-02-15 23:25:37.855;753;188;131;131;124;46;194;-186;18;-248;269;274;16;102;246;236;263;189;199;196;192;-189;550;356;366;139;362;263;551;-1.0;82.0;5.0;577.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32579.486328125;10947.6123046875;0.0;4096.23828125;468.0;88978;;;Calculated values ==>;1550269537.855;348.46000000000004;291.96000000000004;286.26000000000005;286.26000000000005;285.56;277.76000000000005;273.955091788801;292.56;254.56000000000003;274.96000000000004;248.36;300.06;300.56;274.76000000000005;283.36;297.76000000000005;296.76000000000005;299.46000000000004;292.06;292.76000000000005;292.36;;319.96000000000004;254.26000000000002;242.35481222062532;262.9017227912062;273.955091788801;293.06;5500000.0;3560000.0;3660000.0;1390000.0;3620000.0000000005;2630000.0;5510000.0;0.0;0.013666666666666666;0.0008333333333333334;0.09616666666666666;0.021666666666666667;0.021666666666666667;;10947.6123046875;0.0;4096.23828125;32579.486328125;508618.7511459222;412934.04071806197;232644.68827507718;232644.68827507718;230550.20476347918;430412.23801567365;457825.0308446583;451754.5488381771;443396.5059848855;481179.1569027153;481730.215518736;451499.28253493103;462096.16889190953;465437.41611875535;465003.21838653134;434201.56405380985;413307.47646805906;458102.21622996335;457547.2421668356;;196515.0671798046;449694.13293430913;208215.78243708916;232644.68827507718;273.955091788801;983047.2222283998;379290.1730743415;71989.21329581259;0.0;0;67;72;0;0;0;0;0;20;19;400845348104.7328;147677028105.02762;280767504924.64685;202.94897200090665;23222.168039482654;285.5525303385941;4872.888667654765;729925.8431626128;379946.28875103017;12499.722122120633;235267.1339638568;1.9000160927014191;0.25204910443526307
1826;2019-02-15 23:26:37.876;753;187;131;130;124;46;194;-185;29;-248;267;272;24;104;246;237;263;189;199;196;192;-188;551;356;366;139;361;262;551;-2.0;83.0;158.0;563.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32487.080078125;10928.052734375;0.0;4107.0556640625;466.0;88979;;;Calculated values ==>;1550269597.876;348.46000000000004;291.86;286.26000000000005;286.16;285.56;277.76000000000005;273.955091788801;292.56;254.66000000000003;276.06;248.36;299.86;300.36;275.56;283.56;297.76000000000005;296.86;299.46000000000004;292.06;292.76000000000005;292.36;;319.76000000000005;254.36;242.35481222062532;262.7682575881327;273.955091788801;293.06;5510000.0;3560000.0;3660000.0;1390000.0;3610000.0;2620000.0;5510000.0;0.0;0.013833333333333333;0.026333333333333334;0.09383333333333334;0.021666666666666667;0.021666666666666667;;10928.052734375;0.0;4107.0556640625;32487.080078125;508530.0947481137;412555.8353376608;232644.68827507718;232342.67949808593;230550.20476347918;430412.23801567365;457825.0308446583;453322.16135155066;443396.5059848855;481078.3690137027;481629.06194533495;452691.3469457749;462485.4734790159;465582.3289076539;465133.64708331646;433962.786189477;413307.47646805906;458102.21622996335;457547.2421668356;;195679.20071851107;449799.22425386135;206971.88486666596;232644.68827507718;273.9550917888009;983589.6333917766;379472.53408674523;72057.59800485989;0.0;0;67;72;0;0;0;0;0;20;19;401065024964.3977;147760457294.90036;280925060049.4065;6487.223947435297;22785.298679165167;285.7317844796151;4872.888667654765;729981.6141165274;380329.8184948785;12504.484490982772;235348.37720004434;2.290049540468431;0.2778131830597588
1827;2019-02-15 23:27:37.866;753;188;130;130;124;46;194;-175;40;-242;265;270;32;110;246;237;263;190;199;196;192;-179;553;356;366;140;361;265;552;124.0;86.0;227.0;542.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32571.255859375;10956.7900390625;0.0;4111.373046875;465.0;88980;;;Calculated values ==>;1550269657.866;348.46000000000004;291.96000000000004;286.16;286.16;285.56;277.76000000000005;273.955091788801;292.56;255.66000000000003;277.16;248.96000000000004;299.66;300.16;276.36;284.16;297.76000000000005;296.86;299.46000000000004;292.16;292.76000000000005;292.36;;319.66;255.26000000000002;242.56692532238324;263.1675429290057;273.955091788801;293.06;5530000.0;3560000.0;3660000.0;1400000.0;3610000.0;2650000.0;5520000.0;0.020666666666666667;0.014333333333333333;0.03783333333333334;0.09033333333333333;0.021666666666666667;0.042333333333333334;;10956.7900390625;0.0;4111.373046875;32571.255859375;508352.61201127904;412510.35525449144;232317.82666911863;232317.82666911863;230526.9083737572;430412.23801567365;457825.0308446583;454192.9094692754;443851.58823844604;480496.76813751744;481050.0535980495;453184.2309635813;462748.7942540324;465582.3289076539;465133.64708331646;433481.86997994775;413263.53111073095;458102.21622996335;457547.2421668356;;195261.2709748474;450567.4275729035;206048.38974061378;219493.37714496665;273.955091788801;984131.695832542;379654.8773809379;72126.07349631093;0.0;0;67;72;0;0;0;0;0;20;19;401284588364.4326;147844143344.91367;281083133699.43164;9388.134329734365;22088.219750850174;289.79619045877405;10077.613619259118;730113.8867197494;380703.70215752354;12509.279758096944;235472.94395453527;2.7769651583711292;0.2764859519675241
1828;2019-02-15 23:28:37.867;754;189;130;130;124;47;194;-165;47;-226;266;272;39;100;246;238;263;191;198;196;192;-169;576;359;366;141;364;254;571;0.0;83.0;315.0;547.0;130.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41017.46875;19757.22265625;0.0;3922.19384765625;463.0;88981;;;Calculated values ==>;1550269717.867;348.56000000000006;292.06;286.16;286.16;285.56;277.86;274.27422755570615;292.56;256.66;277.86;250.56000000000003;299.76000000000005;300.36;277.06;283.16;297.76000000000005;296.96000000000004;299.46000000000004;292.26000000000005;292.76000000000005;292.36;;319.46000000000004;256.26000000000005;242.77792619122317;261.6868853414304;274.27422755570615;292.96000000000004;5760000.0;3590000.0;3660000.0;1410000.0;3640000.0;2540000.0;5710000.0;0.0;0.013833333333333333;0.0525;0.09116666666666666;0.021666666666666667;0.021666666666666667;;19757.22265625;0.0;3922.19384765625;41017.46875;506421.7640123189;251542.14059054494;231858.18433693817;231858.18433693817;230095.5025152106;430214.79039162316;457825.0308446583;456886.66015253164;445388.86583032086;481922.64851669385;482576.653643703;455911.1581010222;463211.75907383807;465146.75317812245;464826.4671830437;427587.73954352416;252327.77500386347;458102.21622996335;457547.2421668356;;194425.4183739577;451440.8995300102;206598.5248180741;231858.18433693817;274.2742275557062;984744.945426639;379910.8317532752;72193.02100305702;0.0;0;68;72;0;0;0;0;0;20;19;401504192025.04;147928444750.14682;281238836294.86224;13140.12710505902;22321.46316123817;2424.429509465306;4889.929586314444;730301.6253611505;381073.7890174926;12531.898682634657;235597.67556041878;1.8064612932932893;0.1933135466575003
1829;2019-02-15 23:29:37.867;754;200;130;129;124;49;194;-160;50;-202;258;260;40;84;249;235;263;202;198;196;192;-162;565;364;366;140;369;238;560;-2.0;110.0;279.0;560.0;130.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40492.8984375;19555.10546875;0.0;3653.3984375;454.0;88982;;;Calculated values ==>;1550269777.867;348.56000000000006;293.16;286.16;286.06;285.56;278.06;274.8017692304317;292.56;257.16;278.16;252.96000000000004;298.96000000000004;299.16;277.16;281.56;298.06;296.66;299.46000000000004;293.36;292.76000000000005;292.36;;318.56;256.96000000000004;242.56692532238324;259.4470641161187;274.8017692304317;292.96000000000004;5650000.0;3640000.0;3660000.0;1400000.0;3690000.0;2380000.0;5600000.0;0.0;0.018333333333333333;0.0465;0.09333333333333332;0.021666666666666667;0.021666666666666667;;19555.10546875;0.0;3653.3984375;40492.8984375;507408.462286978;413676.2678672713;232121.42960927432;231822.76394556163;230342.7024283801;429879.7862731237;457825.0308446583;459794.47918399615;448141.2896220511;482945.69440213474;483159.8607746008;458621.0277460199;463731.3493059562;464812.9016813492;463693.98011157714;430495.72402846446;414404.58187013806;458102.21622996335;457547.2421668356;;190664.19178205615;452343.93649991805;206867.33378211988;232121.42960927432;274.8017692304317;985424.1984865349;380238.4344876502;72256.15093876664;0.0;0;68;72;0;0;0;0;0;20;19;401723792025.04;148012744750.14682;281386436294.86224;11761.112261187247;22911.149586994496;295.0042729026507;4884.225938747161;730509.1356892026;381450.72745706124;12554.560630821057;235679.12685646096;1.717107325005109;0.19679040417240276
1830;2019-02-15 23:30:37.847;772;190;128;127;120;48;194;-180;40;-244;243;246;27;87;249;233;263;191;198;196;192;-181;529;358;366;139;364;251;530;-1.0;84.0;110.0;527.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31990.822265625;10537.28515625;0.0;3883.76342773438;445.0;88983;;;Calculated values ==>;1550269837.847;350.36;292.16;285.96000000000004;285.86;285.16;277.96000000000004;274.1680685717883;292.56;255.16000000000003;277.16;248.76000000000002;297.46000000000004;297.76000000000005;275.86;281.86;298.06;296.46000000000004;299.46000000000004;292.26000000000005;292.76000000000005;292.36;;317.66;255.06000000000003;242.35481222062532;261.27494424493943;274.1680685717883;292.96000000000004;5290000.0;3579999.9999999995;3660000.0;1390000.0;3640000.0;2510000.0;5300000.0;0.0;0.014;0.018333333333333333;0.08783333333333333;0.021666666666666667;0.021666666666666667;;10537.28515625;0.0;3883.76342773438;31990.822265625;512777.9736384417;421338.42220881383;232267.96208007037;231962.982488533;229855.57179848896;430280.9020939914;457825.0308446583;456526.4074851547;443830.0584089044;479769.418758119;480097.67266927595;454941.1068238431;462135.8410872969;465540.6161959158;464317.31521373475;438981.1095947509;421626.51570635906;458102.21622996335;457547.2421668356;;186903.13564328075;450533.48130610137;208042.2688489788;232267.96208007037;274.1680685717883;986028.0281465175;380489.12081863446;72318.93968418658;0.0;0;68;72;0;0;0;0;0;20;19;401943318824.2372;148096416849.84082;281533087394.3259;4555.542541663225;21298.8114941506;242.964314437486;4881.05106854658;730645.0624880214;381819.02099260985;12559.042208008648;235760.4770387881;2.1481357086059343;0.2618446718723348
1831;2019-02-15 23:31:37.868;780;177;129;128;118;45;194;-208;23;-219;246;254;20;107;246;235;263;177;198;196;192;-186;534;353;366;122;358;255;535;170.0;84.0;319.0;223.0;130.0;0;31;100;1;0;0;0;0;0;0;1;1;1;0;0;31858.109375;10622.1982421875;0.0;3715.81811523438;449.0;88984;;;Calculated values ==>;1550269897.868;351.16;290.86;286.06;285.96000000000004;284.96000000000004;277.66;273.6339639331285;292.56;252.36;275.46000000000004;251.26000000000002;297.76000000000005;298.56;275.16;283.86;297.76000000000005;296.66;299.46000000000004;290.86;292.76000000000005;292.36;;318.06;254.56000000000003;238.5638546566975;261.82340779136865;273.6339639331285;292.96000000000004;5340000.0;3529999.9999999995;3660000.0;1220000.0;3579999.9999999995;2550000.0;5350000.0;0.028333333333333332;0.014;0.05316666666666667;0.03716666666666667;0.021666666666666667;0.05;;10622.1982421875;0.0;3715.81811523438;31858.109375;513320.9158341527;415477.83837901097;232444.34447155258;232139.79760762132;229146.96283642206;430607.02586249536;457825.0308446583;453771.04785241163;449612.4939933024;479611.8733642913;480490.4105756224;453397.849445459;463883.6261152088;466015.41043311567;465309.9380718084;437881.1032761794;415477.83837901097;458102.21622996335;457547.2421668356;;188574.69595719432;452948.95594701165;202228.8448995073;215322.22804739358;273.6339639331285;986560.288804209;380665.5115625463;72382.29169597918;0.0;0;68;72;0;0;0;0;0;20;19;402162995684.7747;148174744255.03247;281684940524.6975;13373.66045699608;9318.430793932246;313.6457085603582;12111.250705972101;730794.5248068847;382074.2539792584;12563.682248324218;235902.12911480255;2.449222178999883;0.15844985291289812
1832;2019-02-15 23:32:37.868;776;178;132;130;119;44;194;-88;6;-135;278;290;10;83;244;236;263;180;198;196;192;-144;546;352;366;112;357;247;546;128.0;108.0;0.0;214.0;130.0;0;88;100;1;0;0;0;0;0;0;1;1;0;0;0;31334.955078125;10957.32421875;0.0;2743.77783203125;453.0;88985;;;Calculated values ==>;1550269957.868;350.76;290.96000000000004;286.36;286.16;285.06;277.56;273.5264737036516;292.56;264.36;273.76000000000005;259.66;300.96000000000004;302.16;274.16;281.46000000000004;297.56;296.76000000000005;299.46000000000004;291.16;292.76000000000005;292.36;;318.46000000000004;258.76000000000005;236.14797252747547;260.72004837742526;273.5264737036516;292.96000000000004;5460000.0;3520000.0000000005;3660000.0;1120000.0;3570000.0000000005;2470000.0;5460000.0;0.021333333333333333;0.018000000000000002;0.0;0.035666666666666666;0.021666666666666667;0.043;;10957.32421875;0.0;2743.77783203125;31334.955078125;511804.64968046965;248560.50947822467;233075.78472627656;232467.9797624863;229192.01072047086;430671.36484660726;457825.0308446583;453038.1541300931;459587.0018428011;484044.66268979444;485335.4137039676;453531.0461702515;462271.3878564006;465899.65062480443;465584.64511017455;435145.8024889725;412027.71919493406;458102.21622996335;457547.2421668356;;190246.288480595;458714.46981278964;200374.50230555376;216851.89267258462;273.31234738805466;987086.8976746517;380845.34091638745;72436.1216622064;0.0;0;68;72;0;0;0;0;0;20;19;402382595684.7747;148244944255.03247;281835540524.6975;0.0;9214.125507758079;416.12549929269176;10349.90002825279;730905.9719773596;382228.69194843917;12569.763675056327;236089.3053709211;1.4582878779568156;0.09644757585889836
1833;2019-02-15 23:33:37.849;774;183;134;132;122;45;194;-30;9;-106;308;310;8;71;244;236;263;185;198;195;191;-68;543;355;366;114;360;240;544;132.0;82.0;332.0;222.0;130.0;0;1;62;1;0;0;0;0;0;0;1;1;0;0;0;28357.890625;8735.3994140625;0.0;2045.99462890625;458.0;88986;;;Calculated values ==>;1550270017.849;350.56000000000006;291.46000000000004;286.56;286.36;285.36;277.66;273.8482719121499;292.56;270.16;274.06;262.56;303.96000000000004;304.16;273.96000000000004;280.26000000000005;297.56;296.76000000000005;299.46000000000004;291.66;292.66;292.26000000000005;;318.96000000000004;266.36;236.6435482795268;259.7329541166123;273.8482719121499;292.96000000000004;5430000.0;3550000.0;3660000.0;1140000.0;3600000.0;2400000.0;5440000.0;0.022000000000000002;0.013666666666666666;0.05533333333333333;0.037000000000000005;0.021666666666666667;0.04366666666666667;;8735.3994140625;0.0;2045.99462890625;28357.890625;511818.248671815;413992.5003723105;233740.58395355745;233127.5417738606;230121.17999148925;430477.46260093397;457825.0308446583;454596.8073117101;462089.59024732315;488044.67121064826;488256.6453400186;454475.83543935703;461932.884935906;465465.8864643596;465148.9974776233;435842.9392048882;414706.8463803602;457963.6984928254;457408.11929247493;;192335.8262164488;465747.2489362259;202893.421963223;218199.2656988851;273.8482719121499;987584.180532281;381009.3949796052;72476.02379300135;0.0;0;68;72;0;0;0;0;0;20;19;402602126144.5792;148312722784.9721;281981594259.56744;13927.587322616286;9725.591598001107;288.85993526854924;10445.453273586758;731021.9984515894;382386.472944371;12575.636693294211;236262.54510498873;3.189521873741274;0.22392093501720498
1834;2019-02-15 23:34:37.859;775;182;134;133;125;46;193;-9;19;-82;322;320;15;62;244;236;263;183;198;195;191;-31;536;353;365;122;358;242;538;-3.0;84.0;445.0;217.0;130.0;0;97;25;1;0;0;0;0;0;0;1;0;0;0;0;25462.830078125;6531.8427734375;0.0;1302.65441894531;463.0;88987;;;Calculated values ==>;1550270077.859;350.66;291.36;286.56;286.46000000000004;285.66;277.76000000000005;273.6339639331285;292.46000000000004;272.26000000000005;275.06;264.96000000000004;305.36;305.16;274.66;279.36;297.56;296.76000000000005;299.46000000000004;291.46000000000004;292.66;292.26000000000005;;319.46000000000004;270.06;238.5638546566975;260.01710675043796;273.6339639331285;292.96000000000004;5360000.0;3529999.9999999995;3650000.0;1220000.0;3579999.9999999995;2420000.0;5380000.0;0.0;0.014;0.07416666666666667;0.036166666666666666;0.021666666666666667;0.021666666666666667;;6531.8427734375;0.0;1302.65441894531;25462.830078125;512542.28753389866;416016.18631270336;233901.28790056822;233592.41091324;231158.5664250077;430607.02586249536;457847.79545119463;455470.10770969605;463237.69524397503;489307.3900272748;489095.51976706437;454986.9503499554;460578.16748265404;465755.3386178344;465439.7093122847;437434.8123305195;416352.0635085703;458124.62172241724;457570.36885009304;;194425.4183739577;468189.19141951326;202806.93103771438;233901.28790056822;273.6339639331285;988032.7612890701;381136.6432023172;72503.93385263046;0.0;0;68;72;0;0;0;0;0;20;19;402821462694.5444;148383534584.96085;282126218359.54443;18739.185603171976;9597.991750475057;295.1584835072885;4846.163420573038;731294.266929779;382547.5296438929;12580.504324586596;236389.996482443;4.27321606423923;0.36476892159105617
1835;2019-02-15 23:35:37.869;773;179;134;133;126;47;193;0;30;-62;296;301;23;64;244;237;263;180;198;195;191;-12;535;353;365;129;358;245;537;250.0;83.0;343.0;192.0;130.0;0;98;5;1;0;0;0;0;0;0;1;0;0;0;0;24420.568359375;5389.0849609375;0.0;1284.40026855469;466.0;88988;;;Calculated values ==>;1550270137.869;350.46000000000004;291.06;286.56;286.46000000000004;285.76000000000005;277.86;273.6339639331285;292.46000000000004;273.16;276.16;266.96000000000004;302.76000000000005;303.26000000000005;275.46000000000004;279.56;297.56;296.86;299.46000000000004;291.16;292.66;292.26000000000005;;319.76000000000005;271.96000000000004;240.16925963744896;260.44013211722256;273.6339639331285;292.96000000000004;5350000.0;3529999.9999999995;3650000.0;1290000.0;3579999.9999999995;2450000.0;5370000.0;0.041666666666666664;0.013833333333333333;0.05716666666666667;0.032;0.021666666666666667;0.06333333333333332;;5389.0849609375;0.0;1284.40026855469;24420.568359375;512384.6818251317;415381.4211289444;233928.34928667214;233619.1605260471;231484.0551627407;430607.02586249536;457847.79545119463;456300.79938321334;464176.1047681649;486206.0427250425;486740.4834308929;455455.10963595036;460349.0421795559;465755.3386178344;465569.37634313264;437658.4171730961;415723.63466153236;458124.62172241724;457570.36885009304;;195679.20071851107;469071.51707283757;202381.20676952697;213173.65026223456;273.6339639331284;988448.525558481;381236.0008235986;72525.49623482105;0.0;0;68;72;0;0;0;0;0;20;19;403040499194.5096;148458847134.94888;282272342709.52124;14515.736711082405;8534.08992970594;303.43115807663173;15478.458843897703;731571.4374697458;382698.6555079838;12585.493402973505;236559.39656326204;5.818806112157609;0.3228293377825496
