;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1836;2019-02-15 23:36:37.850;769;178;135;134;126;47;193;0;39;-44;286;289;32;67;244;237;263;180;198;195;191;-6;542;352;365;130;357;249;544;-2.0;110.0;418.0;128.0;130.0;0;99;2;1;0;0;0;0;0;0;1;0;0;0;0;24368.52734375;5366.20263671875;0.0;1284.5908203125;468.0;88989;;;Calculated values ==>;1550270197.85;350.06000000000006;290.96000000000004;286.66;286.56;285.76000000000005;277.86;273.5264737036516;292.46000000000004;273.16;277.06;268.76000000000005;301.76000000000005;302.06;276.36;279.86;297.56;296.86;299.46000000000004;291.16;292.66;292.26000000000005;;319.96000000000004;272.56;240.39332010688793;260.9983114674233;273.5264737036516;292.96000000000004;5420000.0;3520000.0000000005;3650000.0;1300000.0;3570000.0000000005;2490000.0;5440000.0;0.0;0.018333333333333333;0.06966666666666667;0.021333333333333333;0.021666666666666667;0.021666666666666667;;5366.20263671875;0.0;1284.5908203125;24368.52734375;511292.2930649145;412128.71280242736;234048.68177612257;233740.58395355745;231312.44497666456;430671.36484660726;457847.79545119463;456732.20422729175;465802.2700656175;484675.61938114587;484998.79402624076;455884.04229320394;460082.44657938153;465899.65062480443;465714.0611519236;436073.2830173287;412888.4785298496;458124.62172241724;457570.36885009304;;196515.0671798046;469519.9348596685;201792.01310466178;234048.68177612257;273.5264737036516;988854.9726066426;381325.599838157;72546.89771459386;0.0;0;68;72;0;0;0;0;0;20;19;403259429844.31464;148536522529.87973;282420495779.38934;17760.833314876556;5711.528997440143;425.0547489371167;4842.969886602694;731840.3237121074;382817.3314063322;12591.562196466517;236728.68817653967;4.3213470894171335;0.3218296537140682
1837;2019-02-15 23:37:37.850;763;180;136;135;127;48;193;-1;46;-32;292;290;39;77;244;238;263;185;197;195;191;-5;556;351;365;128;356;251;557;155.0;85.0;418.0;149.0;130.0;0;87;1;1;0;0;0;0;0;0;1;0;0;0;0;24293.935546875;5454.3466796875;0.0;1225.57653808594;470.0;88990;;;Calculated values ==>;1550270257.85;349.46000000000004;291.16;286.76000000000005;286.66;285.86;277.96000000000004;273.4187578820637;292.46000000000004;273.06;277.76000000000005;269.96000000000004;302.36;302.16;277.06;280.86;297.56;296.96000000000004;299.46000000000004;291.66;292.66;292.26000000000005;;320.16;272.66;239.943914813709;261.27494424493943;273.4187578820637;292.86;5560000.0;3510000.0;3650000.0;1280000.0;3560000.0;2510000.0;5570000.0;0.025833333333333333;0.014166666666666666;0.06966666666666667;0.024833333333333332;0.021666666666666667;0.0475;;5454.3466796875;0.0;1225.57653808594;24293.935546875;509329.99346756784;248789.00284869884;234011.30514070267;233706.05711679408;231298.9600750844;430735.4089219946;457847.79545119463;457252.7963549346;467259.20585516136;485092.7080563005;484876.93464879744;456405.0248894569;460957.02610803506;466043.6885466112;465987.53415588505;432751.8718410045;250708.50003610677;458124.62172241724;457570.36885009304;;197350.94305643384;469888.373820466;201199.37596996583;216166.22085486335;273.41875788206363;989260.4931307312;381415.7710824604;72567.81577591384;0.0;0;68;72;0;0;0;0;0;20;19;403478429844.31464;148613922529.87973;282570495779.38934;17838.38828681949;6672.443446620754;2578.9477672360513;11466.697029773411;732136.9838921215;382920.5311766994;12616.59555076796;236864.60206750946;5.771993969610536;0.32418437335924183
1838;2019-02-15 23:38:37.871;759;185;137;136;128;49;193;4;52;-24;308;300;45;74;244;238;263;192;197;195;191;-2;558;356;365;127;361;251;560;0.0;83.0;480.0;95.0;129.0;0;72;1;1;0;0;0;0;0;0;1;0;0;0;0;24239.990234375;5481.10693359375;0.0;1129.24658203125;469.0;88991;;;Calculated values ==>;1550270317.871;349.06000000000006;291.66;286.86;286.76000000000005;285.96000000000004;278.06;273.955091788801;292.46000000000004;273.56;278.36;270.76000000000005;303.96000000000004;303.16;277.66;280.56;297.56;296.96000000000004;299.46000000000004;292.36;292.66;292.26000000000005;;320.06;272.96000000000004;239.71726792356844;261.27494424493943;273.955091788801;292.86;5580000.0;3560000.0;3650000.0;1270000.0;3610000.0;2510000.0;5600000.0;0.0;0.013833333333333333;0.08;0.01583333333333333;0.021500000000000002;0.021500000000000002;;5481.10693359375;0.0;1129.24658203125;24239.990234375;508656.1138259919;250553.5313670631;234238.5472073155;233933.16193898747;231525.00033691194;430412.23801567365;457847.79545119463;457975.9904348966;468177.8198487115;486814.6625730158;485954.61395888845;457131.95613493223;460601.92182815174;465320.7433433528;465263.9689877527;432259.27644261275;410571.86841490306;458124.62172241724;457570.36885009304;;196933.003932529;470314.3654701082;202325.2533059432;234238.5472073155;273.955091788801;989665.0840705151;381506.9317578672;72587.44617019696;0.0;0;68;72;0;0;0;0;0;20;19;403697506494.8507;148690449305.067;282721148489.758;20452.058970316273;4243.160942599278;300.00914438331745;4801.634165319718;732456.1826338498;383011.52638401167;12640.595255381171;237000.2189437664;4.507605100421219;0.3147828056691767
1839;2019-02-15 23:39:37.861;757;190;136;136;130;51;193;7;56;-17;324;311;50;79;246;236;263;194;197;195;191;0;555;359;365;128;364;254;557;-1.0;113.0;417.0;125.0;129.0;0;64;1;1;0;0;0;0;0;0;1;0;0;0;0;24193.80078125;5421.42041015625;0.0;1071.80444335938;468.0;88992;;;Calculated values ==>;1550270377.861;348.86;292.16;286.76000000000005;286.76000000000005;286.16;278.26000000000005;274.27422755570615;292.46000000000004;273.86;278.76000000000005;271.46000000000004;305.56;304.26000000000005;278.16;281.06;297.76000000000005;296.76000000000005;299.46000000000004;292.56;292.66;292.26000000000005;;319.96000000000004;273.16;239.943914813709;261.6868853414304;274.27422755570615;292.86;5550000.0;3590000.0;3650000.0;1280000.0;3640000.0;2540000.0;5570000.0;0.0;0.01883333333333333;0.06949999999999999;0.020833333333333332;0.021500000000000002;0.021500000000000002;;5421.42041015625;0.0;1071.80444335938;24193.80078125;508672.6978398134;411111.06218014384;234011.30514070267;234011.30514070267;232194.5785064578;430214.79039162316;457847.79545119463;457977.089092597;468721.49804486864;488197.20092923974;486799.59813194687;457250.945269924;460732.27571313136;465146.75317812245;464564.1698029545;432996.3747194074;412673.55452819855;458124.62172241724;457570.36885009304;;196515.0671798046;470373.8337784468;203139.15489874838;234011.30514070267;274.2742275557062;990068.6317265553;381597.7710100138;72605.78520506281;0.0;0;68;72;0;0;0;0;0;20;19;403916469994.8855;148766936555.07913;282872623239.7821;17711.23642647248;5567.389143327049;382.7464469344334;4806.519869751894;732774.1570909633;383093.26734231005;12646.28393703807;237080.27354941302;4.3842455064639365;0.3239123367811599
1840;2019-02-15 23:40:37.861;756;190;134;134;131;53;193;10;60;-11;340;324;53;76;247;235;263;191;197;195;191;3;547;359;365;128;364;260;549;-2.0;85.0;669.0;109.0;129.0;0;59;12;1;0;0;0;0;0;0;1;0;0;0;0;24609.466796875;5831.771484375;0.0;1049.59167480469;465.0;88993;;;Calculated values ==>;1550270437.861;348.76;292.16;286.56;286.56;286.26000000000005;278.46000000000004;274.27422755570615;292.46000000000004;274.16;279.16;272.06;307.16;305.56;278.46000000000004;280.76000000000005;297.86;296.66;299.46000000000004;292.26000000000005;292.66;292.26000000000005;;319.66;273.46000000000004;239.943914813709;262.5002047102346;274.27422755570615;292.86;5470000.0;3590000.0;3650000.0;1280000.0;3640000.0;2600000.0;5490000.0;0.0;0.014166666666666666;0.1115;0.018166666666666668;0.021500000000000002;0.021500000000000002;;5831.771484375;0.0;1049.59167480469;24609.466796875;509255.41694758326;414485.982530214;233608.79371650863;233608.79371650863;232695.1541489444;430214.79039162316;457847.79545119463;457497.12217809167;469305.2539837265;489254.95282127307;487529.2827748648;456640.1732961197;459439.0933683106;465278.15030523995;464432.8555123943;434911.34653428703;414840.6948555996;458124.62172241724;457570.36885009304;;195261.2709748474;470664.9077045914;202948.57249052686;233608.79371650863;274.27422755570615;990475.3256230396;381691.5476091349;72623.46350604751;0.0;0;68;72;0;0;0;0;0;20;19;404135469994.8855;148843736555.07913;283026823239.7821;28382.163290163477;4863.513423055507;284.33423211473854;4815.173865372065;733158.2687552687;383180.1915303632;12651.842942696812;237160.45433053904;5.57232396019582;0.40046129175313194
1841;2019-02-15 23:41:37.882;753;186;133;133;131;54;193;12;63;-6;356;337;57;77;248;235;263;187;197;195;191;6;556;358;365;129;363;264;558;-1.0;85.0;610.0;124.0;129.0;0;54;29;1;0;0;0;0;0;0;1;0;0;0;0;25649.255859375;6943.24951171875;0.0;1038.93054199219;464.0;88994;;;Calculated values ==>;1550270497.882;348.46000000000004;291.76000000000005;286.46000000000004;286.46000000000004;286.26000000000005;278.56;274.1680685717883;292.46000000000004;274.36;279.46000000000004;272.56;308.76000000000005;306.86;278.86;280.86;297.96000000000004;296.66;299.46000000000004;291.86;292.66;292.26000000000005;;319.56;273.76000000000005;240.16925963744896;263.0348170998261;274.1680685717883;292.86;5560000.0;3579999.9999999995;3650000.0;1290000.0;3629999.9999999995;2640000.0;5580000.0;0.0;0.014166666666666666;0.10166666666666666;0.020666666666666667;0.021500000000000002;0.021500000000000002;;6943.24951171875;0.0;1038.93054199219;25649.255859375;508085.9619366615;251048.26350210488;233073.29624275456;233073.29624275456;232470.24132427512;430280.9020939914;457847.79545119463;457217.078912893;469655.7011622637;490541.4990006816;488490.5894690086;456477.544166604;458929.42582458106;465554.39734395995;464579.7527577276;432751.8718410045;251443.07916124177;458124.62172241724;457570.36885009304;;194843.3435325042;470822.182441657;202693.4851366881;233073.29624275456;274.16806857178835;990894.2948991437;381798.0433777512;72640.87394935073;0.0;0;68;72;0;0;0;0;0;20;19;404354546644.55133;148920863539.9615;283184078259.54224;25876.5653672475;5541.326410969357;2568.5412296299723;4826.687061057778;733610.583081349;383266.9288762973;12675.625225728505;237240.83129356438;4.862471130410077;0.33791070775051507
1842;2019-02-15 23:42:37.852;749;188;132;132;130;55;193;13;66;-2;373;350;60;74;247;235;263;191;197;195;191;8;564;360;365;130;365;264;565;-1.0;83.0;651.0;129.0;129.0;0;53;41;1;0;0;0;0;0;0;1;0;0;0;0;26343.357421875;7714.412109375;0.0;1023.95574951172;464.0;88995;;;Calculated values ==>;1550270557.852;348.06000000000006;291.96000000000004;286.36;286.36;286.16;278.66;274.38016830617;292.46000000000004;274.46000000000004;279.76000000000005;272.96000000000004;310.46000000000004;308.16;279.16;280.56;297.86;296.66;299.46000000000004;292.26000000000005;292.66;292.26000000000005;;319.56;273.96000000000004;240.39332010688793;263.0348170998261;274.38016830617;292.86;5640000.0;3600000.0;3650000.0;1300000.0;3650000.0;2640000.0;5650000.0;0.0;0.013833333333333333;0.1085;0.021500000000000002;0.021500000000000002;0.021500000000000002;;7714.412109375;0.0;1023.95574951172;26343.357421875;506870.12995090836;251464.91570244913;232598.28189089437;232598.28189089437;232000.81824457322;430148.3826014536;457847.79545119463;457585.54517211486;469909.67259303824;492368.2699654038;489894.9253941294;456847.7499277304;458564.00762032805;465132.6551254336;464285.6678292783;430751.56145472627;252656.8333273466;458124.62172241724;457570.36885009304;;194843.3435325042;470882.7909457206;203180.39888239652;232598.28189089437;274.38016830617;991327.3500408054;381920.12948439515;72658.05607309524;0.0;0;68;72;0;0;0;0;0;20;19;404573437144.65576;148998524689.99854;283342399059.6178;27602.95837243444;5755.601429361469;2463.643739095419;4836.899869622772;734056.0229480433;383361.02287114563;12717.53913305051;237321.32091974624;4.652940236335406;0.32692016097647514
1843;2019-02-15 23:43:37.853;746;194;131;131;127;56;193;14;67;0;387;363;61;70;249;235;263;197;197;195;191;10;564;363;365;131;368;265;565;-1.0;109.0;433.0;131.0;129.0;0;52;54;1;0;0;0;0;0;0;1;0;0;0;0;27173.58984375;8348.078125;0.0;1009.2123413085901;463.0;88996;;;Calculated values ==>;1550270617.853;347.76;292.56;286.26000000000005;286.26000000000005;285.86;278.76000000000005;274.69669130483857;292.46000000000004;274.56;279.86;273.16;311.86;309.46000000000004;279.26000000000005;280.16;298.06;296.66;299.46000000000004;292.86;292.66;292.26000000000005;;319.46000000000004;274.16;240.61611355647437;263.1675429290057;274.69669130483857;292.86;5640000.0;3629999.9999999995;3650000.0;1310000.0;3679999.9999999995;2650000.0;5650000.0;0.0;0.018166666666666668;0.07216666666666667;0.021833333333333333;0.021500000000000002;0.021500000000000002;;8348.078125;0.0;1009.2123413085901;27173.58984375;506492.8946461479;409087.7599359037;232299.09603121123;232299.09603121123;231111.29938086116;429947.3805835815;457847.79545119463;457546.87003621506;469969.38643410977;493762.4359886118;491187.12071917247;456807.9033684444;457915.0635832555;464959.0081242338;463842.3458870584;430751.56145472627;410358.96546927677;458124.62172241724;457570.36885009304;;194425.4183739577;470943.72446171107;204028.25355190446;232299.09603121123;274.69669130483857;991773.3320337229;382053.98580042133;72674.99942288274;0.0;0;68;72;0;0;0;0;0;20;19;404792440794.39124;149076825994.90396;283501101704.4261;18295.59348961775;5827.654448197444;370.465493735666;4843.332365605959;734438.5172545639;383457.5516121276;12741.15710358852;237401.99086608575;3.135207344774256;0.23380675399180978
1844;2019-02-15 23:44:37.853;744;196;130;129;124;55;193;16;68;4;399;374;58;68;250;234;263;198;197;195;191;10;559;363;365;131;368;265;559;-2.0;83.0;321.0;143.0;129.0;0;50;65;1;0;0;0;0;0;0;1;0;0;0;0;27626.20703125;9004.66015625;0.0;990.807495117188;460.0;88997;;;Calculated values ==>;1550270677.853;347.56000000000006;292.76000000000005;286.16;286.06;285.56;278.66;274.69669130483857;292.46000000000004;274.76000000000005;279.96000000000004;273.56;313.06;310.56;278.96000000000004;279.96000000000004;298.16;296.56;299.46000000000004;292.96000000000004;292.66;292.26000000000005;;319.16;274.16;240.61611355647437;263.1675429290057;274.69669130483857;292.86;5590000.0;3629999.9999999995;3650000.0;1310000.0;3679999.9999999995;2650000.0;5590000.0;0.0;0.013833333333333333;0.0535;0.02383333333333333;0.021500000000000002;0.021500000000000002;;9004.66015625;0.0;990.807495117188;27626.20703125;506692.1929622198;412590.89758202713;232145.74672278808;231846.8209246377;230365.52043668393;429947.3805835815;457847.79545119463;457669.69556869747;470359.3316552544;495044.78092797205;492369.2865766853;456437.10219499015;457669.69556869747;465091.1060056729;463709.8566730499;432011.15120782034;413344.749195068;458124.62172241724;457570.36885009304;;193171.6564234249;470943.72446171107;203982.04835945455;232145.74672278808;274.69669130483857;992229.9970076812;382198.59195276507;72691.66625485296;0.0;0;68;72;0;0;0;0;0;20;19;405011440794.39124;149155425994.90396;283660101704.4261;13572.289125694495;6362.586613770446;258.218561176407;4846.629375737057;734704.0829430248;383559.13695431064;12746.396137379455;237482.74054726362;2.5051077698153974;0.19361281396557345
1845;2019-02-15 23:45:37.863;741;193;129;128;121;52;193;18;65;7;410;385;55;61;250;234;262;194;197;195;191;11;552;361;365;131;366;263;553;-1.0;115.0;445.0;135.0;129.0;0;46;72;1;0;0;0;0;0;0;1;0;0;0;0;27992.69921875;9158.25390625;0.0;954.5259399414059;457.0;88998;;;Calculated values ==>;1550270737.863;347.26;292.46000000000004;286.06;285.96000000000004;285.26000000000005;278.36;274.4858918419099;292.46000000000004;274.96000000000004;279.66;273.86;314.16;311.66;278.66;279.26000000000005;298.16;296.56;299.36;292.56;292.66;292.26000000000005;;318.86;274.26000000000005;240.61611355647437;262.9017227912062;274.4858918419099;292.86;5520000.0;3610000.0;3650000.0;1310000.0;3660000.0;2630000.0;5530000.0;0.0;0.019166666666666665;0.07416666666666667;0.022500000000000003;0.021500000000000002;0.021500000000000002;;9158.25390625;0.0;954.5259399414059;27992.69921875;506946.89256127074;413956.2836987002;231992.5290231695;231692.94852419267;229620.8446039585;430081.6785162784;457847.79545119463;457624.3085206216;470651.6059640497;496421.66309230117;493758.18017828226;456394.67313711334;457133.60651810706;465381.95360251743;464006.2339002714;433495.4418858797;414317.87443422026;458124.62172241724;457570.36885009304;;191917.91438739494;471041.0630420859;203371.2115304117;231992.5290231695;274.4858918419099;992693.5651415051;382349.974796198;72707.8800686612;0.0;0;68;72;0;0;0;0;0;20;19;405230477294.35645;149234039094.89148;283818528104.4009;18857.10469344057;6022.571659012671;367.5700428234732;4849.923556278856;734974.3729322994;383662.36380817613;12751.611911562797;237563.5586224522;2.976151998690106;0.22353251542464112
1846;2019-02-15 23:46:37.874;737;187;129;128;120;49;193;19;61;10;419;393;51;61;249;235;262;188;197;195;191;11;547;357;365;132;362;262;547;-1.0;86.0;285.0;143.0;129.0;0;47;77;1;0;0;0;0;0;0;1;0;0;0;0;28023.537109375;9517.34765625;0.0;956.5482788085941;453.0;88999;;;Calculated values ==>;1550270797.874;346.86;291.86;286.06;285.96000000000004;285.16;278.06;274.0616903277293;292.46000000000004;275.06;279.26000000000005;274.16;315.06;312.46000000000004;278.26000000000005;279.26000000000005;298.06;296.66;299.36;291.96000000000004;292.66;292.26000000000005;;318.46000000000004;274.26000000000005;240.83765695389522;262.7682575881327;274.0616903277293;292.86;5470000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2620000.0;5470000.0;0.0;0.014333333333333333;0.0475;0.02383333333333333;0.021500000000000002;0.021500000000000002;;9517.34765625;0.0;956.5482788085941;28023.537109375;506898.23688167694;414215.5863340789;232140.6331088491;231839.44594898834;229462.79494474808;430346.717906069;457847.79545119463;457295.856861425;470810.01271223003;497478.1833469817;494715.908567059;456065.2967693373;457295.856861425;465829.7507489795;464726.3611697759;434689.5201944871;414572.912758482;458124.62172241724;457570.36885009304;;190246.288480595;470907.506429493;202267.05675766262;232140.6331088491;274.0616903277293;993160.452692484;382505.6333417936;72723.80860688901;0.0;0;68;72;0;0;0;0;0;20;19;405449517444.9273;149312953560.09714;283976056979.81146;12113.868004928712;6402.597383845291;288.3380399160737;4846.739318436745;735232.5116888891;383765.92586670036;12757.078814348335;237644.37896096485;2.258141850346206;0.17536819743760299
1847;2019-02-15 23:47:37.844;732;183;130;129;119;46;193;18;58;12;426;401;49;55;247;236;262;185;197;195;191;13;544;355;365;133;360;258;545;254.0;81.0;510.0;141.0;129.0;0;49;74;1;0;0;0;0;0;0;1;0;0;0;0;27802.703125;9269.208984375;0.0;956.7586059570309;450.0;89000;;;Calculated values ==>;1550270857.844;346.36;291.46000000000004;286.16;286.06;285.06;277.76000000000005;273.8482719121499;292.46000000000004;274.96000000000004;278.96000000000004;274.36;315.76000000000005;313.26000000000005;278.06;278.66;297.86;296.76000000000005;299.36;291.66;292.66;292.26000000000005;;318.16;274.46000000000004;241.05796691057077;262.23063862743834;273.8482719121499;292.86;5440000.0;3550000.0;3650000.0;1330000.0;3600000.0;2580000.0;5450000.0;0.042333333333333334;0.013500000000000002;0.08499999999999999;0.0235;0.021500000000000002;0.06383333333333334;;9269.208984375;0.0;956.7586059570309;27802.703125;506546.474838202;413581.5929919801;232493.24967059927;232190.54689947073;229214.4598281539;430477.46260093397;457847.79545119463;457576.2050488785;470871.3547390081;498619.8449255935;495978.3187832391;456477.09640699456;457210.67377449246;465857.34435233945;465148.9974776233;435392.95900435984;414305.8763482112;458124.62172241724;457570.36885009304;;188992.59102226305;470968.9690187135;201724.95657274788;212088.1675639302;273.84827191215;993625.4387519914;382662.1097032208;72739.74485882431;0.0;0;68;72;0;0;0;0;0;20;19;405668407945.03174;149392413810.13504;284131978979.88586;21747.3561204711;6327.234292480193;284.6756158580068;15669.947182100062;735514.5474683015;383871.9547564217;12761.85154059183;237815.2658623571;4.3056280808611245;0.22411762153954384
1848;2019-02-15 23:48:37.835;728;181;131;130;120;45;193;19;57;14;430;407;49;60;245;237;262;183;197;195;191;13;542;354;365;134;359;256;543;-2.0;108.0;509.0;133.0;129.0;0;52;70;1;0;0;0;0;0;0;1;0;0;0;0;27483.7265625;8900.32421875;0.0;956.220581054688;448.0;89001;;;Calculated values ==>;1550270917.835;345.96000000000004;291.26000000000005;286.26000000000005;286.16;285.16;277.66;273.7412296467126;292.46000000000004;275.06;278.86;274.56;316.16;313.86;278.06;279.16;297.66;296.86;299.36;291.46000000000004;292.66;292.26000000000005;;317.96000000000004;274.46000000000004;241.2770596917726;261.9595390733887;273.7412296467126;292.86;5420000.0;3540000.0;3650000.0;1340000.0;3590000.0;2560000.0;5430000.0;0.0;0.018000000000000002;0.08483333333333333;0.022166666666666668;0.021500000000000002;0.021500000000000002;;8900.32421875;0.0;956.220581054688;27483.7265625;506229.7316665445;413676.876647874;232848.2612841062;232544.0024099547;229553.6530726912;430542.39183029096;457847.79545119463;457776.90588602994;470933.0218839325;499240.1753728507;496817.02587648184;456804.1626795621;458140.1973536295;465741.0905809244;465424.41340235074;435856.72050387133;414398.0589551918;458124.62172241724;457570.36885009304;;188156.80290529504;470835.2695607642;201426.6976705935;232848.2612841062;273.73332178211444;994086.0898908668;382813.49976783816;72755.6839608087;0.0;0;68;72;0;0;0;0;0;20;19;405887375094.802;149472501795.05103;284286155849.7241;21747.04266360952;5971.890010232117;386.2559078762314;4831.525312668718;735876.9464231235;383974.4320849314;12767.441797952679;237986.08583946034;3.341608501088459;0.24969393875625798
1849;2019-02-15 23:49:37.855;725;181;133;131;122;45;193;20;57;16;434;411;51;59;245;238;262;183;197;195;191;14;544;353;365;134;358;252;545;202.0;83.0;335.0;130.0;129.0;0;55;59;1;0;0;0;0;0;0;1;0;0;0;0;26923.921875;8417.3369140625;0.0;960.3246459960941;448.0;89002;;;Calculated values ==>;1550270977.855;345.66;291.26000000000005;286.46000000000004;286.26000000000005;285.36;277.66;273.6339639331285;292.46000000000004;275.16;278.86;274.76000000000005;316.56;314.26000000000005;278.26000000000005;279.06;297.66;296.96000000000004;299.36;291.46000000000004;292.66;292.26000000000005;;317.96000000000004;274.56;241.2770596917726;261.41265627149306;273.6339639331285;292.86;5440000.0;3529999.9999999995;3650000.0;1340000.0;3579999.9999999995;2520000.0;5450000.0;0.033666666666666664;0.013833333333333333;0.05583333333333333;0.021666666666666667;0.021500000000000002;0.05516666666666667;;8417.3369140625;0.0;960.3246459960941;26923.921875;505673.9763252888;412839.4487628918;233407.33263027412;232796.93750992444;230097.95066292048;430607.02586249536;457847.79545119463;458417.1689715234;471128.47311997804;500055.55395730137;497643.4768232768;457694.9053075404;458657.2398049888;465885.42676947766;465698.93970120384;435392.95900435984;413581.5929919801;458124.62172241724;457570.36885009304;;188156.80290529504;470933.0218839325;201145.7635738814;213719.00347803446;273.6190675492166;994539.6380933919;382957.86171518;72771.66049476579;0.0;0;68;72;0;0;0;0;0;20;19;406106448094.73236;149552928595.02545;284438606649.67566;14364.320134701678;5845.390596717774;301.72389650458666;13452.466989691899;736177.9747556882;384072.9422490708;12773.176874042376;238138.50323079908;3.6217879478904678;0.1840278207902
1850;2019-02-15 23:50:37.846;723;182;133;132;124;45;193;19;56;17;436;415;51;65;244;239;262;184;197;195;191;16;541;354;365;134;359;249;543;330.0;85.0;265.0;129.0;129.0;0;58;46;1;0;0;0;0;0;0;1;0;0;0;0;26134.9375;7695.83837890625;0.0;956.0012817382809;447.0;89003;;;Calculated values ==>;1550271037.846;345.46000000000004;291.36;286.46000000000004;286.36;285.56;277.66;273.7412296467126;292.46000000000004;275.06;278.76000000000005;274.86;316.76000000000005;314.66;278.26000000000005;279.66;297.56;297.06;299.36;291.56;292.66;292.26000000000005;;317.86;274.76000000000005;241.2770596917726;260.9983114674233;273.7412296467126;292.86;5410000.0;3540000.0;3650000.0;1340000.0;3590000.0;2490000.0;5430000.0;0.055;0.014166666666666666;0.04416666666666667;0.021500000000000002;0.021500000000000002;0.0765;;7695.83837890625;0.0;956.0012817382809;26134.9375;505697.9978383592;414039.5949891296;233459.82925209776;233153.53134624576;230738.80357558327;430542.39183029096;457847.79545119463;458774.03931581206;471226.17219587084;500559.5567711088;498364.6460685049;458176.05790412496;459845.2685648124;465610.7510579218;465683.9387588076;436087.0797855986;414752.42406787584;458124.62172241724;457570.36885009304;;187738.9118479558;471128.47311997804;201429.5408330073;210431.51731680398;273.73443208460566;994981.7289308122;383092.11803434475;72787.62748207274;0.0;0;68;72;0;0;0;0;0;20;19;406325415244.5026;149633316534.9411;284588884104.518;11366.048682990542;5798.527044169871;302.24095600107273;18906.122142296612;736392.3623326496;384169.96034107934;12778.209159518578;238408.117691713;4.204069914854206;0.16030698971471521
1851;2019-02-15 23:51:37.866;724;180;134;133;125;47;193;21;50;18;437;418;48;68;245;239;262;182;197;195;191;16;541;354;365;134;359;249;542;300.0;83.0;301.0;112.0;129.0;0;59;36;1;0;0;0;0;0;0;1;0;0;0;0;25631.103515625;7134.32373046875;0.0;960.894775390625;448.0;89004;;;Calculated values ==>;1550271097.866;345.56000000000006;291.16;286.56;286.46000000000004;285.66;277.86;273.7412296467126;292.46000000000004;275.26000000000005;278.16;274.96000000000004;316.86;314.96000000000004;277.96000000000004;279.96000000000004;297.66;297.06;299.36;291.36;292.66;292.26000000000005;;317.96000000000004;274.76000000000005;241.2770596917726;260.9983114674233;273.7412296467126;292.86;5410000.0;3540000.0;3650000.0;1340000.0;3590000.0;2490000.0;5420000.0;0.05;0.013833333333333333;0.050166666666666665;0.018666666666666668;0.021500000000000002;0.07150000000000001;;7134.32373046875;0.0;960.894775390625;25631.103515625;505822.5794661029;413725.2389273455;233793.83798212628;233486.1915526816;231061.43974028542;430542.39183029096;457847.79545119463;458056.21065356245;471323.8536851003;500663.8835483735;498678.68919323036;457816.2617035853;460200.91894008935;465741.0905809244;465683.9387588076;436087.0797855986;414444.8531748647;458124.62172241724;457570.36885009304;;188156.80290529504;471128.47311997804;201416.25762502057;211152.17339673766;273.7292445968892;995413.2564003636;383215.743913445;72803.60694058835;0.0;0;68;72;0;0;0;0;0;20;19;406544488244.433;149713743334.91553;284738333904.4705;12874.77097693185;5034.6280225725395;299.3841347818189;17618.90097491491;736594.4364986949;384260.2667253709;12783.224373120982;238712.59434265722;4.425783452697267;0.17244803818952822
1852;2019-02-15 23:52:37.856;726;181;134;133;127;48;193;21;46;20;440;421;45;75;244;239;262;184;197;195;191;18;546;355;365;134;360;250;548;288.0;82.0;553.0;97.0;129.0;0;61;32;1;0;0;0;0;0;0;1;0;0;0;0;25546.0;7031.49658203125;0.0;976.4263305664059;449.0;89005;;;Calculated values ==>;1550271157.856;345.76;291.26000000000005;286.56;286.46000000000004;285.86;277.96000000000004;273.8482719121499;292.46000000000004;275.26000000000005;277.76000000000005;275.16;317.16;315.26000000000005;277.66;280.66;297.56;297.06;299.36;291.56;292.66;292.26000000000005;;318.06;274.96000000000004;241.2770596917726;261.13683023647616;273.8482719121499;292.86;5460000.0;3550000.0;3650000.0;1340000.0;3600000.0;2500000.0;5480000.0;0.048;0.013666666666666666;0.09216666666666667;0.016166666666666666;0.021500000000000002;0.0695;;7031.49658203125;0.0;976.4263305664059;25546.0;505616.58242966316;249613.81447620134;233634.999816814;233329.15122289144;231514.88779765682;430477.46260093397;457847.79545119463;457414.5806444957;471519.16422574193;500879.0002019084;498892.94443667453;457294.02403925674;460874.3957466837;465465.8864643596;465539.2008351387;434925.05658466584;412695.35991861223;458124.62172241724;457570.36885009304;;188574.69595719432;471323.8536851003;201689.55080142827;211571.9558925188;273.8403955954091;995839.6611837512;383333.77274131746;72819.7485924168;0.0;0;68;72;0;0;0;0;0;20;19;406763451744.4678;149794129934.9283;284888008954.4943;23569.323583869387;4359.087896619364;303.805854436066;17096.88970055141;736898.0866699519;384338.53464454896;12788.250118601389;239001.84438195615;5.660532391510261;0.25805793166636426
1853;2019-02-15 23:53:37.857;728;184;135;134;129;50;193;23;47;21;446;426;46;78;245;239;262;186;197;195;191;19;548;357;365;134;362;253;550;-2.0;108.0;475.0;101.0;129.0;0;62;30;1;0;0;0;0;0;0;1;0;0;0;0;25505.421875;6900.6162109375;0.0;994.524780273438;449.0;89006;;;Calculated values ==>;1550271217.857;345.96000000000004;291.56;286.66;286.56;286.06;278.16;274.0616903277293;292.46000000000004;275.46000000000004;277.86;275.26000000000005;317.76000000000005;315.76000000000005;277.76000000000005;280.96000000000004;297.66;297.06;299.36;291.76000000000005;292.66;292.26000000000005;;318.06;275.06;241.2770596917726;261.54996906429363;274.0616903277293;292.86;5480000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2530000.0;5500000.0;0.0;0.018000000000000002;0.07916666666666666;0.016833333333333332;0.021500000000000002;0.021500000000000002;;6900.6162109375;0.0;994.524780273438;25505.421875;505684.4237530603;411831.94049012626;233888.94906767053;233582.6627317789;232066.2768031903;430346.717906069;457847.79545119463;457049.3559172767;471616.79343737353;501212.78915627516;499118.27495625004;456928.0333177049;460767.6739055652;465306.4224800408;465248.88870971405;434452.90924055886;412601.8314242595;458124.62172241724;457570.36885009304;;188574.69595719432;471421.5176682964;202200.24185854697;233888.94906767053;274.0483730432156;996265.096791028;383449.8756165956;72836.17345879576;0.0;0;68;72;0;0;0;0;0;20;19;406982455395.0734;149874531275.15067;285038911469.9117;20175.554862982768;4531.8914761307815;393.3194006933881;4809.150525322085;737262.6334003614;384412.627374385;12794.059592566486;239184.3977601822;3.78839545720912;0.26713595131624385
1854;2019-02-15 23:54:37.867;730;186;135;134;130;51;193;23;51;22;453;432;48;80;246;239;262;189;197;195;191;22;555;357;365;133;362;255;556;94.0;110.0;361.0;86.0;129.0;0;62;37;1;0;0;0;0;0;0;1;0;0;0;0;26019.67578125;7372.52783203125;0.0;1005.55059814453;450.0;89007;;;Calculated values ==>;1550271277.867;346.16;291.76000000000005;286.66;286.56;286.16;278.26000000000005;274.0616903277293;292.46000000000004;275.46000000000004;278.26000000000005;275.36;318.46000000000004;316.36;277.96000000000004;281.16;297.76000000000005;297.06;299.36;292.06;292.66;292.26000000000005;;318.16;275.36;241.05796691057077;261.82340779136865;274.0616903277293;292.86;5550000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2550000.0;5560000.0;0.015666666666666666;0.018333333333333333;0.06016666666666667;0.014333333333333333;0.021500000000000002;0.03716666666666667;;7372.52783203125;0.0;1005.55059814453;26019.67578125;505296.9756578002;251154.38861518275;233731.9613397987;233427.43088133316;232219.0938687368;430346.717906069;457847.79545119463;457210.2442064382;471846.71735943656;501750.38978112175;499549.4865337825;456845.36981976614;460696.965933693;465437.41611875535;465248.88870971405;432765.3587109492;411156.2656500391;458124.62172241724;457570.36885009304;;188992.59102226305;471846.71735943656;202234.48292222194;220454.997343152;274.0616903277293;996694.5441673975;383568.83830741263;72852.84353149573;0.0;0;68;72;0;0;0;0;0;20;19;407201491895.03864;149954644625.13794;285191336869.88745;15341.041637267012;3864.4420269334096;396.16670611668553;8812.787974341309;737558.6543664227;384482.60848180705;12800.639739964006;239297.93283368705;3.3915221230582655;0.18682208948591825
1855;2019-02-15 23:55:37.888;733;189;135;134;130;53;193;23;56;23;463;440;52;81;246;239;262;192;197;195;191;22;555;359;365;133;364;256;557;0.0;83.0;414.0;101.0;129.0;0;62;37;1;0;0;0;0;0;0;1;0;0;0;0;26084.705078125;7350.51513671875;0.0;1012.5545654296901;451.0;89008;;;Calculated values ==>;1550271337.888;346.46000000000004;292.06;286.66;286.56;286.16;278.46000000000004;274.27422755570615;292.46000000000004;275.46000000000004;278.76000000000005;275.46000000000004;319.46000000000004;317.16;278.36;281.26000000000005;297.76000000000005;297.06;299.36;292.36;292.66;292.26000000000005;;318.26000000000005;275.36;241.05796691057077;261.9595390733887;274.27422755570615;292.86;5550000.0;3590000.0;3650000.0;1330000.0;3640000.0;2560000.0;5570000.0;0.0;0.013833333333333333;0.06899999999999999;0.016833333333333332;0.021500000000000002;0.021500000000000002;;7350.51513671875;0.0;1012.5545654296901;26084.705078125;505673.90666056104;410706.54676073755;233706.05711679408;233401.81410013582;232194.5785064578;430214.79039162316;457847.79545119463;457655.63067567954;471944.1597200548;502699.6475515278;500290.5570840969;457169.62696630094;460661.74489013455;465146.75317812245;464957.45143190527;432765.3587109492;411902.9413244403;458124.62172241724;457570.36885009304;;189410.48811896544;471846.71735943656;202738.97110426534;233706.05711679408;274.2668158057631;997128.899311674;383691.57327417366;72869.66696063992;0.0;0;68;72;0;0;0;0;0;20;19;407420568544.70447;150034472555.01617;285344690524.65356;17589.249510427577;4529.980395295383;288.5967738467064;4813.082702265928;737833.1695055839;384552.5864856176;12806.348099515144;239411.52149794166;3.2548944767066397;0.22977133028620486
1856;2019-02-15 23:56:37.878;736;191;134;134;130;54;193;25;61;24;472;448;55;81;247;238;262;193;197;195;191;23;556;360;365;133;365;257;557;-2.0;82.0;312.0;81.0;129.0;0;62;41;1;0;0;0;0;0;0;1;0;0;0;0;26089.03125;7612.5517578125;0.0;1008.84649658203;450.0;89009;;;Calculated values ==>;1550271397.878;346.76;292.26000000000005;286.56;286.56;286.16;278.56;274.38016830617;292.46000000000004;275.66;279.26000000000005;275.56;320.36;317.96000000000004;278.66;281.26000000000005;297.86;296.96000000000004;299.36;292.46000000000004;292.66;292.26000000000005;;318.16;275.46000000000004;241.05796691057077;262.0952818180154;274.38016830617;292.86;5560000.0;3600000.0;3650000.0;1330000.0;3650000.0;2570000.0;5570000.0;0.0;0.013666666666666666;0.052000000000000005;0.013500000000000002;0.021500000000000002;0.021500000000000002;;7612.5517578125;0.0;1008.84649658203;26089.03125;505959.6770200092;411509.7758049635;233401.81410013582;233401.81410013582;232194.5785064578;430148.3826014536;457847.79545119463;458101.2085363509;472041.5853210863;503544.5428102859;501031.94114390074;457372.66746323043;460507.1815527726;465132.6551254336;464680.0635916259;432519.633724407;412290.7944217916;458124.62172241724;457570.36885009304;;188992.59102226305;471944.1597200548;202999.37999220568;233401.81410013582;274.3723910136591;997563.6079842881;383816.24471627723;72886.50916199123;0.0;0;68;72;0;0;0;0;0;20;19;407639532044.73926;150114259255.02887;285498564874.67804;13265.295084295554;3630.7545263259644;276.46080380241017;4819.623927124081;738090.2478570467;384620.5812756212;12811.056127860777;239491.78067444015;2.5508779078078314;0.16935239437494123
1857;2019-02-15 23:57:37.848;738;192;134;134;128;54;192;26;64;26;481;455;57;84;248;238;262;193;197;195;191;24;557;360;365;133;365;259;558;-1.0;83.0;683.0;53.0;129.0;0;62;46;1;0;0;0;0;0;0;1;0;0;0;0;26302.287109375;7927.27587890625;0.0;1021.994140625;450.0;89010;;;Calculated values ==>;1550271457.848;346.96000000000004;292.36;286.56;286.56;285.96000000000004;278.56;274.38016830617;292.36;275.76000000000005;279.56;275.76000000000005;321.26000000000005;318.66;278.86;281.56;297.96000000000004;296.96000000000004;299.36;292.46000000000004;292.66;292.26000000000005;;318.16;275.56;241.05796691057077;262.3656120759269;274.38016830617;292.86;5570000.0;3600000.0;3650000.0;1330000.0;3650000.0;2590000.0;5580000.0;0.0;0.013833333333333333;0.11383333333333333;0.008833333333333334;0.021500000000000002;0.021500000000000002;;7927.27587890625;0.0;1021.994140625;26302.287109375;506120.0592365233;411465.9254258662;233376.26916327997;233376.26916327997;231572.66581719168;430148.3826014536;457709.1576469882;458144.9806715737;472236.3865531139;504295.01021663274;501571.6672669039;457292.63687564747;460556.61741814035;465264.19953021937;464680.0635916259;432272.7000352115;411859.8641199572;458124.62172241724;457570.36885009304;;188992.59102226305;472041.5853210863;203005.43227180376;233376.26916327997;274.3747352527807;997999.9840069979;383945.6785306965;72903.42437214003;0.0;0;68;72;0;0;0;0;0;20;19;407858422544.8437;150194019355.06693;285653287474.75183;29043.385259507148;2376.4860186019955;282.3775634943513;4820.173143266482;738442.643907245;384670.6165833505;12815.71078576394;239572.0721509106;4.081050399100928;0.2670924831601628
1858;2019-02-15 23:58:37.839;740;192;133;132;127;54;192;27;67;26;490;464;58;80;248;238;262;193;197;195;191;25;554;361;365;133;366;260;555;-1.0;84.0;357.0;73.0;129.0;0;61;55;1;0;0;0;0;0;0;1;0;0;0;0;26707.689453125;8314.865234375;0.0;1021.6895141601599;450.0;89011;;;Calculated values ==>;1550271517.839;347.16;292.36;286.46000000000004;286.36;285.86;278.56;274.4858918419099;292.36;275.86;279.86;275.76000000000005;322.16;319.56;278.96000000000004;281.16;297.96000000000004;296.96000000000004;299.36;292.46000000000004;292.66;292.26000000000005;;318.16;275.66;241.05796691057077;262.5002047102346;274.4858918419099;292.86;5540000.0;3610000.0;3650000.0;1330000.0;3660000.0;2600000.0;5550000.0;0.0;0.014;0.0595;0.012166666666666666;0.021500000000000002;0.021500000000000002;;8314.865234375;0.0;1021.6895141601599;26707.689453125;506641.7874115733;412758.3114497388;233149.29953558047;232846.462327757;231346.4964314633;430081.6785162784;457709.1576469882;458349.53514625935;472236.3865531139;505141.1613550645;502419.32096534275;457252.749892262;459921.10874801;465118.6810666539;464533.37255708285;433009.89121263515;413134.7333990844;458124.62172241724;457570.36885009304;;188992.59102226305;472138.9942397944;203264.02799422105;233149.29953558047;274.4794968882479;998441.6675487512;384081.0094038221;72920.4525146408;0.0;0;68;72;0;0;0;0;0;20;19;408077389694.61395;150273807384.98322;285808964119.5885;15177.587675546278;3271.3120893211426;278.25220938971023;4825.052990262021;738811.0967384344;384717.6745077862;12820.381999745858;239652.4369787397;2.522579859365611;0.16475465595805114
1859;2019-02-15 23:59:37.849;741;190;132;132;125;52;192;27;69;27;499;472;58;82;248;238;262;192;197;195;191;26;554;359;365;132;364;260;555;-2.0;86.0;419.0;48.0;129.0;0;60;59;1;0;0;0;0;0;0;1;0;0;0;0;26954.5859375;8515.0908203125;0.0;1007.21118164062;449.0;89012;;;Calculated values ==>;1550271577.849;347.26;292.16;286.36;286.36;285.66;278.36;274.27422755570615;292.36;275.86;280.06;275.86;323.06;320.36;278.96000000000004;281.36;297.96000000000004;296.96000000000004;299.36;292.36;292.66;292.26000000000005;;318.06;275.76000000000005;240.83765695389522;262.5002047102346;274.27422755570615;292.86;5540000.0;3590000.0;3650000.0;1320000.0;3640000.0;2600000.0;5550000.0;0.0;0.014333333333333333;0.06983333333333334;0.008;0.021500000000000002;0.021500000000000002;;8515.0908203125;0.0;1007.21118164062;26954.5859375;506766.85847743775;411990.71530006983;232846.462327757;232846.462327757;230752.88014073388;430214.79039162316;457709.1576469882;458592.2718018564;472465.0996282349;506080.8010262111;503258.0085334161;457252.749892262;460161.6143197174;465409.4377871421;464826.4671830437;433009.89121263515;412758.3114497388;458124.62172241724;457570.36885009304;;188574.69595719432;472367.87413283327;202748.0879607837;232846.462327757;274.2703518537527;998888.9277078734;384221.2824125279;72937.36283835408;0.0;0;68;72;0;0;0;0;0;20;19;408296426194.57916;150353320634.97058;285964990119.5637;17866.452171568246;2156.958289376397;290.272643268181;4831.5639902302255;739086.5096316164;384762.9176335326;12825.120496468438;239732.92219886568;2.6406689358608357;0.16247255151078885
1860;2019-02-16 00:00:37.860;741;189;132;131;123;50;192;26;70;28;507;479;58;77;247;239;262;191;197;195;191;26;550;358;365;132;364;258;551;136.0;111.0;429.0;73.0;129.0;0;60;60;1;0;0;0;0;0;0;1;0;0;0;0;26958.984375;8495.888671875;0.0;998.589233398438;450.0;89013;;;Calculated values ==>;1550271637.86;347.26;292.06;286.36;286.26000000000005;285.46000000000004;278.16;274.1680685717883;292.36;275.76000000000005;280.16;275.96000000000004;323.86;321.06;278.96000000000004;280.86;297.86;297.06;299.36;292.26000000000005;292.66;292.26000000000005;;318.16;275.76000000000005;240.83765695389522;262.23063862743834;274.1680685717883;292.86;5500000.0;3579999.9999999995;3650000.0;1320000.0;3640000.0;2580000.0;5510000.0;0.02266666666666667;0.018500000000000003;0.0715;0.012166666666666666;0.021500000000000002;0.044166666666666674;;8495.888671875;0.0;998.589233398438;26958.984375;507126.6898871831;413307.47646805906;232947.6685808663;232644.68827507718;230254.59199040785;430280.9020939914;457709.1576469882;459030.2514261075;472562.30901117553;507099.82125798374;504180.7902109202;457576.2050488785;459872.69959064445;465278.15030523995;465103.311480244;433976.40864312765;414040.76927589084;458124.62172241724;457570.36885009304;;188992.59102226305;472367.87413283327;202474.17565323185;217308.44202177844;274.1594281523922;999338.289827818;384363.06656376546;72954.0809062072;0.0;0;68;72;0;0;0;0;0;20;19;408515466344.2798;150432535154.8623;286120418609.3513;18343.759417760604;3283.70666483515;368.8093282938811;10611.56843491723;739388.316715605;384808.26482021605;12830.613853154739;239861.63856257388;3.434400940329301;0.17352116739362625
1861;2019-02-16 00:01:37.870;741;186;131;131;123;49;192;26;70;28;512;485;58;80;247;239;262;187;197;195;191;26;546;357;365;132;362;257;547;261.0;86.0;322.0;0.0;129.0;0;59;60;1;0;0;0;0;0;0;1;0;0;0;0;26893.05859375;8458.765625;0.0;989.682861328125;449.0;89014;;;Calculated values ==>;1550271697.87;347.26;291.76000000000005;286.26000000000005;286.26000000000005;285.46000000000004;278.06;274.0616903277293;292.36;275.76000000000005;280.16;275.96000000000004;324.36;321.66;278.96000000000004;281.16;297.86;297.06;299.36;291.86;292.66;292.26000000000005;;318.06;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;292.86;5460000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2570000.0;5470000.0;0.0435;0.014333333333333333;0.05366666666666667;0.0;0.021500000000000002;0.065;;8458.765625;0.0;989.682861328125;26893.05859375;507485.5768559907;413854.0851824992;232745.90285546856;232745.90285546856;230347.40146849275;430346.717906069;457709.1576469882;459188.06921582686;472562.30901117553;507711.71611249953;504901.5566870115;457737.34308384603;460387.67024430877;465568.3016696177;465248.88870971405;434925.05658466584;414215.5863340789;458124.62172241724;457570.36885009304;;188574.69595719432;472367.87413283327;202234.48292222194;212326.7218232189;274.0616903277293;999787.1316469904;384504.37889768125;72970.6526018163;0.0;0;68;72;0;0;0;0;0;20;19;408734502844.245;150511748354.84973;286274944359.3268;13789.842464423464;0.0;296.83574025841256;15940.837056746821;739656.1413612498;384835.6336031224;12836.161819898833;240082.94548664353;3.178036616792526;0.06997714867207694
1862;2019-02-16 00:02:37.900;740;184;131;131;122;47;192;25;69;28;516;489;57;79;246;240;262;185;197;195;190;26;545;355;365;132;360;254;546;124.0;85.0;324.0;0.0;129.0;0;59;52;1;0;0;0;0;0;0;1;0;0;0;0;26403.767578125;8023.6240234375;0.0;967.4591674804691;449.0;89015;;;Calculated values ==>;1550271757.9;347.16;291.56;286.26000000000005;286.26000000000005;285.36;277.86;273.8482719121499;292.36;275.66;280.06;275.96000000000004;324.76000000000005;322.06;278.86;281.06;297.76000000000005;297.16;299.36;291.66;292.66;292.16;;318.06;275.76000000000005;240.83765695389522;261.6868853414304;273.8482719121499;292.86;5450000.0;3550000.0;3650000.0;1320000.0;3600000.0;2540000.0;5460000.0;0.020666666666666667;0.014166666666666666;0.054000000000000006;0.0;0.021500000000000002;0.04216666666666667;;8023.6240234375;0.0;967.4591674804691;26403.767578125;507451.00267056696;413534.6774420643;232771.3842423094;232771.3842423094;230074.7820514751;430477.46260093397;457709.1576469882;459539.71813925036;472562.30901117553;508401.2864259718;505599.7468314628;458097.8040025414;460732.27571313136;465726.964571486;465669.0585932454;435159.5318112802;413899.7426769738;458124.62172241724;457431.4281400766;;188574.69595719432;472367.87413283327;201709.7481601087;217547.49936407662;273.8482719121499;1000231.4939367515;384641.8008218554;72986.97027353852;0.0;0;68;72;0;0;0;0;0;20;19;408953612345.0108;150590987955.12668;286428321009.86285;13922.818378873651;0.0;301.1803460693402;10115.105663388;739887.1956718384;384835.6336031224;12841.147779036017;240300.18690983191;2.7070269367450956;0.0882299774063697
1863;2019-02-16 00:03:37.861;739;182;131;131;122;47;192;24;69;28;519;492;58;83;245;241;261;183;197;195;191;25;541;355;365;132;360;253;542;375.0;86.0;508.0;0.0;129.0;0;57;47;1;0;0;0;0;0;0;1;0;0;0;0;26062.28125;7675.0009765625;0.0;952.1305541992191;449.0;89016;;;Calculated values ==>;1550271817.861;347.06000000000006;291.36;286.26000000000005;286.26000000000005;285.36;277.86;273.8482719121499;292.36;275.56;280.06;275.96000000000004;325.06;322.36;278.96000000000004;281.46000000000004;297.66;297.26000000000005;299.26000000000005;291.46000000000004;292.66;292.26000000000005;;318.06;275.66;240.83765695389522;261.54996906429363;273.8482719121499;292.86;5410000.0;3550000.0;3650000.0;1320000.0;3600000.0;2530000.0;5420000.0;0.0625;0.014333333333333333;0.08466666666666667;0.0;0.021500000000000002;0.084;;7675.0009765625;0.0;952.1305541992191;26062.28125;507685.3281555334;414444.8531748647;232874.03259808998;232874.03259808998;230167.82202765392;430477.46260093397;457709.1576469882;459696.349230153;472562.30901117553;508802.933435462;506004.84972858545;458378.0285708209;461360.1322644514;465596.4787924315;465798.81223944406;435870.7634874646;414798.46392301214;458124.62172241724;457570.36885009304;;188574.69595719432;472270.6324499597;201709.7481601087;209686.3209626872;273.8482719121499;1000668.4268189712;384772.53766256175;73002.9564567657;0.0;0;68;72;0;0;0;0;0;20;19;409172469994.8855;150670136475.08136;286580322144.7758;21842.865557263754;0.0;302.03629375715155;20822.260022542094;740185.0493070143;384835.6336031224;12846.171316941562;240557.830713003;4.980469084116223;0.13210087259555875
1864;2019-02-16 00:04:37.851;739;180;131;131;123;47;192;24;68;28;520;495;59;89;245;241;261;182;197;194;191;24;542;354;365;132;359;251;544;188.0;83.0;336.0;60.0;129.0;0;56;37;1;0;0;0;0;0;0;1;0;0;0;0;25476.080078125;7194.12255859375;0.0;933.5271606445309;451.0;89017;;;Calculated values ==>;1550271877.851;347.06000000000006;291.16;286.26000000000005;286.26000000000005;285.46000000000004;277.86;273.7412296467126;292.36;275.56;279.96000000000004;275.96000000000004;325.16;322.66;279.06;282.06;297.66;297.26000000000005;299.26000000000005;291.36;292.56;292.26000000000005;;318.26000000000005;275.56;240.83765695389522;261.27494424493943;273.7412296467126;292.86;5420000.0;3540000.0;3650000.0;1320000.0;3590000.0;2510000.0;5440000.0;0.03133333333333333;0.013833333333333333;0.056;0.01;0.021500000000000002;0.05283333333333333;;7194.12255859375;0.0;933.5271606445309;25476.080078125;507595.7856064641;412888.4785298496;232822.56305656512;232822.56305656512;230417.65055820203;430542.39183029096;457709.1576469882;459889.6273974675;472562.30901117553;509087.96827290946;506502.10834959435;458815.81058686663;462370.7276498471;465741.0905809244;465943.0496085122;435639.3794071737;413628.9936938134;457986.28317495435;457570.36885009304;;189410.48811896544;472173.3745042847;201406.98951660044;214191.2449950088;273.72562486462147;1001097.841582383;384896.42637381394;73018.66765208953;0.0;0;68;72;0;0;0;0;0;20;19;409391433494.9203;150749323275.09393;286731496944.79987;14475.027721328555;2707.6638498768425;304.4770023681512;12858.530377010284;740487.6479761989;384858.1937078974;12851.224752030497;240838.45718750166;3.733637644195598;0.1507370743132319
